Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.3449012,64.67398,63.54374,1.535808,1.535808,0,-1,0,1.535808,22.45731,0,2.220446E-16,0,0.3449012,1.61664,1.535808,0,0,4.074743,25.93171,0,1.271739,-1.271739,33.79391,86.65087,0.1361253,1.689389,0.275921,0,26.27661
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,61.47789,61.47789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.487786,24.65997,0,0,0,33.79391,86.65087,0.1361253,0,0,0,24.65997
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,59.10216,59.10216,6.891113,6.891113,0,-1,0,6.891113,0,0,8.881784E-16,0,0,7.253803,6.891113,0,0,5.487786,24.65997,0,7.253803,-7.253803,26.14773,67.04532,0.1361253,7.580225,0,0,24.65997
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,56.51984,56.51984,6.165288,6.165288,0,-1,0,6.165288,0,0,8.881784E-16,0,0,6.489778,6.165288,0,0,13.54757,17.40617,0,6.489778,-6.489778,19.3069,49.50478,0.1361253,6.781817,0,0,17.40617
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,53.89997,53.89997,0.2337524,0.2337524,0,-1,0,0.2337524,0,0,2.775558E-17,0,0,0.2460552,0.2337524,0,0,20.75843,10.91639,0,0.2460552,-0.2460552,19.04754,48.83974,0.1361253,0.2571276,0,0,10.91639
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,51.81533,51.81533,1.106138,1.106138,0,-1,0,1.106138,0,0,2.220446E-16,0,0,1.164356,1.106138,0,0,21.03183,10.67033,0,1.164356,-1.164356,17.8202,45.69272,0.1361253,1.216752,0,0,10.67033
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,50.3129,50.3129,0.2857851,0.2857851,0,-1,0,0.2857851,0,0,5.551115E-17,0,0,0.3008265,0.2857851,0,0,22.32555,9.50598,0,0.3008265,-0.3008265,17.5031,44.87965,0.1361253,0.3143637,0,0,9.50598
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,48.72595,48.72595,2.452643,2.452643,0,-1,0,2.452643,0,0,0,0,0,2.581729,2.452643,0,0,22.65981,9.205153,0,2.581729,-2.581729,14.78172,37.90176,0.1361253,2.697907,0,0,9.205153
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,47.3268,47.3268,1.504647,1.504647,0,-1,0,1.504647,0,0,0,0,0,1.583839,1.504647,0,0,25.52839,6.623424,0,1.583839,-1.583839,13.1122,33.62097,0.1361253,1.655112,0,0,6.623424
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,46.19058,46.19058,0.8139679,0.8139679,0,-1,0,0.8139679,0,0,0,0,0,0.8568084,0.8139679,0,0,27.28822,5.039585,0,0.8568084,-0.8568084,12.20905,31.30519,0.1361253,0.8953647,0,0,5.039585
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,44.95107,44.95107,1.05939,1.05939,0,-1,0,1.05939,0,0,2.220446E-16,0,0,1.115147,1.05939,0,0,28.24022,4.182776,0,1.115147,-1.115147,11.03358,28.29118,0.1361253,1.165329,0,0,4.182776
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,43.94632,43.94632,1.069846,1.069846,0,0,0,1.069846,0,0,0,0,0,1.126154,1.069846,0,0,29.47928,3.067629,0,1.126154,-1.126154,9.84651,25.24741,0.1361253,1.176831,0,0,3.067629
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,43.26083,43.26083,1.225708,1.225708,0,0,0,1.225708,0,0,2.220446E-16,0,0,1.290218,1.225708,0,0,30.73056,1.941475,0,1.290218,-1.290218,8.486501,21.76021,0.1361253,1.348278,0,0,1.941475
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.037819,48.50504,42.519,5.919566,5.919566,12,0,3.372,5.919566,34.42514,0,0,0,2.037819,0,0,6.080434,5.776412,32.16413,0.6512567,7.814231,0,7.814231,15.89973,40.76846,0.1365627,6.511522,1.630255,12,2.689075
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,3.681261,55.88278,44.52851,2.173225,2.173225,10.97323,0,3.112226,2.173225,169.3916,0,0,0,3.681261,0,0,8.8,8.36,24.3499,7.684065,12.04126,0,12.04126,27.32307,70.05902,0.1367812,2.390548,2.945009,12,11.36533
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,4.848838,65.59241,49.59924,2.152606,2.152606,0,-1,0,2.152606,225.2543,0,0,0,4.848838,2.265901,2.152606,0,0,12.30864,18.5212,2.582937,0,2.582937,29.77346,76.34206,0.1366521,2.367867,3.879071,0,23.37004
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,3.930409,67.66743,54.51033,0.07781794,0.07781794,0,0,0,0.07781794,5050.775,0,0,0,3.930409,0.08191362,0.07781794,0,0,9.725706,20.84584,3.848495,0,3.848495,33.42447,85.70359,0.13646,0.08559974,3.144327,0,24.77625
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,3.363456,69.91644,58.47301,1.832395,1.832395,0,0,0,1.832395,183.5552,0,0,0,3.363456,1.928837,1.832395,0,0,5.877211,24.30949,1.434619,0,1.434619,34.78547,89.19332,0.1363885,2.015634,2.690764,0,27.67295
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,2.880008,71.33112,61.43094,1.578797,1.578797,0,0,0,1.578797,182.4179,0,0,0,2.880008,1.661891,1.578797,0,0,4.442591,25.60065,1.218117,0,1.218117,35.94107,92.15641,0.1363279,1.736677,2.304007,0,28.48065
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,3.34422,76.14319,64.22923,7.151236,7.151236,0,0,0,7.151236,46.76422,0,8.881784E-16,0,3.34422,7.527617,7.151236,0,0,3.224474,26.69695,0,4.183397,-4.183397,31.53139,80.84954,0.1363279,7.86636,2.675376,0,30.04117
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,2.615601,75.05889,65.81618,0.9067894,0.9067894,0,-1,0,0.9067894,288.4464,0,0,0,2.615601,0.9545151,0.9067894,0,0,7.872694,22.51355,1.661086,0,1.661086,33.10723,84.89016,0.1362454,0.9974683,2.092481,0,25.12915
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,4.604487,83.66799,66.28569,0,0,0,-1,0,0,0,0,0,0,4.604487,0,0,0,0,6.211608,24.00853,4.604487,0,4.604487,37.47543,96.09065,0.136017,0,3.68359,0,28.61302
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,3.2466,78.54314,66.7646,4.849401,4.849401,0,-1,0,4.849401,66.94847,0,0,0,3.2466,5.104633,4.849401,0,0,1.60712,28.15257,0,1.858033,-1.858033,35.51689,91.06877,0.136017,5.334342,2.59728,0,31.39917
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.341124,70.50182,65.91947,2.457719,2.457719,0,-1,0,2.457719,54.56783,0,0,0,1.341124,2.587073,2.457719,0,0,3.671602,26.29454,0,1.245949,-1.245949,34.20354,87.70123,0.136017,2.703491,1.072899,0,27.63566
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2301074,64.50349,63.75033,4.076423,4.076423,0,-1,0,4.076423,5.644836,0,8.881784E-16,0,0.2301074,4.290972,4.076423,0,0,5.055989,25.04859,0,4.060864,-4.060864,29.92302,76.72553,0.136017,4.484066,0.1840859,0,25.2787
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,61.63752,61.63752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.568061,20.98772,0,0,0,29.92302,76.72553,0.136017,0,0,0,20.98772
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,59.31813,59.31813,5.738992,5.738992,0,-1,0,5.738992,0,0,8.881784E-16,0,0,6.041044,5.738992,0,0,9.568061,20.98772,0,6.041044,-6.041044,23.5552,60.39782,0.136017,6.312891,0,0,20.98772
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,56.72643,56.72643,7.723501,7.723501,0,-1,0,7.723501,0,0,0,0.1358514,0,8.130001,7.723501,0,0,16.28033,14.94668,0,8.130001,-8.130001,14.98542,38.42409,0.136017,8.495852,0,0,14.94668
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,54.0596,54.0596,1.646125,1.646125,0,-1,0,1.646125,0,0,2.220446E-16,0,0,1.732763,1.646125,0,0,25.31367,6.816678,0,1.732763,-1.732763,13.15893,33.74078,0.136017,1.810738,0,0,6.816678
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,51.97497,51.97497,1.950144,1.950144,0,-1,0,1.950144,0,0,4.440892E-16,0,0,2.052783,1.950144,0,0,27.23896,5.083914,0,2.052783,-2.052783,10.99511,28.19253,0.136017,2.145159,0,0,5.083914
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,50.47253,50.47253,1.00166,1.00166,0,-1,0,1.00166,0,0,0,0,0,1.054379,1.00166,0,0,29.51983,3.031131,0,1.054379,-1.054379,9.883696,25.34276,0.136017,1.101826,0,0,3.031131
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,48.88558,48.88558,1.336874,1.336874,0,-1,0,1.336874,0,0,2.220446E-16,0,0,1.407236,1.336874,0,0,30.69136,1.976752,0,1.407236,-1.407236,8.400339,21.53929,0.136017,1.470561,0,0,1.976752
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,47.48643,47.48643,0.6181879,0.5410409,0,-1,0,0.5410409,0,0,0.07714704,0.1389658,0,0.5695167,0.5410409,0,0,32.25496,0.5695167,0,0.5695167,-0.5695167,7.800015,20,0.136017,0.6800067,0,0,0.5695167
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,46.37839,46.37839,1.251203,0,0,-1,0,0,0,0,1.251203,1.376323,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136017,1.376323,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,45.13887,45.13887,1.712121,0,0,-1,0,0,0,0,1.712121,1.883333,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.136017,1.883333,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,44.13412,44.13412,1.492008,1.492008,10.29201,0,2.939878,1.492008,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1363482,1.641209,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,43.46741,43.46741,0.5239134,0.5239134,9.323914,0,2.69495,0.5239134,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.136579,0.5763047,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.43231,46.91816,42.75376,4.692933,4.692933,12,0,3.372,4.692933,30.52057,0,0,0,1.43231,0,0,7.307067,6.941714,16.16775,15.048,8.374024,0,8.374024,31.6063,81.04163,0.1370454,5.162226,1.145848,12,16.48031
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,4.211486,57.93467,44.76327,7.328786,7.328786,0,0,0,7.328786,57.46498,0,0,0,4.211486,7.714511,7.328786,0,0,7.793729,22.58462,0,3.503026,-3.503026,27.91378,71.57366,0.1370454,8.061665,3.369189,0,26.79611
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,4.877436,65.93216,49.80582,1.258173,1.258173,0,-1,0,1.258173,387.6601,0,0,0,4.877436,1.324393,1.258173,0,0,11.68598,19.0816,3.553043,0,3.553043,31.2845,80.2165,0.13687,1.383991,3.901949,0,23.95903
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,6.629611,78.81981,54.71692,7.26453,7.26453,0,0,0,7.26453,91.26001,0,0,0,6.629611,7.646874,7.26453,0,0,8.132937,22.27934,0,1.017263,-1.017263,30.21221,77.46704,0.13687,7.990983,5.303689,0,28.90895
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,6.595714,83.55721,58.6796,3.710587,3.710587,0,0,0,3.710587,177.7539,0,0,0,6.595714,3.905881,3.710587,0,0,9.263229,21.26207,2.689833,0,2.689833,32.76401,84.0101,0.1367375,4.081645,5.276571,0,27.85778
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,4.935429,79.64838,61.59057,3.741095,3.741095,0,0,0,3.741095,131.9247,0,0,0,4.935429,3.937995,3.741095,0,0,6.573397,23.68292,0.9974339,0,0.9974339,33.71025,86.43638,0.1366884,4.115204,3.948343,0,28.61835
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,5.189499,84.03669,64.38886,4.355729,4.355729,0,0,0,4.355729,119.1419,0,0,0,5.189499,4.584978,4.355729,0,0,5.575963,24.58061,0.6045209,0,0.6045209,34.28375,87.90688,0.1366587,4.791302,4.151599,0,29.77011
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,5.129821,85.64767,65.97581,2.244019,2.244019,0,-1,0,2.244019,228.5997,0,0,0,5.129821,2.362125,2.244019,0,0,4.971442,25.12468,2.767696,0,2.767696,36.90942,94.63935,0.1365228,2.468421,4.103857,0,30.2545
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,5.239586,86.70969,66.44533,2.074993,2.074993,0,-1,0,2.074993,252.5111,0.8516372,0,0,5.239586,2.184203,2.074993,0,0,2.203746,27.61561,2.203746,0,2.203746,39.00008,100,0.1364147,2.282492,4.191669,0,32.85519
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,2.860296,77.19547,66.92422,5.005594,5.005594,0,-1,0,5.005594,57.14198,0,8.881784E-16,0,2.860296,5.269046,5.005594,0,0,0,29.59898,0,2.408751,-2.408751,36.46103,93.48964,0.1364147,5.506153,2.288236,0,32.45927
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.396898,70.86468,66.07911,0.8543607,0.8543607,0,-1,0,0.8543607,163.5022,0,0,0,1.396898,0.899327,0.8543607,0,0,2.676389,27.19023,0.4975713,0,0.4975713,36.93307,94.69999,0.1363904,0.9397967,1.117519,0,28.58713
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3151802,64.94479,63.90996,9.212516,8.36,0,-1,0,8.36,3.770099,0,0.8525155,1.773767,0.3151802,8.8,8.36,0,0,2.178818,27.63804,0,8.484819,-8.484819,27.98928,71.76725,0.1363904,10.13377,0.2521442,0,27.95322
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,61.8535,61.8535,7.866948,7.866948,0,-1,0,7.866948,0,0,8.881784E-16,0.2936424,0,8.280997,7.866948,0,0,11.6064,19.15322,0,8.280997,-8.280997,19.26035,49.38541,0.1363904,8.653643,0,0,19.15322
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,59.47777,59.47777,2.995668,2.995668,0,-1,0,2.995668,0,0,4.440892E-16,0,0,3.153334,2.995668,0,0,20.8075,10.87222,0,3.153334,-3.153334,15.93644,40.86259,0.1363904,3.295234,0,0,10.87222
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,56.88606,56.88606,2.080826,2.080826,0,-1,0,2.080826,0,0,4.440892E-16,0,0,2.190343,2.080826,0,0,24.31121,7.71889,0,2.190343,-2.190343,13.62762,34.94254,0.1363904,2.288908,0,0,7.71889
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,54.24741,54.24741,0.8165436,0.8165436,0,-1,0,0.8165436,0,0,0,0,0,0.8595196,0.8165436,0,0,26.74492,5.528547,0,0.8595196,-0.8595196,12.7216,32.61943,0.1363904,0.898198,0,0,5.528547
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,52.16277,52.16277,0.9785654,0.9785654,0,-1,0,0.9785654,0,0,1.110223E-16,0,0,1.030069,0.9785654,0,0,27.69995,4.669027,0,1.030069,-1.030069,11.63581,29.83536,0.1363904,1.076422,0,0,4.669027
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,50.65095,50.65095,0.3743676,0.3743676,0,-1,0,0.3743676,0,0,5.551115E-17,0,0,0.3940711,0.3743676,0,0,28.84447,3.638958,0,0.3940711,-0.3940711,11.22043,28.77027,0.1363904,0.4118043,0,0,3.638958
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,49.04522,49.04522,0.3930898,0.3930898,0,-1,0,0.3930898,0,0,5.551115E-17,0,0,0.4137788,0.3930898,0,0,29.28232,3.244887,0,0.4137788,-0.4137788,10.78427,27.65191,0.1363904,0.4323988,0,0,3.244887
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,47.67424,47.67424,0.4751059,0.4751059,0,-1,0,0.4751059,0,0,5.551115E-17,0,0,0.5001115,0.4751059,0,0,29.74208,2.831109,0,0.5001115,-0.5001115,10.2571,26.30021,0.1363904,0.5226166,0,0,2.831109
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,46.53802,46.53802,0.9088881,0.9088881,0,-1,0,0.9088881,0,0,0,0,0,0.9567243,0.9088881,0,0,30.29776,2.330997,0,0.9567243,-0.9567243,9.248626,23.71438,0.1363904,0.999777,0,0,2.330997
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,45.34546,45.34546,1.018189,1.018189,0,-1,0,1.018189,0,0,2.220446E-16,0,0,1.071778,1.018189,0,0,31.36078,1.374273,0,1.071778,-1.071778,8.118873,20.81758,0.1363904,1.120008,0,0,1.374273
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,44.34071,44.34071,0.3311794,0.3311794,9.13118,0,2.646188,0.3311794,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.55165,0.3024947,8.36,0,8.36,16.04987,41.15342,0.1365992,0.3642974,0,12,0.3024947
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,43.68339,43.68339,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.19165,7.826495,8.36,0,8.36,23.98086,61.48925,0.1367735,0,0,12,7.826495
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.6818995,44.92718,42.96973,0.7338716,0.7338716,9.533872,0,2.74807,0.7338716,92.91811,0,0,0,0.6818995,0,0,8.8,8.36,15.83165,15.35049,9.0419,0,9.0419,32.55876,83.48383,0.1369869,0.8072587,0.5455196,12,16.03239
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6231279,46.76097,44.95107,0,0,0,0,0,0,0,0,0,0,0.6231279,0,0,0,0,6.789749,23.4882,0.6231279,0,0.6231279,33.14991,84.9996,0.1369565,0,0.4985023,0,24.11133
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.5811028,51.7371,49.99363,3.153775,3.153775,0,-1,0,3.153775,18.42563,0,4.440892E-16,0,0.5811028,3.319763,3.153775,0,0,6.166621,24.04902,0,2.73866,-2.73866,30.26311,77.59755,0.1369565,3.469153,0.4648823,0,24.63012
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.267576,62.1786,54.87655,0,0,0,0,0,0,0,0,0,0,2.267576,0,0,0,0,9.209577,21.31036,2.267576,0,2.267576,32.41432,83.11346,0.1368462,0,1.81406,0,23.57793
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.7240401,61.15427,58.83923,3.362167,3.362167,0,0,0,3.362167,21.53493,0,4.440892E-16,0,0.7240401,3.539123,3.362167,0,0,6.942001,23.35118,0,2.815083,-2.815083,29.44696,75.50488,0.1368462,3.698383,0.5792321,0,24.07522
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.9832324,64.97921,61.75021,7.660284,7.660284,12,0,3.372,7.660284,12.83546,0,0,0,0.9832324,0,0,4.339716,4.12273,10.06987,20.53609,5.105963,0,5.105963,34.2909,87.92521,0.1371242,8.426312,0.7865859,12,21.51933
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,2.860532,74.62393,64.5485,7.684597,7.684597,9.682803,0,2.785749,7.684597,37.22424,0,0,0,2.860532,0,0,1.998207,1.898297,4.963908,25.13146,4.758829,0,4.758829,38.80552,99.50114,0.1373625,8.453056,2.288426,12,27.99199
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,5.179457,86.05263,66.12606,1.720756,1.720756,0,-1,0,1.720756,300.9989,3.163055,0,0,5.179457,1.811322,1.720756,0,0,0.2050791,29.41441,0.2050791,0,0.2050791,39.00008,100,0.1373526,1.892832,4.143565,0,34.59386
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,3.495957,79.36855,66.60496,0,0,0,-1,0,0,0,3.495957,0,0,3.495957,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1373526,0,2.796766,0,33.09494
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.7454222,69.61445,67.08386,5.109326,5.109326,0,-1,0,5.109326,14.58944,0,8.881784E-16,0,0.7454222,5.378238,5.109326,0,0,0,29.59898,0,4.632816,-4.632816,34.11666,87.47844,0.1373526,5.620259,0.5963377,0,30.3444
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.7596772,68.80262,66.23874,3.268749,3.268749,0,-1,0,3.268749,23.24061,0,4.440892E-16,0,0.7596772,3.440789,3.268749,0,0,5.147573,24.96616,0,2.681112,-2.681112,31.29052,80.23195,0.1373526,3.595624,0.6077418,0,25.72584
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.294692,65.03779,64.0696,7.806823,7.806823,0,-1,0,7.806823,3.774801,0,8.881784E-16,0.2275049,0.294692,8.217708,7.806823,0,0,8.126586,22.28505,0,7.923016,-7.923016,22.93893,58.81765,0.1373526,8.587504,0.2357536,0,22.57974
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,61.95679,61.95679,1.715681,1.715681,0,-1,0,1.715681,0,0,0,0,0,1.80598,1.715681,0,0,16.92994,14.36203,0,1.80598,-1.80598,21.03526,53.93645,0.1373526,1.887249,0,0,14.36203
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,59.6374,59.6374,7.255804,7.255804,0,-1,0,7.255804,0,0,8.881784E-16,0,0,7.637688,7.255804,0,0,18.93658,12.55606,0,7.637688,-7.637688,12.98443,33.29334,0.1373526,7.981384,0,0,12.55606
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,57.0457,57.0457,4.609711,4.609711,0,-1,0,4.609711,0,0,0,0.398234,0,4.852328,4.609711,0,0,27.4229,4.918367,0,4.852328,-4.852328,7.869627,20.17849,0.1373526,5.070683,0,0,4.918367
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,54.40704,54.40704,0.8925124,0.06273714,0,-1,0,0.06273714,0,0,0.8297752,0.9190265,0,0.0660391,0.06273714,0,0,32.81438,0.0660391,0,0.0660391,-0.0660391,7.800015,20,0.1373526,0.9817636,0,0,0.0660391
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,52.29424,52.29424,0.3600253,0,0,-1,0,0,0,0,0.3600253,0.3960279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373526,0.3960279,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,50.78241,50.78241,0.3131837,0,0,-1,0,0,0,0,0.3131837,0.3445021,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373526,0.3445021,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,49.20485,49.20485,0.4492438,0,0,-1,0,0,0,0,0.4492438,0.4941682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373526,0.4941682,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,47.8057,47.8057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373526,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,46.68827,46.68827,0.4600773,0,0,-1,0,0,0,0,0.4600773,0.5060851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373526,0.5060851,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,45.5051,45.5051,0.1557253,0,0,-1,0,0,0,0,0.1557253,0.1712978,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1373526,0.1712978,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,44.50034,44.50034,0.03527888,0.03527888,8.835279,0,2.571326,0.03527888,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1375263,0.03880677,0,12,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,43.88998,43.88998,0.6111645,0.6111645,9.411164,0,2.717025,0.6111645,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1377559,0.6722808,0,12,7.524
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,1.850367,48.59616,43.15754,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.850367,0,0,8.8,8.36,16.16775,15.048,10.21037,0,10.21037,33.3484,85.50856,0.1378345,0,1.480293,12,16.89837
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.2071,54.9702,45.13887,2.611452,2.611452,0,0,0,2.611452,122.8091,0,0,0,3.2071,2.748897,2.611452,0,0,5.957387,24.23733,0.4582036,0,0.4582036,33.7831,86.62315,0.1378123,2.872597,2.56568,0,27.44443
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,3.977501,63.06965,50.18143,4.739147,4.739147,0,-1,0,4.739147,83.92862,0,0,0,3.977501,4.988576,4.739147,0,0,5.499183,24.64971,0,1.011075,-1.011075,32.71733,83.89042,0.1378123,5.213062,3.182,0,28.62721
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,4.693602,71.14924,55.03619,5.939433,5.939433,0,0,0,5.939433,79.02441,0,8.881784E-16,0,4.693602,6.252034,5.939433,0,0,6.6226,23.63864,0,1.558433,-1.558433,31.07459,79.67829,0.1378123,6.533376,3.754881,0,28.33224
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,6.567843,83.82338,58.99887,1.850788,1.850788,0,0,0,1.850788,354.8674,0,0,0,6.567843,1.948198,1.850788,0,0,8.354193,22.08021,4.619646,0,4.619646,35.45718,90.91566,0.1375894,2.035867,5.254275,0,28.64805
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,7.022785,89.73669,61.90045,1.094885,1.094885,0,0,0,1.094885,641.4176,2.135727,0,0,7.022785,1.152511,1.094885,0,0,3.734547,26.23789,3.734547,0,3.734547,39.00008,100,0.1374098,1.204373,5.618227,0,33.26067
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,6.128438,88.81779,64.70813,4.075206,4.075206,0,0,0,4.075206,150.3835,1.838747,0,0,6.128438,4.289691,4.075206,0,0,0,29.59898,0,0,0,39.00008,100,0.1374098,4.482727,4.90275,0,35.72742
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,4.263843,82.19743,66.28569,2.412818,2.412818,0,-1,0,2.412818,176.7163,1.724034,0,0,4.263843,2.539809,2.412818,0,0,0,29.59898,0,0,0,39.00008,100,0.1374098,2.6541,3.411075,0,33.86282
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,4.649421,84.42126,66.7646,1.083327,1.083327,0,-1,0,1.083327,429.18,3.509078,0,0,4.649421,1.140344,1.083327,0,0,0,29.59898,0,0,0,39.00008,100,0.1374098,1.191659,3.719537,0,34.2484
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,4.140085,82.76174,67.24349,1.498942,1.498942,0,-1,0,1.498942,276.2005,2.562252,0,0,4.140085,1.577834,1.498942,0,0,0,29.59898,0,0,0,39.00008,100,0.1374098,1.648836,3.312068,0,33.73906
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.9812753,69.7325,66.39838,9.207461,8.36,0,-1,0,8.36,11.73774,0,0.847461,1.768207,0.9812753,8.8,8.36,0,0,0,29.59898,0,7.818725,-7.818725,30.75842,78.86758,0.1374098,10.12821,0.7850202,0,30.58025
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.2953578,65.20073,64.22923,3.557585,3.557585,0,-1,0,3.557585,8.302199,0,4.440892E-16,0,0.2953578,3.744827,3.557585,0,0,8.687472,21.78025,0,3.449469,-3.449469,27.12236,69.54437,0.1374098,3.913344,0.2362863,0,22.07561
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,62.17277,62.17277,6.67655,6.67655,0,-1,0,6.67655,0,0,8.881784E-16,0,0,7.027948,6.67655,0,0,12.52022,18.33078,0,7.027948,-7.027948,19.71425,50.54926,0.1374098,7.344205,0,0,18.33078
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,59.79704,59.79704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.32905,11.30284,0,0,0,19.71425,50.54926,0.1374098,0,0,0,11.30284
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,57.20533,57.20533,4.382766,4.382766,0,-1,0,4.382766,0,0,0,0,0,4.613438,4.382766,0,0,20.32905,11.30284,0,4.613438,-4.613438,14.85126,38.08008,0.1374098,4.821043,0,0,11.30284
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,54.56667,54.56667,1.914328,1.914328,0,-1,0,1.914328,0,0,0,0,0,2.015083,1.914328,0,0,25.45509,6.689398,0,2.015083,-2.015083,12.72718,32.63372,0.1374098,2.105761,0,0,6.689398
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,52.47265,52.47265,0.1053633,0.1053633,0,-1,0,0.1053633,0,0,1.387779E-17,0,0,0.1109088,0.1053633,0,0,27.69407,4.674316,0,0.1109088,-0.1109088,12.61027,32.33396,0.1374098,0.1158997,0,0,4.674316
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,50.97021,50.97021,2.075264,2.075264,0,-1,0,2.075264,0,0,0,0,0,2.184489,2.075264,0,0,27.8173,4.563407,0,2.184489,-2.184489,10.30762,26.42973,0.1374098,2.282791,0,0,4.563407
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,49.38326,49.38326,0.436334,0.436334,0,-1,0,0.436334,0,0,5.551115E-17,0,0,0.4592989,0.436334,0,0,30.24451,2.378918,0,0.4592989,-0.4592989,9.823472,25.18834,0.1374098,0.4799673,0,0,2.378918
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,47.98412,47.98412,1.238035,1.238035,0,-1,0,1.238035,0,0,2.220446E-16,0,0,1.303195,1.238035,0,0,30.75484,1.919619,0,1.303195,-1.303195,8.449784,21.66607,0.1374098,1.361839,0,0,1.919619
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,46.90424,46.90424,2.347204,0.5856032,0,-1,0,0.5856032,0,0,1.761601,1.996321,0,0.6164244,0.5856032,0,0,32.20284,0.6164244,0,0.6164244,-0.6164244,7.800015,20,0.1374098,2.581924,0,0,0.6164244
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,45.71168,45.71168,1.789214,0,0,-1,0,0,0,0,1.789214,1.968136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374098,1.968136,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,44.71631,44.71631,1.09149,1.09149,9.89149,0,2.838547,1.09149,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1376847,1.200639,0,12,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,44.10595,44.10595,0.8838042,0.8838042,9.683805,0,2.786002,0.8838042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1379377,0.9721846,0,12,7.524
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.21053,49.94697,43.39229,3.295317,3.295317,11.5642,0,3.261743,3.295317,67.08095,0,0,0,2.21053,0,0,8.268886,7.855441,16.16775,15.048,10.06597,0,10.06597,33.21142,85.15732,0.1382907,3.624849,1.768424,12,17.25853
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.539294,53.05917,45.37363,0,0,0,0,0,0,0,0,0,0,2.539294,0,0,0,0,6.101782,24.10737,2.539294,0,2.539294,35.6204,91.33419,0.1381691,0,2.031435,0,26.64667
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.122743,57.01367,50.41619,0,0,0,-1,0,0,0,0,0,0,2.122743,0,0,0,0,3.562489,26.39274,2.122743,0,2.122743,37.63422,96.4978,0.1380677,0,1.698194,0,28.51548
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,6.594949,79.32131,55.25216,4.856098,4.856098,0,0,0,4.856098,135.8076,0.04352148,0,0,6.594949,5.111681,4.856098,0,0,1.439746,28.30321,1.439746,0,1.439746,39.00008,100,0.137999,5.341707,5.275959,0,34.89816
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,6.580323,84.08076,59.1585,3.609234,3.609234,0,0,0,3.609234,182.3191,2.781129,0,0,6.580323,3.799194,3.609234,0,0,0,29.59898,0,0,0,39.00008,100,0.137999,3.970157,5.264258,0,36.1793
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,7.294405,91.36286,62.06009,5.935004,5.935004,0,0,0,5.935004,122.9048,1.047032,0,0,7.294405,6.247373,5.935004,0,0,0,29.59898,0,0,0,39.00008,100,0.137999,6.528505,5.835524,0,36.89338
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,4.957954,83.50391,64.81142,3.310976,3.310976,0,0,0,3.310976,149.743,1.472716,0,0,4.957954,3.485238,3.310976,0,0,0,29.59898,0,0,0,39.00008,100,0.137999,3.642074,3.966363,0,34.55693
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,2.582933,75.55997,66.39838,6.723809,6.723809,0,-1,0,6.723809,38.41473,0,8.881784E-16,0,2.582933,7.077694,6.723809,0,0,0,29.59898,0,4.494761,-4.494761,34.26218,87.85158,0.137999,7.39619,2.066346,0,32.18191
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.385345,71.64091,66.86789,3.38913,3.38913,0,-1,0,3.38913,40.87611,0,0,0,1.385345,3.567505,3.38913,0,0,4.994179,25.10422,0,2.18216,-2.18216,31.96198,81.95364,0.137999,3.728043,1.108276,0,26.48956
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,3.427792,79.9141,67.34679,6.198249,6.198249,0,-1,0,6.198249,55.30258,0,0,0,3.427792,6.524473,6.198249,0,0,7.418801,22.92206,0,3.096681,-3.096681,28.6978,73.58395,0.137999,6.818074,2.742234,0,26.34985
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,1.673751,72.29618,66.50167,1.659824,1.659824,0,-1,0,1.659824,100.8391,0,0,0,1.673751,1.747183,1.659824,0,0,10.85956,19.82538,0,0.07343189,-0.07343189,28.62039,73.38548,0.137999,1.825806,1.339001,0,21.49913
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.298797,65.37287,64.38886,10.42647,8.36,0,-1,0,8.36,3.574127,0,2.066467,3.109114,0.298797,8.8,8.36,0,0,10.94115,19.75194,0,8.501203,-8.501203,19.65934,50.40846,0.137999,11.46911,0.2390376,0,20.05074
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,62.3324,62.3324,9.597811,8.36,0,-1,0,8.36,0,0,1.237811,2.197592,0,8.8,8.36,0,0,20.38693,11.25074,0,8.8,-8.8,10.38332,26.62385,0.137999,10.55759,0,0,11.25074
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,60.00362,60.00362,5.914,2.328204,0,-1,0,2.328204,0,0,3.585796,4.177196,0,2.450741,2.328204,0,0,30.16471,2.450741,0,2.450741,-2.450741,7.800015,20,0.137999,6.5054,0,0,2.450741
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,57.41192,57.41192,3.922757,0,0,-1,0,0,0,0,3.922757,4.315032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137999,4.315032,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,54.77326,54.77326,1.328959,0,0,-1,0,0,0,0,1.328959,1.461855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137999,1.461855,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,52.68863,52.68863,1.382415,0,0,-1,0,0,0,0,1.382415,1.520656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137999,1.520656,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,51.18619,51.18619,0.6017054,0,0,-1,0,0,0,0,0.6017054,0.6618759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137999,0.6618759,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,49.59924,49.59924,0.8684859,0,0,-1,0,0,0,0,0.8684859,0.9553345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137999,0.9553345,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,48.22826,48.22826,1.191896,0,0,-1,0,0,0,0,1.191896,1.311085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137999,1.311085,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,47.12022,47.12022,0.2630635,0,0,-1,0,0,0,0,0.2630635,0.2893699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137999,0.2893699,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,45.92765,45.92765,0.1419078,0,0,-1,0,0,0,0,0.1419078,0.1560986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137999,0.1560986,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,44.95107,44.95107,1.222268,1.222268,10.02227,0,2.871634,1.222268,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1382817,1.344494,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,44.36888,44.36888,1.365975,1.365975,10.16597,0,2.907992,1.365975,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1385768,1.502572,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,1.962423,49.45556,43.65522,0.2762597,0.2762597,9.07626,0,2.632294,0.2762597,710.3546,0,0,0,1.962423,0,0,8.8,8.36,16.16775,15.048,10.32242,0,10.32242,33.45471,85.78114,0.1386718,0.3038856,1.569939,12,17.01042
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.049472,58.33594,45.63656,6.87883,6.87883,0,0,0,6.87883,58.86861,0,0,0,4.049472,7.240874,6.87883,0,0,5.84533,24.33818,0,3.191402,-3.191402,30.09068,77.15543,0.1386718,7.566713,3.239577,0,28.38765
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,6.169354,71.9558,50.65095,0.3627531,0.3627531,0,-1,0,0.3627531,1700.703,0,0,0,6.169354,0.3818454,0.3627531,0,0,9.391333,21.14678,5.787508,0,5.787508,35.58119,91.23363,0.1383975,0.3990284,4.935483,0,27.31613
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,7.404279,83.27782,55.4118,2.417177,2.417177,0,0,0,2.417177,306.3192,1.256057,0,0,7.404279,2.544397,2.417177,0,0,3.603824,26.35554,3.603824,0,3.603824,39.00008,100,0.1382273,2.658895,5.923423,0,33.75982
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,7.308705,87.84481,59.31813,4.913921,4.913921,0,0,0,4.913921,148.7347,2.136156,0,0,7.308705,5.172549,4.913921,0,0,0,29.59898,0,0,0,39.00008,100,0.1382273,5.405313,5.846964,0,36.90768
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,7.283818,91.51748,62.21972,0.2352864,0.2352864,0,0,0,0.2352864,3095.724,7.036148,0,0,7.283818,0.2476699,0.2352864,0,0,0,29.59898,0,0,0,39.00008,100,0.1382273,0.2588151,5.827055,0,36.8828
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,7.149055,94.43882,64.97106,2.205743,2.205743,0,0,0,2.205743,324.1111,4.827221,0,0,7.149055,2.321834,2.205743,0,0,0,29.59898,0,0,0,39.00008,100,0.1382273,2.426317,5.719244,0,36.74803
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,6.181004,91.3946,66.55801,1.111464,1.111464,0,-1,0,1.111464,556.1137,5.011041,0,0,6.181004,1.169962,1.111464,0,0,0,29.59898,0,0,0,39.00008,100,0.1382273,1.22261,4.944803,0,35.77998
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,5.609528,89.15685,67.02752,0.2891325,0.2891325,0,-1,0,0.2891325,1940.124,5.305178,0,0,5.609528,0.30435,0.2891325,0,0,0,29.59898,0,0,0,39.00008,100,0.1382273,0.3180457,4.487623,0,35.20851
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,4.420378,84.27368,67.50642,0.3070042,0.3070042,0,-1,0,0.3070042,1439.843,4.097216,0,0,4.420378,0.3231623,0.3070042,0,0,0,29.59898,0,0,0,39.00008,100,0.1382273,0.3377046,3.536302,0,34.01936
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,2.4767,75.43806,66.6613,0.5801737,0.5801737,0,-1,0,0.5801737,426.8894,1.865991,0,0,2.4767,0.6107091,0.5801737,0,0,0,29.59898,0,0,0,39.00008,100,0.1382273,0.638191,1.98136,0,32.07568
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3057992,65.50013,64.49216,3.010998,3.010998,0,-1,0,3.010998,10.15607,0,0,0,0.3057992,3.169472,3.010998,0,0,0,29.59898,0,2.863673,-2.863673,35.9815,92.26008,0.1382273,3.312098,0.2446393,0,29.90478
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,62.48265,62.48265,7.694959,7.694959,0,-1,0,7.694959,0,0,8.881784E-16,0.1044547,0,8.099957,7.694959,0,0,3.181859,26.73531,0,8.099957,-8.099957,27.4434,70.36755,0.1382273,8.464455,0,0,26.73531
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,60.16326,60.16326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.18181,18.63535,0,0,0,27.4434,70.36755,0.1382273,0,0,0,18.63535
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,57.57155,57.57155,13.88214,8.36,0,-1,0,8.36,0,0,5.522135,6.910349,0,8.8,8.36,0,0,12.18181,18.63535,0,8.8,-8.8,18.16738,46.58294,0.1382273,15.27035,0,0,18.63535
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,54.9329,54.9329,0.3456623,0.3456623,0,-1,0,0.3456623,0,0,5.551115E-17,0,0,0.363855,0.3456623,0,0,21.95959,9.835349,0,0.363855,-0.363855,17.78385,45.59951,0.1382273,0.3802285,0,0,9.835349
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,52.87643,52.87643,0.4191012,0.4191012,0,-1,0,0.4191012,0,0,0,0,0,0.4411592,0.4191012,0,0,22.36387,9.471494,0,0.4411592,-0.4411592,17.31882,44.40715,0.1382273,0.4610113,0,0,9.471494
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,51.3646,51.3646,2.117388,2.117388,0,-1,0,2.117388,0,0,4.440892E-16,0,0,2.228829,2.117388,0,0,22.85405,9.030334,0,2.228829,-2.228829,14.96943,38.38308,0.1382273,2.329127,0,0,9.030334
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,49.78704,49.78704,0.4948646,0.4948646,0,-1,0,0.4948646,0,0,0,0,0,0.5209101,0.4948646,0,0,25.33052,6.801506,0,0.5209101,-0.5209101,14.42034,36.97517,0.1382273,0.5443511,0,0,6.801506
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,48.43485,48.43485,1.651225,1.651225,0,-1,0,1.651225,0,0,2.220446E-16,0,0,1.738131,1.651225,0,0,25.90932,6.280595,0,1.738131,-1.738131,12.58819,32.27736,0.1382273,1.816347,0,0,6.280595
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,47.3268,47.3268,1.736288,1.736288,0,-1,0,1.736288,0,0,2.220446E-16,0,0,1.827672,1.736288,0,0,27.84057,4.542464,0,1.827672,-1.827672,10.66166,27.33753,0.1382273,1.909917,0,0,4.542464
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,46.13424,46.13424,1.701266,1.701266,0,-1,0,1.701266,0,0,0,0,0,1.790807,1.701266,0,0,29.87132,2.714792,0,1.790807,-1.790807,8.773982,22.49734,0.1382273,1.871393,0,0,2.714792
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,45.15766,45.15766,1.353171,1.353171,10.15317,0,2.904752,1.353171,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.8611,0.9239856,8.36,0,8.36,16.70498,42.83318,0.1385184,1.488488,0,12,0.9239856
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,44.57546,44.57546,0.6144819,0.6144819,9.414482,0,2.717864,0.6144819,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.5011,8.447986,8.36,0,8.36,24.63597,63.16902,0.1387374,0.67593,0,12,8.447986
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.088027,50.08708,43.88998,1.127314,1.127314,9.927314,0,2.84761,1.127314,185.2214,1.776357E-15,0,0,2.088027,0,0,8.8,8.36,15.1411,15.97199,10.44803,0,10.44803,34.54784,88.58401,0.1389058,1.240045,1.670422,12,18.06001
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,3.700383,57.40245,45.87132,2.478778,2.478778,0,0,0,2.478778,149.2826,0,0,0,3.700383,2.60924,2.478778,0,0,4.693076,25.37521,1.091144,0,1.091144,35.58298,91.23824,0.1388545,2.726655,2.960307,0,29.07559
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,4.819614,66.91388,50.86692,6.773167,6.773167,0,-1,0,6.773167,71.15746,0,8.881784E-16,0,4.819614,7.12965,6.773167,0,0,3.601932,26.35724,0,2.310036,-2.310036,33.14799,84.99468,0.1388545,7.450484,3.855691,0,31.17685
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,5.789301,76.26144,55.61838,6.655176,6.655176,0,0,0,6.655176,86.98946,8.881784E-16,0,0,5.789301,7.005448,6.655176,0,0,6.168639,24.0472,0,1.216147,-1.216147,31.86606,81.70769,0.1388545,7.320693,4.631441,0,29.83651
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,6.992803,86.47101,59.47777,10.70796,10.70796,11.20871,0,3.171804,10.70796,65.30473,0,0,0,6.992803,0,0,0.5007545,0.4757168,7.519913,22.83106,7.46852,0,7.46852,38.95132,99.87498,0.1391821,11.77875,5.594242,12,29.82386
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,7.168742,91.11935,62.37935,0.04126022,0.04126022,0,0,0,0.04126022,17374.46,7.073917,0,0,7.168742,0.04343181,0.04126022,0,0,0.05139323,29.55272,0.05139323,0,0.05139323,39.00008,100,0.1391796,0.04538625,5.734994,0,36.72147
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,6.392387,90.66154,65.13069,0.9755363,0.9755363,0,0,0,0.9755363,655.269,5.365507,0,0,6.392387,1.02688,0.9755363,0,0,0,29.59898,0,0,0,39.00008,100,0.1391796,1.07309,5.113909,0,35.99136
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,5.061423,86.20438,66.70825,2.752191,2.752191,0,-1,0,2.752191,183.9052,2.16438,0,0,5.061423,2.897043,2.752191,0,0,0,29.59898,0,0,0,39.00008,100,0.1391796,3.02741,4.049139,0,34.6604
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,5.039896,86.67355,67.18716,4.727178,4.727178,0,-1,0,4.727178,106.6153,0.06391948,0,0,5.039896,4.975976,4.727178,0,0,0,29.59898,0,0,0,39.00008,100,0.1391796,5.199895,4.031917,0,34.63887
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,3.770724,81.68105,67.66605,3.220622,3.220622,0,-1,0,3.220622,117.0806,0.380596,0,0,3.770724,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1391796,3.542684,3.016579,0,33.3697
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.021595,73.84388,66.7646,0.2762077,0.2762077,0,-1,0,0.2762077,731.9109,1.73085,0,0,2.021595,0.290745,0.2762077,0,0,0,29.59898,0,0,0,39.00008,100,0.1391796,0.3038285,1.617276,0,31.62057
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.2804189,65.57661,64.65179,5.066692,5.066692,0,-1,0,5.066692,5.534556,0,0,0,0.2804189,5.33336,5.066692,0,0,0,29.59898,0,5.052941,-5.052941,33.67381,86.34293,0.1391796,5.573361,0.2243351,0,29.8794
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,62.64228,62.64228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.614379,24.54604,0,0,0,33.67381,86.34293,0.1391796,0,0,0,24.54604
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,60.26655,60.26655,6.974323,6.974323,0,-1,0,6.974323,0,0,0,0,0,7.341393,6.974323,0,0,5.614379,24.54604,0,7.341393,-7.341393,25.9353,66.50064,0.1391796,7.671755,0,0,24.54604
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,57.73119,57.73119,7.703165,7.703165,0,-1,0,7.703165,0,0,0,0.1134816,0,8.108595,7.703165,0,0,13.77148,17.20465,0,8.108595,-8.108595,17.38809,44.58477,0.1391796,8.473481,0,0,17.20465
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,55.09253,55.09253,1.006362,1.006362,0,-1,0,1.006362,0,0,0,0,0,1.059328,1.006362,0,0,22.78103,9.096049,0,1.059328,-1.059328,16.27146,41.72162,0.1391796,1.106998,0,0,9.096049
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,53.02668,53.02668,1.873284,1.873284,0,-1,0,1.873284,0,0,2.220446E-16,0,0,1.971878,1.873284,0,0,23.95806,8.036722,0,1.971878,-1.971878,14.19292,36.39204,0.1391796,2.060613,0,0,8.036722
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,51.55241,51.55241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.14904,6.064844,0,0,0,14.19292,36.39204,0.1391796,0,0,0,6.064844
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,49.96546,49.96546,1.12776,1.12776,0,-1,0,1.12776,0,0,2.220446E-16,0,0,1.187115,1.12776,0,0,26.14904,6.064844,0,1.187115,-1.187115,12.94159,33.1835,0.1391796,1.240536,0,0,6.064844
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,48.59448,48.59448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.46806,4.877728,0,0,0,12.94159,33.1835,0.1391796,0,0,0,4.877728
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,47.48643,47.48643,0.255582,0.255582,0,-1,0,0.255582,0,0,0,0,0,0.2690337,0.255582,0,0,27.46806,4.877728,0,0.2690337,-0.2690337,12.65801,32.45636,0.1391796,0.2811403,0,0,4.877728
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,46.32204,46.32204,0.3370541,0.3370541,0,-1,0,0.3370541,0,0,5.551115E-17,0,0,0.3547938,0.3370541,0,0,27.76698,4.608694,0,0.3547938,-0.3547938,12.28402,31.49743,0.1391796,0.3707595,0,0,4.608694
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,45.34546,45.34546,0.3393463,0.3393463,0,0,0,0.3393463,0,0,0,0,0,0.3572066,0.3393463,0,0,28.1612,4.253901,0,0.3572066,-0.3572066,11.90749,30.53197,0.1391796,0.3732809,0,0,4.253901
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,44.76327,44.76327,0.6462976,0.6462976,0,0,0,0.6462976,0,0,0,0,0,0.6803133,0.6462976,0,0,28.55809,3.896694,0,0.6803133,-0.6803133,11.19038,28.69322,0.1391796,0.7109274,0,0,3.896694
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.026397,50.1215,44.10595,0,0,0,0,0,0,0,0,0,0,2.026397,0,0,0,0,29.314,3.216381,2.026397,0,2.026397,13.11279,33.62246,0.1390846,0,1.621117,0,5.242777
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,4.343259,59.81885,46.05912,3.404568,3.404568,0,0,0,3.404568,127.5715,0,0,0,4.343259,3.583755,3.404568,0,0,27.2876,5.040137,0.7595032,0,0.7595032,13.83331,35.46997,0.139049,3.745025,3.474607,0,9.383396
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,5.32845,69.07321,51.05473,1.80981,1.80981,0,-1,0,1.80981,294.4204,0,0,0,5.32845,1.905063,1.80981,0,0,26.5281,5.723691,3.423387,0,3.423387,17.08102,43.79741,0.1388888,1.990791,4.26276,0,11.05214
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,7.558833,84.50179,55.77802,3.661527,3.661527,0,0,0,3.661527,206.4394,0,0,0,7.558833,3.854239,3.661527,0,0,23.10471,8.804738,3.704594,0,3.704594,20.59551,52.8089,0.1387159,4.02768,6.047067,0,16.36357
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,7.71462,90.37707,59.6374,5.20333,5.20333,0,0,0,5.20333,148.2631,0,0,0,7.71462,5.47719,5.20333,0,0,19.40012,12.13887,2.23743,0,2.23743,22.71812,58.25148,0.1386116,5.723663,6.171696,0,19.85349
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,7.370771,92.40649,62.53899,3.164259,3.164259,0,0,0,3.164259,232.9383,0,0,0,7.370771,3.330799,3.164259,0,0,17.16269,14.15256,4.039972,0,4.039972,26.55078,68.07878,0.1384238,3.480685,5.896617,0,21.52333
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,6.614351,92.0027,65.29033,5.609799,5.609799,0,0,0,5.609799,117.9071,0,0,0,6.614351,5.905052,5.609799,0,0,13.12271,17.78854,0.709299,0,0.709299,27.22368,69.80416,0.1383909,6.170779,5.291481,0,24.40289
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,5.507405,88.47382,66.86789,6.880911,6.880911,0,-1,0,6.880911,80.03889,0,8.881784E-16,0,5.507405,7.243064,6.880911,0,0,12.41341,18.4269,0,1.735659,-1.735659,25.39413,65.11303,0.1383909,7.569002,4.405924,0,23.93431
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,5.218601,87.62266,67.29045,0,0,0,-1,0,0,0,0,0,0,5.218601,0,0,0,0,14.34193,16.69125,5.218601,0,5.218601,30.34493,77.80737,0.1381491,0,4.174881,0,21.90985
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,3.451642,80.47939,67.76935,2.125053,2.125053,0,-1,0,2.125053,162.4261,0,0,0,3.451642,2.236898,2.125053,0,0,9.123325,21.38799,1.214744,0,1.214744,31.49734,80.76225,0.1380929,2.337559,2.761314,0,24.83963
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.029443,73.98195,66.86789,7.296609,7.296609,0,-1,0,7.296609,27.8135,0,8.881784E-16,0,2.029443,7.680641,7.296609,0,0,7.908581,22.48125,0,5.651199,-5.651199,25.54045,65.48821,0.1380929,8.02627,1.623554,0,24.5107
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.2796379,65.67799,64.75508,6.147295,6.147295,0,-1,0,6.147295,4.548958,0,0,0,0.2796379,6.470837,6.147295,0,0,14.18769,16.83006,0,6.191199,-6.191199,19.01435,48.75466,0.1380929,6.762025,0.2237103,0,17.10969
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,62.74557,62.74557,10.49067,8.36,0,-1,0,8.36,0,0,2.130666,3.179732,0,8.8,8.36,0,0,21.0668,10.63886,0,8.8,-8.8,9.738341,24.97006,0.1380929,11.53973,0,0,10.63886
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,60.48252,60.48252,3.720256,1.746914,0,-1,0,1.746914,0,0,1.973342,2.345368,0,1.838857,1.746914,0,0,30.84458,1.838857,0,1.838857,-1.838857,7.800015,20,0.1380929,4.092282,0,0,1.838857
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,57.89082,57.89082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380929,0,0,0,0
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,55.29911,55.29911,0.1591214,0,0,-1,0,0,0,0,0.1591214,0.1750336,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380929,0.1750336,0,0,0
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,53.18631,53.18631,1.391952,0,0,-1,0,0,0,0,1.391952,1.531147,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380929,1.531147,0,0,0
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,51.71204,51.71204,0.3994859,0,0,-1,0,0,0,0,0.3994859,0.4394346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380929,0.4394346,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,50.15326,50.15326,1.382385,0,0,-1,0,0,0,0,1.382385,1.520623,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380929,1.520623,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,48.78229,48.78229,0.9901029,0,0,-1,0,0,0,0,0.9901029,1.089113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380929,1.089113,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,47.69302,47.69302,2.6611,0,0,-1,0,0,0,0,2.6611,2.92721,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380929,2.92721,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,46.53802,46.53802,1.108021,0,0,-1,0,0,0,0,1.108021,1.218823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380929,1.218823,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,45.56144,45.56144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1380929,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05179423,45.15631,45.00741,0,0,0,0,0,0,0,0,0,0,0.05179423,0,0,0,0,32.88775,0,0.05179423,0,0.05179423,7.849152,20.12599,0.1380906,0,0.04143538,0,0.05179423
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.084143,50.54486,44.34071,0,0,0,0,0,0,0,0,0,0,2.084143,0,0,0,0,32.83596,0.0466148,2.084143,0,2.084143,9.826344,25.1957,0.1379943,0,1.667315,0,2.130758
