Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.564994,51.5662,46.87607,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.564994,0,0,8.8,8.36,15.95456,15.23988,9.924994,0,9.924994,33.27993,85.33299,0.1363808,0,1.251995,12,16.80487
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,2.7859,57.26799,48.59448,1.483246,1.483246,0,0,0,1.483246,187.8245,0,0,0,2.7859,1.561312,1.483246,0,0,6.029562,24.17237,1.224588,0,1.224588,34.44168,88.31182,0.1363328,1.631571,2.22872,0,26.95827
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,3.473573,64.53965,53.16753,1.032944,1.032944,0,-1,0,1.032944,336.2791,0,0,0,3.473573,1.087309,1.032944,0,0,4.804974,25.2745,2.386264,0,2.386264,36.70549,94.11645,0.1362394,1.136238,2.778859,0,28.74808
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,5.920958,78.59089,57.10204,6.35813,6.35813,0,0,0,6.35813,93.12421,0,0,0,5.920958,6.692768,6.35813,0,0,2.418709,27.42214,0,0.7718097,-0.7718097,35.89193,92.0304,0.1362394,6.993942,4.736766,0,33.3431
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,4.745516,77.69099,60.58582,6.074199,6.074199,0,0,0,6.074199,78.12579,0,0,0,4.745516,6.393894,6.074199,0,0,3.276276,26.65033,0,1.648378,-1.648378,34.15439,87.57517,0.1362394,6.681619,3.796412,0,31.39585
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,5.847741,85.71842,63.28082,2.442029,2.442029,0,0,0,2.442029,239.4624,0,0,0,5.847741,2.570557,2.442029,0,0,5.107807,25.00195,3.277184,0,3.277184,37.2634,95.54698,0.1361114,2.686232,4.678193,0,30.84969
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,5.148948,85.73475,65.97581,1.729139,1.729139,0,0,0,1.729139,297.7752,1.498179,0,0,5.148948,1.820147,1.729139,0,0,1.830623,27.95142,1.830623,0,1.830623,39.00008,100,0.13604,1.902053,4.119159,0,33.10036
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,4.323931,83.90739,67.55338,2.874755,2.874755,0,-1,0,2.874755,150.4104,1.297874,0,0,4.323931,3.026057,2.874755,0,0,0,29.59898,0,0,0,39.00008,100,0.13604,3.16223,3.459145,0,33.92291
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,3.526685,81.0164,67.97594,1.400783,1.400783,0,-1,0,1.400783,251.7653,2.052177,0,0,3.526685,1.474508,1.400783,0,0,0,29.59898,0,0,0,39.00008,100,0.13604,1.540861,2.821348,0,33.12566
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.089119,72.22334,68.45483,0.4830526,0.4830526,0,-1,0,0.4830526,225.4659,0.5806423,0,0,1.089119,0.5084764,0.4830526,0,0,0,29.59898,0,0,0,39.00008,100,0.13604,0.5313578,0.8712949,0,30.6881
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.2903907,68.69228,67.71301,3.71616,3.71616,0,-1,0,3.71616,7.81427,0,0,0,0.2903907,3.911747,3.71616,0,0,0,29.59898,0,3.621356,-3.621356,35.18283,90.21221,0.13604,4.087776,0.2323126,0,29.88937
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.1655604,66.36526,65.81618,2.381557,2.381557,0,-1,0,2.381557,6.951774,0,4.440892E-16,0,0.1655604,2.506902,2.381557,0,0,4.023729,25.97762,0,2.341341,-2.341341,32.71484,83.88405,0.13604,2.619712,0.1324483,0,26.14318
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,64.17289,64.17289,12.66814,8.36,0,-1,0,8.36,0,0,4.308136,5.57495,0,8.8,8.36,0,0,6.625219,23.63628,0,8.8,-8.8,23.43883,60.09944,0.13604,13.93495,0,0,23.63628
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,62.06009,62.06009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.403,14.83628,0,0,0,23.43883,60.09944,0.13604,0,0,0,14.83628
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,59.52472,59.52472,5.321795,5.321795,0,-1,0,5.321795,0,0,0,0,0,5.60189,5.321795,0,0,16.403,14.83628,0,5.60189,-5.60189,17.53392,44.95868,0.13604,5.853975,0,0,14.83628
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,56.98936,56.98936,0.881507,0.881507,0,-1,0,0.881507,0,0,1.110223E-16,0,0,0.927902,0.881507,0,0,22.62732,9.234391,0,0.927902,-0.927902,16.55582,42.45074,0.13604,0.9696577,0,0,9.234391
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,54.9329,54.9329,0.7201001,0.7201001,0,-1,0,0.7201001,0,0,1.110223E-16,0,0,0.7580001,0.7201001,0,0,23.65832,8.306489,0,0.7580001,-0.7580001,15.75682,40.40203,0.13604,0.7921101,0,0,8.306489
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,53.47741,53.47741,1.119786,1.119786,0,-1,0,1.119786,0,0,0,0,0,1.178722,1.119786,0,0,24.50054,7.548489,0,1.178722,-1.178722,14.51434,37.21618,0.13604,1.231764,0,0,7.548489
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,52.00314,52.00314,0.57207,0.57207,0,-1,0,0.57207,0,0,1.110223E-16,0,0,0.6021789,0.57207,0,0,25.81023,6.369767,0,0.6021789,-0.6021789,13.87959,35.58862,0.13604,0.629277,0,0,6.369767
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,50.70729,50.70729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.47932,5.767588,0,0,0,13.87959,35.58862,0.13604,0,0,0,5.767588
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,49.65558,49.65558,0.5860258,0.5860258,0,-1,0,0.5860258,0,0,0,0,0,0.6168693,0.5860258,0,0,26.47932,5.767588,0,0.6168693,-0.6168693,13.22935,33.92134,0.13604,0.6446284,0,0,5.767588
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,48.62265,48.62265,0.2668334,0.2668334,0,-1,0,0.2668334,0,0,0,0,0,0.2808772,0.2668334,0,0,27.16473,5.150719,0,0.2808772,-0.2808772,12.93328,33.16219,0.13604,0.2935167,0,0,5.150719
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,47.77753,47.77753,0.8437117,0.8437117,0,0,0,0.8437117,0,0,1.110223E-16,0,0,0.8881176,0.8437117,0,0,27.47682,4.869842,0,0.8881176,-0.8881176,11.99712,30.76179,0.13604,0.9280828,0,0,4.869842
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.06263763,47.66944,47.48643,0.1512253,0.1512253,0,0,0,0.1512253,41.42006,0,0,0,0.06263763,0.1591846,0.1512253,0,0,28.46362,3.981724,0,0.09654694,-0.09654694,11.89535,30.50084,0.13604,0.1663479,0.05011011,0,4.044362
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,2.572478,54.83958,46.96058,1.106626,1.106626,0,0,0,1.106626,232.4615,0,0,0,2.572478,1.164869,1.106626,0,0,28.57089,3.885177,1.407609,0,1.407609,13.23073,33.92487,0.1359852,1.217288,2.057982,0,6.457655
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,4.875901,64.64462,48.66961,4.207825,4.207825,0,0,0,4.207825,115.877,0,0,0,4.875901,4.429289,4.207825,0,0,27.16328,5.152025,0.4466115,0,0.4466115,13.65442,35.01126,0.1359678,4.628607,3.900721,0,10.02793
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,5.803706,73.45074,53.18631,1.600157,1.600157,0,-1,0,1.600157,362.696,0,0,0,5.803706,1.684376,1.600157,0,0,26.71667,5.553976,4.11933,0,4.11933,17.56236,45.0316,0.1358075,1.760173,4.642965,0,11.35768
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,7.154286,84.23013,57.10204,1.165544,1.165544,0,0,0,1.165544,613.815,0,0,0,7.154286,1.226889,1.165544,0,0,22.59734,9.261374,5.927397,0,5.927397,23.18558,59.45009,0.1355776,1.282099,5.723429,0,16.41566
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,7.36529,89.79315,60.58582,0,0,0,0,0,0,0,0,0,0,7.36529,0,0,0,0,16.66994,14.59603,7.36529,0,7.36529,30.17291,77.36628,0.1352931,0,5.892232,0,21.96132
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,7.701387,95.24226,63.28082,4.478525,4.478525,0,0,0,4.478525,171.9626,0,0,0,7.701387,4.714237,4.478525,0,0,9.304651,21.22479,2.98715,0,2.98715,33.00677,84.63258,0.135178,4.926378,6.16111,0,28.92618
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,5.902908,89.28733,65.97581,0,0,0,0,0,0,0,0,0,0,5.902908,0,0,0,0,6.317502,23.91323,5.902908,0,5.902908,38.60676,98.99149,0.1349512,0,4.722326,0,29.81614
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,6.646662,95.1056,67.55338,8.8994,8.36,0,-1,0,8.36,79.50553,0,0.5394002,1.42934,6.646662,8.8,8.36,0,0,0.4145936,29.22584,0,2.153337,-2.153337,36.33694,93.17146,0.1349512,9.78934,5.31733,0,35.87251
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,5.641352,90.5412,68.03228,2.702724,2.702724,0,-1,0,2.702724,208.7284,0,0,0,5.641352,2.844973,2.702724,0,0,2.807191,27.07251,2.796379,0,2.796379,38.98982,99.9737,0.134844,2.972997,4.513082,0,32.71386
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,4.101206,83.97471,68.45483,0.5326037,0.5326037,0,-1,0,0.5326037,770.0297,3.529759,0,0,4.101206,0.5606354,0.5326037,0,0,0.01081162,29.58925,0.01081162,0,0.01081162,39.00008,100,0.1348436,0.5858641,3.280965,0,33.69045
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,1.742453,73.81341,67.71301,1.667442,1.667442,0,-1,0,1.667442,104.4986,0,2.220446E-16,0,1.742453,1.755202,1.667442,0,0,0,29.59898,0,0.01274922,-0.01274922,38.98664,99.96554,0.1348436,1.834186,1.393962,0,31.34143
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2059324,66.49981,65.81618,5.625701,5.625701,0,-1,0,5.625701,3.660564,0,8.881784E-16,0,0.2059324,5.921791,5.625701,0,0,0.0141658,29.58623,0,5.715858,-5.715858,32.9616,84.51674,0.1348436,6.188271,0.1647459,0,29.79216
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,64.17289,64.17289,3.530842,3.530842,0,-1,0,3.530842,0,0,0,0,0,3.716676,3.530842,0,0,6.365119,23.87037,0,3.716676,-3.716676,29.04387,74.47133,0.1348436,3.883926,0,0,23.87037
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,62.06009,62.06009,8.3441,8.3441,0,-1,0,8.3441,0,0,1.776357E-15,0.8185101,0,8.783263,8.3441,0,0,10.49476,20.15369,0,8.783263,-8.783263,19.7855,50.73196,0.1348436,9.17851,0,0,20.15369
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,59.58106,59.58106,8.335855,8.335855,0,-1,0,8.335855,0,0,1.776357E-15,0.8094416,0,8.774585,8.335855,0,0,20.25394,11.37043,0,8.774585,-8.774585,10.53628,27.01604,0.1348436,9.169441,0,0,11.37043
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,57.0457,57.0457,1.478911,1.478911,0,-1,0,1.478911,0,0,0,0,0,1.556748,1.478911,0,0,30.00348,2.595846,0,1.556748,-1.556748,8.895321,22.80847,0.1348436,1.626802,0,0,2.595846
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,54.98923,54.98923,1.142018,0.9871432,0,-1,0,0.9871432,0,0,0.1548752,0.269077,0,1.039098,0.9871432,0,0,31.7332,1.039098,0,1.039098,-1.039098,7.800015,20,0.1348436,1.25622,0,0,1.039098
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,53.50558,53.50558,0.6663007,0,0,-1,0,0,0,0,0.6663007,0.7329307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348436,0.7329307,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,52.05009,52.05009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348436,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,50.76363,50.76363,0.8399032,0,0,-1,0,0,0,0,0.8399032,0.9238935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348436,0.9238935,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,49.70253,49.70253,0.3134054,0,0,-1,0,0,0,0,0.3134054,0.344746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348436,0.344746,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,48.66961,48.66961,0.283178,0,0,-1,0,0,0,0,0.283178,0.3114958,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348436,0.3114958,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,47.85265,47.85265,0.7501316,0.7501316,9.550132,0,2.752183,0.7501316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1350459,0.8251448,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.219888,48.20622,47.56156,1.872353,1.872353,10.67235,0,3.036105,1.872353,11.74394,0,0,0,0.219888,0,0,8.8,8.36,24.52775,7.524,8.579888,0,8.579888,23.8706,61.20655,0.135328,2.059589,0.1759104,12,7.743888
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,1.849222,52.61622,47.03571,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.849222,0,0,8.8,8.36,15.94787,15.2459,10.20922,0,10.20922,33.55592,86.04066,0.1353982,0,1.479378,12,17.09512
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.312893,59.17515,48.72595,2.636378,2.636378,0,0,0,2.636378,125.6608,0,0,0,3.312893,2.775134,2.636378,0,0,5.738644,24.4342,0.5377585,0,0.5377585,34.06609,87.34876,0.1353777,2.900015,2.650314,0,27.74709
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,5.311172,71.55872,53.27082,1.01546,1.01546,0,-1,0,1.01546,523.0309,0,0,0,5.311172,1.068906,1.01546,0,0,5.200885,24.91818,4.242266,0,4.242266,38.09065,97.66814,0.135216,1.117006,4.248937,0,30.22935
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,7.087028,83.96604,57.14899,0,0,0,0,0,0,0,6.128409,0,0,7.087028,0,0,0,0,0.9586192,28.73622,0.9586192,0,0.9586192,39.00008,100,0.1351795,0,5.669622,0,35.82325
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,7.078576,88.38175,60.63277,6.955561,6.955561,0,0,0,6.955561,101.7686,0,0,0,7.078576,7.321643,6.955561,0,0,0,29.59898,0,0.2430669,-0.2430669,38.74386,99.34304,0.1351795,7.651117,5.662861,0,36.67756
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,7.047508,91.72351,63.32777,3.410317,3.410317,0,0,0,3.410317,206.6526,3.187626,0,0,7.047508,3.589807,3.410317,0,0,0.2700743,29.35591,0.2700743,0,0.2700743,39.00008,100,0.1351693,3.751349,5.638006,0,36.40342
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,7.363052,96.99476,65.97581,0,0,0,0,0,0,0,7.363052,0,0,7.363052,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1351693,0,5.890442,0,36.96203
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,6.329001,93.48933,67.60972,0,0,0,-1,0,0,0,6.329001,0,0,6.329001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1351693,0,5.063201,0,35.92798
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,5.562923,90.15849,68.03228,2.714539,2.714539,0,-1,0,2.714539,204.9307,2.705513,0,0,5.562923,2.857409,2.714539,0,0,0,29.59898,0,0,0,39.00008,100,0.1351693,2.985993,4.450338,0,35.1619
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,3.990639,83.56379,68.51118,0.8434331,0.8434331,0,-1,0,0.8434331,473.1424,3.102815,0,0,3.990639,0.8878243,0.8434331,0,0,0,29.59898,0,0,0,39.00008,100,0.1351693,0.9277763,3.192512,0,33.58962
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,1.710924,73.75685,67.76935,1.175274,1.175274,0,-1,0,1.175274,145.5765,0.4737928,0,0,1.710924,1.237131,1.175274,0,0,0,29.59898,0,0,0,39.00008,100,0.1351693,1.292802,1.368739,0,31.3099
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.1751931,66.44449,65.86314,1.873071,1.873071,0,-1,0,1.873071,9.353254,0,2.220446E-16,0,0.1751931,1.971654,1.873071,0,0,0,29.59898,0,1.796461,-1.796461,37.10644,95.14453,0.1351693,2.060379,0.1401545,0,29.77417
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,64.22923,64.22923,1.549603,1.549603,0,-1,0,1.549603,0,0,2.220446E-16,0,0,1.631162,1.549603,0,0,1.996068,27.80252,0,1.631162,-1.631162,35.38705,90.73583,0.1351693,1.704564,0,0,27.80252
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,62.11643,62.11643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.808469,26.17136,0,0,0,35.38705,90.73583,0.1351693,0,0,0,26.17136
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,59.6374,59.6374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.808469,26.17136,0,0,0,35.38705,90.73583,0.1351693,0,0,0,26.17136
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,57.10204,57.10204,1.522007,1.522007,0,-1,0,1.522007,0,0,0,0,0,1.602113,1.522007,0,0,3.808469,26.17136,0,1.602113,-1.602113,33.69827,86.40565,0.1351693,1.674208,0,0,26.17136
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,55.03619,55.03619,0.4542502,0.4542502,0,-1,0,0.4542502,0,0,5.551115E-17,0,0,0.4781581,0.4542502,0,0,5.588595,24.56924,0,0.4781581,-0.4781581,33.19425,85.11329,0.1351693,0.4996752,0,0,24.56924
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,53.59009,53.59009,1.53834,1.53834,0,-1,0,1.53834,0,0,2.220446E-16,0,0,1.619305,1.53834,0,0,6.119882,24.09109,0,1.619305,-1.619305,31.48735,80.73663,0.1351693,1.692174,0,0,24.09109
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,52.10643,52.10643,0.6278061,0.6278061,0,-1,0,0.6278061,0,0,1.110223E-16,0,0,0.6608486,0.6278061,0,0,7.91911,22.47178,0,0.6608486,-0.6608486,30.79075,78.95049,0.1351693,0.6905867,0,0,22.47178
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,50.81058,50.81058,1.389997,1.389997,0,-1,0,1.389997,0,0,2.220446E-16,0,0,1.463155,1.389997,0,0,8.653386,21.81093,0,1.463155,-1.463155,29.24846,74.99589,0.1351693,1.528997,0,0,21.81093
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,49.75887,49.75887,1.473889,1.473889,0,-1,0,1.473889,0,0,0,0,0,1.551462,1.473889,0,0,10.27911,20.34778,0,1.551462,-1.551462,27.61307,70.8026,0.1351693,1.621278,0,0,20.34778
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,48.72595,48.72595,0.8892865,0.8892865,0,-1,0,0.8892865,0,0,1.110223E-16,0,0,0.9360911,0.8892865,0,0,12.00296,18.79631,0,0.9360911,-0.9360911,26.62634,68.27254,0.1351693,0.9782152,0,0,18.79631
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,47.88083,47.88083,0.664934,0.664934,0,0,0,0.664934,0,0,1.110223E-16,0,0,0.6999305,0.664934,0,0,13.04306,17.86022,0,0.6999305,-0.6999305,25.88855,66.38077,0.1351693,0.7314274,0,0,17.86022
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.1713975,48.12012,47.6179,1.050086,1.050086,0,0,0,1.050086,16.32224,0,0,0,0.1713975,1.105354,1.050086,0,0,13.82076,17.16029,0,0.9339562,-0.9339562,24.90408,63.85648,0.1351693,1.155095,0.137118,0,17.33169
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.520547,51.68058,47.12022,4.955048,4.955048,0,0,0,4.955048,30.68682,0,8.881784E-16,0,1.520547,5.21584,4.955048,0,0,14.85849,16.22634,0,3.695293,-3.695293,21.00889,53.86885,0.1351693,5.450552,1.216437,0,17.74688
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,1.943638,54.73094,48.78229,2.013,2.013,0,0,0,2.013,96.55431,0,0,0,1.943638,2.118947,2.013,0,0,18.96437,12.53104,0,0.175309,-0.175309,20.8241,53.39503,0.1351693,2.214299,1.55491,0,14.47468
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.218589,63.78017,53.29899,7.144427,7.144427,0,-1,0,7.144427,45.05034,0,0,0,3.218589,7.52045,7.144427,0,0,19.15916,12.35573,0,4.301861,-4.301861,16.28954,41.76797,0.1351693,7.85887,2.574871,0,15.57432
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,4.828554,74.08855,57.14899,2.605801,2.605801,0,0,0,2.605801,185.3002,0,0,0,4.828554,2.742948,2.605801,0,0,23.93901,8.053873,2.085606,0,2.085606,18.26812,46.84125,0.13509,2.866381,3.862844,0,12.88243
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,5.90705,82.77671,60.63277,0.06564736,0.06564736,0,0,0,0.06564736,8998.153,0,0,0,5.90705,0.06910249,0.06564736,0,0,21.8534,9.930919,5.837947,0,5.837947,23.80649,61.04215,0.1348685,0.0722121,4.72564,0,15.83797
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,5.541164,84.36086,63.32777,1.29422,1.29422,0,0,0,1.29422,428.1469,0,0,0,5.541164,1.362337,1.29422,0,0,16.01545,15.18507,4.178827,0,4.178827,27.77087,71.20721,0.1347105,1.423642,4.432931,0,20.72623
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,6.851146,94.20741,66.02277,5.957229,5.957229,0,0,0,5.957229,115.0056,0,0,0,6.851146,6.270767,5.957229,0,0,11.83663,18.94601,0.580379,0,0.580379,28.32146,72.619,0.1346886,6.552952,5.480917,0,25.79716
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,6.775356,95.88171,67.60972,4.129879,4.129879,0,-1,0,4.129879,164.057,0,0,0,6.775356,4.347241,4.129879,0,0,11.25625,19.46836,2.428114,0,2.428114,30.62498,78.52542,0.1345969,4.542868,5.420285,0,26.24371
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,5.778926,91.21963,68.03228,0,0,0,-1,0,0,0,0,0,0,5.778926,0,0,0,0,8.828133,21.65366,5.778926,0,5.778926,36.10735,92.58276,0.1343793,0,4.623141,0,27.43258
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,3.306371,80.70781,68.51118,3.962711,3.962711,0,-1,0,3.962711,83.43709,0,0,0,3.306371,4.171275,3.962711,0,0,3.049206,26.85469,0,0.864904,-0.864904,35.19566,90.24509,0.1343793,4.358982,2.645097,0,30.16106
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,1.836668,74.21902,67.76935,3.384111,3.384111,0,-1,0,3.384111,54.27328,0,0,0,1.836668,3.562222,3.384111,0,0,4.01021,25.98979,0,1.725554,-1.725554,33.37677,85.58128,0.1343793,3.722522,1.469335,0,27.82646
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.1830843,66.47079,65.86314,2.608064,2.608064,0,-1,0,2.608064,7.019933,0,0,0,0.1830843,2.74533,2.608064,0,0,5.927493,24.26423,0,2.562246,-2.562246,30.67592,78.65605,0.1343793,2.86887,0.1464674,0,24.44732
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,64.28557,64.28557,4.680127,4.680127,0,-1,0,4.680127,0,0,8.881784E-16,0,0,4.926449,4.680127,0,0,8.774432,21.70199,0,4.926449,-4.926449,25.48299,65.34087,0.1343793,5.148139,0,0,21.70199
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,62.17277,62.17277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.24826,16.77554,0,0,0,25.48299,65.34087,0.1343793,0,0,0,16.77554
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,59.6374,59.6374,7.029132,7.029132,0,-1,0,7.029132,0,0,8.881784E-16,0,0,7.399087,7.029132,0,0,14.24826,16.77554,0,7.399087,-7.399087,17.68366,45.34264,0.1343793,7.732046,0,0,16.77554
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,57.10204,57.10204,1.319767,1.319767,0,-1,0,1.319767,0,0,2.220446E-16,0,0,1.389228,1.319767,0,0,22.46947,9.376453,0,1.389228,-1.389228,16.21929,41.58784,0.1343793,1.451743,0,0,9.376453
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,55.03619,55.03619,1.247965,1.247965,0,-1,0,1.247965,0,0,0,0,0,1.313647,1.247965,0,0,24.01306,7.987226,0,1.313647,-1.313647,14.83459,38.03732,0.1343793,1.372761,0,0,7.987226
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,53.60887,53.60887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.47267,6.673578,0,0,0,14.83459,38.03732,0.1343793,0,0,0,6.673578
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,52.1346,52.1346,1.457248,1.457248,0,-1,0,1.457248,0,0,0,0,0,1.533945,1.457248,0,0,25.47267,6.673578,0,1.533945,-1.533945,13.21766,33.89138,0.1343793,1.602973,0,0,6.673578
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,50.83875,50.83875,0.9322172,0.9322172,0,-1,0,0.9322172,0,0,1.110223E-16,0,0,0.9812813,0.9322172,0,0,27.17705,5.139633,0,0.9812813,-0.9812813,12.1833,31.23918,0.1343793,1.025439,0,0,5.139633
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,49.78704,49.78704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.26736,4.158352,0,0,0,12.1833,31.23918,0.1343793,0,0,0,4.158352
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,48.75412,48.75412,0.8911778,0.8911778,0,-1,0,0.8911778,0,0,1.110223E-16,0,0,0.9380819,0.8911778,0,0,28.26736,4.158352,0,0.9380819,-0.9380819,11.19448,28.70373,0.1343793,0.9802956,0,0,4.158352
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,47.93716,47.93716,0.0754699,0.0754699,0,0,0,0.0754699,0,0,0,0,0,0.07944199,0.0754699,0,0,29.30968,3.22027,0,0.07944199,-0.07944199,11.11074,28.48902,0.1343793,0.08301688,0,0,3.22027
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.09423173,47.95005,47.67424,1.089803,1.089803,0,0,0,1.089803,8.64668,0,2.220446E-16,0,0.09423173,1.147161,1.089803,0,0,29.39795,3.140828,0,1.052929,-1.052929,10.00085,25.64317,0.1343793,1.198783,0.07538538,0,3.23506
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.523339,54.89872,47.16717,4.580122,4.580122,12,0,3.372,4.580122,55.09328,0,0,0,2.523339,0,0,7.419878,7.048884,30.56787,2.087899,9.572224,0,9.572224,19.08186,48.92776,0.1347263,5.038134,2.018671,12,4.611238
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,4.184111,62.31579,48.82924,4.290901,4.290901,12,0,3.372,4.290901,97.51126,0,0,0,4.184111,0,0,7.709099,7.323645,20.99564,10.7029,11.50776,0,11.50776,29.99908,76.92056,0.1349988,4.719991,3.347289,12,14.88701
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,5.869693,73.85544,53.29899,2.888598,2.888598,0,-1,0,2.888598,203.2021,0,0,0,5.869693,3.04063,2.888598,0,0,9.487886,21.05988,2.829063,0,2.829063,32.68296,83.8023,0.1348926,3.177458,4.695755,0,26.92957
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,7.029103,83.62937,57.10204,1.744701,1.744701,0,0,0,1.744701,402.8831,0,0,0,7.029103,1.836527,1.744701,0,0,6.658823,23.60604,5.192576,0,5.192576,37.60907,96.43333,0.1346983,1.919171,5.623282,0,30.63514
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,7.79979,92.11513,60.58582,5.93446,5.93446,0,0,0,5.93446,131.4322,0.08674265,0,0,7.79979,6.2468,5.93446,0,0,1.466248,28.27936,1.466248,0,1.466248,39.00008,100,0.1346435,6.527906,6.239832,0,36.07914
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,7.834418,96.00706,63.28082,3.242721,3.242721,0,0,0,3.242721,241.6001,4.421027,0,0,7.834418,3.413391,3.242721,0,0,0,29.59898,0,0,0,39.00008,100,0.1346435,3.566993,6.267534,0,37.4334
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,7.641716,98.62682,65.97581,6.556428,6.556428,0,0,0,6.556428,116.553,0.7402132,0,0,7.641716,6.901503,6.556428,0,0,0,29.59898,0,0,0,39.00008,100,0.1346435,7.21207,6.113373,0,37.2407
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,6.730445,95.63531,67.60972,2.90497,2.90497,0,-1,0,2.90497,231.6872,3.672581,0,0,6.730445,3.057864,2.90497,0,0,0,29.59898,0,0,0,39.00008,100,0.1346435,3.195467,5.384356,0,36.32942
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,5.780149,91.22569,68.03228,8.386127,8.36,0,-1,0,8.36,69.14054,0,0.02612787,0.8647407,5.780149,8.8,8.36,0,0,0,29.59898,0,3.019851,-3.019851,35.81688,91.83796,0.1346435,9.224741,4.624119,0,35.37913
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,3.886676,83.12064,68.51118,4.308388,4.308388,0,-1,0,4.308388,90.21182,0,0,0,3.886676,4.535146,4.308388,0,0,3.35539,26.57913,0,0.6484699,-0.6484699,35.13333,90.08528,0.1346435,4.739227,3.109341,0,30.4658
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,1.949828,74.63779,67.76935,0.03669675,0.03669675,0,-1,0,0.03669675,5313.354,0,0,0,1.949828,0.03862815,0.03669675,0,0,4.075912,25.93066,1.9112,0,1.9112,36.94645,94.7343,0.1345721,0.04036642,1.559862,0,27.88049
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2254055,66.61201,65.86314,6.999111,6.999111,0,-1,0,6.999111,3.220488,0,8.881784E-16,0,0.2254055,7.367485,6.999111,0,0,2.164712,27.65074,0,7.142079,-7.142079,29.41804,75.43072,0.1345721,7.699022,0.1803244,0,27.87614
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,64.28557,64.28557,3.311898,3.311898,0,-1,0,3.311898,0,0,4.440892E-16,0,0,3.486209,3.311898,0,0,10.10036,20.50866,0,3.486209,-3.486209,25.74325,66.00821,0.1345721,3.643088,0,0,20.50866
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,62.17277,62.17277,5.527682,5.527682,0,-1,0,5.527682,0,0,8.881784E-16,0,0,5.818613,5.527682,0,0,13.97392,17.02245,0,5.818613,-5.818613,19.6099,50.28168,0.1345721,6.080451,0,0,17.02245
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,59.68436,59.68436,1.24424,1.24424,0,-1,0,1.24424,0,0,2.220446E-16,0,0,1.309727,1.24424,0,0,20.43905,11.20384,0,1.309727,-1.309727,18.22932,46.74176,0.1345721,1.368664,0,0,11.20384
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,57.10204,57.10204,1.614586,1.614586,0,-1,0,1.614586,0,0,2.220446E-16,0,0,1.699564,1.614586,0,0,21.8943,9.89411,0,1.699564,-1.699564,16.43783,42.14819,0.1345721,1.776044,0,0,9.89411
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,55.09253,55.09253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.7827,8.194546,0,0,0,16.43783,42.14819,0.1345721,0,0,0,8.194546
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,53.60887,53.60887,1.978772,1.978772,0,-1,0,1.978772,0,0,4.440892E-16,0,0,2.082917,1.978772,0,0,23.7827,8.194546,0,2.082917,-2.082917,14.24224,36.51849,0.1345721,2.176649,0,0,8.194546
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,52.1346,52.1346,0.3334974,0.3334974,0,-1,0,0.3334974,0,0,0,0,0,0.35105,0.3334974,0,0,26.09706,6.111629,0,0.35105,-0.35105,13.8722,35.56967,0.1345721,0.3668472,0,0,6.111629
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,50.86692,50.86692,1.90476,1.90476,0,-1,0,1.90476,0,0,4.440892E-16,0,0,2.00501,1.90476,0,0,26.48711,5.760579,0,2.00501,-2.00501,11.75873,30.15053,0.1345721,2.095236,0,0,5.760579
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,49.80582,49.80582,2.316843,2.316843,0,-1,0,2.316843,0,0,4.440892E-16,0,0,2.438782,2.316843,0,0,28.7149,3.755568,0,2.438782,-2.438782,9.18803,23.55901,0.1345721,2.548527,0,0,3.755568
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,48.78229,48.78229,0.6473562,0.6473562,0,-1,0,0.6473562,0,0,1.110223E-16,0,0,0.6814276,0.6473562,0,0,31.42466,1.316786,0,0.6814276,-0.6814276,8.469743,21.71725,0.1345721,0.7120918,0,0,1.316786
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,47.98412,47.98412,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.1818,0.6353588,0,0,0,8.469743,21.71725,0.1345721,0,0,0,0.6353588
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1233394,48.08251,47.72119,0,0,0,0,0,0,0,0,0,0,0.1233394,0,0,0,0,32.1818,0.6353588,0.1233394,0,0.1233394,8.586753,22.01727,0.1345675,0,0.09867156,0,0.7586982
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.306214,54.25964,47.22351,2.217104,2.217104,11.0171,0,3.123327,2.217104,104.0192,1.776357E-15,0,0,2.306214,0,0,8.8,8.36,32.05846,0.7463643,10.66621,0,10.66621,18.70561,47.96301,0.1347937,2.438815,1.844971,12,3.052579
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,4.425984,63.18194,48.82924,3.911494,3.911494,12,0,3.372,3.911494,113.1533,0,0,0,4.425984,0,0,8.088506,7.684081,21.39225,10.34596,12.11006,0,12.11006,30.19423,77.42094,0.135041,4.302643,3.540787,12,14.77194
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,5.683892,73.09251,53.29899,0,0,0,-1,0,0,0,0,0,0,5.683892,0,0,0,0,9.282181,21.24502,5.683892,0,5.683892,35.58644,91.2471,0.1348299,0,4.547113,0,26.92891
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,7.070236,83.826,57.10204,6.541685,6.541685,0,0,0,6.541685,108.0797,0,0,0,7.070236,6.885984,6.541685,0,0,3.598289,26.36052,0.1842516,0,0.1842516,35.76124,91.6953,0.1348231,7.195854,5.656189,0,33.43076
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,7.437132,90.1692,60.58582,7.330311,7.330311,0,0,0,7.330311,101.4573,8.881784E-16,0,0,7.437132,7.716116,7.330311,0,0,3.414037,26.52634,0,0.2789845,-0.2789845,35.46716,90.94126,0.1348231,8.063342,5.949706,0,33.96348
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,7.020102,91.44438,63.22448,0,0,0,0,0,0,0,3.296082,0,0,7.020102,0,0,0,0,3.72402,26.24736,3.72402,0,3.72402,39.00008,100,0.1346851,0,5.616081,0,33.26746
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,6.784749,93.71547,65.91947,2.663688,2.663688,0,0,0,2.663688,254.7125,3.980866,0,0,6.784749,2.803883,2.663688,0,0,0,29.59898,0,0,0,39.00008,100,0.1346851,2.930057,5.427799,0,36.38373
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,6.064279,92.0549,67.55338,2.050238,2.050238,0,-1,0,2.050238,295.7842,3.906134,0,0,6.064279,2.158145,2.050238,0,0,0,29.59898,0,0,0,39.00008,100,0.1346851,2.255261,4.851423,0,35.66326
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,5.569995,90.12401,67.97594,5.263587,5.263587,0,-1,0,5.263587,105.8213,0.02937689,0,0,5.569995,5.540618,5.263587,0,0,0,29.59898,0,0,0,39.00008,100,0.1346851,5.789946,4.455996,0,35.16897
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,4.077483,83.87249,68.45483,6.117722,6.117722,0,-1,0,6.117722,66.65035,0,8.881784E-16,0,4.077483,6.439707,6.117722,0,0,0,29.59898,0,2.362224,-2.362224,36.51007,93.61539,0.1346851,6.729494,3.261986,0,33.67646
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.022744,74.90909,67.76935,0.1467433,0.1467433,0,-1,0,0.1467433,1378.423,0,0,0,2.022744,0.1544667,0.1467433,0,0,2.624694,27.23675,1.868277,0,1.868277,38.28248,98.16,0.134616,0.1614177,1.618195,0,29.2595
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.2011999,66.5312,65.86314,0,0,0,-1,0,0,0,0,0,0,0.2011999,0,0,0,0,0.7564165,28.9182,0.2011999,0,0.2011999,38.47335,98.64943,0.1346086,0,0.16096,0,29.1194
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,64.28557,64.28557,1.649983,1.649983,0,-1,0,1.649983,0,0,2.220446E-16,0,0,1.736824,1.649983,0,0,0.5552166,29.09928,0,1.736824,-1.736824,36.64258,93.95515,0.1346086,1.814981,0,0,29.09928
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,62.17277,62.17277,8.702328,8.36,0,-1,0,8.36,0,0,0.3423276,1.21256,0,8.8,8.36,0,0,2.485021,27.36246,0,8.8,-8.8,27.36657,70.17054,0.1346086,9.57256,0,0,27.36246
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,59.6374,59.6374,8.971228,8.36,0,-1,0,8.36,0,0,0.6112273,1.50835,0,8.8,8.36,0,0,12.2628,18.56246,0,8.8,-8.8,18.09055,46.38593,0.1346086,9.86835,0,0,18.56246
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,57.0457,57.0457,1.61868,1.61868,0,-1,0,1.61868,0,0,0,0,0,1.703874,1.61868,0,0,22.04058,9.762459,0,1.703874,-1.703874,16.29451,41.78071,0.1346086,1.780548,0,0,9.762459
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,55.03619,55.03619,1.554441,1.554441,0,-1,0,1.554441,0,0,2.220446E-16,0,0,1.636253,1.554441,0,0,23.93377,8.058585,0,1.636253,-1.636253,14.56975,37.35825,0.1346086,1.709885,0,0,8.058585
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,53.59009,53.59009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.75183,6.422332,0,0,0,14.56975,37.35825,0.1346086,0,0,0,6.422332
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,52.10643,52.10643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.75183,6.422332,0,0,0,14.56975,37.35825,0.1346086,0,0,0,6.422332
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,50.83875,50.83875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.75183,6.422332,0,0,0,14.56975,37.35825,0.1346086,0,0,0,6.422332
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,49.80582,49.80582,1.478659,1.478659,0,-1,0,1.478659,0,0,2.220446E-16,0,0,1.556483,1.478659,0,0,25.75183,6.422332,0,1.556483,-1.556483,12.92907,33.1514,0.1346086,1.626525,0,0,6.422332
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,48.78229,48.78229,1.297571,1.297571,0,-1,0,1.297571,0,0,2.220446E-16,0,0,1.365864,1.297571,0,0,27.48125,4.865849,0,1.365864,-1.365864,11.48932,29.45975,0.1346086,1.427328,0,0,4.865849
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,48.01229,48.01229,0.6833192,0.6833192,0,0,0,0.6833192,0,0,0,0,0,0.7192834,0.6833192,0,0,28.99888,3.499985,0,0.7192834,-0.7192834,10.73113,27.51567,0.1346086,0.7516512,0,0,3.499985
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2201327,48.39554,47.74936,0.003162783,0.003162783,0,0,0,0.003162783,6960.094,0,0,0,0.2201327,0.003329245,0.003162783,0,0,29.79808,2.780702,0.2168034,0,0.2168034,10.93681,28.04305,0.1346006,0.003479061,0.1761061,0,3.000834
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.9828036,50.14143,47.22351,1.868488,1.868488,0,0,0,1.868488,52.59888,0,2.220446E-16,0,0.9828036,1.966829,1.868488,0,0,29.58128,2.975825,0,0.9840255,-0.9840255,9.899556,25.38343,0.1346006,2.055336,0.7862429,0,3.958628
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,2.693814,57.24279,48.85741,1.909466,1.909466,0,0,0,1.909466,141.0769,0,0,0,2.693814,2.009964,1.909466,0,0,30.67464,1.991799,0.6838502,0,0.6838502,10.54831,27.0469,0.1345753,2.100412,2.155051,0,4.685614
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,3.566977,64.98554,53.27082,4.176583,4.176583,0,-1,0,4.176583,85.4042,0,0,1.439615,3.566977,4.396403,4.176583,0,0,29.99079,2.607264,0,0.8294261,-0.8294261,9.674022,24.80513,0.1345753,4.594242,2.853582,0,6.174242
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,4.895278,74.23851,57.0457,2.308607,2.308607,0,0,0,2.308607,212.0446,0,0,0,4.895278,2.430113,2.308607,0,0,30.91238,1.777838,2.465165,0,2.465165,12.01268,30.80169,0.1344843,2.539468,3.916222,0,6.673116
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,3.899646,74.17175,60.48252,0.4111817,0.4111817,0,0,0,0.4111817,948.3997,0,0,0,3.899646,0.4328228,0.4111817,0,0,28.44721,3.996486,3.466823,0,3.466823,15.3016,39.23479,0.1343565,0.4522999,3.119717,0,7.896132
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,3.187383,74.38415,63.17752,0.438988,0.438988,0,0,0,0.438988,726.0753,0,0,0,3.187383,0.4620926,0.438988,0,0,24.98039,7.116627,2.725291,0,2.725291,17.88704,45.86411,0.1342562,0.4828868,2.549906,0,10.30401
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.890691,68.87066,65.86314,0,0,0,0,0,0,0,0,0,0,0.890691,0,0,0,0,22.2551,9.569388,0.890691,0,0.890691,18.73202,48.03073,0.1342235,0,0.7125528,0,10.46008
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.9461439,70.68724,67.45008,5.149429,5.149429,0,-1,0,5.149429,18.37376,0,0,0,0.9461439,5.420452,5.149429,0,0,21.36441,10.37101,0,4.474308,-4.474308,14.01569,35.93758,0.1342235,5.664372,0.7569152,0,11.31715
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,2.388797,76.4595,67.92899,1.59842,1.59842,0,-1,0,1.59842,149.4474,0,0,0,2.388797,1.682547,1.59842,0,0,26.33586,5.896703,0.7062493,0,0.7062493,14.68569,37.65555,0.1341975,1.758262,1.911037,0,8.2855
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.102087,72.21153,68.3985,1.20041,1.20041,0,-1,0,1.20041,91.80917,0,0,0,1.102087,1.263589,1.20041,0,0,25.62961,6.532327,0,0.1615029,-0.1615029,14.51545,37.21904,0.1341975,1.320451,0.8816692,0,7.634414
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.2798147,68.6091,67.66605,3.179138,3.179138,0,-1,0,3.179138,8.801591,0,4.440892E-16,0,0.2798147,3.346461,3.179138,0,0,25.80906,6.370824,0,3.066647,-3.066647,11.28292,28.93052,0.1341975,3.497052,0.2238518,0,6.650639
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.1671204,66.37046,65.81618,6.44662,3.297733,0,-1,0,3.297733,5.067735,0,3.148886,3.92056,0.1671204,3.471298,3.297733,0,0,29.21645,3.304178,0,3.304178,-3.304178,7.800015,20,0.1341975,7.091281,0.1336963,0,3.471298
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,64.28557,64.28557,8.204494,0,0,-1,0,0,0,0,8.204494,9.024944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341975,9.024944,0,0,0
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,62.17277,62.17277,9.189053,0,0,-1,0,0,0,0,9.189053,10.10796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341975,10.10796,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,59.6374,59.6374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341975,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,57.0457,57.0457,0.9369488,0,0,-1,0,0,0,0,0.9369488,1.030644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341975,1.030644,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,55.03619,55.03619,1.625604,0,0,-1,0,0,0,0,1.625604,1.788164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341975,1.788164,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,53.59009,53.59009,0.6068821,0,0,-1,0,0,0,0,0.6068821,0.6675703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341975,0.6675703,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,52.1346,52.1346,2.486571,0,0,-1,0,0,0,0,2.486571,2.735228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341975,2.735228,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,50.89509,50.89509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341975,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,49.86217,49.86217,1.421301,0,0,-1,0,0,0,0,1.421301,1.563431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341975,1.563431,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,48.82924,48.82924,0.5926802,0,0,-1,0,0,0,0,0.5926802,0.6519482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341975,0.6519482,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,48.06863,48.06863,1.425152,1.425152,10.22515,0,2.922963,1.425152,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1344458,1.567667,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2027953,48.401,47.8057,0.483643,0.483643,9.283643,0,2.684762,0.483643,41.93077,0,0,0,0.2027953,0,0,8.8,8.36,24.52775,7.524,8.562796,0,8.562796,23.85439,61.16498,0.1346135,0.5320073,0.1622362,12,7.726795
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.567012,52.00853,47.29863,3.893969,3.893969,11.93969,0,3.356741,3.893969,40.24203,0,0,0,1.567012,0,0,8.045719,7.643433,15.96496,15.23052,9.210445,0,9.210445,32.59219,83.56953,0.1349596,4.283366,1.25361,12,16.79753
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.7452371,51.11232,48.88558,0,0,0,0,0,0,0,0,0,0,0.7452371,0,0,0,0,6.754513,23.51992,0.7452371,0,0.7452371,33.29918,85.38234,0.1349322,0,0.5961896,0,24.26515
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.192188,56.97517,53.27082,5.468091,5.468091,0,-1,0,5.468091,21.80264,0,8.881784E-16,0,1.192188,5.755885,5.468091,0,0,6.009276,24.19063,0,4.563697,-4.563697,28.48862,73.04759,0.1349322,6.0149,0.9537504,0,25.38282
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,3.448403,68.61156,56.98936,0.008818196,0.008818196,0,0,0,0.008818196,39105.54,0,0,0,3.448403,0.009282311,0.008818196,0,0,11.08005,19.62693,3.439121,0,3.439121,31.75126,81.41331,0.1348062,0.009700015,2.758722,0,23.07534
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,2.538685,69.00679,60.42618,0.8488128,0.8488128,0,0,0,0.8488128,299.0866,0,0,0,2.538685,0.8934872,0.8488128,0,0,7.64093,22.72214,1.645198,0,1.645198,33.31203,85.41528,0.134746,0.9336941,2.030948,0,25.26083
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,3.16566,74.23944,63.12118,0,0,0,0,0,0,0,0,0,0,3.16566,0,0,0,0,5.995732,24.20282,3.16566,0,3.16566,36.31524,93.11581,0.1346304,0,2.532528,0,27.36848
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,3.139712,77.08103,65.81618,3.713699,3.713699,0,0,0,3.713699,84.54407,4.440892E-16,0,0,3.139712,3.909157,3.713699,0,0,2.830072,27.05191,0,0.7694448,-0.7694448,35.50417,91.03616,0.1346304,4.085069,2.51177,0,30.19163
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,3.240015,79.2187,67.40313,3.200318,3.200318,0,-1,0,3.200318,101.2404,0,4.440892E-16,0,3.240015,3.368756,3.200318,0,0,3.68501,26.28247,0,0.1287408,-0.1287408,35.36847,90.68819,0.1346304,3.52035,2.592012,0,29.52248
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,2.456085,76.6565,67.87264,1.747484,1.747484,0,-1,0,1.747484,140.5498,0,0,0,2.456085,1.839457,1.747484,0,0,3.828056,26.15373,0.6166278,0,0.6166278,35.95345,92.18815,0.1346079,1.922233,1.964868,0,28.60981
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3111033,69.4061,68.35155,4.825042,4.825042,0,-1,0,4.825042,6.44768,0,8.881784E-16,0,0.3111033,5.078992,4.825042,0,0,3.211428,26.70869,0,4.767889,-4.767889,30.92765,79.30152,0.1346079,5.307547,0.2488826,0,27.0198
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.005856,71.11836,67.66605,0,0,0,-1,0,0,0,0,0,0,1.005856,0,0,0,0,8.509082,21.94081,1.005856,0,1.005856,31.88189,81.74828,0.1345712,0,0.8046848,0,22.94666
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2076364,66.44888,65.75984,0,0,0,-1,0,0,0,0,0,0,0.2076364,0,0,0,0,7.503226,22.84608,0.2076364,0,0.2076364,32.07887,82.25336,0.1345636,0,0.1661091,0,23.05371
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,64.22923,64.22923,0.05313333,0.05313333,0,-1,0,0.05313333,0,0,6.938894E-18,0,0,0.05592982,0.05313333,0,0,7.295589,23.03295,0,0.05592982,-0.05592982,32.01992,82.1022,0.1345636,0.05844667,0,0,23.03295
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,62.11643,62.11643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.357734,22.97702,0,0,0,32.01992,82.1022,0.1345636,0,0,0,22.97702
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,59.58106,59.58106,1.021545,1.021545,0,-1,0,1.021545,0,0,0,0,0,1.07531,1.021545,0,0,7.357734,22.97702,0,1.07531,-1.07531,30.88644,79.19585,0.1345636,1.123699,0,0,22.97702
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,57.0457,57.0457,1.741991,1.741991,0,-1,0,1.741991,0,0,2.220446E-16,0,0,1.833675,1.741991,0,0,8.552523,21.90171,0,1.833675,-1.833675,28.95358,74.2398,0.1345636,1.91619,0,0,21.90171
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,55.03619,55.03619,0.2785656,0.2785656,0,-1,0,0.2785656,0,0,0,0,0,0.293227,0.2785656,0,0,10.58994,20.06803,0,0.293227,-0.293227,28.64449,73.44727,0.1345636,0.3064222,0,0,20.06803
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,53.59009,53.59009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.91575,19.77481,0,0,0,28.64449,73.44727,0.1345636,0,0,0,19.77481
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,52.1346,52.1346,0.2075745,0.2075745,0,-1,0,0.2075745,0,0,2.775558E-17,0,0,0.2184995,0.2075745,0,0,10.91575,19.77481,0,0.2184995,-0.2184995,28.41417,72.8567,0.1345636,0.228332,0,0,19.77481
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,50.91387,50.91387,0.8506714,0.8506714,0,-1,0,0.8506714,0,0,1.110223E-16,0,0,0.8954435,0.8506714,0,0,11.15852,19.55631,0,0.8954435,-0.8954435,27.47029,70.43651,0.1345636,0.9357384,0,0,19.55631
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,49.86217,49.86217,0.9378543,0.9378543,0,-1,0,0.9378543,0,0,1.110223E-16,0,0,0.9872151,0.9378543,0,0,12.15346,18.66086,0,0.9872151,-0.9872151,26.42968,67.76826,0.1345636,1.03164,0,0,18.66086
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,48.82924,48.82924,0.2164022,0.2164022,0,-1,0,0.2164022,0,0,2.775558E-17,0,0,0.2277918,0.2164022,0,0,13.25037,17.67365,0,0.2277918,-0.2277918,26.18956,67.15259,0.1345636,0.2380424,0,0,17.67365
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,48.06863,48.06863,0.5321261,0.5321261,0,0,0,0.5321261,0,0,0,0,0,0.5601328,0.5321261,0,0,13.50347,17.44586,0,0.5601328,-0.5601328,25.59913,65.63866,0.1345636,0.5853388,0,0,17.44586
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.08265322,48.06659,47.82449,0.7926766,0.7926766,0,0,0,0.7926766,10.4271,0,0,0,0.08265322,0.8343964,0.7926766,0,0,14.12584,16.88572,0,0.7517432,-0.7517432,24.80672,63.60686,0.1345636,0.8719442,0.06612257,0,16.96838
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,1.761726,52.64426,47.3268,0.2842858,0.2842858,0,0,0,0.2842858,619.7023,0,0,0,1.761726,0.2992482,0.2842858,0,0,14.96111,16.13398,1.462478,0,1.462478,26.19415,67.16436,0.1345103,0.3127144,1.409381,0,17.89571
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.502573,56.67387,48.91375,3.758233,3.758233,0,0,0,3.758233,66.58909,0,4.440892E-16,0,2.502573,3.956035,3.758233,0,0,13.49863,17.45021,0,1.453462,-1.453462,24.66207,63.23595,0.1345103,4.134057,2.002059,0,19.95278
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,3.666888,65.34426,53.27082,5.643252,5.643252,0,-1,0,5.643252,64.97827,0,8.881784E-16,0,3.666888,5.940265,5.643252,0,0,15.11359,15.99675,0,2.273378,-2.273378,22.26572,57.09147,0.1345103,6.207577,2.93351,0,19.66364
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,3.806552,69.89097,56.94241,2.515251,2.515251,0,0,0,2.515251,151.3389,0,0,0,3.806552,2.647632,2.515251,0,0,17.63956,13.72337,1.158919,0,1.158919,23.36517,59.91056,0.1344681,2.766776,3.045241,0,17.52992
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,4.68414,77.18972,60.36984,0.2990721,0.2990721,0,0,0,0.2990721,1566.224,0,0,0,4.68414,0.3148127,0.2990721,0,0,16.48064,14.7664,4.369328,0,4.369328,27.51027,70.53902,0.1343091,0.3289793,3.747312,0,19.45054
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,6.200922,87.06983,63.01789,5.063125,5.063125,0,0,0,5.063125,122.4722,0,0,0,6.200922,5.329605,5.063125,0,0,12.11132,18.69879,0.8713175,0,0.8713175,28.33688,72.65852,0.1342775,5.569438,4.960738,0,24.89972
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,5.899171,88.933,65.7035,4.663198,4.663198,0,0,0,4.663198,126.5048,0,0,0,5.899171,4.90863,4.663198,0,0,11.24,19.48298,0.9905415,0,0.9905415,29.27659,75.06802,0.1342415,5.129519,4.719337,0,25.38215
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,6.338364,93.20233,67.34679,1.435996,1.435996,0,-1,0,1.435996,441.3914,0,0,0,6.338364,1.511575,1.435996,0,0,10.24946,20.37447,4.826789,0,4.826789,33.85568,86.80927,0.1340666,1.579596,5.070691,0,26.71283
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,4.868248,86.63288,67.8163,0.9443026,0.9443026,0,-1,0,0.9443026,515.5389,0,0,0,4.868248,0.9940028,0.9443026,0,0,5.422669,24.71858,3.874245,0,3.874245,37.53111,96.23343,0.1339265,1.038733,3.894598,0,29.58682
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,3.446741,81.04265,68.2952,1.248097,1.248097,0,-1,0,1.248097,276.1597,0.5845302,0,0,3.446741,1.313787,1.248097,0,0,1.548424,28.2054,1.548424,0,1.548424,39.00008,100,0.1338706,1.372907,2.757393,0,31.65214
