Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,1.701878,73.55672,67.60972,6.459525,6.459525,0,-1,0,6.459525,26.3468,0,8.881784E-16,0,1.701878,6.7995,6.459525,0,0,0,29.59898,0,5.097622,-5.097622,33.62671,86.22217,0.1338706,7.105478,1.361502,0,31.30086
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1491746,66.25419,65.75984,0,0,0,-1,0,0,0,0,0,0,0.1491746,0,0,0,0,5.664025,24.50136,0.1491746,0,0.1491746,33.76823,86.58504,0.1338652,0,0.1193396,0,24.65053
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,64.22923,64.22923,6.953633,6.953633,0,-1,0,6.953633,0,0,8.881784E-16,0,0,7.319614,6.953633,0,0,5.51485,24.63561,0,7.319614,-7.319614,26.05268,66.80161,0.1338652,7.648996,0,0,24.63561
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,62.17277,62.17277,11.27741,8.36,0,-1,0,8.36,0,0,2.917413,4.045155,0,8.8,8.36,0,0,13.64775,17.316,0,8.8,-8.8,16.77667,43.01701,0.1338652,12.40516,0,0,17.316
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,59.6374,59.6374,8.180743,8.090199,0,-1,0,8.090199,0,0,0.09054392,0.9086182,0,8.515999,8.090199,0,0,23.42553,8.515999,0,8.515999,-8.515999,7.800015,20,0.1338652,8.998817,0,0,8.515999
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,57.0457,57.0457,1.529412,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.529412,1.682353,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1338652,1.682353,0,0,8.426001E-16
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,55.03619,55.03619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1338652,0,0,0,8.426001E-16
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,53.60887,53.60887,1.78982,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.78982,1.968802,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1338652,1.968802,0,0,8.426001E-16
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,52.16277,52.16277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1338652,0,0,0,8.426001E-16
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,50.94204,50.94204,1.589701,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.589701,1.748671,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1338652,1.748671,0,0,8.426001E-16
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,49.89034,49.89034,2.144198,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.144198,2.358618,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1338652,2.358618,0,0,8.426001E-16
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,48.85741,48.85741,1.456087,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.456087,1.601696,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1338652,1.601696,0,0,8.426001E-16
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,48.11558,48.11558,0.394904,0.394904,9.194904,0,2.662311,0.394904,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1340326,0.4343944,0,12,8.426001E-16
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2295995,48.55549,47.88083,2.098299,2.098299,10.8983,0,3.09327,2.098299,10.94217,1.776357E-15,0,0,0.2295995,0,0,8.8,8.36,24.52775,7.524,8.5896,0,8.5896,23.87982,61.23018,0.1343195,2.308129,0.1836796,12,7.7536
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,1.87631,53.06218,47.38314,8.911913,8.911913,12,0,3.372,8.911913,21.05396,0,0,0,1.87631,0,0,3.088087,2.933683,15.93815,15.25464,4.809993,0,4.809993,28.44298,72.93056,0.1345133,9.803103,1.501048,12,17.13095
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,4.295967,62.83971,48.94192,4.517836,4.517836,11.00842,0,3.12113,4.517836,95.08904,0,0,0,4.295967,0,0,6.490584,6.166055,11.12816,19.58363,10.46202,0,10.46202,38.36812,98.37961,0.1347389,4.96962,3.436773,12,23.8796
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,4.137517,67.02999,53.24265,1.653056,1.653056,0,-1,0,1.653056,250.2951,1.73132,0,0,4.137517,1.740058,1.653056,0,0,0.6661389,28.99945,0.6661389,0,0.6661389,39.00008,100,0.1347149,1.818361,3.310014,0,33.13697
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,4.076511,70.85011,56.88606,2.60003,2.60003,0,0,0,2.60003,156.7871,1.339637,0,0,4.076511,2.736874,2.60003,0,0,0,29.59898,0,0,0,39.00008,100,0.1347149,2.860034,3.261209,0,33.67549
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,4.98275,78.37725,60.32289,2.288442,2.288442,0,0,0,2.288442,217.7354,2.573864,0,0,4.98275,2.408887,2.288442,0,0,0,29.59898,0,0,0,39.00008,100,0.1347149,2.517287,3.9862,0,34.58173
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,6.900423,90.48035,62.96155,1.574235,1.574235,0,0,0,1.574235,438.335,5.243333,0,0,6.900423,1.657089,1.574235,0,0,0,29.59898,0,0,0,39.00008,100,0.1347149,1.731658,5.520338,0,36.4994
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,6.253717,90.6263,65.65655,4.09725,4.09725,0,0,0,4.09725,152.6321,1.940823,0,0,6.253717,4.312894,4.09725,0,0,0,29.59898,0,0,0,39.00008,100,0.1347149,4.506975,5.002974,0,35.8527
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,5.079669,86.9231,67.24349,0,0,0,-1,0,0,0,5.079669,0,0,5.079669,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347149,0,4.063735,0,34.67865
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,4.336185,84.14406,67.71301,2.243174,2.243174,0,-1,0,2.243174,193.3058,1.97495,0,0,4.336185,2.361236,2.243174,0,0,0,29.59898,0,0,0,39.00008,100,0.1347149,2.467491,3.468948,0,33.93516
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,2.68651,77.94077,68.23886,5.28541,5.28541,0,-1,0,5.28541,50.82879,0,0,0,2.68651,5.56359,5.28541,0,0,0,29.59898,0,2.87708,-2.87708,35.96737,92.22384,0.1347149,5.813951,2.149208,0,32.28549
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.471129,72.66009,67.55338,5.090297,5.090297,0,-1,0,5.090297,28.90066,0,0,0,1.471129,5.358207,5.090297,0,0,3.196755,26.7219,0,3.887078,-3.887078,31.87003,81.71786,0.1347149,5.599327,1.176903,0,28.19303
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.1957063,66.3525,65.7035,3.460437,3.460437,0,-1,0,3.460437,5.655537,0,4.440892E-16,0,0.1957063,3.642565,3.460437,0,0,7.51573,22.83482,0,3.446859,-3.446859,28.23672,72.4017,0.1347149,3.806481,0.156565,0,23.03053
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,64.22923,64.22923,4.312587,4.312587,0,-1,0,4.312587,0,0,8.881784E-16,0,0,4.539566,4.312587,0,0,11.34557,19.38796,0,4.539566,-4.539566,23.4516,60.13218,0.1347149,4.743846,0,0,19.38796
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,62.11643,62.11643,11.3122,8.36,0,-1,0,8.36,0,0,2.952204,4.083424,0,8.8,8.36,0,0,16.38954,14.8484,0,8.8,-8.8,14.17558,36.34758,0.1347149,12.44342,0,0,14.8484
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,59.58106,59.58106,5.489436,5.489436,0,-1,0,5.489436,0,0,0,0.2924033,0,5.778353,5.489436,0,0,26.16731,6.048396,0,5.778353,-5.778353,8.084665,20.72987,0.1347149,6.038379,0,0,6.048396
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,57.0457,57.0457,0.467921,0.2565402,0,-1,0,0.2565402,0,0,0.2113808,0.2581729,0,0.2700424,0.2565402,0,0,32.58771,0.2700424,0,0.2700424,-0.2700424,7.800015,20,0.1347149,0.5147131,0,0,0.2700424
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,55.03619,55.03619,1.427422,0,0,-1,0,0,0,0,1.427422,1.570164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347149,1.570164,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,53.63704,53.63704,0.7347643,0,0,-1,0,0,0,0,0.7347643,0.8082408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347149,0.8082408,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,52.18156,52.18156,0.1757071,0,0,-1,0,0,0,0,0.1757071,0.1932778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347149,0.1932778,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,50.99838,50.99838,1.447548,0,0,-1,0,0,0,0,1.447548,1.592303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347149,1.592303,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,49.91851,49.91851,1.020827,0,0,-1,0,0,0,0,1.020827,1.12291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347149,1.12291,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,48.88558,48.88558,0.7869419,0,0,-1,0,0,0,0,0.7869419,0.8656361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347149,0.8656361,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,48.14375,48.14375,1.505384,1.505384,10.30538,0,2.943262,1.505384,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1349622,1.655923,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2403085,48.6154,47.909,0.9190778,0.9190778,9.719078,0,2.794927,0.9190778,26.1467,1.776357E-15,0,0,0.2403085,0,0,8.8,8.36,24.52775,7.524,8.600308,0,8.600308,23.88998,61.25623,0.1351559,1.010985,0.1922468,12,7.764308
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.056601,53.65108,47.40192,2.859214,2.859214,11.65921,0,3.285781,2.859214,71.92891,1.776357E-15,0,0,2.056601,0,0,8.8,8.36,15.92744,15.26428,10.4166,0,10.4166,33.77203,86.59478,0.1354282,3.145135,1.645281,12,17.32088
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,3.531843,60.1571,48.94192,3.978226,3.978226,0,0,0,3.978226,88.77935,0,0,0,3.531843,4.187606,3.978226,0,0,5.510844,24.63922,0,0.6557632,-0.6557632,33.0808,84.82239,0.1354282,4.376049,2.825475,0,28.17106
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,4.025398,66.58575,53.21448,3.223098,3.223098,0,-1,0,3.223098,124.8922,0,0,0,4.025398,3.392735,3.223098,0,0,6.23947,23.98346,0.6326629,0,0.6326629,33.681,86.36135,0.1354055,3.545408,3.220318,0,28.00885
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,4.664941,73.07246,56.82972,2.118521,2.118521,0,0,0,2.118521,220.198,0,0,0,4.664941,2.230022,2.118521,0,0,5.606807,24.55285,2.434919,0,2.434919,35.99096,92.28433,0.1353181,2.330373,3.731953,0,29.21779
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,4.684914,77.02074,60.2196,4.425145,4.425145,0,0,0,4.425145,105.8703,0,0,0,4.684914,4.658047,4.425145,0,0,3.171888,26.74428,0.0268672,0,0.0268672,36.01645,92.34969,0.1353171,4.867659,3.747931,0,31.42919
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,4.880262,80.88548,62.85825,3.928519,3.928519,0,0,0,3.928519,124.2265,0,0,0,4.880262,4.135283,3.928519,0,0,3.14502,26.76846,0.7449797,0,0.7449797,36.7232,94.16187,0.1352904,4.32137,3.90421,0,31.64872
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,5.843853,88.4803,65.55325,4.378303,4.378303,0,0,0,4.378303,133.473,0,0,0,5.843853,4.608739,4.378303,0,0,2.400041,27.43894,1.235114,0,1.235114,37.89493,97.1663,0.1352461,4.816133,4.675083,0,33.28279
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,3.749379,81.05524,67.18716,0.9108841,0.9108841,0,-1,0,0.9108841,411.6198,1.625627,0,0,3.749379,0.9588254,0.9108841,0,0,1.164927,28.55054,1.164927,0,1.164927,39.00008,100,0.1352044,1.001973,2.999503,0,32.29992
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,2.424115,76.31316,67.66605,1.62797,1.62797,0,-1,0,1.62797,148.9041,0.7104625,0,0,2.424115,1.713653,1.62797,0,0,0,29.59898,0,0,0,39.00008,100,0.1352044,1.790767,1.939292,0,32.02309
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.229908,76.13562,68.19191,0.3820679,0.3820679,0,-1,0,0.3820679,583.6419,1.827731,0,0,2.229908,0.4021767,0.3820679,0,0,0,29.59898,0,0,0,39.00008,100,0.1352044,0.4202746,1.783926,0,31.82889
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.372796,72.25768,67.50642,3.310921,3.310921,0,-1,0,3.310921,41.46268,0,4.440892E-16,0,1.372796,3.48518,3.310921,0,0,0,29.59898,0,2.112383,-2.112383,36.77343,94.29066,0.1352044,3.642013,1.098237,0,30.97178
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1059335,66.00698,65.65655,0,0,0,-1,0,0,0,0,0,0,0.1059335,0,0,0,0,2.347093,27.4866,0.1059335,0,0.1059335,36.87393,94.54835,0.1352006,0,0.08474677,0,27.59253
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,64.17289,64.17289,5.616694,5.616694,0,-1,0,5.616694,0,0,0,0,0,5.91231,5.616694,0,0,2.241159,27.58193,0,5.91231,-5.91231,30.64181,78.56858,0.1352006,6.178363,0,0,27.58193
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,62.11643,62.11643,4.300753,4.300753,0,-1,0,4.300753,0,0,0,0,0,4.527108,4.300753,0,0,8.810391,21.66963,0,4.527108,-4.527108,25.86982,66.33273,0.1352006,4.730828,0,0,21.66963
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,59.58106,59.58106,0.3082472,0.3082472,0,-1,0,0.3082472,0,0,0,0,0,0.3244707,0.3082472,0,0,13.84051,17.14252,0,0.3244707,-0.3244707,25.52779,65.45575,0.1352006,0.3390719,0,0,17.14252
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,57.0457,57.0457,2.66757,2.66757,0,-1,0,2.66757,0,0,0,0,0,2.807969,2.66757,0,0,14.20104,16.81805,0,2.807969,-2.807969,22.56793,57.86638,0.1352006,2.934327,0,0,16.81805
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,55.03619,55.03619,0.6798609,0.6798609,0,-1,0,0.6798609,0,0,0,0,0,0.7156431,0.6798609,0,0,17.321,14.01008,0,0.7156431,-0.7156431,21.81358,55.93214,0.1352006,0.747847,0,0,14.01008
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,53.60887,53.60887,0.6909167,0.6909167,0,-1,0,0.6909167,0,0,1.110223E-16,0,0,0.7272807,0.6909167,0,0,18.11616,13.29443,0,0.7272807,-0.7272807,21.04696,53.96645,0.1352006,0.7600083,0,0,13.29443
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,52.18156,52.18156,0.4761907,0.4761907,0,-1,0,0.4761907,0,0,1.110223E-16,0,0,0.5012534,0.4761907,0,0,18.92425,12.56715,0,0.5012534,-0.5012534,20.51859,52.61167,0.1352006,0.5238097,0,0,12.56715
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,50.94204,50.94204,0.3534802,0.3534802,0,-1,0,0.3534802,0,0,5.551115E-17,0,0,0.3720845,0.3534802,0,0,19.4812,12.0659,0,0.3720845,-0.3720845,20.12638,51.606,0.1352006,0.3888283,0,0,12.0659
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,49.89034,49.89034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.89462,11.69382,0,0,0,20.12638,51.606,0.1352006,0,0,0,11.69382
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,48.85741,48.85741,1.319855,1.319855,0,-1,0,1.319855,0,0,2.220446E-16,0,0,1.389321,1.319855,0,0,19.89462,11.69382,0,1.389321,-1.389321,18.66191,47.85095,0.1352006,1.45184,0,0,11.69382
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,48.11558,48.11558,1.205464,1.205464,0,0,0,1.205464,0,0,2.220446E-16,0,0,1.268909,1.205464,0,0,21.43831,10.3045,0,1.268909,-1.268909,17.32436,44.42134,0.1352006,1.32601,0,0,10.3045
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.07080713,48.08826,47.88083,0,0,0,0,0,0,0,0,0,0,0.07080713,0,0,0,0,22.84821,9.035586,0.07080713,0,0.07080713,17.39153,44.59359,0.1351981,0,0.0566457,0,9.106394
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.338877,54.55165,47.40192,5.600306,5.600306,0,0,0,5.600306,41.76337,0,8.881784E-16,0,2.338877,5.895059,5.600306,0,0,22.77741,9.099313,0,3.556182,-3.556182,13.64299,34.98195,0.1351981,6.160336,1.871101,0,11.43819
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,4.427738,63.31354,48.94192,7.877213,7.877213,12,0,3.372,7.877213,56.20945,0,0,0,4.427738,0,0,4.122787,3.916648,26.72872,5.543131,8.344386,0,8.344386,21.55917,55.27981,0.1355187,8.664934,3.542191,12,9.970869
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,6.103698,74.69656,53.18631,5.785572,5.785572,0,-1,0,5.785572,105.4986,0,0,0,6.103698,6.090076,5.785572,0,0,18.38433,13.05308,0.01362189,0,0.01362189,21.57209,55.31294,0.1355182,6.364129,4.882958,0,19.15678
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,5.532737,76.60983,56.82972,0,0,0,0,0,0,0,0,0,0,5.532737,0,0,0,0,18.37071,13.06534,5.532737,0,5.532737,26.82091,68.77142,0.1353203,0,4.426189,0,18.59807
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,6.817791,86.48358,60.16326,2.395285,2.395285,0,0,0,2.395285,284.6338,0,0,0,6.817791,2.521353,2.395285,0,0,12.83797,18.0448,4.296438,0,4.296438,30.89686,79.22257,0.1351671,2.634814,5.454233,0,24.86259
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,7.519644,93.57133,62.80191,3.352432,3.352432,0,0,0,3.352432,224.3042,0,0,0,7.519644,3.528875,3.352432,0,0,8.541536,21.91159,3.990769,0,3.990769,34.68284,88.93018,0.1350251,3.687675,6.015716,0,29.43124
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,5.655906,87.51348,65.49691,1.547744,1.547744,0,0,0,1.547744,365.429,0,0,0,5.655906,1.629205,1.547744,0,0,4.550768,25.50329,4.026701,0,4.026701,38.50291,98.7252,0.134882,1.702519,4.524725,0,31.15919
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,4.578495,84.53361,67.13081,0,0,0,-1,0,0,0,4.054429,0,0,4.578495,0,0,0,0,0.5240662,29.12732,0.5240662,0,0.5240662,39.00008,100,0.1348635,0,3.662796,0,33.70581
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,4.972417,86.86477,67.60972,3.993766,3.993766,0,-1,0,3.993766,124.5045,0.7684529,0,0,4.972417,4.203964,3.993766,0,0,0,29.59898,0,0,0,39.00008,100,0.1348635,4.393143,3.977934,0,34.5714
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,3.271684,80.1526,68.13557,7.622145,7.622145,0,-1,0,7.622145,42.9234,0,1.776357E-15,0.02435968,3.271684,8.023311,7.622145,0,0,0,29.59898,0,4.751627,-4.751627,33.99142,87.15732,0.1348635,8.384359,2.617347,0,32.87066
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,1.562537,72.94173,67.50642,0.7603351,0.7603351,0,-1,0,0.7603351,205.5063,0,0,0,1.562537,0.8003528,0.7603351,0,0,5.279585,24.84735,0.7621841,0,0.7621841,34.7145,89.01134,0.1348364,0.8363686,1.250029,0,26.40989
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.229992,66.41961,65.65655,8.037092,8.037092,0,-1,0,8.037092,2.861632,0,0,0.4808015,0.229992,8.460097,8.037092,0,0,4.517401,25.53332,0,8.230105,-8.230105,26.0392,66.76705,0.1348364,8.840801,0.1839936,0,25.76331
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,64.17289,64.17289,4.603023,4.603023,0,-1,0,4.603023,0,0,0,0,0,4.845287,4.603023,0,0,13.66196,17.30321,0,4.845287,-4.845287,20.93182,53.67123,0.1348364,5.063325,0,0,17.30321
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,62.11643,62.11643,6.043263,6.043263,0,-1,0,6.043263,0,0,8.881784E-16,0,0,6.36133,6.043263,0,0,19.04562,12.45792,0,6.36133,-6.36133,14.22639,36.47785,0.1348364,6.64759,0,0,12.45792
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,59.58106,59.58106,0.1970922,0.1970922,0,-1,0,0.1970922,0,0,2.775558E-17,0,0,0.2074655,0.1970922,0,0,26.11376,6.096594,0,0.2074655,-0.2074655,14.0077,35.91711,0.1348364,0.2168014,0,0,6.096594
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,56.98936,56.98936,1.841559,1.841559,0,-1,0,1.841559,0,0,2.220446E-16,0,0,1.938483,1.841559,0,0,26.34428,5.889129,0,1.938483,-1.938483,11.96436,30.67779,0.1348364,2.025715,0,0,5.889129
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,54.98923,54.98923,1.310145,1.310145,0,-1,0,1.310145,0,0,2.220446E-16,0,0,1.3791,1.310145,0,0,28.49815,3.950645,0,1.3791,-1.3791,10.51066,26.95036,0.1348364,1.441159,0,0,3.950645
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,53.59009,53.59009,2.173253,2.173253,0,-1,0,2.173253,0,0,4.440892E-16,0,0,2.287634,2.173253,0,0,30.03048,2.571546,0,2.287634,-2.287634,8.099284,20.76735,0.1348364,2.390578,0,0,2.571546
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,52.16277,52.16277,1.528466,0.2697157,0,-1,0,0.2697157,0,0,1.25875,1.411597,0,0.2839113,0.2697157,0,0,32.5723,0.2839113,0,0.2839113,-0.2839113,7.800015,20,0.1348364,1.681312,0,0,0.2839113
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,50.94204,50.94204,0.9655538,0,0,-1,0,0,0,0,0.9655538,1.062109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348364,1.062109,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,49.89034,49.89034,0.2553763,0,0,-1,0,0,0,0,0.2553763,0.2809139,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348364,0.2809139,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,48.85741,48.85741,0.2200775,0,0,-1,0,0,0,0,0.2200775,0.2420852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348364,0.2420852,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,48.14375,48.14375,1.386545,1.386545,10.18654,0,2.913196,1.386545,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1350707,1.525199,0,12,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1236834,48.27176,47.909,0.0152011,0.0152011,8.815201,0,2.566246,0.0152011,813.6474,0,0,0,0.1236834,0,0,8.8,8.36,24.52775,7.524,8.483684,0,8.483684,23.77934,60.97254,0.1351987,0.01672121,0.09894668,12,7.647683
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.376156,51.55396,47.4301,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.376156,0,0,8.8,8.36,16.04407,15.15932,9.736156,0,9.736156,33.01587,84.6559,0.1352807,0,1.100925,12,16.53547
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,1.957422,54.94121,48.94192,3.065348,3.065348,0,0,0,3.065348,63.85645,0,0,0,1.957422,3.226682,3.065348,0,0,6.307914,23.92186,0,1.269259,-1.269259,31.67795,81.22535,0.1352807,3.371882,1.565938,0,25.87928
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.131741,59.89646,53.13936,3.144955,3.144955,0,-1,0,3.144955,67.78289,4.440892E-16,0,0,2.131741,3.310479,3.144955,0,0,7.718202,22.6526,0,1.178738,-1.178738,30.43545,78.03946,0.1352807,3.45945,1.705393,0,24.78434
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.567683,61.76001,56.72643,0,0,0,0,0,0,0,0,0,0,1.567683,0,0,0,0,9.027911,21.47386,1.567683,0,1.567683,31.92268,81.85287,0.1352253,0,1.254146,0,23.04154
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,1.97849,66.68349,60.10691,4.044676,4.044676,0,0,0,4.044676,48.9159,0,0,0,1.97849,4.257554,4.044676,0,0,7.460228,22.88477,0,2.279064,-2.279064,29.52034,75.69303,0.1352253,4.449143,1.582792,0,24.86326
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.7271445,65.13622,62.74557,0.3495359,0.3495359,0,0,0,0.3495359,208.0314,0,0,0,0.7271445,0.3679326,0.3495359,0,0,9.992521,20.60571,0.359212,0,0.359212,29.86112,76.56682,0.1352127,0.3844895,0.5817156,0,21.33285
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.7980643,68.07294,65.39362,0.3189653,0.3189653,0,0,0,0.3189653,250.2041,0,0,0,0.7980643,0.335753,0.3189653,0,0,9.633309,20.929,0.4623113,0,0.4623113,30.29971,77.6914,0.1351964,0.3508618,0.6384515,0,21.72706
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.9352456,70.21644,67.02752,3.078967,3.078967,0,-1,0,3.078967,30.3753,0,4.440892E-16,0,0.9352456,3.241018,3.078967,0,0,9.170998,21.34508,0,2.305772,-2.305772,27.86921,71.45937,0.1351964,3.386864,0.7481965,0,22.28032
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,1.565766,73.00235,67.55338,5.121311,5.121311,0,-1,0,5.121311,30.57353,0,0,0,1.565766,5.390854,5.121311,0,0,11.73297,19.03931,0,3.825089,-3.825089,23.83721,61.12093,0.1351964,5.633442,1.252612,0,20.60507
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.8041168,70.84296,68.08862,0,0,0,-1,0,0,0,0,0,0,0.8041168,0,0,0,0,15.98307,15.21422,0.8041168,0,0.8041168,24.60006,63.07696,0.135168,0,0.6432934,0,16.01834
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.318285,71.9556,67.40313,6.778277,6.778277,0,-1,0,6.778277,19.44867,0,8.881784E-16,0,1.318285,7.135029,6.778277,0,0,15.17895,15.93792,0,5.816744,-5.816744,18.46868,47.35548,0.135168,7.456105,1.054628,0,17.25621
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2110285,66.29976,65.6002,7.921944,7.921944,0,-1,0,7.921944,2.663848,0,0,0.3541378,0.2110285,8.338888,7.921944,0,0,21.642,10.12118,0,8.127859,-8.127859,9.90116,25.38754,0.135168,8.714138,0.1688228,0,10.33221
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,64.12594,64.12594,3.615369,1.893655,0,-1,0,1.893655,0,0,1.721714,2.083251,0,1.993321,1.893655,0,0,30.67295,1.993321,0,1.993321,-1.993321,7.800015,20,0.135168,3.976906,0,0,1.993321
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,62.06009,62.06009,5.368366,0,0,-1,0,0,0,0,5.368366,5.905202,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135168,5.905202,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,59.52472,59.52472,4.251336,0,0,-1,0,0,0,0,4.251336,4.676469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135168,4.676469,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,56.94241,56.94241,0.3998716,0,0,-1,0,0,0,0,0.3998716,0.4398587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135168,0.4398587,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,54.98923,54.98923,1.367219,0,0,-1,0,0,0,0,1.367219,1.503941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135168,1.503941,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,53.56192,53.56192,0.9057847,0,0,-1,0,0,0,0,0.9057847,0.9963632,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135168,0.9963632,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,52.10643,52.10643,1.347168,0,0,-1,0,0,0,0,1.347168,1.481885,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135168,1.481885,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,50.94204,50.94204,0.7239665,0,0,-1,0,0,0,0,0.7239665,0.7963631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135168,0.7963631,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,49.89034,49.89034,0.5409479,0,0,-1,0,0,0,0,0.5409479,0.5950426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135168,0.5950426,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,48.85741,48.85741,1.508315,0,0,-1,0,0,0,0,1.508315,1.659146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135168,1.659146,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,48.14375,48.14375,0.675495,0.675495,9.475495,0,2.7333,0.675495,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1353477,0.7430445,0,12,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.03650041,48.04406,47.93716,1.900048,1.900048,10.70005,0,3.043112,1.900048,1.921026,0,0,0,0.03650041,0,0,8.8,8.36,24.52775,7.524,8.396501,0,8.396501,23.69663,60.76046,0.1356148,2.090053,0.02920032,12,7.560501
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.073606,53.76382,47.45826,6.960478,6.960478,12,0,3.372,6.960478,29.79115,0,0,0,2.073606,0,0,5.039522,4.787546,16.13125,15.08085,6.861153,0,6.861153,30.20569,77.45033,0.1358844,7.656526,1.658885,12,17.15446
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,4.144876,62.3213,48.9607,2.067946,2.067946,7.46292,0,2.224119,2.067946,200.4344,0,0,0,4.144876,0,0,5.394973,5.125225,9.270101,21.25589,9.270101,0,9.270101,39.00008,100,0.1358831,2.274741,3.315901,12,25.40076
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,5.614548,72.59096,53.11119,1.353928,1.353928,0,-1,0,1.353928,414.6857,4.18936,0,0,5.614548,1.425188,1.353928,0,0,0,29.59898,0,0,0,39.00008,100,0.1358831,1.489321,4.491638,0,35.21352
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,5.473788,76.18649,56.67948,6.163188,6.163188,0,0,0,6.163188,88.81423,0,0,0,5.473788,6.487566,6.163188,0,0,0,29.59898,0,1.013778,-1.013778,37.93146,97.25996,0.1358831,6.779507,4.379031,0,35.07277
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,6.603374,85.24518,60.00362,6.451647,6.451647,0,0,0,6.451647,102.3517,8.881784E-16,0,0,6.603374,6.791207,6.451647,0,0,1.12642,28.5852,0,0.1878339,-0.1878339,37.73347,96.75229,0.1358831,7.096812,5.282699,0,35.18857
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,6.505079,88.08092,62.64228,4.433031,4.433031,0,0,0,4.433031,146.7411,0.5036065,0,0,6.505079,4.666348,4.433031,0,0,1.335124,28.39737,1.335124,0,1.335124,39.00008,100,0.1358362,4.876334,5.204063,0,34.90245
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,5.890419,88.43932,65.33728,6.139119,6.139119,0,0,0,6.139119,95.94893,0,0,0,5.890419,6.462231,6.139119,0,0,0,29.59898,0,0.5718117,-0.5718117,38.39734,98.45451,0.1358362,6.753031,4.712335,0,35.4894
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,6.168945,91.79479,66.92422,5.708489,5.708489,0,-1,0,5.708489,108.0662,0,0,0,6.168945,6.008935,5.708489,0,0,0.6353464,29.02717,0.1600096,0,0.1600096,38.54913,98.84373,0.1358306,6.279337,4.935156,0,35.19611
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,4.91641,86.42046,67.45008,7.453821,7.453821,0,-1,0,7.453821,65.95826,0,8.881784E-16,0,4.91641,7.846128,7.453821,0,0,0.4753367,29.17118,0,2.929717,-2.929717,35.46094,90.92531,0.1358306,8.199203,3.933128,0,34.08759
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,2.926689,78.59833,67.97594,4.78868,4.78868,0,-1,0,4.78868,61.11682,8.881784E-16,0,0,2.926689,5.040716,4.78868,0,0,3.730578,26.24146,0,2.114027,-2.114027,33.23256,85.21152,0.1358306,5.267548,2.341351,0,29.16815
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.405175,72.20835,67.34679,2.288596,2.288596,0,-1,0,2.288596,61.39897,0,0,0,1.405175,2.409049,2.288596,0,0,6.079496,24.12743,0,1.003874,-1.003874,32.17439,82.49826,0.1358306,2.517456,1.12414,0,25.53261
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2155498,66.26763,65.55325,7.242199,7.242199,0,-1,0,7.242199,2.976302,0,8.881784E-16,0,0.2155498,7.623368,7.242199,0,0,7.194912,23.12356,0,7.407818,-7.407818,24.36586,62.47644,0.1358306,7.96642,0.1724398,0,23.33911
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,64.0696,64.0696,6.566363,6.566363,0,-1,0,6.566363,0,0,8.881784E-16,0,0,6.911961,6.566363,0,0,15.42582,15.71574,0,6.911961,-6.911961,17.08001,43.79482,0.1358306,7.222999,0,0,15.71574
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,62.01313,62.01313,7.780897,7.780897,0,-1,0,7.780897,0,0,1.776357E-15,0.1989869,0,8.190418,7.780897,0,0,23.10578,8.803779,0,8.190418,-8.190418,8.446554,21.65779,0.1358306,8.558987,0,0,8.803779
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,59.52472,59.52472,8.888956,0.5826922,0,-1,0,0.5826922,0,0,8.306264,9.195159,0,0.6133602,0.5826922,0,0,32.20624,0.6133602,0,0.6133602,-0.6133602,7.800015,20,0.1358306,9.777851,0,0,0.6133602
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,56.94241,56.94241,0.7719036,0,0,-1,0,0,0,0,0.7719036,0.849094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358306,0.849094,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,54.9329,54.9329,0.3966624,0,0,-1,0,0,0,0,0.3966624,0.4363287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358306,0.4363287,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,53.53375,53.53375,0.7222299,0,0,-1,0,0,0,0,0.7222299,0.7944529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358306,0.7944529,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,52.10643,52.10643,1.529364,0,0,-1,0,0,0,0,1.529364,1.6823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358306,1.6823,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,50.94204,50.94204,1.282498,0,0,-1,0,0,0,0,1.282498,1.410748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358306,1.410748,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,49.89034,49.89034,0.8010207,0,0,-1,0,0,0,0,0.8010207,0.8811228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358306,0.8811228,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,48.85741,48.85741,0.6581554,0,0,-1,0,0,0,0,0.6581554,0.723971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358306,0.723971,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,48.17192,48.17192,0.394352,0.394352,9.194352,0,2.662171,0.394352,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1359869,0.4337871,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2023204,48.55043,47.95595,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2023204,0,0,8.8,8.36,24.52775,7.524,8.562321,0,8.562321,23.85394,61.16382,0.1361069,0,0.1618563,12,7.72632
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,1.975756,53.48323,47.48643,2.330505,2.330505,11.13051,0,3.152018,2.330505,84.778,0,0,0,1.975756,0,0,8.8,8.36,15.96543,15.23009,10.33576,0,10.33576,33.6593,86.30572,0.1363325,2.563556,1.580605,12,17.20584
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,3.749027,60.92913,48.9607,3.862892,3.862892,0,0,0,3.862892,97.05235,0,0,0,3.749027,4.066203,3.862892,0,0,5.629677,24.53227,0,0.3171749,-0.3171749,33.32497,85.44846,0.1363325,4.249182,2.999222,0,28.2813
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,4.863755,69.59197,53.08302,4.312821,4.312821,0,-1,0,4.312821,112.7743,0,0,0,4.863755,4.539812,4.312821,0,0,5.982094,24.21509,0.323943,0,0.323943,33.63229,86.23646,0.1363212,4.744103,3.891004,0,29.07885
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,4.693708,72.95142,56.62314,3.881311,3.881311,0,0,0,3.881311,120.931,0,0,0,4.693708,4.08559,3.881311,0,0,5.658151,24.50664,0.6081174,0,0.6081174,34.20919,87.71571,0.1362999,4.269442,3.754966,0,29.20035
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,5.951329,82.09095,59.90033,1.459864,1.459864,0,0,0,1.459864,407.6632,0,0,0,5.951329,1.536699,1.459864,0,0,5.050034,25.05395,4.414629,0,4.414629,38.39728,98.45437,0.1361456,1.60585,4.761063,0,31.00528
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,7.517507,93.20525,62.53899,0,0,0,0,0,0,0,6.882103,0,0,7.517507,0,0,0,0,0.6354038,29.02711,0.6354038,0,0.6354038,39.00008,100,0.1361234,0,6.014006,0,36.54462
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,6.860744,93.22598,65.23399,6.953371,6.953371,0,0,0,6.953371,98.66788,0,8.881784E-16,0,6.860744,7.319337,6.953371,0,0,0,29.59898,0,0.458594,-0.458594,38.51668,98.76051,0.1361234,7.648708,5.488595,0,36.45972
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,6.411678,92.912,66.82094,0,0,0,-1,0,0,0,5.902129,0,0,6.411678,0,0,0,0,0.5095489,29.14038,0.5095489,0,0.5095489,39.00008,100,0.1361056,0,5.129343,0,35.55206
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,5.474061,88.89577,67.34679,6.225005,6.225005,0,-1,0,6.225005,87.93667,0,0,0,5.474061,6.552636,6.225005,0,0,0,29.59898,0,1.078575,-1.078575,37.86316,97.08483,0.1361056,6.847505,4.379249,0,35.07304
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,3.776896,82.00208,67.92899,2.806328,2.806328,0,-1,0,2.806328,134.585,0,0,0,3.776896,2.95403,2.806328,0,0,1.198416,28.5204,0.8228668,0,0.8228668,38.6438,99.08647,0.1360769,3.086961,3.021517,0,32.2973
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,1.632949,72.97195,67.29045,7.266755,7.266755,0,-1,0,7.266755,22.47151,0,8.881784E-16,0,1.632949,7.649215,7.266755,0,0,0.3755495,29.26098,0,6.016266,-6.016266,32.3021,82.82573,0.1360769,7.99343,1.306359,0,30.89393
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.1801281,66.09315,65.49691,1.413544,1.413544,0,-1,0,1.413544,12.74302,0,2.220446E-16,0,0.1801281,1.487941,1.413544,0,0,7.060289,23.24472,0,1.307812,-1.307812,30.92354,79.29098,0.1360769,1.554898,0.1441025,0,23.42484
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,64.01325,64.01325,11.97938,8.36,0,-1,0,8.36,0,0,3.619379,4.817317,0,8.8,8.36,0,0,8.513414,21.9369,0,8.8,-8.8,21.64753,55.50637,0.1360769,13.17732,0,0,21.9369
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,62.01313,62.01313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.29119,13.1369,0,0,0,21.64753,55.50637,0.1360769,0,0,0,13.1369
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,59.47777,59.47777,0.6102452,0.6102452,0,-1,0,0.6102452,0,0,1.110223E-16,0,0,0.6423634,0.6102452,0,0,18.29119,13.1369,0,0.6423634,-0.6423634,20.97042,53.7702,0.1360769,0.6712697,0,0,13.1369
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,56.94241,56.94241,1.223376,1.223376,0,-1,0,1.223376,0,0,2.220446E-16,0,0,1.287764,1.223376,0,0,19.00493,12.49454,0,1.287764,-1.287764,19.613,50.28963,0.1360769,1.345713,0,0,12.49454
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,54.9329,54.9329,0.8243496,0.8243496,0,-1,0,0.8243496,0,0,1.110223E-16,0,0,0.8677364,0.8243496,0,0,20.43578,11.20678,0,0.8677364,-0.8677364,18.69832,47.94432,0.1360769,0.9067845,0,0,11.20678
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,53.53375,53.53375,0.5551021,0.5551021,0,-1,0,0.5551021,0,0,0,0,0,0.584318,0.5551021,0,0,21.39993,10.33904,0,0.584318,-0.584318,18.0824,46.36503,0.1360769,0.6106123,0,0,10.33904
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,52.10643,52.10643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.04917,9.754724,0,0,0,18.0824,46.36503,0.1360769,0,0,0,9.754724
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,50.94204,50.94204,0.8129205,0.8129205,0,-1,0,0.8129205,0,0,0,0,0,0.8557058,0.8129205,0,0,22.04917,9.754724,0,0.8557058,-0.8557058,17.1804,44.05223,0.1360769,0.8942125,0,0,9.754724
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,49.89034,49.89034,1.694134,1.694134,0,-1,0,1.694134,0,0,2.220446E-16,0,0,1.783299,1.694134,0,0,22.99996,8.899017,0,1.783299,-1.783299,15.30064,39.23234,0.1360769,1.863547,0,0,8.899017
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,48.88558,48.88558,1.276135,1.276135,0,-1,0,1.276135,0,0,2.220446E-16,0,0,1.3433,1.276135,0,0,24.9814,7.115719,0,1.3433,-1.3433,13.88468,35.60167,0.1360769,1.403748,0,0,7.115719
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,48.20009,48.20009,1.770543,1.770543,0,0,0,1.770543,0,0,2.220446E-16,0,0,1.863729,1.770543,0,0,26.47396,5.772419,0,1.863729,-1.863729,11.92014,30.56439,0.1360769,1.947597,0,0,5.772419
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.0387172,48.09755,47.98412,1.435207,1.435207,0,0,0,1.435207,2.697673,0,2.220446E-16,0,0.0387172,1.510744,1.435207,0,0,28.54477,3.90869,0,1.472027,-1.472027,10.36848,26.5858,0.1360769,1.578728,0.03097376,0,3.947407
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.376074,54.78962,47.51461,5.671737,5.671737,12,0,3.372,5.671737,41.89323,0,0,0,2.376074,0,0,6.328263,6.01185,30.18035,2.436663,8.387923,0,8.387923,18.32597,46.98956,0.1364023,6.238911,1.900859,12,4.812736
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,4.728438,64.42906,48.9607,8.143351,8.143351,12,0,3.372,8.143351,58.06502,0,0,0,4.728438,0,0,3.856649,3.663817,21.79243,9.985794,8.392255,0,8.392255,26.28756,67.40386,0.136709,8.957685,3.782751,12,14.71423
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,6.492502,76.19348,53.05485,3.889434,3.889434,0,-1,0,3.889434,166.9267,0,0,0,6.492502,4.094141,3.889434,0,0,13.40017,17.53882,2.398361,0,2.398361,28.56284,73.23792,0.1366254,4.278378,5.194002,0,24.03132
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,7.207652,83.80582,56.5668,3.817112,3.817112,0,0,0,3.817112,188.8247,0,0,0,7.207652,4.018013,3.817112,0,0,11.00181,19.69735,3.189639,0,3.189639,31.5888,80.99677,0.1365144,4.198823,5.766122,0,26.905
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,6.844426,86.14956,59.79704,4.43661,4.43661,0,0,0,4.43661,154.2715,0,0,0,6.844426,4.670116,4.43661,0,0,7.812172,22.56802,2.174309,0,2.174309,33.65153,86.2858,0.1364388,4.880271,5.475541,0,29.41245
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,6.715084,88.92282,62.48265,4.181712,4.181712,0,0,0,4.181712,160.5822,0,0,0,6.715084,4.401802,4.181712,0,0,5.637862,24.5249,2.313282,0,2.313282,35.8461,91.9129,0.1363584,4.599883,5.372067,0,31.23999
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,5.979768,88.61707,65.13069,3.263312,3.263312,0,0,0,3.263312,183.2423,0,0,0,5.979768,3.435065,3.263312,0,0,3.32458,26.60686,2.544702,0,2.544702,38.26022,98.10294,0.1362702,3.589643,4.783814,0,32.58662
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,5.077236,86.34343,66.7646,3.059728,3.059728,0,-1,0,3.059728,165.9375,1.076592,0,0,5.077236,3.220766,3.059728,0,0,0.7798779,28.89709,0.7798779,0,0.7798779,39.00008,100,0.1362431,3.3657,4.061789,0,33.97432
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,3.876074,81.69902,67.29045,6.102873,6.102873,0,-1,0,6.102873,63.51228,0,8.881784E-16,0,3.876074,6.424077,6.102873,0,0,0,29.59898,0,2.548003,-2.548003,36.31425,93.11327,0.1362431,6.713161,3.100859,0,33.47505
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,3.201584,79.58053,67.87264,0,0,0,-1,0,0,0,0.3704689,0,0,3.201584,0,0,0,0,2.831115,27.05097,2.831115,0,2.831115,39.00008,100,0.1361451,0,2.561267,0,30.25256
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,1.721505,73.24522,67.24349,5.663068,5.663068,0,-1,0,5.663068,30.39881,0,0,0,1.721505,5.961125,5.663068,0,0,0,29.59898,0,4.239619,-4.239619,34.53113,88.54118,0.1361451,6.229375,1.377204,0,31.32048
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2352292,66.2199,65.44057,5.081597,5.081597,0,-1,0,5.081597,4.629042,0,0,0,0.2352292,5.34905,5.081597,0,0,4.710688,25.35936,0,5.11382,-5.11382,29.14069,74.71956,0.1361451,5.589756,0.1881834,0,25.59459
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,64.01325,64.01325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.39271,20.24554,0,0,0,29.14069,74.71956,0.1361451,0,0,0,20.24554
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,61.95679,61.95679,4.173152,4.173152,0,-1,0,4.173152,0,0,0,0,0,4.392791,4.173152,0,0,10.39271,20.24554,0,4.392791,-4.392791,24.51028,62.84674,0.1361451,4.590467,0,0,20.24554
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,59.47777,59.47777,9.49785,8.36,0,-1,0,8.36,0,0,1.137851,2.087636,0,8.8,8.36,0,0,15.27359,15.85275,0,8.8,-8.8,15.23426,39.06214,0.1361451,10.44764,0,0,15.85275
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,56.94241,56.94241,1.957693,1.957693,0,-1,0,1.957693,0,0,4.440892E-16,0,0,2.06073,1.957693,0,0,25.05137,7.052747,0,2.06073,-2.06073,13.06206,33.4924,0.1361451,2.153463,0,0,7.052747
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,54.9329,54.9329,1.110149,1.110149,0,-1,0,1.110149,0,0,0,0,0,1.168578,1.110149,0,0,27.34107,4.992017,0,1.168578,-1.168578,11.83027,30.33398,0.1361451,1.221164,0,0,4.992017
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,53.53375,53.53375,0.08544428,0.08544428,0,-1,0,0.08544428,0,0,0,0,0,0.08994135,0.08544428,0,0,28.63949,3.823439,0,0.08994135,-0.08994135,11.73547,30.09088,0.1361451,0.09398871,0,0,3.823439
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,52.10643,52.10643,0.8519945,0.8519945,0,-1,0,0.8519945,0,0,1.110223E-16,0,0,0.8968363,0.8519945,0,0,28.73942,3.733498,0,0.8968363,-0.8968363,10.79012,27.66692,0.1361451,0.9371939,0,0,3.733498
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,50.91387,50.91387,1.50977,1.50977,0,-1,0,1.50977,0,0,2.220446E-16,0,0,1.589232,1.50977,0,0,29.73591,2.836662,0,1.589232,-1.589232,9.114922,23.37155,0.1361451,1.660747,0,0,2.836662
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,49.89034,49.89034,0.5385509,0.5385509,0,-1,0,0.5385509,0,0,1.110223E-16,0,0,0.5668957,0.5385509,0,0,31.50172,1.24743,0,0.5668957,-0.5668957,8.517362,21.83934,0.1361451,0.592406,0,0,1.24743
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,48.88558,48.88558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.1316,0.680534,0,0,0,8.517362,21.83934,0.1361451,0,0,0,0.680534
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,48.20009,48.20009,0.7766543,0.7766543,9.576654,0,2.758893,0.7766543,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.1316,0.680534,8.36,0,8.36,16.44835,42.17518,0.1363253,0.8543198,0,12,0.680534
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.09894883,48.27434,47.98412,0.6222289,0.6222289,9.422229,0,2.719824,0.6222289,15.90232,1.776357E-15,0,0,0.09894883,0,0,8.8,8.36,23.7716,8.204534,8.458949,0,8.458949,24.47322,62.75171,0.1364904,0.6844518,0.07915906,12,8.303483
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2557472,48.26469,47.51461,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2557472,0,0,8.8,8.36,15.31266,15.81759,8.615747,0,8.615747,32.64683,83.70966,0.1366051,0,0.2045978,12,16.07334
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.209287,52.6099,48.9607,3.547652,3.547652,0,0,0,3.547652,34.08698,0,0,0,1.209287,3.73437,3.547652,0,0,6.696908,23.57176,0,2.525083,-2.525083,29.98516,76.88488,0.1366051,3.902416,0.9674299,0,24.78105
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.4332789,54.33043,53.0079,0.3043356,0.3043356,0,-1,0,0.3043356,142.3688,0,0,0,0.4332789,0.3203532,0.3043356,0,0,9.502556,21.04668,0.1129257,0,0.1129257,30.09229,77.15957,0.1366012,0.3347691,0.3466232,0,21.47996
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.420388,61.00019,56.4635,1.735424,1.735424,0,0,0,1.735424,81.84676,0,0,0,1.420388,1.826762,1.735424,0,0,9.38963,21.14831,0,0.4063738,-0.4063738,29.66394,76.06123,0.1366012,1.908966,1.13631,0,22.5687
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.347608,64.14024,59.7407,0,0,0,0,0,0,0,0,0,0,1.347608,0,0,0,0,9.841157,20.74194,1.347608,0,1.347608,30.94239,79.3393,0.1365548,0,1.078087,0,22.08955
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.493748,67.36901,62.37935,4.601867,4.601867,0,0,0,4.601867,32.4596,0,0,0,1.493748,4.844071,4.601867,0,0,8.493548,21.95478,0,3.350323,-3.350323,27.41084,70.28407,0.1365548,5.062054,1.194998,0,23.44853
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.6678945,67.30433,65.07435,0,0,0,0,0,0,0,0,0,0,0.6678945,0,0,0,0,12.21613,18.60446,0.6678945,0,0.6678945,28.04446,71.90873,0.1365317,0,0.5343156,0,19.27236
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,1.536858,71.96911,66.6613,3.047181,3.047181,0,-1,0,3.047181,50.43541,0,4.440892E-16,0,1.536858,3.207559,3.047181,0,0,11.54823,19.20557,0,1.670701,-1.670701,26.28339,67.39317,0.1365317,3.351899,1.229486,0,20.74242
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.51402,72.434,67.18716,2.129147,2.129147,0,-1,0,2.129147,71.10925,0,0,0,1.51402,2.241207,2.129147,0,0,13.40457,17.53487,0,0.7271869,-0.7271869,25.51686,65.42773,0.1365317,2.342061,1.211216,0,19.04889
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.8496292,70.67605,67.76935,5.122208,5.122208,0,-1,0,5.122208,16.58717,0,0,0,0.8496292,5.391798,5.122208,0,0,14.21255,16.80768,0,4.542169,-4.542169,20.729,53.15117,0.1365317,5.634429,0.6797033,0,17.65731
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.1897741,67.82314,67.18716,2.253364,2.253364,0,-1,0,2.253364,8.421809,0,0,0,0.1897741,2.371963,2.253364,0,0,19.25941,12.26551,0,2.182189,-2.182189,18.42877,47.25316,0.1365317,2.478701,0.1518192,0,12.45528
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2154161,66.10674,65.39362,4.938266,4.938266,0,-1,0,4.938266,4.362183,0,0,0,0.2154161,5.198174,4.938266,0,0,21.68406,10.08332,0,4.982758,-4.982758,13.17648,33.78578,0.1365317,5.432092,0.1723329,0,10.29874
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,63.90996,63.90996,6.098053,4.845536,0,-1,0,4.845536,0,0,1.252518,1.862323,0,5.100564,4.845536,0,0,27.22046,5.100564,0,5.100564,-5.100564,7.800015,20,0.1365317,6.707859,0,0,5.100564
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,61.90045,61.90045,4.981373,0,0,-1,0,0,0,0,4.981373,5.479511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365317,5.479511,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,59.42143,59.42143,3.505875,0,0,-1,0,0,0,0,3.505875,3.856462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365317,3.856462,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,56.88606,56.88606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365317,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,54.9329,54.9329,1.032685,0,0,-1,0,0,0,0,1.032685,1.135953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365317,1.135953,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,53.53375,53.53375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365317,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,52.10643,52.10643,0.009067816,0,0,-1,0,0,0,0,0.009067816,0.009974597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365317,0.009974597,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,50.91387,50.91387,1.021805,0,0,-1,0,0,0,0,1.021805,1.123986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365317,1.123986,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,49.89034,49.89034,0.2372146,0,0,-1,0,0,0,0,0.2372146,0.2609361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365317,0.2609361,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,48.88558,48.88558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365317,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,48.22826,48.22826,1.55461,1.55461,10.35461,0,2.955716,1.55461,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.136765,1.710071,0,12,0
