Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.1915253,48.54687,47.98412,0.916989,0.916989,9.716989,0,2.794398,0.916989,20.88633,1.776357E-15,0,0,0.1915253,0,0,8.8,8.36,24.52775,7.524,8.551525,0,8.551525,23.8437,61.13756,0.1369456,1.008688,0.1532202,12,7.715525
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,1.810086,53.01983,47.54277,4.243285,4.243285,11.703,0,3.296858,4.243285,42.65767,0,0,0,1.810086,0,0,7.459711,7.086726,15.97623,15.22037,8.896811,0,8.896811,32.28395,82.77921,0.1372535,4.667614,1.448069,12,17.03046
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.150242,52.42753,48.9607,2.801784,2.801784,0,0,0,2.801784,41.05392,0,0,0,1.150242,2.949247,2.801784,0,0,7.079416,23.2275,0,1.799004,-1.799004,30.38764,77.91686,0.1372535,3.081963,0.9201937,0,24.37775
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,2.735339,61.76262,52.97972,7.438472,7.438472,0,-1,0,7.438472,36.77286,0,8.881784E-16,0,2.735339,7.82997,7.438472,0,0,9.07831,21.4285,0,5.094632,-5.094632,25.01742,64.14711,0.1372535,8.182319,2.188271,0,24.16384
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,3.22668,67.17012,56.40716,5.447739,5.447739,0,0,0,5.447739,59.22971,0,0,0,3.22668,5.734462,5.447739,0,0,14.73901,16.33387,0,2.507782,-2.507782,22.37399,57.36909,0.1372535,5.992513,2.581344,0,19.56055
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,3.553668,71.90482,59.6374,0,0,0,0,0,0,0,0,0,0,3.553668,0,0,0,0,17.52544,13.82609,3.553668,0,3.553668,25.74529,66.01344,0.1371313,0,2.842935,0,17.37975
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.031712,69.09096,62.21972,0.8138125,0.8138125,0,0,0,0.8138125,249.6535,0,0,0,2.031712,0.8566447,0.8138125,0,0,13.97177,17.02439,1.175067,0,1.175067,26.86006,68.87181,0.137091,0.8951938,1.625369,0,19.0561
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,1.807855,71.11971,64.91472,2.673085,2.673085,0,0,0,2.673085,67.63177,0,0,0,1.807855,2.813774,2.673085,0,0,12.7967,18.08195,0,1.005919,-1.005919,25.79973,66.15302,0.137091,2.940394,1.446284,0,19.8898
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,2.270555,74.55106,66.55801,6.101745,6.101745,0,-1,0,6.101745,37.21156,0,0,0,2.270555,6.42289,6.101745,0,0,13.91439,17.07603,0,4.152335,-4.152335,21.42278,54.93011,0.137091,6.71192,1.816444,0,19.34658
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.4956579,68.75613,67.08386,2.759271,2.759271,0,-1,0,2.759271,17.96336,0,4.440892E-16,0,0.4956579,2.904496,2.759271,0,0,18.5281,12.92369,0,2.408838,-2.408838,18.88365,48.41951,0.137091,3.035198,0.3965263,0,13.41935
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,1.543922,73.04053,67.66605,2.821269,2.821269,0,-1,0,2.821269,54.72437,0,0,0,1.543922,2.969757,2.821269,0,0,21.20458,10.51485,0,1.425835,-1.425835,17.38068,44.56577,0.137091,3.103396,1.235137,0,12.05878
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.022905,70.58094,67.08386,2.514759,2.514759,0,-1,0,2.514759,40.67606,0,4.440892E-16,0,1.022905,2.647114,2.514759,0,0,22.78884,9.08902,0,1.62421,-1.62421,15.66862,40.17586,0.137091,2.766234,0.8183237,0,10.11192
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2299269,66.05118,65.29033,10.7145,7.31,0,-1,0,7.31,3.145374,0,3.4045,4.650694,0.2299269,7.694737,7.31,0,0,24.59352,7.46481,0,7.46481,-7.46481,7.800015,20,0.137091,11.78595,0.1839415,0,7.694737
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,63.86301,63.86301,2.147765,0,0,-1,0,0,0,0,2.147765,2.362541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137091,2.362541,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,61.79716,61.79716,7.189064,0,0,-1,0,0,0,0,7.189064,7.90797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137091,7.90797,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,59.31813,59.31813,4.593205,0,0,-1,0,0,0,0,4.593205,5.052525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137091,5.052525,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,56.78277,56.78277,1.656683,0,0,-1,0,0,0,0,1.656683,1.822351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137091,1.822351,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,54.87655,54.87655,0.432414,0,0,-1,0,0,0,0,0.432414,0.4756554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137091,0.4756554,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,53.50558,53.50558,0.674869,0,0,-1,0,0,0,0,0.674869,0.7423559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137091,0.7423559,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,52.07826,52.07826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137091,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,50.91387,50.91387,1.473597,0,0,-1,0,0,0,0,1.473597,1.620956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137091,1.620956,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,49.89034,49.89034,0.03194278,0,0,-1,0,0,0,0,0.03194278,0.03513706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137091,0.03513706,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,48.88558,48.88558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.137091,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,48.20009,48.20009,0.856917,0.856917,9.656917,0,2.7792,0.856917,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1372722,0.9426087,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1549523,48.43909,47.98412,0.2052975,0.2052975,9.005298,0,2.61434,0.2052975,75.47696,0,0,0,0.1549523,0,0,8.8,8.36,24.52775,7.524,8.514953,0,8.514953,23.809,61.0486,0.1374017,0.2258273,0.1239619,12,7.678952
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,1.999136,53.58654,47.51461,3.45087,3.45087,11.56653,0,3.262333,3.45087,57.93135,0,0,0,1.999136,0,0,8.115664,7.709881,16.0128,15.18746,9.709017,0,9.709017,33.01978,84.66594,0.1376689,3.795957,1.599309,12,17.18659
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.241179,59.18436,48.9607,2.242833,2.242833,0,0,0,2.242833,144.5127,0,0,0,3.241179,2.360877,2.242833,0,0,6.303784,23.92557,0.8803017,0,0.8803017,33.85491,86.80729,0.1376388,2.467116,2.592943,0,27.16675
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,6.196892,74.77482,52.92339,1.931908,1.931908,0,-1,0,1.931908,320.7655,0,0,0,6.196892,2.033587,1.931908,0,0,5.423483,24.71784,4.163306,0,4.163306,37.80457,96.9346,0.1374964,2.125098,4.957514,0,30.91474
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,6.476457,80.07861,56.30387,8.72663,8.72663,3.771165,0,1.290105,8.72663,74.21486,2.220446E-16,0,0,6.476457,5.21628,4.955465,0,0,1.260177,28.46482,1.260177,0,1.260177,39.00008,100,0.1375072,9.599294,5.181165,12,34.94128
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,6.854225,85.79285,59.47777,3.335505,3.335505,0,0,0,3.335505,205.4929,3.343167,0,0,6.854225,3.511058,3.335505,0,0,0,29.59898,0,0,0,39.00008,100,0.1375072,3.669055,5.483379,0,36.4532
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,6.140263,85.6667,62.11643,1.502627,1.502627,0,0,0,1.502627,408.6353,4.55855,0,0,6.140263,1.581712,1.502627,0,0,0,29.59898,0,0,0,39.00008,100,0.1375072,1.652889,4.91221,0,35.73924
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,4.759222,82.63229,64.81142,0,0,0,0,0,0,0,4.759222,0,0,4.759222,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1375072,0,3.807377,0,34.3582
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,4.629253,83.96164,66.44533,0,0,0,-1,0,0,0,4.629253,0,0,4.629253,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1375072,0,3.703403,0,34.22823
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,3.824251,81.12371,66.97118,0,0,0,-1,0,0,0,3.824251,0,0,3.824251,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1375072,0,3.059401,0,33.42323
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,3.588104,80.86135,67.60972,2.623825,2.623825,0,-1,0,2.623825,136.7509,0.8261834,0,0,3.588104,2.761921,2.623825,0,0,0,29.59898,0,0,0,39.00008,100,0.1375072,2.886208,2.870484,0,33.18708
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,1.674595,72.84861,67.02752,2.610778,2.610778,0,-1,0,2.610778,64.14159,0,0,0,1.674595,2.748188,2.610778,0,0,0,29.59898,0,1.073593,-1.073593,37.86841,97.0983,0.1375072,2.871856,1.339676,0,31.27357
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2164858,65.94984,65.23399,0,0,0,-1,0,0,0,0,0,0,0.2164858,0,0,0,0,1.192881,28.52538,0.2164858,0,0.2164858,38.07379,97.6249,0.1374998,0,0.1731886,0,28.74187
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,63.80667,63.80667,1.670269,1.670269,0,-1,0,1.670269,0,0,2.220446E-16,0,0,1.758178,1.670269,0,0,0.9763953,28.72022,0,1.758178,-1.758178,36.2205,92.8729,0.1374998,1.837296,0,0,28.72022
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,61.75021,61.75021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.929927,26.96204,0,0,0,36.2205,92.8729,0.1374998,0,0,0,26.96204
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,59.31813,59.31813,2.342499,2.342499,0,-1,0,2.342499,0,0,0,0,0,2.465788,2.342499,0,0,2.929927,26.96204,0,2.465788,-2.465788,33.62134,86.20838,0.1374998,2.576748,0,0,26.96204
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,56.78277,56.78277,0.2511874,0.2511874,0,-1,0,0.2511874,0,0,5.551115E-17,0,0,0.2644078,0.2511874,0,0,5.669691,24.49626,0,0.2644078,-0.2644078,33.34263,85.49374,0.1374998,0.2763061,0,0,24.49626
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,54.87655,54.87655,0.869925,0.869925,0,-1,0,0.869925,0,0,0,0,0,0.9157105,0.869925,0,0,5.963477,24.23185,0,0.9157105,-0.9157105,32.37738,83.01877,0.1374998,0.9569175,0,0,24.23185
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,53.50558,53.50558,1.371924,1.371924,0,-1,0,1.371924,0,0,0,0,0,1.44413,1.371924,0,0,6.980934,23.31614,0,1.44413,-1.44413,30.85514,79.11558,0.1374998,1.509116,0,0,23.31614
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,52.10643,52.10643,1.300838,1.300838,0,-1,0,1.300838,0,0,0,0,0,1.369303,1.300838,0,0,8.585523,21.87201,0,1.369303,-1.369303,29.41176,75.41463,0.1374998,1.430922,0,0,21.87201
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,50.94204,50.94204,1.095748,1.095748,0,-1,0,1.095748,0,0,0,0,0,1.153419,1.095748,0,0,10.10697,20.5027,0,1.153419,-1.153419,28.19595,72.29717,0.1374998,1.205323,0,0,20.5027
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,49.91851,49.91851,1.816721,1.816721,0,-1,0,1.816721,0,0,2.220446E-16,0,0,1.912338,1.816721,0,0,11.38855,19.34929,0,1.912338,-1.912338,26.18017,67.12852,0.1374998,1.998393,0,0,19.34929
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,48.94192,48.94192,0.8405061,0.8405061,0,-1,0,0.8405061,0,0,0,0,0,0.8847432,0.8405061,0,0,13.51337,17.43695,0,0.8847432,-0.8847432,25.24757,64.73724,0.1374998,0.9245567,0,0,17.43695
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,48.24705,48.24705,1.785433,1.785433,0,0,0,1.785433,0,0,0,0,0,1.879403,1.785433,0,0,14.49642,16.5522,0,1.879403,-1.879403,23.26651,59.65759,0.1374998,1.963976,0,0,16.5522
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.08877841,48.3009,48.04046,1.45028,1.45028,0,0,0,1.45028,6.121468,0,0,0,0.08877841,1.52661,1.45028,0,0,16.58464,14.6728,0,1.437832,-1.437832,21.7509,55.77142,0.1374998,1.595308,0.07102273,0,14.76158
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.209863,54.3058,47.56156,0.1459517,0.1459517,0,0,0,0.1459517,1514.106,0,0,0,2.209863,0.1536334,0.1459517,0,0,18.18223,13.23497,2.05623,0,2.05623,23.70161,60.77324,0.1374296,0.1605469,1.76789,0,15.44483
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,3.944475,61.67462,49.01704,4.7359,4.7359,0,0,0,4.7359,83.28883,0,0,0,3.944475,4.985157,4.7359,0,0,16.126,15.08558,0,1.040682,-1.040682,22.60463,57.96048,0.1374296,5.20949,3.15558,0,19.03005
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,5.757267,72.91849,52.89521,2.934234,2.934234,0,-1,0,2.934234,196.2103,0,0,0,5.757267,3.088667,2.934234,0,0,17.28231,14.04489,2.6686,0,2.6686,25.13629,64.4519,0.1373386,3.227657,4.605814,0,19.80216
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,5.427393,75.49892,56.25692,0.8255337,0.8255337,0,0,0,0.8255337,657.4405,0,0,0,5.427393,0.8689829,0.8255337,0,0,14.61372,16.44663,4.55841,0,4.55841,29.46078,75.54031,0.1371835,0.9080871,4.341915,0,21.87403
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,6.792616,85.42319,59.42143,5.410694,5.410694,0,0,0,5.410694,125.5406,0,0,0,6.792616,5.695467,5.410694,0,0,10.0553,20.5492,1.097148,0,1.097148,30.50163,78.20914,0.1371462,5.951764,5.434093,0,27.34182
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,6.979415,89.72082,62.06009,7.972663,7.972663,9.852468,0,2.828674,7.972663,87.54182,0,0,0,6.979415,0,0,1.879804,1.785814,8.958157,21.53664,8.765229,0,8.765229,38.81705,99.5307,0.1373252,8.76993,5.583532,12,28.51605
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,6.394077,90.13539,64.70813,0,0,0,0,0,0,0,6.201149,0,0,6.394077,0,0,0,0,0.1929273,29.42534,0.1929273,0,0.1929273,39.00008,100,0.1373187,0,5.115262,0,35.81942
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,6.51163,92.81929,66.34203,0.9533997,0.9533997,0,-1,0,0.9533997,682.9906,5.508051,0,0,6.51163,1.003579,0.9533997,0,0,0,29.59898,0,0,0,39.00008,100,0.1373187,1.04874,5.209304,0,36.11061
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,5.038235,86.35437,66.92422,2.265146,2.265146,0,-1,0,2.265146,222.4243,2.65387,0,0,5.038235,2.384364,2.265146,0,0,0,29.59898,0,0,0,39.00008,100,0.1373187,2.491661,4.030588,0,34.63721
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,3.762763,81.46876,67.50642,0.8508081,0.8508081,0,-1,0,0.8508081,442.2575,2.867176,0,0,3.762763,0.8955876,0.8508081,0,0,0,29.59898,0,0,0,39.00008,100,0.1373187,0.9358889,3.010211,0,33.36174
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,1.887811,73.56848,66.97118,1.658837,1.658837,0,-1,0,1.658837,113.8033,0.1416664,0,0,1.887811,1.746145,1.658837,0,0,0,29.59898,0,0,0,39.00008,100,0.1373187,1.824721,1.510249,0,31.48679
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.2424299,65.97946,65.17764,2.199797,2.199797,0,-1,0,2.199797,11.02056,0,4.440892E-16,0,0.2424299,2.315576,2.199797,0,0,0,29.59898,0,2.073146,-2.073146,36.81479,94.39671,0.1373187,2.419777,0.1939439,0,29.84141
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,63.75033,63.75033,12.89439,8.36,0,-1,0,8.36,0,0,4.534395,5.823834,0,8.8,8.36,0,0,2.303495,27.52583,0,8.8,-8.8,27.53878,70.61211,0.1373187,14.18384,0,0,27.52583
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,61.69387,61.69387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.08127,18.72583,0,0,0,27.53878,70.61211,0.1373187,0,0,0,18.72583
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,59.2618,59.2618,2.727408,2.727408,0,-1,0,2.727408,0,0,4.440892E-16,0,0,2.870956,2.727408,0,0,12.08127,18.72583,0,2.870956,-2.870956,24.51252,62.8525,0.1373187,3.000149,0,0,18.72583
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,56.78277,56.78277,1.576117,1.576117,0,-1,0,1.576117,0,0,2.220446E-16,0,0,1.65907,1.576117,0,0,15.27122,15.85488,0,1.65907,-1.65907,22.76371,58.36837,0.1373187,1.733729,0,0,15.85488
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,54.87655,54.87655,1.396024,1.396024,0,-1,0,1.396024,0,0,2.220446E-16,0,0,1.469499,1.396024,0,0,17.11464,14.19581,0,1.469499,-1.469499,21.21472,54.39661,0.1373187,1.535626,0,0,14.19581
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,53.50558,53.50558,0.9486906,0.9486906,0,-1,0,0.9486906,0,0,1.110223E-16,0,0,0.9986216,0.9486906,0,0,18.74741,12.72631,0,0.9986216,-0.9986216,20.16208,51.69754,0.1373187,1.04356,0,0,12.72631
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,52.10643,52.10643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.85699,11.72769,0,0,0,20.16208,51.69754,0.1373187,0,0,0,11.72769
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,50.94204,50.94204,0.2834375,0.2834375,0,-1,0,0.2834375,0,0,0,0,0,0.2983553,0.2834375,0,0,19.85699,11.72769,0,0.2983553,-0.2983553,19.84759,50.89115,0.1373187,0.3117813,0,0,11.72769
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,49.93729,49.93729,1.718318,1.718318,0,-1,0,1.718318,0,0,2.220446E-16,0,0,1.808756,1.718318,0,0,20.1885,11.42933,0,1.808756,-1.808756,17.94099,46.00245,0.1373187,1.89015,0,0,11.42933
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,48.94192,48.94192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.19823,9.620574,0,0,0,17.94099,46.00245,0.1373187,0,0,0,9.620574
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,48.27522,48.27522,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.19823,9.620574,0,0,0,17.94099,46.00245,0.1373187,0,0,0,9.620574
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.1967291,48.64705,48.06863,1.286414,1.286414,0,0,0,1.286414,15.29284,0,0,0,0.1967291,1.35412,1.286414,0,0,22.19823,9.620574,0,1.15739,-1.15739,16.72099,42.87426,0.1373187,1.415055,0.1573833,0,9.817304
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.667561,52.62224,47.58973,0.09924217,0.09924217,0,0,0,0.09924217,1680.295,0,0,0,1.667561,0.1044654,0.09924217,0,0,23.48421,8.463184,1.563096,0,1.563096,18.20388,46.67652,0.1372656,0.1091664,1.334049,0,10.13075
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,3.509494,60.13109,48.98887,0,0,0,0,0,0,0,0,0,0,3.509494,0,0,0,0,21.92112,9.86997,3.509494,0,3.509494,21.53328,55.21342,0.1371467,0,2.807595,0,13.37946
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,4.852581,69.28241,52.84826,2.345806,2.345806,0,-1,0,2.345806,206.862,0,0,0,4.852581,2.46927,2.345806,0,0,18.41163,13.02851,2.383312,0,2.383312,23.79428,61.01086,0.1370661,2.580387,3.882065,0,17.8811
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,5.392698,75.22388,56.14424,0,0,0,0,0,0,0,0,0,0,5.392698,0,0,0,0,16.02831,15.1735,5.392698,0,5.392698,28.91025,74.12869,0.1368839,0,4.314158,0,20.56619
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,5.461189,79.17004,59.2618,0,0,0,0,0,0,0,0,0,0,5.461189,0,0,0,0,10.63562,20.02692,5.461189,0,5.461189,34.09119,87.41312,0.1367,0,4.368951,0,25.48811
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,5.347911,81.7952,61.90045,0,0,0,0,0,0,0,0.1734843,0,0,5.347911,0,0,0,0,5.174427,24.94199,5.174427,0,5.174427,39.00008,100,0.1365261,0,4.278329,0,30.28991
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,5.245465,84.47759,64.5485,1.857475,1.857475,0,0,0,1.857475,282.3976,3.290228,0,0,5.245465,1.955237,1.857475,0,0,0,29.59898,0,0,0,39.00008,100,0.1365261,2.043222,4.196372,0,34.84444
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,5.418317,87.22511,66.1824,0.1719377,0.1719377,0,-1,0,0.1719377,3151.326,5.23733,0,0,5.418317,0.1809871,0.1719377,0,0,0,29.59898,0,0,0,39.00008,100,0.1365261,0.1891315,4.334654,0,35.0173
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,4.813776,85.21768,66.82094,6.565031,6.565031,0,-1,0,6.565031,73.32449,0,0,0,4.813776,6.910559,6.565031,0,0,0,29.59898,0,2.096783,-2.096783,36.78988,94.33282,0.1365261,7.221534,3.85102,0,34.41275
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,3.642227,80.90629,67.45008,5.720035,5.720035,0,-1,0,5.720035,63.6749,0,8.881784E-16,0,3.642227,6.02109,5.720035,0,0,2.329759,27.5022,0,2.378863,-2.378863,34.28233,87.90324,0.1365261,6.292038,2.913781,0,31.14442
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,1.799439,73.13626,66.86789,5.083529,5.083529,0,-1,0,5.083529,35.39743,0,8.881784E-16,0,1.799439,5.351084,5.083529,0,0,4.97294,25.12333,0,3.551645,-3.551645,30.53857,78.30387,0.1365261,5.591883,1.439551,0,26.92277
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.225485,65.81927,65.07435,6.985253,6.985253,0,-1,0,6.985253,3.228014,0,0,0,0.225485,7.352898,6.985253,0,0,8.919211,21.57169,0,7.127413,-7.127413,23.02562,59.03993,0.1365261,7.683778,0.180388,0,21.79717
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,63.64704,63.64704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.83856,14.44427,0,0,0,23.02562,59.03993,0.1365261,0,0,0,14.44427
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,61.63752,61.63752,1.072187,1.072187,0,-1,0,1.072187,0,0,2.220446E-16,0,0,1.128618,1.072187,0,0,16.83856,14.44427,0,1.128618,-1.128618,21.83595,55.9895,0.1365261,1.179406,0,0,14.44427
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,59.21484,59.21484,0.2944029,0.2944029,0,-1,0,0.2944029,0,0,5.551115E-17,0,0,0.3098978,0.2944029,0,0,18.09258,13.31566,0,0.3098978,-0.3098978,21.50929,55.15191,0.1365261,0.3238432,0,0,13.31566
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,56.72643,56.72643,0.518638,0.518638,0,-1,0,0.518638,0,0,0,0,0,0.5459348,0.518638,0,0,18.43691,13.00576,0,0.5459348,-0.5459348,20.93382,53.67636,0.1365261,0.5705019,0,0,13.00576
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,54.87655,54.87655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.0435,12.45982,0,0,0,20.93382,53.67636,0.1365261,0,0,0,12.45982
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,53.50558,53.50558,0.2131862,0.2131862,0,-1,0,0.2131862,0,0,2.775558E-17,0,0,0.2244066,0.2131862,0,0,19.0435,12.45982,0,0.2244066,-0.2244066,20.69728,53.06984,0.1365261,0.2345049,0,0,12.45982
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,52.1346,52.1346,0.708303,0.708303,0,-1,0,0.708303,0,0,1.110223E-16,0,0,0.7455822,0.708303,0,0,19.29284,12.23542,0,0.7455822,-0.7455822,19.91137,51.05468,0.1365261,0.7791334,0,0,12.23542
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,50.99838,50.99838,0.8346061,0.8346061,0,-1,0,0.8346061,0,0,1.110223E-16,0,0,0.8785327,0.8346061,0,0,20.12127,11.48984,0,0.8785327,-0.8785327,18.98531,48.68019,0.1365261,0.9180666,0,0,11.48984
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,49.99363,49.99363,0.7895399,0.7895399,0,-1,0,0.7895399,0,0,1.110223E-16,0,0,0.8310947,0.7895399,0,0,21.09742,10.6113,0,0.8310947,-0.8310947,18.10926,46.43391,0.1365261,0.8684939,0,0,10.6113
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,48.98887,48.98887,0.4581969,0.4581969,0,-1,0,0.4581969,0,0,0,0,0,0.4823125,0.4581969,0,0,22.02085,9.780208,0,0.4823125,-0.4823125,17.60086,45.13031,0.1365261,0.5040166,0,0,9.780208
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,48.35973,48.35973,2.02343,2.02343,0,0,0,2.02343,0,0,0,0,0,2.129926,2.02343,0,0,22.55676,9.297895,0,2.129926,-2.129926,15.35572,39.37356,0.1365261,2.225773,0,0,9.297895
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.08687443,48.37055,48.11558,0.606191,0.606191,0,0,0,0.606191,14.3312,0,0,0,0.08687443,0.6380958,0.606191,0,0,24.92334,7.167969,0,0.5512214,-0.5512214,14.77468,37.88372,0.1365261,0.6668101,0.06949954,0,7.254843
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.266341,51.43795,47.64607,0,0,0,0,0,0,0,0,0,0,1.266341,0,0,0,0,25.53581,6.616747,1.266341,0,1.266341,15.97604,40.96412,0.1364837,0,1.013072,0,7.883088
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,1.747342,54.38056,49.04522,0,0,0,0,0,0,0,0,0,0,1.747342,0,0,0,0,24.26947,7.756454,1.747342,0,1.747342,17.63371,45.21455,0.1364251,0,1.397873,0,9.503796
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,3.622626,64.69303,52.82009,0,0,0,-1,0,0,0,0,0,0,3.622626,0,0,0,0,22.52213,9.329062,3.622626,0,3.622626,21.07043,54.02665,0.1363038,0,2.898101,0,12.95169
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,4.473575,71.49377,56.09728,0,0,0,0,0,0,0,0,0,0,4.473575,0,0,0,0,18.8995,12.58943,4.473575,0,4.473575,25.31444,64.90869,0.1361544,0,3.57886,0,17.063
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,5.513552,79.27359,59.1585,3.658506,3.658506,0,0,0,3.658506,150.705,0,0,0,5.513552,3.851059,3.658506,0,0,14.42593,16.61564,1.662493,0,1.662493,26.89162,68.95274,0.1360989,4.024357,4.410841,0,22.12919
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,5.54861,82.56255,61.79716,4.201091,4.201091,0,0,0,4.201091,132.0755,0,0,0,5.54861,4.422201,4.201091,0,0,12.76344,18.11189,1.126409,0,1.126409,27.96022,71.69274,0.1360614,4.6212,4.438888,0,23.6605
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,5.056485,83.51011,64.44521,2.166568,2.166568,0,0,0,2.166568,233.3869,0,0,0,5.056485,2.280598,2.166568,0,0,11.63703,19.12565,2.775887,0,2.775887,30.59366,78.44513,0.1359689,2.383225,4.045188,0,24.18214
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,5.286787,86.48998,66.07911,0,0,0,-1,0,0,0,0,0,0,5.286787,0,0,0,0,8.86114,21.62395,5.286787,0,5.286787,35.60915,91.30533,0.1357932,0,4.229429,0,26.91074
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,3.886143,81.03273,66.6613,1.284085,1.284085,0,-1,0,1.284085,302.6391,0,0,0,3.886143,1.351668,1.284085,0,0,3.574354,26.38206,2.534475,0,2.534475,38.01356,97.47047,0.1357092,1.412493,3.108914,0,30.2682
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.14541,74.92014,67.34679,4.464,4.464,0,-1,0,4.464,48.06026,0,8.881784E-16,0,2.14541,4.698947,4.464,0,0,1.039879,28.66309,0,2.553537,-2.553537,35.3219,90.56879,0.1357092,4.9104,1.716328,0,30.8085
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.7231562,69.26981,66.82094,3.571249,3.571249,0,-1,0,3.571249,20.24939,0,4.440892E-16,0,0.7231562,3.75921,3.571249,0,0,3.877142,26.10955,0,3.036054,-3.036054,32.12162,82.36295,0.1357092,3.928374,0.5785249,0,26.83271
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2182994,65.73878,65.01801,4.952509,4.952509,0,-1,0,4.952509,4.407855,0,0,0,0.2182994,5.213168,4.952509,0,0,7.250535,23.0735,0,4.994869,-4.994869,26.85656,68.86284,0.1357092,5.447761,0.1746395,0,23.2918
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,63.59069,63.59069,7.722076,7.722076,0,-1,0,7.722076,0,0,0,0.1342834,0,8.128501,7.722076,0,0,12.80039,18.07863,0,8.128501,-8.128501,18.28837,46.89316,0.1357092,8.494284,0,0,18.07863
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,61.59057,61.59057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.83206,9.950127,0,0,0,18.28837,46.89316,0.1357092,0,0,0,9.950127
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,59.1585,59.1585,9.707792,8.36,0,-1,0,8.36,0,0,1.347792,2.318572,0,8.8,8.36,0,0,21.83206,9.950127,0,8.8,-8.8,9.012356,23.10856,0.1357092,10.67857,0,0,9.950127
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,56.72643,56.72643,0.7837562,0.7837562,0,-1,0,0.7837562,0,0,1.110223E-16,0,0,0.8250065,0.7837562,0,0,31.60983,1.150127,0,0.8250065,-0.8250065,8.142722,20.87873,0.1357092,0.8621318,0,0,1.150127
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,54.8296,54.8296,2.500317,0.3088641,0,-1,0,0.3088641,0,0,2.191453,2.441484,0,0.3251202,0.3088641,0,0,32.52651,0.3251202,0,0.3251202,-0.3251202,7.800015,20,0.1357092,2.750349,0,0,0.3251202
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,53.50558,53.50558,0.4590546,0,0,-1,0,0,0,0,0.4590546,0.5049601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357092,0.5049601,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,52.1346,52.1346,0.8790111,0,0,-1,0,0,0,0,0.8790111,0.9669122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357092,0.9669122,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,50.99838,50.99838,0.235182,0,0,-1,0,0,0,0,0.235182,0.2587002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357092,0.2587002,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,49.99363,49.99363,1.04044,0,0,-1,0,0,0,0,1.04044,1.144484,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357092,1.144484,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,49.01704,49.01704,0.01979264,0,0,-1,0,0,0,0,0.01979264,0.0217719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357092,0.0217719,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,48.37851,48.37851,1.948025,1.948025,10.74802,0,3.05525,1.948025,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1359636,2.142827,0,12,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2583972,48.90476,48.14375,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2583972,0,0,8.8,8.36,24.52775,7.524,8.618397,0,8.618397,23.90714,61.30023,0.1360751,0,0.2067178,12,7.782397
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.704683,52.84517,47.69302,4.614211,4.614211,12,0,3.372,4.614211,36.94418,0,0,0,1.704683,0,0,7.385789,7.016499,15.90936,15.28056,8.721182,0,8.721182,32.18078,82.51465,0.1364012,5.075633,1.363746,12,16.98524
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,3.992308,61.90497,49.07338,3.83725,3.83725,0,0,0,3.83725,104.0409,0,4.440892E-16,0,3.992308,4.03921,3.83725,0,0,7.188174,23.12962,0,0.04690206,-0.04690206,32.13134,82.38788,0.1364012,4.220974,3.193846,0,27.12193
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,4.009757,66.06164,52.79192,0,0,0,-1,0,0,0,0,0,0,4.009757,0,0,0,0,7.240288,23.08272,4.009757,0,4.009757,35.93533,92.14168,0.1362686,0,3.207805,0,27.09248
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,4.707978,72.29253,55.99399,8.671597,8.671597,7.268023,0,2.17481,8.671597,54.29193,8.881784E-16,0,0,4.707978,1.477447,1.403575,0,0,3.230531,26.6915,3.230531,0,3.230531,39.00008,100,0.136371,9.538757,3.766382,12,31.39948
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,4.348216,74.39098,59.10216,2.203445,2.203445,0,0,0,2.203445,197.3372,2.0288,0,0,4.348216,2.319416,2.203445,0,0,0,29.59898,0,0,0,39.00008,100,0.136371,2.423789,3.478573,0,33.94719
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,6.488421,86.80798,61.69387,0,0,0,0,0,0,0,6.488421,0,0,6.488421,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.136371,0,5.190737,0,36.0874
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,5.793152,86.81272,64.38886,1.213863,1.213863,0,0,0,1.213863,477.2492,4.515401,0,0,5.793152,1.27775,1.213863,0,0,0,29.59898,0,0,0,39.00008,100,0.136371,1.335249,4.634521,0,35.39213
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,4.583775,83.27319,66.02277,0,0,0,-1,0,0,0,4.583775,0,0,4.583775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.136371,0,3.66702,0,34.18275
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,5.172829,86.59228,66.60496,2.328784,2.328784,0,-1,0,2.328784,222.1258,2.721478,0,0,5.172829,2.451351,2.328784,0,0,0,29.59898,0,0,0,39.00008,100,0.136371,2.561662,4.138263,0,34.7718
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,3.515078,80.15474,67.24349,2.635859,2.635859,0,-1,0,2.635859,133.3561,0.7404895,0,0,3.515078,2.774588,2.635859,0,0,0,29.59898,0,0,0,39.00008,100,0.136371,2.899445,2.812062,0,33.11406
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.339927,71.31374,66.70825,2.906098,2.906098,0,-1,0,2.906098,46.10741,0,4.440892E-16,0,1.339927,3.059051,2.906098,0,0,0,29.59898,0,1.719124,-1.719124,37.18796,95.35356,0.136371,3.196708,1.071941,0,30.93891
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1238422,65.37891,64.97106,0,0,0,-1,0,0,0,0,0,0,0.1238422,0,0,0,0,1.910138,27.87985,0.1238422,0,0.1238422,37.30545,95.65481,0.1363669,0,0.09907372,0,28.0037
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,63.54374,63.54374,7.297623,7.297623,0,-1,0,7.297623,0,0,8.881784E-16,0,0,7.681708,7.297623,0,0,1.786296,27.99131,0,7.681708,-7.681708,29.20822,74.89272,0.1363669,8.027385,0,0,27.99131
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,61.53423,61.53423,5.566774,5.566774,0,-1,0,5.566774,0,0,8.881784E-16,0,0,5.859762,5.566774,0,0,10.32153,20.3096,0,5.859762,-5.859762,23.03149,59.05497,0.1363669,6.123451,0,0,20.3096
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,59.10216,59.10216,4.171116,4.171116,0,-1,0,4.171116,0,0,8.881784E-16,0,0,4.390648,4.171116,0,0,16.83237,14.44984,0,4.390648,-4.390648,18.40334,47.18795,0.1363669,4.588228,0,0,14.44984
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,56.67948,56.67948,1.638322,1.638322,0,-1,0,1.638322,0,0,2.220446E-16,0,0,1.724549,1.638322,0,0,21.71087,10.05919,0,1.724549,-1.724549,16.5855,42.52684,0.1363669,1.802154,0,0,10.05919
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,54.8296,54.8296,1.554048,1.554048,0,-1,0,1.554048,0,0,2.220446E-16,0,0,1.63584,1.554048,0,0,23.62704,8.334644,0,1.63584,-1.63584,14.86118,38.1055,0.1363669,1.709452,0,0,8.334644
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,53.47741,53.47741,1.956219,1.956219,0,-1,0,1.956219,0,0,4.440892E-16,0,0,2.059178,1.956219,0,0,25.44464,6.698805,0,2.059178,-2.059178,12.69061,32.53997,0.1363669,2.151841,0,0,6.698805
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,52.10643,52.10643,1.669472,1.669472,0,-1,0,1.669472,0,0,2.220446E-16,0,0,1.757339,1.669472,0,0,27.73261,4.639627,0,1.757339,-1.757339,10.83821,27.79024,0.1363669,1.836419,0,0,4.639627
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,50.97021,50.97021,0.484188,0.484188,0,-1,0,0.484188,0,0,0,0,0,0.5096715,0.484188,0,0,29.68521,2.882288,0,0.5096715,-0.5096715,10.30097,26.4127,0.1363669,0.5326068,0,0,2.882288
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,49.96546,49.96546,0.6557078,0.6557078,0,-1,0,0.6557078,0,0,0,0,0,0.6902188,0.6557078,0,0,30.25151,2.372617,0,0.6902188,-0.6902188,9.573419,24.54718,0.1363669,0.7212786,0,0,2.372617
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,48.9607,48.9607,2.115547,1.598278,0,-1,0,1.598278,0,0,0.5172687,0.7288234,0,1.682398,1.598278,0,0,31.01842,1.682398,0,1.682398,-1.682398,7.800015,20,0.1363669,2.327101,0,0,1.682398
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,48.35973,48.35973,1.077705,1.077705,9.877705,0,2.835059,1.077705,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1365588,1.185475,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1341067,48.50953,48.11558,1.317307,1.317307,10.11731,0,2.895679,1.317307,10.18037,1.776357E-15,0,0,0.1341067,0,0,8.8,8.36,24.52775,7.524,8.494106,0,8.494106,23.78922,60.99789,0.1367617,1.449038,0.1072853,12,7.658107
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.180083,54.32861,47.67424,1.354159,1.354159,10.15416,0,2.905002,1.354159,160.9917,1.776357E-15,0,0,2.180083,0,0,8.8,8.36,16.03365,15.1687,10.54008,0,10.54008,33.78843,86.63682,0.1368988,1.489575,1.744066,12,17.34878
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,4.109954,62.29039,49.04522,0.6405628,0.6405628,0,0,0,0.6405628,641.6161,0,0,0,4.109954,0.6742766,0.6405628,0,0,5.493564,24.65477,3.435677,0,3.435677,37.04779,94.99416,0.1367857,0.7046191,3.287963,0,28.76472
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,5.36699,71.17294,52.74497,5.162871,5.162871,0,-1,0,5.162871,103.9536,0,0,0,5.36699,5.434601,5.162871,0,0,2.057887,27.74688,0,0.06761134,-0.06761134,36.97653,94.81142,0.1367857,5.679158,4.293592,0,33.11387
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,5.999084,77.53585,55.93765,4.864234,4.864234,0,0,0,4.864234,123.3305,0,0,0,5.999084,5.120246,4.864234,0,0,2.13301,27.67927,0.8788371,0,0.8788371,37.81026,96.9492,0.1367568,5.350657,4.799267,0,33.67835
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,7.536126,88.59203,58.99887,0.01986569,0.01986569,0,0,0,0.01986569,37935.38,6.261041,0,0,7.536126,0.02091125,0.01986569,0,0,1.254173,28.47022,1.254173,0,1.254173,39.00008,100,0.1367155,0.02185226,6.028901,0,36.00635
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,6.641076,87.42326,61.59057,0,0,0,0,0,0,0,6.641076,0,0,6.641076,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1367155,0,5.312861,0,36.24006
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,6.866769,91.94852,64.22923,3.798004,3.798004,0,0,0,3.798004,180.7994,2.868871,0,0,6.866769,3.997899,3.798004,0,0,0,29.59898,0,0,0,39.00008,100,0.1367155,4.177804,5.493415,0,36.46575
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,6.096208,90.09852,65.86314,0,0,0,-1,0,0,0,6.096208,0,0,6.096208,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1367155,0,4.876966,0,35.69519
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,5.005975,85.70782,66.50167,0,0,0,-1,0,0,0,5.005975,0,0,5.005975,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1367155,0,4.00478,0,34.60495
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,3.525108,80.0705,67.13081,0.6455649,0.6455649,0,-1,0,0.6455649,546.0501,2.845566,0,0,3.525108,0.6795419,0.6455649,0,0,0,29.59898,0,0,0,39.00008,100,0.1367155,0.7101213,2.820086,0,33.12408
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,1.765787,72.79705,66.6613,5.192637,5.192637,0,-1,0,5.192637,34.00558,0,0,0,1.765787,5.465934,5.192637,0,0,0,29.59898,0,3.700147,-3.700147,35.09978,89.99926,0.1367155,5.711901,1.412629,0,31.36477
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.2517159,65.68919,64.85838,0.3554077,0.3554077,0,-1,0,0.3554077,70.82454,0,0,0,0.2517159,0.3741134,0.3554077,0,0,4.111275,25.89883,0,0.1223975,-0.1223975,34.97076,89.66844,0.1367155,0.3909485,0.2013727,0,26.15055
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,63.44045,63.44045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.247272,25.77643,0,0,0,34.97076,89.66844,0.1367155,0,0,0,25.77643
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,61.43094,61.43094,3.422465,3.422465,0,-1,0,3.422465,0,0,4.440892E-16,0,0,3.602595,3.422465,0,0,4.247272,25.77643,0,3.602595,-3.602595,31.17329,79.93137,0.1367155,3.764711,0,0,25.77643
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,59.05521,59.05521,4.228403,4.228403,0,-1,0,4.228403,0,0,8.881784E-16,0,0,4.45095,4.228403,0,0,8.250155,22.17384,0,4.45095,-4.45095,26.48158,67.90135,0.1367155,4.651243,0,0,22.17384
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,56.62314,56.62314,1.112383,1.112383,0,-1,0,1.112383,0,0,2.220446E-16,0,0,1.17093,1.112383,0,0,13.19565,17.72289,0,1.17093,-1.17093,25.24731,64.73656,0.1367155,1.223621,0,0,17.72289
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,54.77326,54.77326,0.9131024,0.9131024,0,-1,0,0.9131024,0,0,1.110223E-16,0,0,0.9611604,0.9131024,0,0,14.49669,16.55196,0,0.9611604,-0.9611604,24.23416,62.13875,0.1367155,1.004413,0,0,16.55196
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,53.43045,53.43045,0.9336857,0.9336857,0,-1,0,0.9336857,0,0,1.110223E-16,0,0,0.9828271,0.9336857,0,0,15.56464,15.5908,0,0.9828271,-0.9828271,23.19817,59.48236,0.1367155,1.027054,0,0,15.5908
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,52.05009,52.05009,1.058377,1.058377,0,-1,0,1.058377,0,0,0,0,0,1.114081,1.058377,0,0,16.65667,14.60797,0,1.114081,-1.114081,22.02382,56.47123,0.1367155,1.164214,0,0,14.60797
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,50.91387,50.91387,1.065335,1.065335,0,-1,0,1.065335,0,0,2.220446E-16,0,0,1.121405,1.065335,0,0,17.89454,13.49389,0,1.121405,-1.121405,20.84176,53.4403,0.1367155,1.171868,0,0,13.49389
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,49.91851,49.91851,0.1373852,0.1373852,0,-1,0,0.1373852,0,0,0,0,0,0.144616,0.1373852,0,0,19.14055,12.37249,0,0.144616,-0.144616,20.68932,53.04944,0.1367155,0.1511237,0,0,12.37249
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,48.94192,48.94192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.30123,12.22787,0,0,0,20.68932,53.04944,0.1367155,0,0,0,12.22787
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,48.33156,48.33156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.30123,12.22787,0,0,0,20.68932,53.04944,0.1367155,0,0,0,12.22787
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.2417198,48.82711,48.11558,0.9993171,0.9993171,0,0,0,0.9993171,24.18849,0,0,0,0.2417198,1.051913,0.9993171,0,0,19.30123,12.22787,0,0.810193,-0.810193,19.8353,50.85965,0.1367155,1.099249,0.1933758,0,12.46959
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.304541,54.69772,47.64607,2.883484,2.883484,0,0,0,2.883484,79.9221,0,0,0,2.304541,3.035246,2.883484,0,0,20.20145,11.41768,0,0.7307054,-0.7307054,19.06507,48.8847,0.1367155,3.171833,1.843633,0,13.72222
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,3.440811,59.92578,49.01704,4.388005,4.388005,0,0,0,4.388005,78.41402,0,0,0,3.440811,4.618953,4.388005,0,0,21.01334,10.68697,0,1.178142,-1.178142,17.8232,45.70043,0.1367155,4.826806,2.752649,0,14.12778
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,5.207403,70.47822,52.68863,6.961731,6.961731,0,-1,0,6.961731,74.80039,0,0,0,5.207403,7.328138,6.961731,0,0,22.32239,9.508829,0,2.120736,-2.120736,15.58775,39.96851,0.1367155,7.657905,4.165922,0,14.71623
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,6.004288,77.43472,55.83435,5.272476,5.272476,0,0,0,5.272476,113.8799,0,0,0,6.004288,5.549974,5.272476,0,0,24.67876,7.388093,0.4543141,0,0.4543141,16.01875,41.07364,0.1367006,5.799723,4.803431,0,13.39238
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,5.729632,79.89981,58.89557,0,0,0,0,0,0,0,0,0,0,5.729632,0,0,0,0,24.22445,7.796976,5.729632,0,5.729632,21.45436,55.01106,0.1365126,0,4.583706,0,13.52661
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,5.903763,83.85413,61.53423,5.465983,5.465983,0,0,0,5.465983,108.0092,0,0,0,5.903763,5.753667,5.465983,0,0,18.49481,12.95365,0.1500961,0,0.1500961,21.59675,55.37617,0.1365077,6.012582,4.72301,0,18.85741
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,5.880564,86.96255,64.17289,0.1891154,0.1891154,0,0,0,0.1891154,3109.51,0,0,0,5.880564,0.1990689,0.1891154,0,0,18.34472,13.08873,5.681496,0,5.681496,26.98669,69.1965,0.1363218,0.208027,4.704452,0,18.9693
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,5.823137,88.70345,65.81618,4.22431,4.22431,0,-1,0,4.22431,137.8483,0,0,0,5.823137,4.446642,4.22431,0,0,12.66322,18.20208,1.376495,0,1.376495,28.29255,72.54485,0.1362768,4.646741,4.65851,0,24.02522
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,4.773494,84.59866,66.44533,0.5865321,0.5865321,0,-1,0,0.5865321,813.8504,0,0,0,4.773494,0.6174022,0.5865321,0,0,11.28673,19.44092,4.156092,0,4.156092,32.23536,82.65461,0.1361412,0.6451853,3.818795,0,24.21442
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,2.346699,75.3974,67.08386,2.498734,2.498734,0,-1,0,2.498734,93.91553,0,4.440892E-16,0,2.346699,2.630246,2.498734,0,0,7.130636,23.18141,0,0.283547,-0.283547,31.93648,81.88824,0.1361412,2.748607,1.877359,0,25.5281
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.288291,71.02358,66.60496,4.265965,4.265965,0,-1,0,4.265965,30.19927,0,0,0,1.288291,4.490489,4.265965,0,0,7.445688,22.89786,0,3.202199,-3.202199,28.56106,73.23335,0.1361412,4.692562,1.030632,0,24.18615
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.241569,65.60829,64.81142,3.307905,3.307905,0,-1,0,3.307905,7.302778,0,4.440892E-16,0,0.241569,3.482006,3.307905,0,0,11.00369,19.69566,0,3.240437,-3.240437,25.14534,64.47511,0.1361412,3.638696,0.1932552,0,19.93723
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,63.38411,63.38411,3.172703,3.172703,0,-1,0,3.172703,0,0,0,0,0,3.339687,3.172703,0,0,14.60417,16.45522,0,3.339687,-3.339687,21.625,55.44862,0.1361412,3.489973,0,0,16.45522
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,61.32764,61.32764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.31494,13.11554,0,0,0,21.625,55.44862,0.1361412,0,0,0,13.11554
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,58.99887,58.99887,3.304896,3.304896,0,-1,0,3.304896,0,0,4.440892E-16,0,0,3.478838,3.304896,0,0,18.31494,13.11554,0,3.478838,-3.478838,17.95799,46.04603,0.1361412,3.635386,0,0,13.11554
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,56.5668,56.5668,0.4007642,0.4007642,0,-1,0,0.4007642,0,0,5.551115E-17,0,0,0.421857,0.4007642,0,0,22.18031,9.636698,0,0.421857,-0.421857,17.51331,44.90583,0.1361412,0.4408406,0,0,9.636698
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,54.71692,54.71692,0.9237639,0.9237639,0,-1,0,0.9237639,0,0,0,0,0,0.9723831,0.9237639,0,0,22.64904,9.214841,0,0.9723831,-0.9723831,16.48833,42.27768,0.1361412,1.01614,0,0,9.214841
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,53.40229,53.40229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.72947,8.242457,0,0,0,16.48833,42.27768,0.1361412,0,0,0,8.242457
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,52.03131,52.03131,1.081976,1.081976,0,-1,0,1.081976,0,0,0,0,0,1.138922,1.081976,0,0,23.72947,8.242457,0,1.138922,-1.138922,15.2878,39.19941,0.1361412,1.190173,0,0,8.242457
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,50.91387,50.91387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.99494,7.103536,0,0,0,15.2878,39.19941,0.1361412,0,0,0,7.103536
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,49.91851,49.91851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.99494,7.103536,0,0,0,15.2878,39.19941,0.1361412,0,0,0,7.103536
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,48.94192,48.94192,2.446564,2.446564,0,-1,0,2.446564,0,0,4.440892E-16,0,0,2.575331,2.446564,0,0,24.99494,7.103536,0,2.575331,-2.575331,12.57316,32.23882,0.1361412,2.691221,0,0,7.103536
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,48.30339,48.30339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.85641,4.528205,0,0,0,12.57316,32.23882,0.1361412,0,0,0,4.528205
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1285949,48.47447,48.0968,0.3566996,0.3566996,0,0,0,0.3566996,36.05133,0,0,0,0.1285949,0.3754733,0.3566996,0,0,27.85641,4.528205,0,0.2468783,-0.2468783,12.31293,31.57155,0.1361412,0.3923696,0.102876,0,4.6568
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.311894,51.57798,47.64607,2.634039,2.634039,0,0,0,2.634039,49.8054,0,0,0,1.311894,2.772673,2.634039,0,0,28.13072,4.281327,0,1.460779,-1.460779,10.77313,27.62337,0.1361412,2.897443,1.049515,0,5.593221
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.282671,59.35556,48.98887,7.573084,7.573084,12,0,3.372,7.573084,43.34656,0,0,0,3.282671,0,0,4.426916,4.20557,29.75381,2.820548,7.488241,0,7.488241,17.8771,45.83863,0.1364045,8.330393,2.626137,12,6.103219
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,2.878343,61.85192,52.60411,3.778301,3.778301,0,-1,0,3.778301,76.18086,0,4.440892E-16,0,2.878343,3.97716,3.778301,0,0,22.26557,9.559965,0,1.098817,-1.098817,16.71885,42.86876,0.1364045,4.156132,2.302674,0,12.43831
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,4.866137,72.60679,55.72168,0.7115139,0.7115139,0,0,0,0.7115139,683.913,0,0,0,4.866137,0.748962,0.7115139,0,0,23.48648,8.461148,4.117174,0,4.117174,20.62474,52.88385,0.1362704,0.7826654,3.892909,0,13.32728
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,5.774152,79.9714,58.79228,0,0,0,0,0,0,0,0,0,0,5.774152,0,0,0,0,19.3693,12.1666,5.774152,0,5.774152,26.10258,66.92957,0.1360828,0,4.619322,0,17.94076
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,5.299916,80.96387,61.3746,0,0,0,0,0,0,0,0,0,0,5.299916,0,0,0,0,13.59515,17.36334,5.299916,0,5.299916,31.13053,79.8217,0.135911,0,4.239933,0,22.66326
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,4.714911,81.51497,64.01325,0,0,0,0,0,0,0,0,0,0,4.714911,0,0,0,0,8.295236,22.13327,4.714911,0,4.714911,35.60349,91.2908,0.1357586,0,3.771929,0,26.84818
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,3.911574,80.00791,65.65655,3.941106,3.941106,0,-1,0,3.941106,99.25068,0,0,0,3.911574,4.148532,3.941106,0,0,3.580325,26.37669,0,0.236958,-0.236958,35.35371,90.65035,0.1357586,4.335216,3.129259,0,30.28826
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,3.593041,79.40767,66.28569,1.384623,1.384623,0,-1,0,1.384623,259.4959,0,0,0,3.593041,1.457498,1.384623,0,0,3.843611,26.13973,2.135543,0,2.135543,37.37966,95.84509,0.1356897,1.523085,2.874433,0,29.73277
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,1.89567,73.59737,66.97118,5.19439,5.19439,0,-1,0,5.19439,36.49456,0,8.881784E-16,0,1.89567,5.467779,5.19439,0,0,1.708068,28.06172,0,3.572109,-3.572109,33.61433,86.19041,0.1356897,5.71383,1.516536,0,29.95739
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.483118,71.55187,66.44533,4.623084,4.623084,0,-1,0,4.623084,32.08071,0,8.881784E-16,0,1.483118,4.866404,4.623084,0,0,5.677079,24.48961,0,3.383286,-3.383286,30.04803,77.04608,0.1356897,5.085392,1.186494,0,25.97272
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2348968,65.4823,64.70813,1.70848,1.70848,0,-1,0,1.70848,13.74888,0,2.220446E-16,0,0.2348968,1.7984,1.70848,0,0,9.436285,21.10632,0,1.563503,-1.563503,28.39996,72.82025,0.1356897,1.879328,0.1879174,0,21.34122
