Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,56.72643,56.72643,3.306725,3.306725,0,-1,0,3.306725,0,0,4.440892E-16,0,0,3.480763,3.306725,0,0,18.26651,13.15912,0,3.480763,-3.480763,18.0019,46.15862,0.1344671,3.637397,0,0,13.15912
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,54.66997,54.66997,0.7876092,0.7876092,0,-1,0,0.7876092,0,0,1.110223E-16,0,0,0.8290623,0.7876092,0,0,22.13403,9.678356,0,0.8290623,-0.8290623,17.12799,43.91784,0.1344671,0.8663701,0,0,9.678356
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,53.24265,53.24265,1.01491,1.01491,0,-1,0,1.01491,0,0,2.220446E-16,0,0,1.068326,1.01491,0,0,23.0552,8.849294,0,1.068326,-1.068326,16.00187,41.03037,0.1344671,1.116401,0,0,8.849294
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,52.10643,52.10643,0.5112079,0.5112079,0,-1,0,0.5112079,0,0,1.110223E-16,0,0,0.5381137,0.5112079,0,0,24.24224,7.780967,0,0.5381137,-0.5381137,15.43465,39.57595,0.1344671,0.5623288,0,0,7.780967
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,50.86692,50.86692,1.64658,1.64658,0,-1,0,1.64658,0,0,2.220446E-16,0,0,1.733243,1.64658,0,0,24.84014,7.242854,0,1.733243,-1.733243,13.60766,34.89135,0.1344671,1.811239,0,0,7.242854
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,49.93729,49.93729,0.4795868,0.4795868,0,-1,0,0.4795868,0,0,5.551115E-17,0,0,0.5048282,0.4795868,0,0,26.76596,5.509611,0,0.5048282,-0.5048282,13.07552,33.52691,0.1344671,0.5275454,0,0,5.509611
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,49.09217,49.09217,0.1925938,0.1925938,0,-1,0,0.1925938,0,0,2.775558E-17,0,0,0.2027303,0.1925938,0,0,27.32688,5.004783,0,0.2027303,-0.2027303,12.86182,32.97897,0.1344671,0.2118531,0,0,5.004783
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,48.30339,48.30339,1.237444,1.237444,0,-1,0,1.237444,0,0,2.220446E-16,0,0,1.302572,1.237444,0,0,27.55214,4.802052,0,1.302572,-1.302572,11.48879,29.45838,0.1344671,1.361188,0,0,4.802052
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,47.67424,47.67424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.99944,3.49948,0,0,0,11.48879,29.45838,0.1344671,0,0,0,3.49948
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.05351469,47.61456,47.45826,1.099036,1.099036,0,0,0,1.099036,4.869238,0,2.220446E-16,0,0.05351469,1.15688,1.099036,0,0,28.99944,3.49948,0,1.103365,-1.103365,10.32574,26.47621,0.1344671,1.20894,0.04281175,0,3.552995
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,1.917413,52.80093,47.00753,0.06261513,0.06261513,0,0,0,0.06261513,3062.22,0,0,0,1.917413,0.06591066,0.06261513,0,0,30.2254,2.396115,1.851502,0,1.851502,12.08223,30.98002,0.1344135,0.06887664,1.53393,0,4.313528
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.039127,57.65897,48.17192,3.756458,3.756458,0,0,0,3.756458,80.90406,0,0,0,3.039127,3.954167,3.756458,0,0,28.3739,4.062467,0,0.9150394,-0.9150394,11.1177,28.50686,0.1344135,4.132104,2.431302,0,7.101594
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,4.809477,67.02422,50.99838,0,0,0,-1,0,0,0,0,0,0,4.809477,0,0,0,0,29.39061,3.147428,4.809477,0,4.809477,15.68037,40.20599,0.1342747,0,3.847582,0,7.956904
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,6.459565,76.59695,53.50558,0.08041487,0.08041487,0,0,0,0.08041487,8032.8,0,0,0,6.459565,0.08464723,0.08041487,0,0,24.58113,7.475957,6.374918,0,6.374918,21.72814,55.71308,0.1340911,0.08845636,5.167652,0,13.93552
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,6.182812,78.45725,56.04094,7.060701,7.060701,0,0,0,7.060701,87.56654,0,0,0,6.182812,7.432317,7.060701,0,0,18.20622,13.21338,0,1.249505,-1.249505,20.41105,52.33592,0.1340911,7.766771,4.946249,0,19.39619
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,6.455529,82.70674,58.51997,0,0,0,0,0,0,0,0,0,0,6.455529,0,0,0,0,19.59455,11.96388,6.455529,0,6.455529,26.5353,68.0391,0.1339058,0,5.164423,0,18.41941
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,5.837418,83.03977,61.11167,0,0,0,0,0,0,0,0,0,0,5.837418,0,0,0,0,13.13903,17.77385,5.837418,0,5.837418,32.07316,82.23872,0.1337385,0,4.669935,0,23.61127
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,5.741066,84.51756,62.69862,2.077372,2.077372,0,-1,0,2.077372,276.362,0,0,0,5.741066,2.186707,2.077372,0,0,7.301609,23.02753,3.554359,0,3.554359,35.44513,90.88475,0.133637,2.285109,4.592853,0,28.7686
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,5.507352,84.39836,63.4874,6.064162,6.064162,0,-1,0,6.064162,90.81802,0,8.881784E-16,0,5.507352,6.383329,6.064162,0,0,3.74725,26.22645,0,0.875977,-0.875977,34.52176,88.51717,0.133637,6.670578,4.405881,0,31.7338
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,3.845454,78.31585,64.38886,3.936246,3.936246,0,-1,0,3.936246,97.69343,0,0,0,3.845454,4.143417,3.936246,0,0,4.720558,25.35048,0,0.2979633,-0.2979633,34.20768,87.71183,0.133637,4.329871,3.076363,0,29.19593
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,1.879392,70.38222,63.9663,2.23639,2.23639,0,-1,0,2.23639,84.03684,0,0,0,1.879392,2.354095,2.23639,0,0,5.051628,25.05251,0,0.4747032,-0.4747032,33.7073,86.4288,0.133637,2.460029,1.503513,0,26.9319
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3090777,63.11827,62.11643,0,0,0,-1,0,0,0,0,0,0,0.3090777,0,0,0,0,5.579076,24.57781,0.3090777,0,0.3090777,34.00052,87.18064,0.1336281,0,0.2472622,0,24.88689
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,60.63277,60.63277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.269999,24.85598,0,0,0,34.00052,87.18064,0.1336281,0,0,0,24.85598
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,58.57631,58.57631,2.282906,2.282906,0,-1,0,2.282906,0,0,0,0,0,2.403059,2.282906,0,0,5.269999,24.85598,0,2.403059,-2.403059,31.46747,80.68566,0.1336281,2.511197,0,0,24.85598
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,56.62314,56.62314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.940064,22.45292,0,0,0,31.46747,80.68566,0.1336281,0,0,0,22.45292
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,54.56667,54.56667,0.8356544,0.8356544,0,-1,0,0.8356544,0,0,1.110223E-16,0,0,0.8796362,0.8356544,0,0,7.940064,22.45292,0,0.8796362,-0.8796362,30.54025,78.30819,0.1336281,0.9192199,0,0,22.45292
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,53.13936,53.13936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.917438,21.57328,0,0,0,30.54025,78.30819,0.1336281,0,0,0,21.57328
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,52.03131,52.03131,1.784842,1.784842,0,-1,0,1.784842,0,0,2.220446E-16,0,0,1.878781,1.784842,0,0,8.917438,21.57328,0,1.878781,-1.878781,28.55984,73.23022,0.1336281,1.963326,0,0,21.57328
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,50.76363,50.76363,1.226092,1.226092,0,-1,0,1.226092,0,0,0,0,0,1.290623,1.226092,0,0,11.00497,19.6945,0,1.290623,-1.290623,27.19941,69.74194,0.1336281,1.348701,0,0,19.6945
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,49.86217,49.86217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.439,18.40388,0,0,0,27.19941,69.74194,0.1336281,0,0,0,18.40388
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,49.01704,49.01704,1.453834,1.453834,0,-1,0,1.453834,0,0,0,0,0,1.530351,1.453834,0,0,12.439,18.40388,0,1.530351,-1.530351,25.58628,65.60571,0.1336281,1.599217,0,0,18.40388
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,48.22826,48.22826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.13939,16.87353,0,0,0,25.58628,65.60571,0.1336281,0,0,0,16.87353
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,47.58973,47.58973,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,0,1.66897,1.585521,0,0,14.13939,16.87353,0,1.66897,-1.66897,23.82703,61.09482,0.1336281,1.744074,0,0,16.87353
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.0353792,47.48639,47.38314,0.1472541,0.1472541,0,0,0,0.1472541,24.02595,0,2.775558E-17,0,0.0353792,0.1550043,0.1472541,0,0,15.9938,15.20456,0,0.1196251,-0.1196251,23.70093,60.7715,0.1336281,0.1619795,0.02830336,0,15.23994
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.173533,53.53162,46.93241,4.673916,4.673916,0,0,0,4.673916,46.50347,0,8.881784E-16,0,2.173533,4.919912,4.673916,0,0,16.12671,15.08493,0,2.746379,-2.746379,20.80599,53.3486,0.1336281,5.141308,1.738827,0,17.25847
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,4.404483,62.29124,48.0968,5.491532,5.491532,0,0,0,5.491532,80.20499,0,0,0,4.404483,5.78056,5.491532,0,0,19.17825,12.33856,0,1.376077,-1.376077,19.35548,49.62934,0.1336281,6.040685,3.523586,0,16.74304
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,5.946943,71.33924,50.89509,1.740583,1.740583,0,-1,0,1.740583,341.6638,0,0,0,5.946943,1.832193,1.740583,0,0,20.70722,10.96248,4.11475,0,4.11475,23.25908,59.63854,0.1335107,1.914642,4.757555,0,16.90942
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,7.327785,80.28969,53.34594,5.895496,5.895496,0,0,0,5.895496,124.2946,0,0,0,7.327785,6.205786,5.895496,0,0,16.59247,14.66575,1.121999,0,1.121999,24.3235,62.36782,0.1334787,6.485046,5.862228,0,21.99354
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,7.486177,84.27883,55.88131,5.776563,5.776563,0,0,0,5.776563,129.5957,0,0,0,7.486177,6.080593,5.776563,0,0,15.47047,15.67555,1.405585,0,1.405585,25.65695,65.78693,0.1334387,6.354219,5.988942,0,23.16173
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,7.886943,89.65804,58.41667,2.785387,2.785387,0,0,0,2.785387,283.1543,0,0,0,7.886943,2.931986,2.785387,0,0,14.06489,16.94058,4.954957,0,4.954957,30.35764,77.83994,0.1332977,3.063926,6.309555,0,24.82752
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,7.402481,90.4707,60.95204,1.234692,1.234692,0,0,0,1.234692,599.5407,0,0,0,7.402481,1.299676,1.234692,0,0,9.109931,21.40004,6.102805,0,6.102805,36.14727,92.68512,0.1331245,1.358161,5.921985,0,28.80252
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,6.061045,85.88173,62.59533,7.085799,7.085799,0,-1,0,7.085799,85.53791,8.881784E-16,0,0,6.061045,7.458736,7.085799,0,0,3.007126,26.89256,0,1.397691,-1.397691,34.67397,88.90744,0.1331245,7.794379,4.848836,0,32.95361
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,5.160271,82.71998,63.38411,4.36164,4.36164,0,-1,0,4.36164,118.3103,0,0,0,5.160271,4.591201,4.36164,0,0,4.560116,25.49487,0.5690706,0,0.5690706,35.21384,90.29172,0.1331084,4.797805,4.128217,0,30.65514
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,3.460529,76.66222,64.28557,3.530656,3.530656,0,-1,0,3.530656,98.01378,0,4.440892E-16,0,3.460529,3.71648,3.530656,0,0,3.991046,26.00704,0,0.2559506,-0.2559506,34.94404,89.59993,0.1331084,3.883722,2.768424,0,29.46757
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,1.942229,70.49908,63.86301,0.3554888,0.3554888,0,-1,0,0.3554888,546.3543,0,0,0,1.942229,0.3741988,0.3554888,0,0,4.275435,25.75109,1.56803,0,1.56803,36.43161,93.41419,0.133064,0.3910377,1.553783,0,27.69332
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.2939968,62.96507,62.01313,6.635375,6.635375,0,-1,0,6.635375,4.430748,0,1.776357E-15,0,0.2939968,6.984605,6.635375,0,0,2.707406,27.16231,0,6.690609,-6.690609,29.37909,75.33084,0.133064,7.298913,0.2351974,0,27.45631
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,60.52948,60.52948,1.114418,1.114418,0,-1,0,1.114418,0,0,2.220446E-16,0,0,1.173071,1.114418,0,0,10.14142,20.4717,0,1.173071,-1.173071,28.14256,72.16027,0.133064,1.225859,0,0,20.4717
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,58.47301,58.47301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.44483,19.29863,0,0,0,28.14256,72.16027,0.133064,0,0,0,19.29863
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,56.4635,56.4635,6.963413,6.963413,0,-1,0,6.963413,0,0,8.881784E-16,0,0,7.329908,6.963413,0,0,11.44483,19.29863,0,7.329908,-7.329908,20.41616,52.34902,0.133064,7.659754,0,0,19.29863
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,54.45399,54.45399,0.328611,0.328611,0,-1,0,0.328611,0,0,5.551115E-17,0,0,0.3459063,0.328611,0,0,19.58917,11.96873,0,0.3459063,-0.3459063,20.05154,51.41411,0.133064,0.3614721,0,0,11.96873
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,53.02668,53.02668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.97351,11.62282,0,0,0,20.05154,51.41411,0.133064,0,0,0,11.62282
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,51.91863,51.91863,1.02009,1.02009,0,-1,0,1.02009,0,0,2.220446E-16,0,0,1.073779,1.02009,0,0,19.97351,11.62282,0,1.073779,-1.073779,18.91968,48.5119,0.133064,1.1221,0,0,11.62282
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,50.67912,50.67912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.1666,10.54904,0,0,0,18.91968,48.5119,0.133064,0,0,0,10.54904
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,49.78704,49.78704,0.6793208,0.6793208,0,-1,0,0.6793208,0,0,1.110223E-16,0,0,0.7150745,0.6793208,0,0,21.1666,10.54904,0,0.7150745,-0.7150745,18.16592,46.5792,0.133064,0.7472529,0,0,10.54904
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,48.94192,48.94192,0.6647075,0.6647075,0,-1,0,0.6647075,0,0,1.110223E-16,0,0,0.6996921,0.6647075,0,0,21.96113,9.833964,0,0.6996921,-0.6996921,17.42838,44.68808,0.133064,0.7311783,0,0,9.833964
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,48.17192,48.17192,0.8333258,0.8333258,0,-1,0,0.8333258,0,0,0,0,0,0.8771851,0.8333258,0,0,22.73856,9.134273,0,0.8771851,-0.8771851,16.50375,42.31722,0.133064,0.9166584,0,0,9.134273
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,47.51461,47.51461,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,0,1.401956,1.331859,0,0,23.71321,8.257088,0,1.401956,-1.401956,15.02596,38.52802,0.133064,1.465044,0,0,8.257088
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.03747872,47.40794,47.29863,0,0,0,0,0,0,0,0,0,0,0.03747872,0,0,0,0,25.27094,6.855131,0.03747872,0,0.03747872,15.06151,38.61919,0.1330629,0,0.02998297,0,6.89261
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.152273,53.37579,46.8479,3.993572,3.993572,0,0,0,3.993572,53.89345,0,4.440892E-16,0,2.152273,4.20376,3.993572,0,0,25.23346,6.888862,0,2.051486,-2.051486,12.89906,33.07444,0.1330629,4.392929,1.721819,0,9.041135
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,3.634392,59.50119,48.01229,3.641,3.641,0,0,0,3.641,99.81853,4.440892E-16,0,0,3.634392,3.832631,3.641,0,0,27.51289,4.837376,0,0.1982389,-0.1982389,12.69009,32.53864,0.1330629,4.0051,2.907514,0,8.471768
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,5.751394,70.4224,50.78241,3.149446,3.149446,0,-1,0,3.149446,182.616,0,0,0,5.751394,3.315207,3.149446,0,0,27.73316,4.639137,2.436187,0,2.436187,15.00127,38.46471,0.132994,3.464391,4.601115,0,10.39053
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,6.630505,76.98686,53.21448,1.782783,1.782783,0,0,0,1.782783,371.9189,0,0,0,6.630505,1.876613,1.782783,0,0,25.29697,6.831705,4.753892,0,4.753892,19.5112,50.02863,0.1328596,1.961061,5.304404,0,13.46221
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,6.236627,78.30724,55.72168,1.474545,1.474545,0,0,0,1.474545,422.9526,0,0,0,6.236627,1.552153,1.474545,0,0,20.54308,11.11021,4.684474,0,4.684474,23.95528,61.42368,0.1327275,1.622,4.989301,0,17.34683
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,7.508923,87.41711,58.21009,2.129339,2.129339,0,0,0,2.129339,352.641,0,0,0,7.508923,2.24141,2.129339,0,0,15.8586,15.32623,5.267513,0,5.267513,28.95249,74.237,0.1325793,2.342273,6.007138,0,22.83516
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,6.917184,87.71582,60.74545,2.013314,2.013314,0,0,0,2.013314,343.5721,0,0,0,6.917184,2.119278,2.013314,0,0,10.59109,20.067,4.797906,0,4.797906,33.50418,85.90798,0.1324445,2.214645,5.533747,0,26.98418
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,6.518547,87.81603,62.37935,4.084105,4.084105,0,-1,0,4.084105,159.6077,0,0,0,6.518547,4.299058,4.084105,0,0,5.793185,24.38511,2.219489,0,2.219489,35.60977,91.30692,0.1323823,4.492516,5.214838,0,30.90366
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,4.652802,80.28492,63.17752,5.016709,5.016709,0,-1,0,5.016709,92.74609,0,0,0,4.652802,5.280747,5.016709,0,0,3.573696,26.38265,0,0.6279446,-0.6279446,34.94786,89.60972,0.1323823,5.518381,3.722242,0,31.03545
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,3.349442,75.98826,64.0696,2.878301,2.878301,0,-1,0,2.878301,116.3687,0,0,0,3.349442,3.029791,2.878301,0,0,4.271412,25.75471,0.3196511,0,0.3196511,35.25111,90.38728,0.1323733,3.166131,2.679554,0,29.10415
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,1.869319,70.01137,63.64704,5.899625,5.899625,0,-1,0,5.899625,31.68538,0,8.881784E-16,0,1.869319,6.210132,5.899625,0,0,3.951761,26.04239,0,4.340813,-4.340813,30.67549,78.65495,0.1323733,6.489587,1.495455,0,27.91171
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.3228597,62.84165,61.79716,0.2056764,0.2056764,0,-1,0,0.2056764,156.9746,0,0,0,0.3228597,0.2165015,0.2056764,0,0,8.774887,21.70158,0.1063582,0,0.1063582,30.77639,78.91367,0.1323704,0.2262441,0.2582878,0,22.02444
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,60.26655,60.26655,5.627593,5.627593,0,-1,0,5.627593,0,0,8.881784E-16,0,0,5.923782,5.627593,0,0,8.668529,21.7973,0,5.923782,-5.923782,24.53218,62.90289,0.1323704,6.190352,0,0,21.7973
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,58.25704,58.25704,1.067541,1.067541,0,-1,0,1.067541,0,0,0,0,0,1.123728,1.067541,0,0,15.25051,15.87352,0,1.123728,-1.123728,23.34766,59.86568,0.1323704,1.174296,0,0,15.87352
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,56.30387,56.30387,1.294382,1.294382,0,-1,0,1.294382,0,0,0,0,0,1.362507,1.294382,0,0,16.49909,14.74979,0,1.362507,-1.362507,21.91145,56.1831,0.1323704,1.42382,0,0,14.74979
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,54.29436,54.29436,2.005838,2.005838,0,-1,0,2.005838,0,0,4.440892E-16,0,0,2.111408,2.005838,0,0,18.01299,13.38729,0,2.111408,-2.111408,19.68583,50.47639,0.1323704,2.206422,0,0,13.38729
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,52.89521,52.89521,1.49547,1.49547,0,-1,0,1.49547,0,0,0,0,0,1.574179,1.49547,0,0,20.359,11.27588,0,1.574179,-1.574179,18.0265,46.22171,0.1323704,1.645017,0,0,11.27588
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,51.78717,51.78717,2.280035,2.280035,0,-1,0,2.280035,0,0,4.440892E-16,0,0,2.400037,2.280035,0,0,22.10809,9.701698,0,2.400037,-2.400037,15.49664,39.7349,0.1323704,2.508038,0,0,9.701698
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,50.57582,50.57582,2.369835,2.369835,0,-1,0,2.369835,0,0,4.440892E-16,0,0,2.494563,2.369835,0,0,24.7748,7.301661,0,2.494563,-2.494563,12.86714,32.99261,0.1323704,2.606819,0,0,7.301661
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,49.65558,49.65558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.54653,4.807098,0,0,0,12.86714,32.99261,0.1323704,0,0,0,4.807098
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,48.80107,48.80107,1.093951,1.093951,0,-1,0,1.093951,0,0,0,0,0,1.151527,1.093951,0,0,27.54653,4.807098,0,1.151527,-1.151527,11.65333,29.88026,0.1323704,1.203346,0,0,4.807098
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,48.04046,48.04046,1.852564,1.852564,0,-1,0,1.852564,0,0,2.220446E-16,0,0,1.950067,1.852564,0,0,28.82601,3.655571,0,1.950067,-1.950067,9.597775,24.60963,0.1323704,2.03782,0,0,3.655571
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,47.40192,47.40192,0.3471655,0.3471655,0,0,0,0.3471655,0,0,0,0,0,0.3654373,0.3471655,0,0,30.99275,1.705504,0,0.3654373,-0.3654373,9.212569,23.62193,0.1323704,0.381882,0,0,1.705504
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.2254373,47.82648,47.16717,1.331385,1.331385,10.13139,0,2.89924,1.331385,16.93254,0,0,0,0.2254373,0,0,8.8,8.36,31.39879,1.340066,8.585438,0,8.585438,17.35743,44.50614,0.1325538,1.464524,0.1803499,12,1.565504
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.185636,50.26765,46.74461,2.137029,2.137029,10.93703,0,3.103068,2.137029,55.48061,0,0,0,1.185636,0,0,8.8,8.36,22.81335,9.06696,9.545636,0,9.545636,26.41322,67.72606,0.1327575,2.350732,0.9485092,12,10.2526
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,1.955389,53.82951,47.88083,4.498892,4.498892,11.99335,0,3.370318,4.498892,43.46379,0,0,0,1.955389,0,0,7.494459,7.119736,13.26772,17.65803,9.075125,0,9.075125,35.02264,89.80145,0.1330361,4.948781,1.564311,12,19.61342
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.38081,58.0858,50.63216,1.704912,1.704912,0,-1,0,1.704912,139.6441,0,0,0,2.38081,1.794644,1.704912,0,0,4.192592,25.82565,0.5861657,0,0.5861657,35.57872,91.22731,0.1330197,1.875403,1.904648,0,28.20646
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,2.981264,62.65915,53.02668,1.768643,1.768643,0,0,0,1.768643,168.5622,0,0,0,2.981264,1.86173,1.768643,0,0,3.606427,26.35319,1.119534,0,1.119534,36.6408,93.95059,0.1329883,1.945507,2.385011,0,29.33446
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,5.193942,73.68149,55.51509,2.615122,2.615122,0,0,0,2.615122,198.6118,0,0,0,5.193942,2.75276,2.615122,0,0,2.486892,27.36077,2.441182,0,2.441182,38.95671,99.88881,0.1329201,2.876634,4.155153,0,32.55472
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,6.087983,80.3979,57.99411,0,0,0,0,0,0,0,6.042272,0,0,6.087983,0,0,0,0,0.04571048,29.55784,0.04571048,0,0.04571048,39.00008,100,0.1329188,0,4.870386,0,35.64582
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,5.647175,81.48723,60.52948,1.813749,1.813749,0,0,0,1.813749,311.3538,3.737966,0,0,5.647175,1.909209,1.813749,0,0,0,29.59898,0,0,0,39.00008,100,0.1329188,1.995124,4.51774,0,35.24615
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,6.073646,85.42216,62.17277,2.042701,2.042701,0,-1,0,2.042701,297.334,3.923434,0,0,6.073646,2.150212,2.042701,0,0,0,29.59898,0,0,0,39.00008,100,0.1329188,2.246971,4.858917,0,35.67262
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,5.258935,82.65748,62.96155,0,0,0,-1,0,0,0,5.258935,0,0,5.258935,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1329188,0,4.207149,0,34.85791
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,2.60455,72.92162,63.86301,4.95211,4.95211,0,-1,0,4.95211,52.59474,0,0,0,2.60455,5.212748,4.95211,0,0,0,29.59898,0,2.608198,-2.608198,36.2508,92.95057,0.1329188,5.447321,2.08364,0,32.20353
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.485436,68.44067,63.44045,0.9734818,0.9734818,0,-1,0,0.9734818,152.59,0,0,0,1.485436,1.024718,0.9734818,0,0,2.897998,26.99078,0.4607181,0,0.4607181,36.68787,94.07127,0.1329059,1.07083,1.188349,0,28.47622
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2267508,62.32148,61.59057,7.244196,7.244196,0,-1,0,7.244196,3.130104,0,0,0,0.2267508,7.625469,7.244196,0,0,2.43728,27.40543,0,7.398718,-7.398718,28.88894,74.07405,0.1329059,7.968616,0.1814007,0,27.63218
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,60.05996,60.05996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.65808,20.00671,0,0,0,28.88894,74.07405,0.1329059,0,0,0,20.00671
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,58.05045,58.05045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.65808,20.00671,0,0,0,28.88894,74.07405,0.1329059,0,0,0,20.00671
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,56.09728,56.09728,4.003978,4.003978,0,-1,0,4.003978,0,0,8.881784E-16,0,0,4.214714,4.003978,0,0,10.65808,20.00671,0,4.214714,-4.214714,24.44624,62.68254,0.1329059,4.404376,0,0,20.00671
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,54.14411,54.14411,0.4654567,0.4654567,0,-1,0,0.4654567,0,0,5.551115E-17,0,0,0.4899544,0.4654567,0,0,15.34109,15.79199,0,0.4899544,-0.4899544,23.92978,61.35829,0.1329059,0.5120024,0,0,15.79199
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,52.76375,52.76375,0.3778901,0.3778901,0,-1,0,0.3778901,0,0,0,0,0,0.3977791,0.3778901,0,0,15.88549,15.30204,0,0.3977791,-0.3977791,23.51048,60.28318,0.1329059,0.4156791,0,0,15.30204
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,51.68387,51.68387,0.2419021,0.2419021,0,-1,0,0.2419021,0,0,5.551115E-17,0,0,0.2546338,0.2419021,0,0,16.32747,14.90426,0,0.2546338,-0.2546338,23.24208,59.59495,0.1329059,0.2660923,0,0,14.90426
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,50.47253,50.47253,1.05587,1.05587,0,-1,0,1.05587,0,0,2.220446E-16,0,0,1.111442,1.05587,0,0,16.61039,14.64963,0,1.111442,-1.111442,22.07051,56.59095,0.1329059,1.161457,0,0,14.64963
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,49.57107,49.57107,0.8835056,0.8835056,0,-1,0,0.8835056,0,0,1.110223E-16,0,0,0.9300058,0.8835056,0,0,17.84533,13.53818,0,0.9300058,-0.9300058,21.0902,54.07734,0.1329059,0.9718561,0,0,13.53818
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,48.72595,48.72595,1.417881,1.417881,0,-1,0,1.417881,0,0,2.220446E-16,0,0,1.492507,1.417881,0,0,18.87867,12.60818,0,1.492507,-1.492507,19.51696,50.04339,0.1329059,1.559669,0,0,12.60818
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,47.95595,47.95595,1.503805,1.503805,0,-1,0,1.503805,0,0,0,0,0,1.582952,1.503805,0,0,20.53701,11.11567,0,1.582952,-1.582952,17.84838,45.765,0.1329059,1.654185,0,0,11.11567
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,47.3268,47.3268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.29584,9.53272,0,0,0,17.84838,45.765,0.1329059,0,0,0,9.53272
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05295109,47.24633,47.09204,1.524884,1.524884,0,0,0,1.524884,3.472467,0,4.440892E-16,0,0.05295109,1.605141,1.524884,0,0,22.29584,9.53272,0,1.55219,-1.55219,16.21223,41.56974,0.1329059,1.677372,0.04236088,0,9.58567
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1199902,46.99035,46.64131,0.2297053,0.2297053,0,0,0,0.2297053,52.2366,0,0,0,0.1199902,0.2417951,0.2297053,0,0,24.0205,7.98053,0,0.1218048,-0.1218048,16.08384,41.24053,0.1329059,0.2526759,0.09599219,0,8.10052
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4360293,49.06301,47.77753,3.943026,3.943026,0,0,0,3.943026,11.05824,0,4.440892E-16,0,0.4360293,4.150554,3.943026,0,0,24.15584,7.858725,0,3.714525,-3.714525,12.16839,31.20093,0.1329059,4.337329,0.3488234,0,8.294754
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.3918592,51.66645,50.49131,6.734144,4.309257,0,-1,0,4.309257,9.09343,0,2.424887,3.396115,0.3918592,4.536059,4.309257,0,0,28.28309,4.1442,0,4.1442,-4.1442,7.800015,20,0.1329059,7.407558,0.3134874,0,4.536059
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.6807149,54.96305,52.87643,6.668754,6.668754,12,0,3.372,6.668754,10.20753,0,0,0,0.6807149,0,0,5.331246,5.064683,32.88775,0,5.745399,0,5.745399,13.25058,33.97578,0.1330985,7.33563,0.5445719,12,0.6807149
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,1.713669,60.82214,55.35545,3.282236,3.282236,11.46707,0,3.237169,3.282236,52.21041,0,0,0,1.713669,0,0,8.184834,7.775592,27.14235,5.170858,9.489262,0,9.489262,22.25288,57.05856,0.1333327,3.610459,1.370935,12,6.884527
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,1.916148,64.08783,57.83448,3.376943,3.376943,11.66968,0,3.288429,3.376943,56.7421,0,0,0,1.916148,0,0,8.292736,7.878099,17.65309,13.71119,9.794248,0,9.794248,31.54452,80.88322,0.1335693,3.714637,1.532919,12,15.62734
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.362797,64.79251,60.32289,6.493122,6.493122,0,0,0,6.493122,20.98832,0,0,0,1.362797,6.834865,6.493122,0,0,7.858846,22.52602,0,5.472068,-5.472068,25.77645,66.09335,0.1335693,7.142434,1.090237,0,23.88881
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.6373591,64.03606,61.95679,3.250836,3.250836,0,-1,0,3.250836,19.60601,0,4.440892E-16,0,0.6373591,3.421932,3.250836,0,0,13.93892,17.05395,0,2.784573,-2.784573,22.84126,58.56721,0.1335693,3.575919,0.5098873,0,17.69131
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.000723,66.05722,62.74557,2.854524,2.854524,0,-1,0,2.854524,35.05744,0,0,0,1.000723,3.004762,2.854524,0,0,17.03289,14.26937,0,2.004039,-2.004039,20.72882,53.1507,0.1335693,3.139976,0.8005784,0,15.2701
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.1751027,64.27558,63.70338,2.333154,2.333154,0,-1,0,2.333154,7.504978,0,4.440892E-16,0,0.1751027,2.455951,2.333154,0,0,19.2596,12.26534,0,2.280849,-2.280849,18.32459,46.98603,0.1335693,2.566469,0.1400822,0,12.44044
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02386778,63.30194,63.22448,0,0,0,-1,0,0,0,0,0,0,0.02386778,0,0,0,0,21.79388,9.984488,0.02386778,0,0.02386778,18.34723,47.04409,0.1335686,0,0.01909423,0,10.00836
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.3404759,62.53003,61.43094,3.140496,3.140496,0,-1,0,3.140496,10.84147,0,4.440892E-16,0,0.3404759,3.305785,3.140496,0,0,21.77001,10.00597,0,2.965309,-2.965309,15.22152,39.02946,0.1335686,3.454545,0.2723807,0,10.34645
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,59.90033,59.90033,11.37636,6.688627,0,-1,0,6.688627,0,0,4.687728,5.825364,0,7.040659,6.688627,0,0,25.0648,7.040659,0,7.040659,-7.040659,7.800015,20,0.1335686,12.51399,0,0,7.040659
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,57.83448,57.83448,3.802308,0,0,-1,0,0,0,0,3.802308,4.182539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335686,4.182539,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,55.93765,55.93765,8.141085,0,0,-1,0,0,0,0,8.141085,8.955194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335686,8.955194,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,53.98448,53.98448,1.415998,0,0,-1,0,0,0,0,1.415998,1.557597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335686,1.557597,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,52.60411,52.60411,1.558725,0,0,-1,0,0,0,0,1.558725,1.714597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335686,1.714597,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,51.52424,51.52424,1.226739,0,0,-1,0,0,0,0,1.226739,1.349413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335686,1.349413,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,50.34107,50.34107,1.08689,0,0,-1,0,0,0,0,1.08689,1.195579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335686,1.195579,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,49.46777,49.46777,0.3469541,0,0,-1,0,0,0,0,0.3469541,0.3816495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335686,0.3816495,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,48.65083,48.65083,1.167416,0,0,-1,0,0,0,0,1.167416,1.284158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335686,1.284158,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,47.88083,47.88083,1.032902,0,0,-1,0,0,0,0,1.032902,1.136192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335686,1.136192,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,47.25168,47.25168,2.491593,2.491593,11.29159,0,3.192773,2.491593,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1338222,2.740752,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.08676933,47.26037,47.00753,0.4315559,0.4315559,9.231556,0,2.671584,0.4315559,20.10616,1.776357E-15,0,0,0.08676933,0,0,8.8,8.36,24.52775,7.524,8.44677,0,8.44677,23.74432,60.88274,0.1339517,0.4747115,0.06941547,12,7.610769
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2018702,47.14459,46.5568,3.678599,3.678599,11.925,0,3.353024,3.678599,5.487692,0,0,0,0.2018702,0,0,8.246397,7.834077,16.08098,15.12609,8.035947,0,8.035947,31.36789,80.43031,0.1342214,4.046459,0.1614961,12,15.32796
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.473754,52.10671,47.67424,5.668321,5.668321,0,0,0,5.668321,25.99984,0,0,0,1.473754,5.966653,5.668321,0,0,8.045037,22.35844,0,4.492899,-4.492899,26.63195,68.28693,0.1342214,6.235153,1.179003,0,23.8322
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.261703,57.40804,50.35985,2.358902,2.358902,0,-1,0,2.358902,95.87949,0,0,0,2.261703,2.483055,2.358902,0,0,13.03715,17.86555,0,0.2213514,-0.2213514,26.39863,67.68866,0.1342214,2.594792,1.809363,0,20.12725
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.658628,57.93223,52.74497,4.704258,4.704258,0,0,0,4.704258,35.25801,0,8.881784E-16,0,1.658628,4.95185,4.704258,0,0,13.28309,17.64419,0,3.293223,-3.293223,22.92727,58.78775,0.1342214,5.174684,1.326902,0,19.30282
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.021376,61.68266,55.19582,3.639759,3.639759,0,0,0,3.639759,55.53598,0,0,0,2.021376,3.831325,3.639759,0,0,16.94223,14.35097,0,1.809949,-1.809949,21.01941,53.89582,0.1342214,4.003735,1.617101,0,16.37235
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,1.797984,63.52898,57.68423,0.2543602,0.2543602,0,0,0,0.2543602,706.8656,0,0,0,1.797984,0.2677476,0.2543602,0,0,18.95328,12.54102,1.530237,0,1.530237,22.47112,57.61815,0.1341786,0.2797962,1.438388,0,14.33901
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.01437,70.45959,60.16326,2.405277,2.405277,0,0,0,2.405277,125.3232,0,0,0,3.01437,2.531871,2.405277,0,0,17.42305,13.91824,0.482499,0,0.482499,22.92886,58.79184,0.1341652,2.645805,2.411496,0,16.93261
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.8557478,64.55208,61.75021,0.4955772,0.4955772,0,-1,0,0.4955772,172.677,0,0,0,0.8557478,0.5216602,0.4955772,0,0,16.94055,14.35248,0.3340876,0,0.3340876,23.24581,59.60451,0.1341558,0.5451349,0.6845983,0,15.20823
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,1.580071,67.89321,62.59533,0.8386536,0.8386536,0,-1,0,0.8386536,188.4057,0,0,0,1.580071,0.8827932,0.8386536,0,0,16.60646,14.65316,0.697278,0,0.697278,23.9073,61.30065,0.1341364,0.922519,1.264057,0,16.23323
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.166235,70.91113,63.4874,2.997966,2.997966,0,-1,0,2.997966,72.25682,0,0,0,2.166235,3.155754,2.997966,0,0,15.90918,15.28071,0,0.989519,-0.989519,22.86426,58.62619,0.1341364,3.297763,1.732988,0,17.44695
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.9561194,66.23283,63.06484,4.428471,4.428471,0,-1,0,4.428471,21.59028,0,0,0,0.9561194,4.661548,4.428471,0,0,17.00865,14.29119,0,3.705429,-3.705429,18.95839,48.61117,0.1341364,4.871318,0.7648955,0,15.24731
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3061836,62.20109,61.21497,3.354069,3.354069,0,-1,0,3.354069,9.128724,0,4.440892E-16,0,0.3061836,3.530598,3.354069,0,0,21.12579,10.58577,0,3.224415,-3.224415,15.55956,39.89623,0.1341364,3.689475,0.2449469,0,10.89195
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,59.68436,59.68436,5.489577,5.489577,0,-1,0,5.489577,0,0,8.881784E-16,0,0,5.778502,5.489577,0,0,24.70847,7.361351,0,5.778502,-5.778502,9.468486,24.27812,0.1341364,6.038534,0,0,7.361351
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,57.68423,57.68423,3.586513,1.503707,0,-1,0,1.503707,0,0,2.082806,2.441457,0,1.58285,1.503707,0,0,31.12903,1.58285,0,1.58285,-1.58285,7.800015,20,0.1341364,3.945164,0,0,1.58285
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,55.83435,55.83435,4.829682,0,0,-1,0,0,0,0,4.829682,5.312651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341364,5.312651,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,53.88119,53.88119,1.688768,0,0,-1,0,0,0,0,1.688768,1.857644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341364,1.857644,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,52.50082,52.50082,0.1305548,0,0,-1,0,0,0,0,0.1305548,0.1436103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341364,0.1436103,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,51.42094,51.42094,1.407744,0,0,-1,0,0,0,0,1.407744,1.548518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341364,1.548518,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,50.22839,50.22839,0.8021417,0,0,-1,0,0,0,0,0.8021417,0.8823559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341364,0.8823559,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,49.36448,49.36448,1.55769,0,0,-1,0,0,0,0,1.55769,1.713459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341364,1.713459,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,48.53814,48.53814,1.216426,0,0,-1,0,0,0,0,1.216426,1.338069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341364,1.338069,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,47.8057,47.8057,0.2759952,0,0,-1,0,0,0,0,0.2759952,0.3035947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1341364,0.3035947,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,47.16717,47.16717,0.6472046,0.6472046,9.447205,0,2.726143,0.6472046,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1342798,0.711925,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2153934,47.56127,46.93241,1.130441,1.130441,9.930441,0,2.848402,1.130441,19.05393,1.776357E-15,0,0,0.2153934,0,0,8.8,8.36,24.52775,7.524,8.575394,0,8.575394,23.86634,61.19562,0.134445,1.243485,0.1723147,12,7.739393
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,1.901958,52.20577,46.48168,3.987981,3.987981,11.89183,0,3.344633,3.987981,47.69226,0,0,0,1.901958,0,0,7.903848,7.508656,15.95236,15.24185,9.410614,0,9.410614,32.79403,84.0871,0.1347003,4.386779,1.521567,12,17.14381
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,3.553972,58.73764,47.56156,5.892907,5.892907,0,0,0,5.892907,60.30931,0,0,0,3.553972,6.20306,5.892907,0,0,6.541746,23.71141,0,2.649088,-2.649088,30.00165,76.92715,0.1347003,6.482197,2.843177,0,27.26538
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,5.082407,67.21494,50.25656,1.000493,1.000493,0,-1,0,1.000493,507.9901,0,0,0,5.082407,1.053151,1.000493,0,0,9.485177,21.06232,4.029256,0,4.029256,33.82413,86.72838,0.1345881,1.100543,4.065925,0,26.14473
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,4.954926,69.39905,52.60411,0,0,0,0,0,0,0,0,0,0,4.954926,0,0,0,0,5.455921,24.68865,4.954926,0,4.954926,38.52479,98.78132,0.1344504,0,3.963941,0,29.64357
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,5.236774,73.36595,55.09253,2.183083,2.183083,0,0,0,2.183083,239.8798,2.437797,0,0,5.236774,2.297982,2.183083,0,0,0.5009956,29.14808,0.5009956,0,0.5009956,39.00008,100,0.1344365,2.401391,4.18942,0,34.38486
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,4.03479,71.45383,57.57155,5.80984,5.80984,0,0,0,5.80984,69.44753,0,0,0,4.03479,6.115621,5.80984,0,0,0,29.59898,0,2.080831,-2.080831,36.80669,94.37594,0.1344365,6.390824,3.227832,0,33.63377
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,3.633473,72.67409,60.05996,3.67429,3.67429,0,0,0,3.67429,98.88911,0,0,0,3.633473,3.867674,3.67429,0,0,2.312034,27.51815,0,0.2342011,-0.2342011,36.55982,93.74294,0.1344365,4.041719,2.906778,0,31.15162
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.115986,68.7776,61.63752,1.193231,1.193231,0,-1,0,1.193231,177.3324,0,0,0,2.115986,1.256033,1.193231,0,0,2.572258,27.28395,0.8599527,0,0.8599527,37.37564,95.83479,0.1344127,1.312555,1.692789,0,29.39993
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,1.838661,68.63354,62.4357,4.904844,4.904844,0,-1,0,4.904844,37.48664,0,0,0,1.838661,5.162994,4.904844,0,0,1.712305,28.0579,0,3.324333,-3.324333,33.87149,86.8498,0.1344127,5.395329,1.470929,0,29.89656
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.615017,65.41003,63.38411,8.52472,8.36,0,-1,0,8.36,7.356663,0,0.1647201,1.017192,0.615017,8.8,8.36,0,0,5.406008,24.73357,0,8.184983,-8.184983,25.24376,64.72746,0.1344127,9.377192,0.4920136,0,25.34859
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.4200633,64.27792,62.90521,0,0,0,-1,0,0,0,0,0,0,0.4200633,0,0,0,0,14.50043,16.54859,0.4200633,0,0.4200633,25.64227,65.74927,0.134401,0,0.3360506,0,16.96865
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.2678672,61.92579,61.06472,2.587867,2.587867,0,-1,0,2.587867,10.35089,0,4.440892E-16,0,0.2678672,2.724071,2.587867,0,0,14.08037,16.92665,0,2.456203,-2.456203,23.0532,59.11065,0.134401,2.846654,0.2142938,0,17.19451
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,59.52472,59.52472,7.022751,7.022751,0,-1,0,7.022751,0,0,8.881784E-16,0,0,7.39237,7.022751,0,0,16.80948,14.47044,0,7.39237,-7.39237,15.26096,39.13058,0.134401,7.725026,0,0,14.47044
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,57.5246,57.5246,8.801587,6.724169,0,-1,0,6.724169,0,0,2.077419,2.957577,0,7.078072,6.724169,0,0,25.02323,7.078072,0,7.078072,-7.078072,7.800015,20,0.134401,9.681746,0,0,7.078072
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,55.67472,55.67472,5.065756,0,0,-1,0,0,0,0,5.065756,5.572332,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134401,5.572332,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,53.74033,53.74033,0.8794667,0,0,-1,0,0,0,0,0.8794667,0.9674134,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134401,0.9674134,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,52.36936,52.36936,1.870447,0,0,-1,0,0,0,0,1.870447,2.057492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134401,2.057492,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,51.31765,51.31765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134401,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,50.09692,50.09692,1.310734,0,0,-1,0,0,0,0,1.310734,1.441807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134401,1.441807,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,49.23302,49.23302,1.339125,0,0,-1,0,0,0,0,1.339125,1.473037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134401,1.473037,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,48.40668,48.40668,0.2711352,0,0,-1,0,0,0,0,0.2711352,0.2982486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134401,0.2982486,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,47.67424,47.67424,0.1877587,0,0,-1,0,0,0,0,0.1877587,0.2065346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.134401,0.2065346,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,47.06387,47.06387,1.508548,1.508548,10.30855,0,2.944063,1.508548,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1345928,1.659403,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.1889128,47.39886,46.8479,0.886808,0.886808,9.686808,0,2.786762,0.886808,21.30256,0,0,0,0.1889128,0,0,8.8,8.36,24.52775,7.524,8.548913,0,8.548913,23.84122,61.13121,0.1347428,0.9754888,0.1511302,12,7.712913
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,1.80001,51.80967,46.40656,4.155044,4.155044,12,0,3.372,4.155044,43.32108,0,0,0,1.80001,0,0,7.844956,7.452708,15.97884,15.21802,9.252718,0,9.252718,32.61912,83.6386,0.1350062,4.570548,1.440008,12,17.01803
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.17534,57.34972,47.45826,4.196949,4.196949,0,0,0,4.196949,75.65829,0,0,0,3.17534,4.417842,4.196949,0,0,6.726122,23.54547,0,1.242501,-1.242501,31.30941,80.28037,0.1350062,4.616644,2.540272,0,26.72081
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,3.639916,61.81691,50.12509,3.422545,3.422545,0,-1,0,3.422545,106.3512,0,0,0,3.639916,3.602679,3.422545,0,0,8.106679,22.30297,0.0372373,0,0.0372373,31.34473,80.37095,0.1350051,3.764799,2.911933,0,25.94288
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,4.848512,68.84069,52.47265,6.036972,6.036972,0,0,0,6.036972,80.31365,0,0,0,4.848512,6.354707,6.036972,0,0,8.069442,22.33648,0,1.506195,-1.506195,29.75706,76.30001,0.1350051,6.640669,3.87881,0,27.18499
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,7.28832,82.11352,54.9329,3.12837,3.12837,0,0,0,3.12837,232.975,0,0,0,7.28832,3.293021,3.12837,0,0,9.742991,20.83029,3.995299,0,3.995299,33.54734,86.01865,0.1348945,3.441207,5.830656,0,28.11861
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,6.912206,83.40513,57.36496,0,0,0,0,0,0,0,1.164514,0,0,6.912206,0,0,0,0,5.747693,24.42605,5.747693,0,5.747693,39.00008,100,0.1347357,0,5.529765,0,31.33826
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,6.437532,84.26003,59.84399,0,0,0,0,0,0,0,6.437532,0,0,6.437532,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347357,0,5.150026,0,36.03651
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,6.343398,85.7829,61.43094,2.355847,2.355847,0,-1,0,2.355847,269.2618,3.863558,0,0,6.343398,2.479839,2.355847,0,0,0,29.59898,0,0,0,39.00008,100,0.1347357,2.591432,5.074718,0,35.94238
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,5.114119,81.21552,62.27606,0,0,0,-1,0,0,0,5.114119,0,0,5.114119,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347357,0,4.091295,0,34.7131
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,2.690864,72.5078,63.17752,2.40196,2.40196,0,-1,0,2.40196,112.0278,0.1624844,0,0,2.690864,2.528379,2.40196,0,0,0,29.59898,0,0,0,39.00008,100,0.1347357,2.642156,2.152691,0,32.28984
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,1.86224,68.99222,62.69862,1.585226,1.585226,0,-1,0,1.585226,117.4748,0.1935814,0,0,1.86224,1.668659,1.585226,0,0,0,29.59898,0,0,0,39.00008,100,0.1347357,1.743748,1.489792,0,31.46122
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3254252,61.89461,60.84874,4.137515,4.137515,0,-1,0,4.137515,7.865233,0,8.881784E-16,0,0.3254252,4.355278,4.137515,0,0,0,29.59898,0,4.029853,-4.029853,34.75224,89.10813,0.1347357,4.551266,0.2603402,0,29.9244
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,59.31813,59.31813,7.881969,7.881969,0,-1,0,7.881969,0,0,1.776357E-15,0.3101666,0,8.29681,7.881969,0,0,4.477615,25.56912,0,8.29681,-8.29681,26.00663,66.68354,0.1347357,8.670167,0,0,25.56912
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,57.30862,57.30862,2.5885,2.5885,0,-1,0,2.5885,0,0,4.440892E-16,0,0,2.724737,2.5885,0,0,13.69629,17.27231,0,2.724737,-2.724737,23.13451,59.31913,0.1347357,2.847351,0,0,17.27231
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,55.45875,55.45875,5.722289,5.722289,0,-1,0,5.722289,0,0,8.881784E-16,0,0,6.023462,5.722289,0,0,16.72378,14.54758,0,6.023462,-6.023462,16.78522,43.03894,0.1347357,6.294518,0,0,14.54758
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,53.56192,53.56192,0.3269583,0.3269583,0,-1,0,0.3269583,0,0,5.551115E-17,0,0,0.3441666,0.3269583,0,0,23.41652,8.524116,0,0.3441666,-0.3441666,16.42244,42.10873,0.1347357,0.3596541,0,0,8.524116
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,52.20972,52.20972,1.026622,1.026622,0,-1,0,1.026622,0,0,0,0,0,1.080655,1.026622,0,0,23.79892,8.179949,0,1.080655,-1.080655,15.28333,39.18794,0.1347357,1.129284,0,0,8.179949
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,51.15802,51.15802,1.14512,1.14512,0,-1,0,1.14512,0,0,2.220446E-16,0,0,1.205389,1.14512,0,0,24.99965,7.099294,0,1.205389,-1.205389,14.01274,35.93002,0.1347357,1.259632,0,0,7.099294
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,49.96546,49.96546,1.025267,1.025267,0,-1,0,1.025267,0,0,2.220446E-16,0,0,1.079228,1.025267,0,0,26.33897,5.893905,0,1.079228,-1.079228,12.87513,33.01309,0.1347357,1.127793,0,0,5.893905
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,49.12034,49.12034,1.074641,1.074641,0,-1,0,1.074641,0,0,0,0,0,1.131201,1.074641,0,0,27.53811,4.814676,0,1.131201,-1.131201,11.68274,29.95568,0.1347357,1.182105,0,0,4.814676
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,48.30339,48.30339,1.661132,1.661132,0,-1,0,1.661132,0,0,2.220446E-16,0,0,1.74856,1.661132,0,0,28.795,3.683476,0,1.74856,-1.74856,9.839597,25.22968,0.1347357,1.827245,0,0,3.683476
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,47.58973,47.58973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.73785,1.934916,0,0,0,9.839597,25.22968,0.1347357,0,0,0,1.934916
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,46.97936,46.97936,0.7990926,0.7990926,0,0,0,0.7990926,0,0,1.110223E-16,0,0,0.84115,0.7990926,0,0,30.73785,1.934916,0,0.84115,-0.84115,8.952947,22.95623,0.1347357,0.8790018,0,0,1.934916
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2004107,47.32884,46.74461,1.4235,1.4235,10.2235,0,2.922545,1.4235,14.07873,0,0,0,0.2004107,0,0,8.8,8.36,31.67246,1.093766,8.56041,0,8.56041,17.07406,43.77957,0.1349151,1.56585,0.1603285,12,1.294177
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.541334,50.89267,46.29388,1.80662,1.80662,10.60662,0,3.019475,1.80662,85.31586,0,0,0,1.541334,0,0,8.8,8.36,23.11205,8.798136,9.901334,0,9.901334,26.46729,67.86472,0.1350788,1.987282,1.233067,12,10.33947
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.017332,53.47773,47.35497,2.99157,2.99157,11.79157,0,3.319267,2.99157,67.43388,1.776357E-15,0,0,2.017332,0,0,8.8,8.36,13.21071,17.70934,10.37733,0,10.37733,36.3121,93.10775,0.1352967,3.290728,1.613866,12,19.72667
