Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,55.29911,55.29911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.58594,20.97163,0,0,0,29.90606,76.68204,0.1351998,0,0,0,20.97163
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,53.53375,53.53375,1.693917,1.693917,0,-1,0,1.693917,0,0,2.220446E-16,0,0,1.78307,1.693917,0,0,9.58594,20.97163,0,1.78307,-1.78307,28.02654,71.86277,0.1351998,1.863308,0,0,20.97163
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,51.81533,51.81533,1.113173,1.113173,0,-1,0,1.113173,0,0,2.220446E-16,0,0,1.171761,1.113173,0,0,11.56713,19.18856,0,1.171761,-1.171761,26.79139,68.69574,0.1351998,1.22449,0,0,19.18856
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,50.70729,50.70729,0.8443941,0.8443941,0,-1,0,0.8443941,0,0,0,0,0,0.888836,0.8443941,0,0,12.86909,18.0168,0,0.888836,-0.888836,25.85448,66.2934,0.1351998,0.9288336,0,0,18.0168
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,49.7307,49.7307,0.5183005,0.5183005,0,-1,0,0.5183005,0,0,1.110223E-16,0,0,0.5455794,0.5183005,0,0,13.85668,17.12796,0,0.5455794,-0.5455794,25.27938,64.8188,0.1351998,0.5701305,0,0,17.12796
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,48.65083,48.65083,1.246777,1.246777,0,-1,0,1.246777,0,0,2.220446E-16,0,0,1.312396,1.246777,0,0,14.46288,16.58239,0,1.312396,-1.312396,23.896,61.27167,0.1351998,1.371454,0,0,16.58239
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,47.909,47.909,0.03553722,0.03553722,0,-1,0,0.03553722,0,0,6.938894E-18,0,0,0.0374076,0.03553722,0,0,15.9211,15.26999,0,0.0374076,-0.0374076,23.85657,61.17056,0.1351998,0.03909094,0,0,15.26999
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,47.139,47.139,0.1001496,0.1001496,0,-1,0,0.1001496,0,0,1.387779E-17,0,0,0.1054207,0.1001496,0,0,15.96266,15.23258,0,0.1054207,-0.1054207,23.74544,60.88563,0.1351998,0.1101646,0,0,15.23258
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,46.50985,46.50985,2.257317,2.257317,0,-1,0,2.257317,0,0,0,0,0,2.376123,2.257317,0,0,16.0798,15.12716,0,2.376123,-2.376123,21.24079,54.46345,0.1351998,2.483049,0,0,15.12716
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,45.95583,45.95583,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0,0.3868884,0.367544,0,0,18.71993,12.75104,0,0.3868884,-0.3868884,20.83297,53.41777,0.1351998,0.4042984,0,0,12.75104
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2032907,46.3004,45.71168,1.332562,1.332562,0,0,0,1.332562,15.25563,0,2.220446E-16,0,0.2032907,1.402697,1.332562,0,0,19.14981,12.36415,0,1.199406,-1.199406,19.56869,50.17602,0.1351998,1.465819,0.1626326,0,12.56744
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.8947266,47.90719,45.28912,4.411078,4.411078,0,0,0,4.411078,20.28362,0,0,0,0.8947266,4.64324,4.411078,0,0,20.48248,11.16474,0,3.748514,-3.748514,15.61741,40.04455,0.1351998,4.852186,0.7157813,0,12.05947
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.695287,51.29012,46.21875,3.502552,3.502552,0,0,0,3.502552,48.40149,0,4.440892E-16,0,1.695287,3.686897,3.502552,0,0,24.6475,7.416229,0,1.99161,-1.99161,13.51807,34.66164,0.1351998,3.852808,1.35623,0,9.111516
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.672501,56.92372,48.62265,3.965082,3.965082,0,-1,0,3.965082,67.40091,0,4.440892E-16,0,2.672501,4.17377,3.965082,0,0,26.8604,5.424619,0,1.501269,-1.501269,11.93559,30.60402,0.1351998,4.36159,2.138001,0,8.09712
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.419388,65.36368,50.81058,9.467185,9.467185,12,0,3.372,9.467185,46.68112,0,0,0,4.419388,0,0,2.532815,2.406174,28.52847,3.92335,6.825562,0,6.825562,18.41089,47.20731,0.1353874,10.4139,3.53551,12,8.342738
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,5.577224,72.37424,53.05485,0.1525137,0.1525137,8.952514,0,2.600986,0.1525137,3656.868,3.552714E-15,0,0,5.577224,0,0,8.8,8.36,21.70291,10.06636,13.93722,0,13.93722,31.6329,81.10983,0.1353462,0.1677651,4.46178,12,15.64358
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,5.559002,74.98895,55.35545,3.796773,3.796773,0,0,0,3.796773,146.4139,0,0,0,5.559002,3.996603,3.796773,0,0,7.765689,22.60986,1.562399,0,1.562399,33.11512,84.91039,0.1353054,4.17645,4.447201,0,28.16886
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,4.615595,73.84773,57.68423,0.2859636,0.2859636,0,0,0,0.2859636,1614.05,0,0,0,4.615595,0.3010143,0.2859636,0,0,6.20329,24.01602,4.31458,0,4.31458,37.20829,95.40568,0.1351928,0.31456,3.692476,0,28.63161
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,3.936139,72.9028,59.21484,3.978006,3.978006,0,-1,0,3.978006,98.94753,0,0,0,3.936139,4.187375,3.978006,0,0,1.88871,27.89914,0,0.2512361,-0.2512361,36.94346,94.72664,0.1351928,4.375807,3.148911,0,31.83528
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,4.644909,76.54523,59.94728,3.889041,3.889041,0,-1,0,3.889041,119.4359,0,0,0,4.644909,4.093727,3.889041,0,0,2.167861,27.6479,0.5511819,0,0.5511819,37.46636,96.0674,0.1351784,4.277945,3.715927,0,32.29281
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,2.644542,69.78104,60.7924,6.11321,6.11321,0,-1,0,6.11321,43.25947,0,0,0,2.644542,6.434958,6.11321,0,0,1.61668,28.14397,0,3.790416,-3.790416,33.47091,85.82268,0.1351784,6.724531,2.115634,0,30.78851
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.026809,63.66392,60.32289,4.215351,4.215351,0,-1,0,4.215351,24.35879,0,0,0,1.026809,4.437212,4.215351,0,0,5.828252,24.35355,0,3.410403,-3.410403,29.87603,76.60506,0.1351784,4.636886,0.821447,0,25.38036
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3502248,59.62805,58.51997,1.131359,1.131359,0,-1,0,1.131359,30.95611,0,0,0,0.3502248,1.190904,1.131359,0,0,9.617589,20.94315,0,0.8406796,-0.8406796,28.98988,74.33287,0.1351784,1.244495,0.2801798,0,21.29337
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,56.88606,56.88606,0.594888,0.594888,0,-1,0,0.594888,0,0,1.110223E-16,0,0,0.6261979,0.594888,0,0,10.55168,20.10247,0,0.6261979,-0.6261979,28.32981,72.64039,0.1351784,0.6543769,0,0,20.10247
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,55.03619,55.03619,4.180858,4.180858,0,-1,0,4.180858,0,0,0,0,0,4.400903,4.180858,0,0,11.24745,19.47627,0,4.400903,-4.400903,23.69085,60.74564,0.1351784,4.598944,0,0,19.47627
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,53.31778,53.31778,4.44019,4.44019,0,-1,0,4.44019,0,0,8.881784E-16,0,0,4.673884,4.44019,0,0,16.13735,15.07537,0,4.673884,-4.673884,18.76414,48.11309,0.1351784,4.884209,0,0,15.07537
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,51.62753,51.62753,2.862769,2.862769,0,-1,0,2.862769,0,0,4.440892E-16,0,0,3.013441,2.862769,0,0,21.33055,10.40148,0,3.013441,-3.013441,15.5877,39.96837,0.1351784,3.149046,0,0,10.40148
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,50.51948,50.51948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.67882,7.388042,0,0,0,15.5877,39.96837,0.1351784,0,0,0,7.388042
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,49.5429,49.5429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.67882,7.388042,0,0,0,15.5877,39.96837,0.1351784,0,0,0,7.388042
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,48.46302,48.46302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.67882,7.388042,0,0,0,15.5877,39.96837,0.1351784,0,0,0,7.388042
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,47.74936,47.74936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.67882,7.388042,0,0,0,15.5877,39.96837,0.1351784,0,0,0,7.388042
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,46.97936,46.97936,0.7578,0.7578,0,-1,0,0.7578,0,0,1.110223E-16,0,0,0.7976842,0.7578,0,0,24.67882,7.388042,0,0.7976842,-0.7976842,14.74686,37.81239,0.1351784,0.83358,0,0,7.388042
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,46.35022,46.35022,0.008245393,0.008245393,0,-1,0,0.008245393,0,0,0,0,0,0.008679361,0.008245393,0,0,25.56513,6.590358,0,0.008679361,-0.008679361,14.73771,37.78894,0.1351784,0.009069933,0,0,6.590358
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,45.82436,45.82436,1.025459,1.025459,0,0,0,1.025459,0,0,0,0,0,1.079431,1.025459,0,0,25.57478,6.581679,0,1.079431,-1.079431,13.59989,34.87146,0.1351784,1.128005,0,0,6.581679
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1544399,46.02668,45.58022,0,0,0,0,0,0,0,0,0,0,0.1544399,0,0,0,0,26.77415,5.502248,0.1544399,0,0.1544399,13.74641,35.24713,0.1351744,0,0.1235519,0,5.656688
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.465524,49.49029,45.15766,0,0,0,0,0,0,0,0,0,0,1.465524,0,0,0,0,26.61971,5.641244,1.465524,0,1.465524,15.13673,38.81204,0.1351362,0,1.172419,0,7.106768
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.55058,50.67901,46.05912,1.824689,1.824689,0,0,0,1.824689,84.97774,0,0,0,1.55058,1.920726,1.824689,0,0,25.15418,6.960215,0,0.370146,-0.370146,14.74656,37.81161,0.1351362,2.007158,1.240464,0,8.510795
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.336391,62.45386,48.46302,3.611774,3.611774,0,-1,0,3.611774,120.0626,0,0,0,4.336391,3.801868,3.611774,0,0,25.56545,6.590069,0.5345232,0,0.5345232,15.25365,39.11185,0.1351223,3.972952,3.469113,0,10.92646
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,5.787023,70.38902,50.63216,1.820182,1.820182,0,0,0,1.820182,317.9365,0,0,0,5.787023,1.915981,1.820182,0,0,25.03093,7.07114,3.871042,0,3.871042,18.92604,48.52822,0.1350216,2.0022,4.629619,0,12.85816
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,4.855613,69.32604,52.87643,9.24306,9.24306,12,0,3.372,9.24306,52.53252,0,0,0,4.855613,0,0,2.75694,2.619093,21.15989,10.55508,7.474706,0,7.474706,26.01717,66.71056,0.1352259,10.16737,3.88449,12,15.41069
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.268561,73.54874,55.13948,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.268561,0,0,8.8,8.36,13.68518,17.28231,13.62856,0,13.62856,38.94636,99.86227,0.1351852,0,4.214849,12,22.55087
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,6.695254,82.51573,57.46826,1.625134,1.625134,0,0,0,1.625134,411.9816,4.927964,0,0,6.695254,1.710668,1.625134,0,0,0.05662254,29.54802,0.05662254,0,0.05662254,39.00008,100,0.1351837,1.787648,5.356204,0,36.24327
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,4.629064,75.33389,58.94253,0.5656906,0.5656906,0,-1,0,0.5656906,818.3032,4.0336,0,0,4.629064,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1351837,0.6222596,3.703251,0,34.22804
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.432399,71.49783,59.68436,0.02856794,0.02856794,0,-1,0,0.02856794,12014.86,3.402327,0,0,3.432399,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1351837,0.03142474,2.745919,0,33.03138
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.07867,67.47843,60.52948,0.5089176,0.5089176,0,-1,0,0.5089176,408.4492,1.542967,0,0,2.07867,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1351837,0.5598093,1.662936,0,31.67765
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.743834,65.82108,60.05996,0,0,0,-1,0,0,0,1.743834,0,0,1.743834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1351837,0,1.395067,0,31.34281
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4049151,59.48999,58.21009,0.3695245,0.3695245,0,-1,0,0.3695245,109.5773,0.01594196,0,0,0.4049151,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1351837,0.406477,0.3239321,0,30.00389
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,56.5668,56.5668,10.03386,8.36,0,-1,0,8.36,0,0,1.673865,2.677251,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1351837,11.03725,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,54.77326,54.77326,7.373743,7.373743,0,-1,0,7.373743,0,0,8.881784E-16,0,0,7.761835,7.373743,0,0,9.777778,20.79898,0,7.761835,-7.761835,21.54237,55.23674,0.1351837,8.111117,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,53.05485,53.05485,5.748449,5.748449,0,-1,0,5.748449,0,0,0,0,0,6.050999,5.748449,0,0,18.40204,13.03714,0,6.050999,-6.050999,15.16406,38.88213,0.1351837,6.323294,0,0,13.03714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,51.3646,51.3646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12537,6.986145,0,0,0,15.16406,38.88213,0.1351837,0,0,0,6.986145
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,50.3129,50.3129,0.3863211,0.3863211,0,-1,0,0.3863211,0,0,5.551115E-17,0,0,0.4066538,0.3863211,0,0,25.12537,6.986145,0,0.4066538,-0.4066538,14.73541,37.78302,0.1351837,0.4249532,0,0,6.986145
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,49.36448,49.36448,0.5226274,0.5226274,0,-1,0,0.5226274,0,0,1.110223E-16,0,0,0.5501341,0.5226274,0,0,25.57721,6.579491,0,0.5501341,-0.5501341,14.15552,36.29612,0.1351837,0.5748901,0,0,6.579491
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,48.27522,48.27522,0.6558325,0.6558325,0,-1,0,0.6558325,0,0,1.110223E-16,0,0,0.69035,0.6558325,0,0,26.18847,6.029357,0,0.69035,-0.69035,13.42782,34.43025,0.1351837,0.7214158,0,0,6.029357
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,47.58973,47.58973,0.5762938,0.5762938,0,-1,0,0.5762938,0,0,1.110223E-16,0,0,0.606625,0.5762938,0,0,26.95552,5.339007,0,0.606625,-0.606625,12.78838,32.79066,0.1351837,0.6339231,0,0,5.339007
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,46.82912,46.82912,0.8727558,0.8727558,0,-1,0,0.8727558,0,0,1.110223E-16,0,0,0.9186903,0.8727558,0,0,27.62955,4.732382,0,0.9186903,-0.9186903,11.82,30.30763,0.1351837,0.9600314,0,0,4.732382
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,46.19058,46.19058,0.7748203,0.7748203,0,-1,0,0.7748203,0,0,0,0,0,0.8156003,0.7748203,0,0,28.65032,3.813692,0,0.8156003,-0.8156003,10.96028,28.10323,0.1351837,0.8523024,0,0,3.813692
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,45.6929,45.6929,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,0,1.118393,1.062473,0,0,29.55654,2.998091,0,1.118393,-1.118393,9.781392,25.08044,0.1351837,1.16872,0,0,2.998091
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1420488,45.85896,45.44875,0,0,0,0,0,0,0,0,0,0,0.1420488,0,0,0,0,30.7992,1.879699,0.1420488,0,0.1420488,9.916151,25.42598,0.13518,0,0.113639,0,2.021747
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.9025902,47.66311,45.02619,0.8864357,0.8864357,0,0,0,0.8864357,101.8224,0,0,0,0.9025902,0.9330902,0.8864357,0,0,30.65715,2.007543,0,0.03049999,-0.03049999,9.884002,25.34354,0.13518,0.9750792,0.7220722,0,2.910133
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.044578,48.97734,45.89949,0,0,0,0,0,0,0,0,0,0,1.044578,0,0,0,0,30.69104,1.977043,1.044578,0,1.044578,10.87498,27.8845,0.1351529,0,0.8356627,0,3.021621
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.372014,52.40998,48.27522,3.16121,3.16121,0,-1,0,3.16121,43.40157,0,0,0.4453427,1.372014,3.327589,3.16121,0,0,29.64646,2.917163,0,1.955575,-1.955575,8.813619,22.59898,0.1351529,3.47733,1.097612,0,4.289177
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.458917,58.14567,50.44436,0,0,0,0,0,0,0,0,0,0,2.458917,0,0,0,0,31.81932,0.9615886,2.458917,0,2.458917,11.14635,28.58033,0.1350892,0,1.967134,0,3.420506
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.141055,62.79034,52.63229,0,0,0,0,0,0,0,0,0,0,3.141055,0,0,0,0,29.3604,3.174614,3.141055,0,3.141055,14.12622,36.221,0.135008,0,2.512844,0,6.315669
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.364472,66.00642,54.87655,1.696775,1.696775,0,0,0,1.696775,198.2863,0,0,0,3.364472,1.786079,1.696775,0,0,26.21935,6.001564,1.578393,0,1.578393,15.62361,40.06047,0.1349672,1.866453,2.691578,0,9.366035
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.638659,62.49374,57.20533,3.665265,3.665265,0,0,0,3.665265,44.7078,4.440892E-16,0,0,1.638659,3.858174,3.665265,0,0,24.64096,7.422117,0,2.219514,-2.219514,13.28404,34.06157,0.1349672,4.031792,1.310928,0,9.060777
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.398309,70.27148,58.6796,0,0,0,-1,0,0,0,0,0,0,3.398309,0,0,0,0,27.10708,5.202603,3.398309,0,3.398309,16.50796,42.32801,0.1348794,0,2.718647,0,8.600911
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.333275,63.76264,59.42143,0.5008876,0.5008876,0,-1,0,0.5008876,266.1826,0,0,0,1.333275,0.5272501,0.5008876,0,0,23.70877,8.261081,0.8060252,0,0.8060252,17.27262,44.28868,0.1348586,0.5509763,1.06662,0,9.594356
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.4097548,61.63743,60.32289,2.514848,2.514848,0,-1,0,2.514848,16.29342,0,4.440892E-16,0,0.4097548,2.647209,2.514848,0,0,22.90275,8.986504,0,2.237454,-2.237454,14.91414,38.2413,0.1348586,2.766333,0.3278039,0,9.396258
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.1727971,60.39359,59.84399,3.665145,3.665145,0,-1,0,3.665145,4.714604,0,0,0,0.1727971,3.858048,3.665145,0,0,25.38881,6.749049,0,3.685251,-3.685251,11.02954,28.28082,0.1348586,4.03166,0.1382377,0,6.921846
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1590408,58.49341,57.99411,0,0,0,-1,0,0,0,0,0,0,0.1590408,0,0,0,0,29.48353,3.063798,0.1590408,0,0.1590408,11.18042,28.66769,0.1348545,0,0.1272326,0,3.222839
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,56.30387,56.30387,2.062416,2.062416,0,-1,0,2.062416,0,0,4.440892E-16,0,0,2.170964,2.062416,0,0,29.32449,3.206935,0,2.170964,-2.170964,8.892025,22.80002,0.1348545,2.268657,0,0,3.206935
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,54.51033,54.51033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.73667,1.035971,0,0,0,8.892025,22.80002,0.1348545,0,0,0,1.035971
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,52.84826,52.84826,3.46128,0.9841729,0,-1,0,0.9841729,0,0,2.477107,2.823235,0,1.035971,0.9841729,0,0,31.73667,1.035971,0,1.035971,-1.035971,7.800015,20,0.1348545,3.807408,0,0,1.035971
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,51.20497,51.20497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348545,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,50.12509,50.12509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348545,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,49.17668,49.17668,0.07077341,0,0,-1,0,0,0,0,0.07077341,0.07785075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348545,0.07785075,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,48.14375,48.14375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348545,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,47.45826,47.45826,1.100061,0,0,-1,0,0,0,0,1.100061,1.210068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348545,1.210068,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,46.68827,46.68827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348545,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,46.08729,46.08729,2.007239,0,0,-1,0,0,0,0,2.007239,2.207963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348545,2.207963,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,45.58022,45.58022,0.9568616,0.9568616,9.756862,0,2.804486,0.9568616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.135002,1.052548,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1404076,45.75064,45.34546,1.16618,1.16618,9.96618,0,2.857444,1.16618,12.03996,0,0,0,0.1404076,0,0,8.8,8.36,24.52775,7.524,8.500407,0,8.500407,23.7952,61.01322,0.1351566,1.282798,0.1123261,12,7.664408
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.5743597,46.61778,44.95107,2.915452,2.915452,11.71545,0,3.300009,2.915452,19.70054,1.776357E-15,0,0,0.5743597,0,0,8.8,8.36,16.02735,15.17437,8.93436,0,8.93436,32.27108,82.74619,0.1353931,3.206997,0.4594877,12,15.74873
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.03838,48.85332,45.79619,6.802279,6.802279,0,0,0,6.802279,15.26518,0,0,0,1.03838,7.160295,6.802279,0,0,7.092986,23.21529,0,6.121914,-6.121914,25.81802,66.19991,0.1353931,7.482508,0.8307043,0,24.25367
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.340569,52.17754,48.14375,0,0,0,-1,0,0,0,0,0,0,1.340569,0,0,0,0,13.89511,17.09338,1.340569,0,1.340569,27.08979,69.46087,0.1353586,0,1.072455,0,18.43394
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.191242,67.66177,50.28473,2.080185,2.080185,0,0,0,2.080185,249.5568,0,0,0,5.191242,2.189668,2.080185,0,0,12.55454,18.29989,3.001574,0,3.001574,29.93733,76.76225,0.1352813,2.288203,4.152994,0,23.49113
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,6.810855,76.84706,52.45387,0,0,0,0,0,0,0,0,0,0,6.810855,0,0,0,0,9.55297,21.0013,6.810855,0,6.810855,36.39868,93.32976,0.1351062,0,5.448684,0,27.81216
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,6.727979,79.26005,54.71692,3.087595,3.087595,0,0,0,3.087595,217.9035,0.735764,0,0,6.727979,3.250101,3.087595,0,0,2.742115,27.13107,2.742115,0,2.742115,39.00008,100,0.1350359,3.396355,5.382383,0,33.85905
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,4.559392,72.83698,56.98936,3.489374,3.489374,0,0,0,3.489374,130.6651,0.8863671,0,0,4.559392,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.1350359,3.838311,3.647514,0,34.15837
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,4.626531,74.78875,58.47301,6.858479,6.858479,0,-1,0,6.858479,67.45711,0,0,0,4.626531,7.219451,6.858479,0,0,0,29.59898,0,2.59292,-2.59292,36.2669,92.99187,0.1350359,7.544326,3.701225,0,34.22551
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.20412,73.9484,59.21484,0,0,0,-1,0,0,0,1.323098,0,0,4.20412,0,0,0,0,2.881022,27.00606,2.881022,0,2.881022,39.00008,100,0.1349621,0,3.363296,0,31.21018
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.277944,67.68645,60.05996,0.8578401,0.8578401,0,-1,0,0.8578401,265.5442,1.374955,0,0,2.277944,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1349621,0.9436241,1.822355,0,31.87692
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.6690893,61.72894,59.58106,2.928728,2.928728,0,-1,0,2.928728,22.84573,0,0,0,0.6690893,3.082871,2.928728,0,0,0,29.59898,0,2.413782,-2.413782,36.45573,93.47604,0.1349621,3.221601,0.5352714,0,30.26807
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4137439,59.03492,57.73119,0,0,0,-1,0,0,0,0,0,0,0.4137439,0,0,0,0,2.68198,27.1852,0.4137439,0,0.4137439,36.84824,94.48248,0.1349515,0,0.3309951,0,27.59894
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,56.04094,56.04094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.268236,27.55757,0,0,0,36.84824,94.48248,0.1349515,0,0,0,27.55757
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,54.29436,54.29436,4.634967,4.634967,0,-1,0,4.634967,0,0,8.881784E-16,0,0,4.878913,4.634967,0,0,2.268236,27.55757,0,4.878913,-4.878913,31.70541,81.29577,0.1349515,5.098464,0,0,27.55757
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,52.60411,52.60411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.689251,22.67865,0,0,0,31.70541,81.29577,0.1349515,0,0,0,22.67865
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,50.94204,50.94204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.689251,22.67865,0,0,0,31.70541,81.29577,0.1349515,0,0,0,22.67865
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,49.89034,49.89034,2.251514,2.251514,0,-1,0,2.251514,0,0,4.440892E-16,0,0,2.370015,2.251514,0,0,7.689251,22.67865,0,2.370015,-2.370015,29.2072,74.89011,0.1349515,2.476666,0,0,22.67865
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,48.9607,48.9607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.3226,20.30864,0,0,0,29.2072,74.89011,0.1349515,0,0,0,20.30864
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,47.95595,47.95595,0.6880936,0.6880936,0,-1,0,0.6880936,0,0,1.110223E-16,0,0,0.7243091,0.6880936,0,0,10.3226,20.30864,0,0.7243091,-0.7243091,28.44371,72.93244,0.1349515,0.756903,0,0,20.30864
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,47.27046,47.27046,0.6542106,0.6542106,0,-1,0,0.6542106,0,0,1.110223E-16,0,0,0.6886427,0.6542106,0,0,11.12739,19.58433,0,0.6886427,-0.6886427,27.71782,71.07118,0.1349515,0.7196316,0,0,19.58433
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,46.53802,46.53802,0.9323832,0.9323832,0,-1,0,0.9323832,0,0,1.110223E-16,0,0,0.981456,0.9323832,0,0,11.89255,18.89569,0,0.981456,-0.981456,26.68327,68.41851,0.1349515,1.025622,0,0,18.89569
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,45.92765,45.92765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.98305,17.91423,0,0,0,26.68327,68.41851,0.1349515,0,0,0,17.91423
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,45.42997,45.42997,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0,0.1642797,0.1560657,0,0,12.98305,17.91423,0,0.1642797,-0.1642797,26.51011,67.97449,0.1349515,0.1716723,0,0,17.91423
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.01845801,45.2671,45.214,0.4980698,0.4980698,0,0,0,0.4980698,3.705908,0,5.551115E-17,0,0.01845801,0.524284,0.4980698,0,0,13.16559,17.74995,0,0.505826,-0.505826,25.97692,66.60735,0.1349515,0.5478768,0.01476641,0,17.76841
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.08801725,45.04428,44.79144,2.437838,2.437838,0,0,0,2.437838,3.610464,0,0,0,0.08801725,2.566145,2.437838,0,0,13.72762,17.24412,0,2.478127,-2.478127,23.36474,59.90948,0.1349515,2.681621,0.0704138,0,17.33214
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.6478477,47.5561,45.66473,7.943207,7.943207,12,0,3.372,7.943207,8.155996,0,0,0,0.6478477,0,0,4.056793,3.853953,16.48109,14.766,4.501801,0,4.501801,27.63552,70.86018,0.1350853,8.737528,0.5182781,12,15.41384
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.44014,52.29265,47.95595,6.048516,6.048516,0,-1,0,6.048516,23.80981,0,8.881784E-16,0,1.44014,6.366859,6.048516,0,0,11.97929,18.81762,0,4.926719,-4.926719,22.44231,57.54427,0.1350853,6.653368,1.152112,0,20.25776
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.4649365,51.48959,50.09692,0,0,0,0,0,0,0,0,0,0,0.4649365,0,0,0,0,17.45342,13.8909,0.4649365,0,0.4649365,22.88338,58.67523,0.1350734,0,0.3719492,0,14.35583
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.117187,62.31346,52.26607,1.345441,1.345441,0,0,0,1.345441,231.6851,0,0,0,3.117187,1.416254,1.345441,0,0,16.98849,14.30934,1.700933,0,1.700933,24.49703,62.81277,0.1350299,1.479985,2.493749,0,17.42653
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,4.572701,70.08727,54.51033,1.480236,1.480236,0,0,0,1.480236,308.9169,0,0,0,4.572701,1.558143,1.480236,0,0,15.28755,15.84018,3.014557,0,3.014557,27.35689,70.14574,0.1349528,1.62826,3.65816,0,20.41288
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.136098,67.24952,56.78277,0.3342034,0.3342034,0,0,0,0.3342034,938.3799,0,0,0,3.136098,0.3517931,0.3342034,0,0,12.273,18.55328,2.784305,0,2.784305,29.99832,76.9186,0.1348816,0.3676237,2.508878,0,21.68938
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,2.839583,67.71915,58.21009,3.514261,3.514261,0,-1,0,3.514261,80.80169,0,0,0,2.839583,3.699223,3.514261,0,0,9.488691,21.05916,0,0.8596399,-0.8596399,29.09217,74.59517,0.1348816,3.865688,2.271666,0,23.89874
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.038961,65.62221,58.89557,8.562996,8.36,0,-1,0,8.36,24.38948,0,0.2029958,1.059295,2.038961,8.8,8.36,0,0,10.44385,20.19952,0,6.761039,-6.761039,21.96541,56.32146,0.1348816,9.419295,1.631168,0,22.23848
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.8402492,62.45161,59.7407,1.318956,1.318956,0,-1,0,1.318956,63.7056,0,0,0,0.8402492,1.388375,1.318956,0,0,17.95611,13.43848,0,0.548126,-0.548126,21.38764,54.83999,0.1348816,1.450852,0.6721994,0,14.27873
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.3677572,60.4318,59.2618,0,0,0,-1,0,0,0,0,0,0,0.3677572,0,0,0,0,18.56514,12.89035,0.3677572,0,0.3677572,21.73652,55.73456,0.1348722,0,0.2942058,0,13.25811
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4182124,58.72696,57.41192,8.270865,8.270865,0,-1,0,8.270865,5.056452,0,1.776357E-15,0.7379521,0.4182124,8.706174,8.270865,0,0,18.19738,13.22133,0,8.287962,-8.287962,13.00024,33.33389,0.1348722,9.097952,0.3345699,0,13.63954
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,55.77802,55.77802,1.672003,1.672003,0,-1,0,1.672003,0,0,0,0,0,1.760003,1.672003,0,0,27.40623,4.93337,0,1.760003,-1.760003,11.14504,28.57697,0.1348722,1.839203,0,0,4.93337
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,54.01265,54.01265,4.212807,3.014699,0,-1,0,3.014699,0,0,1.198108,1.619389,0,3.173367,3.014699,0,0,29.36179,3.173367,0,3.173367,-3.173367,7.800015,20,0.1348722,4.634088,0,0,3.173367
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,52.36936,52.36936,11.1593,0,0,-1,0,0,0,0,11.1593,12.27523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348722,12.27523,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,50.76363,50.76363,1.970344,0,0,-1,0,0,0,0,1.970344,2.167378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348722,2.167378,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,49.70253,49.70253,1.017256,0,0,-1,0,0,0,0,1.017256,1.118981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348722,1.118981,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,48.78229,48.78229,0.05685892,0,0,-1,0,0,0,0,0.05685892,0.06254481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348722,0.06254481,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,47.77753,47.77753,1.646991,0,0,-1,0,0,0,0,1.646991,1.811691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348722,1.811691,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,47.12022,47.12022,1.956764,0,0,-1,0,0,0,0,1.956764,2.15244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348722,2.15244,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,46.37839,46.37839,0.01797945,0,0,-1,0,0,0,0,0.01797945,0.0197774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348722,0.0197774,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,45.79619,45.79619,0.3007414,0,0,-1,0,0,0,0,0.3007414,0.3308155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348722,0.3308155,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,45.28912,45.28912,0.5592379,0.5592379,9.359238,0,2.703887,0.5592379,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.134997,0.6151617,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1016507,45.37517,45.08253,1.132461,1.132461,9.932461,0,2.848912,1.132461,8.976089,1.776357E-15,0,0,0.1016507,0,0,8.8,8.36,24.52775,7.524,8.461651,0,8.461651,23.75843,60.91894,0.1351492,1.245707,0.08132055,12,7.625651
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.235423,48.28379,44.65997,7.098367,7.098367,12,0,3.372,7.098367,17.40433,0,0,0,1.235423,0,0,4.901633,4.656551,16.0661,15.13949,5.891974,0,5.891974,29.34805,75.25127,0.135321,7.808204,0.9883385,12,16.37491
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,3.815447,57.39413,45.5051,1.936665,1.936665,8.630013,0,2.519393,1.936665,197.0112,0,0,0,3.815447,0,0,6.693349,6.358681,10.17413,20.44226,10.17413,0,10.17413,39.00008,100,0.1353597,2.130331,3.052358,12,24.25771
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,3.888033,60.17199,47.82449,2.664375,2.664375,0,-1,0,2.664375,145.9266,1.083428,0,0,3.888033,2.804605,2.664375,0,0,0,29.59898,0,0,0,39.00008,100,0.1353597,2.930812,3.110426,0,33.48701
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,2.775415,58.66046,49.93729,2.542574,2.542574,0,0,0,2.542574,109.1577,0.09902146,0,0,2.775415,2.676394,2.542574,0,0,0,29.59898,0,0,0,39.00008,100,0.1353597,2.796831,2.220332,0,32.37439
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,3.779928,64.47598,52.10643,9.37724,9.37724,5.786308,0,1.799936,9.37724,40.30961,4.440892E-16,0,0,3.779928,3.779928,3.590932,0,0,0,29.59898,0,0,0,39.00008,100,0.1353597,10.31496,3.023943,12,33.37891
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,3.833488,67.07247,54.29436,4.649184,4.649184,0,0,0,4.649184,82.45507,0,0,0,3.833488,4.893878,4.649184,0,0,0,29.59898,0,1.06039,-1.06039,37.88233,97.13398,0.1353597,5.114102,3.066791,0,33.43246
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,5.034957,74.25195,56.5668,4.788865,4.788865,0,0,0,4.788865,105.1388,0,0,0,5.034957,5.04091,4.788865,0,0,1.178211,28.53859,0,0.005953293,-0.005953293,37.87605,97.11789,0.1353597,5.267751,4.027966,0,33.57354
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,4.546982,73.92668,57.99411,3.50635,3.50635,0,-1,0,3.50635,129.6785,0,0,0,4.546982,3.690895,3.50635,0,0,1.184826,28.53263,0.8560875,0,0.8560875,38.68821,99.20034,0.1353379,3.856985,3.637586,0,33.07962
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,3.892308,72.13918,58.6796,2.581862,2.581862,0,-1,0,2.581862,150.7559,0.8458203,0,0,3.892308,2.717749,2.581862,0,0,0.3287382,29.30311,0.3287382,0,0.3287382,39.00008,100,0.1353295,2.840048,3.113846,0,33.19542
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,2.772465,68.88741,59.52472,4.301672,4.301672,0,-1,0,4.301672,64.45087,0,8.881784E-16,0,2.772465,4.528076,4.301672,0,0,0,29.59898,0,1.755611,-1.755611,37.1495,95.25494,0.1353295,4.731839,2.217972,0,32.37144
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.748862,64.73225,58.99887,0,0,0,-1,0,0,0,0,0,0,1.748862,0,0,0,0,1.950679,27.84337,1.748862,0,1.748862,38.80862,99.50908,0.135285,0,1.39909,0,29.59223
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.3873705,58.36404,57.14899,11.4455,8.36,0,-1,0,8.36,4.633618,0,3.085499,4.230049,0.3873705,8.8,8.36,0,0,0.2018167,29.41734,0,8.412629,-8.412629,29.94093,76.77145,0.135285,12.59005,0.3098964,0,29.80471
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,55.45875,55.45875,3.893452,3.893452,0,-1,0,3.893452,0,0,0,0,0,4.098371,3.893452,0,0,9.549183,21.00471,0,4.098371,-4.098371,25.62087,65.6944,0.135285,4.282797,0,0,21.00471
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,53.72155,53.72155,3.735569,3.735569,0,-1,0,3.735569,0,0,4.440892E-16,0,0,3.932178,3.735569,0,0,14.10293,16.90634,0,3.932178,-3.932178,21.47599,55.06652,0.135285,4.109127,0,0,16.90634
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,52.07826,52.07826,4.625799,4.625799,0,-1,0,4.625799,0,0,8.881784E-16,0,0,4.869262,4.625799,0,0,18.47202,12.97416,0,4.869262,-4.869262,16.34333,41.9059,0.135285,5.088378,0,0,12.97416
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,50.49131,50.49131,1.30425,1.30425,0,-1,0,1.30425,0,0,2.220446E-16,0,0,1.372895,1.30425,0,0,23.88231,8.104903,0,1.372895,-1.372895,14.89618,38.19524,0.135285,1.434675,0,0,8.104903
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,49.46777,49.46777,0.5901425,0.5901425,0,-1,0,0.5901425,0,0,1.110223E-16,0,0,0.6212026,0.5901425,0,0,25.40774,6.732008,0,0.6212026,-0.6212026,14.24137,36.51626,0.135285,0.6491568,0,0,6.732008
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,48.56631,48.56631,1.272602,1.272602,0,-1,0,1.272602,0,0,2.220446E-16,0,0,1.339581,1.272602,0,0,26.09797,6.110806,0,1.339581,-1.339581,12.82933,32.89565,0.135285,1.399862,0,0,6.110806
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,47.58973,47.58973,1.252172,1.252172,0,-1,0,1.252172,0,0,0,0,0,1.318076,1.252172,0,0,27.58639,4.771224,0,1.318076,-1.318076,11.43995,29.33316,0.135285,1.37739,0,0,4.771224
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,46.93241,46.93241,0.944885,0.944885,0,-1,0,0.944885,0,0,1.110223E-16,0,0,0.9946158,0.944885,0,0,29.05092,3.453149,0,0.9946158,-0.9946158,10.39154,26.64491,0.135285,1.039374,0,0,3.453149
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,46.21875,46.21875,1.294853,1.294853,0,-1,0,1.294853,0,0,2.220446E-16,0,0,1.363003,1.294853,0,0,30.15605,2.458533,0,1.363003,-1.363003,8.954805,22.96099,0.135285,1.424338,0,0,2.458533
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,45.63656,45.63656,1.672219,1.040753,0,-1,0,1.040753,0,0,0.6314659,0.7986878,0,1.09553,1.040753,0,0,31.6705,1.09553,0,1.09553,-1.09553,7.800015,20,0.135285,1.839441,0,0,1.09553
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,45.15766,45.15766,0.3286082,0.3286082,9.128608,0,2.645538,0.3286082,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1353962,0.361469,0,12,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.188895,45.49528,44.95107,1.087627,1.087627,9.887628,0,2.83757,1.087627,17.36762,0,0,0,0.188895,0,0,8.8,8.36,24.52775,7.524,8.548895,0,8.548895,23.8412,61.13116,0.1355421,1.19639,0.151116,12,7.712895
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,1.956135,50.34394,44.52851,2.241042,2.241042,11.04104,0,3.129384,2.241042,87.28688,1.776357E-15,0,0,1.956135,0,0,8.8,8.36,15.97886,15.21801,10.31614,0,10.31614,33.62795,86.22533,0.1357034,2.465146,1.564908,12,17.17414
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.286521,58.86509,45.37363,1.914247,1.914247,0,0,0,1.914247,223.9273,0,0,0,4.286521,2.014997,1.914247,0,0,5.662723,24.50253,2.271524,0,2.271524,35.78291,91.75085,0.1356457,2.105672,3.429217,0,28.78905
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,5.905386,67.40553,47.67424,7.069051,7.069051,0,-1,0,7.069051,83.53859,0,0,0,5.905386,7.441107,7.069051,0,0,3.391199,26.5469,0,1.535721,-1.535721,34.16411,87.60011,0.1356457,7.775957,4.724308,0,32.45229
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,4.959847,66.21937,49.78704,4.91409,4.91409,0,0,0,4.91409,100.9311,8.881784E-16,0,0,4.959847,5.172726,4.91409,0,0,5.097555,25.01118,0,0.2128791,-0.2128791,33.93972,87.02474,0.1356457,5.405499,3.967878,0,29.97103
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,7.126045,77.58344,51.91863,2.43969,2.43969,0,0,0,2.43969,292.0882,0,0,0,7.126045,2.568094,2.43969,0,0,5.334088,24.7983,4.557951,0,4.557951,38.26377,98.11204,0.1355302,2.683659,5.700836,0,31.92435
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,5.926902,75.09332,54.14411,4.135181,4.135181,0,0,0,4.135181,143.3287,0.7979428,0,0,5.926902,4.352823,4.135181,0,0,0.7761368,28.90046,0.7761368,0,0.7761368,39.00008,100,0.1355106,4.5487,4.741522,0,34.82736
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,7.208439,83.54662,56.36021,3.189177,3.189177,0,0,0,3.189177,226.0282,3.85141,0,0,7.208439,3.357029,3.189177,0,0,0,29.59898,0,0,0,39.00008,100,0.1355106,3.508095,5.766751,0,36.80742
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,6.060855,79.95994,57.73119,0.480454,0.480454,0,-1,0,0.480454,1261.485,5.555114,0,0,6.060855,0.5057411,0.480454,0,0,0,29.59898,0,0,0,39.00008,100,0.1355106,0.5284994,4.848684,0,35.65983
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,5.54057,78.51304,58.41667,3.440761,3.440761,0,-1,0,3.440761,161.0275,1.918717,0,0,5.54057,3.621853,3.440761,0,0,0,29.59898,0,0,0,39.00008,100,0.1355106,3.784837,4.432456,0,35.13955
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,3.900138,72.81586,59.2618,8.975177,8.36,0,-1,0,8.36,46.65237,0,0.6151769,1.512695,3.900138,8.8,8.36,0,0,0,29.59898,0,4.899862,-4.899862,33.83517,86.75668,0.1355106,9.872695,3.120111,0,33.49911
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.214643,66.06517,58.73594,4.285809,4.285809,0,-1,0,4.285809,51.67386,0,8.881784E-16,0,2.214643,4.511378,4.285809,0,0,5.444291,24.69912,0,2.296735,-2.296735,31.4142,80.54906,0.1355106,4.71439,1.771714,0,26.91376
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.3798571,58.0752,56.88606,4.878178,4.878178,0,-1,0,4.878178,7.786863,0,0,0,0.3798571,5.134924,4.878178,0,0,7.996219,22.40238,0,4.755067,-4.755067,26.40192,67.69709,0.1355106,5.365996,0.3038856,0,22.78224
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,55.19582,55.19582,2.911714,2.911714,0,-1,0,2.911714,0,0,4.440892E-16,0,0,3.064962,2.911714,0,0,13.27963,17.64731,0,3.064962,-3.064962,23.17116,59.41312,0.1355106,3.202885,0,0,17.64731
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,53.45863,53.45863,7.79037,7.79037,0,-1,0,7.79037,0,0,8.881784E-16,0.2094068,0,8.200389,7.79037,0,0,16.68514,14.58235,0,8.200389,-8.200389,14.52719,37.24914,0.1355106,8.569407,0,0,14.58235
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,51.84351,51.84351,2.439641,2.439641,0,-1,0,2.439641,0,0,4.440892E-16,0,0,2.568043,2.439641,0,0,25.79668,6.381963,0,2.568043,-2.568043,11.82024,30.30825,0.1355106,2.683605,0,0,6.381963
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,50.28473,50.28473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.65006,3.81392,0,0,0,11.82024,30.30825,0.1355106,0,0,0,3.81392
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,49.2518,49.2518,0.8427127,0.8427127,0,-1,0,0.8427127,0,0,1.110223E-16,0,0,0.887066,0.8427127,0,0,28.65006,3.81392,0,0.887066,-0.887066,10.88519,27.91069,0.1355106,0.926984,0,0,3.81392
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,48.37851,48.37851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.63569,2.926854,0,0,0,10.88519,27.91069,0.1355106,0,0,0,2.926854
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,47.40192,47.40192,1.009447,1.009447,0,-1,0,1.009447,0,0,0,0,0,1.062575,1.009447,0,0,29.63569,2.926854,0,1.062575,-1.062575,9.765138,25.03876,0.1355106,1.110391,0,0,2.926854
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,46.77278,46.77278,1.344966,1.344966,0,-1,0,1.344966,0,0,2.220446E-16,0,0,1.415754,1.344966,0,0,30.81633,1.864278,0,1.415754,-1.415754,8.272801,21.21227,0.1355106,1.479463,0,0,1.864278
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,46.05912,46.05912,1.137352,0.4260982,0,-1,0,0.4260982,0,0,0.7112535,0.8249886,0,0.4485244,0.4260982,0,0,32.38939,0.4485244,0,0.4485244,-0.4485244,7.800015,20,0.1355106,1.251087,0,0,0.4485244
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,45.44875,45.44875,1.041165,0,0,-1,0,0,0,0,1.041165,1.145281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1355106,1.145281,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,45.00741,45.00741,0.5468816,0.5468816,9.346882,0,2.700761,0.5468816,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1356321,0.6015697,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1773224,45.27341,44.76327,0.8501537,0.8501537,9.650154,0,2.777489,0.8501537,20.85768,1.776357E-15,0,0,0.1773224,0,0,8.8,8.36,24.52775,7.524,8.537322,0,8.537322,23.83022,61.10301,0.1357645,0.9351692,0.1418579,12,7.701323
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.8733847,46.90805,44.36888,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8733847,0,0,8.8,8.36,15.99043,15.20759,9.233385,0,9.233385,32.58978,83.56338,0.1358346,0,0.6987077,12,16.08097
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.703754,53.38698,45.18583,4.853886,4.853886,0,0,0,4.853886,55.70287,0,0,0,2.703754,5.109353,4.853886,0,0,6.757046,23.51764,0,2.4056,-2.4056,30.05406,77.06153,0.1358346,5.339274,2.163003,0,26.22139
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,2.776111,56.0591,47.48643,3.304533,3.304533,0,-1,0,3.304533,84.00918,0,0,0,2.776111,3.478456,3.304533,0,0,9.429935,21.11204,0,0.7023449,-0.7023449,29.31372,75.16323,0.1358346,3.634987,2.220889,0,23.88815
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.054634,62.70386,49.59924,3.324724,3.324724,0,0,0,3.324724,121.954,0,0,0,4.054634,3.49971,3.324724,0,0,10.21032,20.40969,0.5549245,0,0.5549245,29.84017,76.5131,0.1358206,3.657197,3.243707,0,24.46433
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,2.804169,60.67666,51.74021,4.339297,4.339297,0,0,0,4.339297,64.62266,0,0,0,2.804169,4.567681,4.339297,0,0,9.655394,20.90912,0,1.763512,-1.763512,27.98126,71.74668,0.1358206,4.773227,2.243335,0,23.71329
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.015099,63.71393,53.89997,2.864716,2.864716,0,0,0,2.864716,105.2495,0,0,0,3.015099,3.015491,2.864716,0,0,11.61485,19.14561,0,0.0003917314,-0.0003917314,27.98085,71.74562,0.1358206,3.151188,2.412079,0,22.16071
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.533513,60.99512,56.09728,0,0,0,0,0,0,0,0,0,0,1.533513,0,0,0,0,11.61529,19.14522,1.533513,0,1.533513,29.43567,75.47592,0.1357819,0,1.22681,0,20.67873
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.4847495,59.05226,57.5246,0,0,0,-1,0,0,0,0,0,0,0.4847495,0,0,0,0,10.08177,20.52538,0.4847495,0,0.4847495,29.89554,76.65508,0.1357697,0,0.3877996,0,21.01013
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.604739,63.42276,58.21009,4.337104,4.337104,0,-1,0,4.337104,37.00024,0,8.881784E-16,0,1.604739,4.565373,4.337104,0,0,9.597024,20.96166,0,2.960634,-2.960634,26.77476,68.65309,0.1357697,4.770815,1.283791,0,22.56639
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.7350495,61.35233,58.99887,6.930988,6.930988,0,-1,0,6.930988,10.60526,0,0,0,0.7350495,7.295776,6.930988,0,0,12.88662,18.00102,0,6.560727,-6.560727,19.85915,50.92078,0.1357697,7.624086,0.5880396,0,18.73607
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.263365,59.30443,58.47301,3.226336,3.226336,0,-1,0,3.226336,8.162977,0,4.440892E-16,0,0.263365,3.396143,3.226336,0,0,20.17631,11.4403,0,3.132778,-3.132778,16.55691,42.45353,0.1357697,3.548969,0.210692,0,11.70366
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.3685294,57.77446,56.62314,0,0,0,-1,0,0,0,0,0,0,0.3685294,0,0,0,0,23.65718,8.307518,0.3685294,0,0.3685294,16.90653,43.34998,0.1357604,0,0.2948235,0,8.676047
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,54.9329,54.9329,8.124906,8.124906,0,-1,0,8.124906,0,0,1.776357E-15,0.7301617,0,8.552532,8.124906,0,0,23.28865,8.639194,0,8.552532,-8.552532,7.891366,20.23423,0.1357604,8.937396,0,0,8.639194
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,53.24265,53.24265,6.617942,0.08232891,0,-1,0,0.08232891,0,0,6.535613,7.197407,0,0.08666201,0.08232891,0,0,32.79146,0.08666201,0,0.08666201,-0.08666201,7.800015,20,0.1357604,7.279736,0,0,0.08666201
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,51.6557,51.6557,3.867257,0,0,-1,0,0,0,0,3.867257,4.253983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357604,4.253983,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,50.12509,50.12509,0.81977,0,0,-1,0,0,0,0,0.81977,0.901747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357604,0.901747,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,49.09217,49.09217,0.3364459,0,0,-1,0,0,0,0,0.3364459,0.3700905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357604,0.3700905,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,48.20009,48.20009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357604,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,47.25168,47.25168,0.6449873,0,0,-1,0,0,0,0,0.6449873,0.709486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357604,0.709486,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,46.64131,46.64131,0.8587463,0,0,-1,0,0,0,0,0.8587463,0.944621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357604,0.944621,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,45.92765,45.92765,0.4837425,0,0,-1,0,0,0,0,0.4837425,0.5321168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357604,0.5321168,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,45.34546,45.34546,0.2050763,0,0,-1,0,0,0,0,0.2050763,0.2255839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1357604,0.2255839,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,44.89473,44.89473,1.100774,1.100774,9.900773,0,2.840896,1.100774,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1359097,1.210851,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1245449,44.98946,44.6318,0.8570687,0.8570687,9.657068,0,2.779238,0.8570687,14.53149,1.776357E-15,0,0,0.1245449,0,0,8.8,8.36,24.52775,7.524,8.484545,0,8.484545,23.78015,60.97463,0.1360427,0.9427755,0.0996359,12,7.648545
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.603387,48.96131,44.23741,5.248662,5.248662,12,0,3.372,5.248662,30.54849,0,0,0,1.603387,0,0,6.751338,6.413772,16.04321,15.16009,8.017159,0,8.017159,31.3859,80.4765,0.1362711,5.773528,1.282709,12,16.76348
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,2.628096,53.00586,45.05436,5.656345,5.656345,0,0,0,5.656345,46.46278,0,8.881784E-16,0,2.628096,5.954048,5.656345,0,0,8.026051,22.37553,0,3.325952,-3.325952,27.88004,71.48713,0.1362711,6.22198,2.102477,0,25.00363
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.311868,57.66572,47.3268,4.071966,4.071966,0,-1,0,4.071966,81.33338,0,0,0,3.311868,4.28628,4.071966,0,0,11.72155,19.04958,0,0.9744123,-0.9744123,26.85292,68.85349,0.1362711,4.479163,2.649494,0,22.36145
