Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,49.7307,49.7307,1.659824,0,0,-1,0,0,0,0,1.659824,1.825807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383971,1.825807,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,48.30339,48.30339,4.754761,0,0,-1,0,0,0,0,4.754761,5.230237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383971,5.230237,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,47.03571,47.03571,0.6454678,0,0,-1,0,0,0,0,0.6454678,0.7100145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383971,0.7100145,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,46.08729,46.08729,1.351166,0,0,-1,0,0,0,0,1.351166,1.486282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383971,1.486282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,45.27034,45.27034,1.4653,0,0,-1,0,0,0,0,1.4653,1.61183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383971,1.61183,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,44.55668,44.55668,0.7310001,0,0,-1,0,0,0,0,0.7310001,0.8041002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383971,0.8041002,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,43.84302,43.84302,1.726262,0,0,-1,0,0,0,0,1.726262,1.898888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383971,1.898888,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,43.31717,43.31717,0.7488241,0,0,-1,0,0,0,0,0.7488241,0.8237065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383971,0.8237065,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,42.86644,42.86644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383971,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,42.49083,42.49083,0.2929765,0.2929765,9.092977,0,2.636523,0.2929765,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1384871,0.3222741,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.01188846,42.21449,42.18095,1.884365,1.884365,10.68436,0,3.039144,1.884365,0.6309,0,0,0,0.01188846,0,0,8.8,8.36,24.52775,7.524,8.371888,0,8.371888,23.67328,60.70059,0.138649,2.072801,0.009510765,12,7.535889
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.2746197,42.61032,41.83351,7.085438,7.085438,12,0,3.372,7.085438,3.875833,0,0,0,0.2746197,0,0,4.914562,4.668834,16.15586,15.0587,4.943453,0,4.943453,28.36305,72.72562,0.1387734,7.793982,0.2196958,12,15.33332
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.398691,43.73936,42.60351,6.60886,6.60886,12,0,3.372,6.60886,6.032674,0,0,0,0.398691,0,0,5.39114,5.121583,11.21241,19.50781,5.520274,0,5.520274,33.60004,86.15379,0.1389116,7.269745,0.3189528,12,19.9065
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.061169,47.57051,44.47217,5.111276,5.111276,0,-1,0,5.111276,20.76133,0,0,0,1.061169,5.380291,5.111276,0,0,5.692137,24.47606,0,4.319122,-4.319122,29.04729,74.48008,0.1389116,5.622404,0.8489351,0,25.53722
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.624274,51.34229,46.48168,6.650777,6.650777,0,0,0,6.650777,24.42232,0,8.881784E-16,0,1.624274,7.000818,6.650777,0,0,10.49116,20.15693,0,5.376544,-5.376544,23.37991,59.94838,0.1389116,7.315855,1.299419,0,21.78121
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,1.721357,53.69504,48.46302,0,0,0,0,0,0,0,0,0,0,1.721357,0,0,0,0,16.4651,14.78039,1.721357,0,1.721357,25.01294,64.1356,0.138873,0,1.377085,0,16.50175
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.293114,54.3063,50.35985,4.864912,4.864912,0,0,0,4.864912,26.58043,0,8.881784E-16,0,1.293114,5.12096,4.864912,0,0,14.74374,16.32961,0,3.827846,-3.827846,20.97803,53.78972,0.138873,5.351403,1.034491,0,17.62272
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.6556517,54.32362,52.32241,1.556977,1.556977,0,0,0,1.556977,42.11055,0,0,0,0.6556517,1.638923,1.556977,0,0,18.9969,12.50176,0,0.9832717,-0.9832717,19.94157,51.13214,0.138873,1.712675,0.5245214,0,13.15742
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2305471,54.26533,53.56192,1.663466,1.663466,0,-1,0,1.663466,13.85944,0,2.220446E-16,0,0.2305471,1.751017,1.663466,0,0,20.08943,11.51849,0,1.52047,-1.52047,18.33886,47.02261,0.138873,1.829813,0.1844377,0,11.74904
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.5946534,55.84631,54.01265,0,0,0,-1,0,0,0,0,0,0,0.5946534,0,0,0,0,21.77884,9.998022,0.5946534,0,0.5946534,18.90299,48.46912,0.1388597,0,0.4757227,0,10.59268
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3271729,55.62096,54.61363,2.261514,2.261514,0,-1,0,2.261514,14.46698,0,0,0,0.3271729,2.380541,2.261514,0,0,21.18419,10.53321,0,2.053368,-2.053368,16.73855,42.91928,0.1388597,2.487666,0.2617383,0,10.86038
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2048813,54.72419,54.09716,3.174646,3.174646,0,-1,0,3.174646,6.453674,0,4.440892E-16,0,0.2048813,3.341733,3.174646,0,0,23.46571,8.479842,0,3.136852,-3.136852,13.43202,34.44101,0.1388597,3.492111,0.1639051,0,8.684724
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.4629067,53.88139,52.47265,0,0,0,-1,0,0,0,0,0,0,0.4629067,0,0,0,0,26.9511,5.34299,0.4629067,0,0.4629067,13.87117,35.56704,0.1388493,0,0.3703254,0,5.805897
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,50.97021,50.97021,4.329412,4.329412,0,-1,0,4.329412,0,0,8.881784E-16,0,0,4.557276,4.329412,0,0,26.48819,5.759606,0,4.557276,-4.557276,9.067383,23.24965,0.1388493,4.762353,0,0,5.759606
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,49.65558,49.65558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.55183,1.20233,0,0,0,9.067383,23.24965,0.1388493,0,0,0,1.20233
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,48.24705,48.24705,4.050994,1.142214,0,-1,0,1.142214,0,0,2.90878,3.313879,0,1.20233,1.142214,0,0,31.55183,1.20233,0,1.20233,-1.20233,7.800015,20,0.1388493,4.456093,0,0,1.20233
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,46.97936,46.97936,0.3384956,0,0,-1,0,0,0,0,0.3384956,0.3723451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388493,0.3723451,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,46.03095,46.03095,0.8853235,0,0,-1,0,0,0,0,0.8853235,0.9738559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388493,0.9738559,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,45.214,45.214,1.245175,0,0,-1,0,0,0,0,1.245175,1.369692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388493,1.369692,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,44.50034,44.50034,0.4796305,0,0,-1,0,0,0,0,0.4796305,0.5275935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388493,0.5275935,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,43.78668,43.78668,1.155912,0,0,-1,0,0,0,0,1.155912,1.271503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388493,1.271503,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,43.26083,43.26083,1.697535,0,0,-1,0,0,0,0,1.697535,1.867289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388493,1.867289,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,42.8101,42.8101,0.489387,0,0,-1,0,0,0,0,0.489387,0.5383257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1388493,0.5383257,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,42.44388,42.44388,1.425518,1.425518,10.22552,0,2.923056,1.425518,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1389896,1.568069,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.1389468,42.51741,42.12461,1.867815,1.867815,10.66782,0,3.034957,1.867815,7.439,0,0,0,0.1389468,0,0,8.8,8.36,24.52775,7.524,8.498947,0,8.498947,23.79382,61.00967,0.1391465,2.054596,0.1111574,12,7.662947
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.609466,46.44234,41.77717,1.776288,1.776288,10.57629,0,3.011801,1.776288,90.60837,1.776357E-15,0,0,1.609466,0,0,8.8,8.36,16.02881,15.17305,9.969466,0,9.969466,33.25168,85.26055,0.1392658,1.953917,1.287573,12,16.78252
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.335134,49.41933,42.519,1.9051,1.9051,0,0,0,1.9051,122.5728,0,0,0,2.335134,2.005368,1.9051,0,0,6.059341,24.14557,0.3297653,0,0.3297653,33.56453,86.06271,0.1392584,2.09561,1.868107,0,26.48071
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.094545,57.13319,44.39705,5.236463,5.236463,0,-1,0,5.236463,78.19296,0,0,0,4.094545,5.512066,5.236463,0,0,5.729576,24.44236,0,1.417521,-1.417521,32.07033,82.23145,0.1392584,5.760109,3.275636,0,28.53691
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,4.667785,61.35168,46.40656,5.847074,5.847074,0,0,0,5.847074,79.83112,0,8.881784E-16,0,4.667785,6.154814,5.847074,0,0,7.304598,23.02484,0,1.48703,-1.48703,30.50286,78.2123,0.1392584,6.431781,3.734228,0,27.69263
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,5.441625,66.43465,48.37851,1.580276,1.580276,0,0,0,1.580276,344.3466,0,0,0,5.441625,1.663448,1.580276,0,0,8.956854,21.53781,3.778177,0,3.778177,34.08715,87.40279,0.1391739,1.738303,4.3533,0,26.97943
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,6.08287,71.17033,50.28473,2.56759,2.56759,0,0,0,2.56759,236.9097,0,0,0,6.08287,2.702726,2.56759,0,0,5.178677,24.93817,3.380143,0,3.380143,37.29384,95.62504,0.1390984,2.824349,4.866296,0,31.02104
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,5.218476,70.00391,52.2379,7.306563,7.306563,0,0,0,7.306563,71.42177,0,8.881784E-16,0,5.218476,7.691119,7.306563,0,0,1.798533,27.9803,0,2.472642,-2.472642,34.68745,88.94199,0.1390984,8.037219,4.174781,0,33.19878
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,4.546515,68.8241,53.47741,4.582949,4.582949,0,-1,0,4.582949,99.20501,0,0,0,4.546515,4.824157,4.582949,0,0,4.545914,25.50766,0,0.2776418,-0.2776418,34.39479,88.19158,0.1390984,5.041244,3.637212,0,30.05417
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,3.551238,65.64581,53.92814,4.093576,4.093576,0,-1,0,4.093576,86.75147,0,8.881784E-16,0,3.551238,4.309028,4.093576,0,0,4.854404,25.23001,0,0.7577899,-0.7577899,33.596,86.14343,0.1390984,4.502934,2.84099,0,28.78125
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,1.740428,60.09079,54.56667,2.673332,2.673332,0,-1,0,2.673332,65.10331,4.440892E-16,0,0,1.740428,2.814034,2.673332,0,0,5.696393,24.47222,0,1.073606,-1.073606,32.46432,83.24169,0.1390984,2.940665,1.392342,0,26.21265
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.042758,60.56452,54.0596,3.707552,3.707552,0,-1,0,3.707552,55.09722,0,0,0,2.042758,3.902687,3.707552,0,0,6.889289,23.39862,0,1.859928,-1.859928,30.50379,78.21468,0.1390984,4.078308,1.634206,0,25.44138
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.4608529,53.82769,52.4257,8.819057,8.36,0,-1,0,8.36,5.512594,0,0.4590562,1.340962,0.4608529,8.8,8.36,0,0,8.955876,21.53869,0,8.339148,-8.339148,21.71355,55.67567,0.1390984,9.700962,0.3686823,0,21.99954
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,50.94204,50.94204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.2216,13.19954,0,0,0,21.71355,55.67567,0.1390984,0,0,0,13.19954
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,49.59924,49.59924,4.111868,4.111868,0,-1,0,4.111868,0,0,8.881784E-16,0,0,4.328283,4.111868,0,0,18.2216,13.19954,0,4.328283,-4.328283,17.15114,43.9772,0.1390984,4.523056,0,0,13.19954
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,48.17192,48.17192,3.461597,3.461597,0,-1,0,3.461597,0,0,4.440892E-16,0,0,3.643786,3.461597,0,0,23.0308,8.87126,0,3.643786,-3.643786,13.31026,34.1288,0.1390984,3.807756,0,0,8.87126
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,46.93241,46.93241,1.210693,1.210693,0,-1,0,1.210693,0,0,0,0,0,1.274413,1.210693,0,0,27.07945,5.227473,0,1.274413,-1.274413,11.96691,30.68431,0.1390984,1.331762,0,0,5.227473
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,45.984,45.984,0.630725,0.630725,0,-1,0,0.630725,0,0,1.110223E-16,0,0,0.6639211,0.630725,0,0,28.49546,3.95306,0,0.6639211,-0.6639211,11.26707,28.88987,0.1390984,0.6937975,0,0,3.95306
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,45.15766,45.15766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.23315,3.289139,0,0,0,11.26707,28.88987,0.1390984,0,0,0,3.289139
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,44.444,44.444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.23315,3.289139,0,0,0,11.26707,28.88987,0.1390984,0,0,0,3.289139
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,43.73034,43.73034,0.1002477,0.1002477,0,-1,0,0.1002477,0,0,1.387779E-17,0,0,0.1055238,0.1002477,0,0,29.23315,3.289139,0,0.1055238,-0.1055238,11.15584,28.60466,0.1390984,0.1102724,0,0,3.289139
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,43.20449,43.20449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.3504,3.183615,0,0,0,11.15584,28.60466,0.1390984,0,0,0,3.183615
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,42.75376,42.75376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.3504,3.183615,0,0,0,11.15584,28.60466,0.1390984,0,0,0,3.183615
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,42.38754,42.38754,1.356474,1.356474,0,0,0,1.356474,0,0,2.220446E-16,0,0,1.427867,1.356474,0,0,29.3504,3.183615,0,1.427867,-1.427867,9.650737,24.74543,0.1390984,1.492121,0,0,3.183615
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.06693608,42.25719,42.06827,0.6444138,0.6444138,0,0,0,0.6444138,10.38713,0,0,0,0.06693608,0.6783303,0.6444138,0,0,30.93692,1.755748,0,0.6113942,-0.6113942,9.00627,23.09295,0.1390984,0.7088552,0.05354887,0,1.822684
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,1.993577,47.55019,41.73022,4.717631,4.717631,11.58816,0,3.267804,4.717631,42.258,0,0,0,1.993577,0,0,6.870525,6.526999,31.61625,1.144354,8.520576,0,8.520576,17.0896,43.8194,0.1392954,5.189394,1.594861,12,3.13793
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.229687,55.50337,42.49083,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.229687,0,0,8.8,8.36,23.09567,8.812872,12.58969,0,12.58969,29.03322,74.44402,0.1392757,0,3.38375,12,13.04256
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,6.07968,64.16423,44.31253,3.461871,3.461871,0,-1,0,3.461871,175.6183,0,0,0,6.07968,3.644075,3.461871,0,0,10.50599,20.14359,2.435605,0,2.435605,31.34384,80.36867,0.1392215,3.808058,4.863744,0,26.22327
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,6.661432,68.80441,46.32204,3.599784,3.599784,0,0,0,3.599784,185.0509,0,0,0,6.661432,3.789246,3.599784,0,0,8.070381,22.33564,2.872186,0,2.872186,34.06864,87.35531,0.1391575,3.959762,5.329145,0,28.99707
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,8.230714,78.08907,48.33156,1.475954,1.475954,0,0,0,1.475954,557.6537,1.478883,0,0,8.230714,1.553636,1.475954,0,0,5.198195,24.9206,5.198195,0,5.198195,39.00008,100,0.139042,1.62355,6.584571,0,33.15132
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,8.487586,81.80557,50.22839,4.538346,4.538346,0,0,0,4.538346,187.0194,3.71038,0,0,8.487586,4.777206,4.538346,0,0,0,29.59898,0,0,0,39.00008,100,0.139042,4.99218,6.790069,0,38.08656
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,8.360739,83.76918,52.18156,6.231025,6.231025,0,0,0,6.231025,134.1792,1.801765,0,0,8.360739,6.558974,6.231025,0,0,0,29.59898,0,0,0,39.00008,100,0.139042,6.854128,6.688591,0,37.95972
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,6.687588,77.53556,53.45863,0.5964766,0.5964766,0,-1,0,0.5964766,1121.182,6.059718,0,0,6.687588,0.6278701,0.5964766,0,0,0,29.59898,0,0,0,39.00008,100,0.139042,0.6561242,5.35007,0,36.28657
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,5.626854,73.5413,53.88119,4.975155,4.975155,0,-1,0,4.975155,113.0991,0.3898491,0,0,5.626854,5.237005,4.975155,0,0,0,29.59898,0,0,0,39.00008,100,0.139042,5.472671,4.501483,0,35.22583
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,4.143175,68.45876,54.51033,0,0,0,-1,0,0,0,4.143175,0,0,4.143175,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.139042,0,3.31454,0,33.74215
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.186764,60.99697,54.01265,2.141683,2.141683,0,-1,0,2.141683,102.1049,0,0,0,2.186764,2.254404,2.141683,0,0,0,29.59898,0,0.06763988,-0.06763988,38.92878,99.81718,0.139042,2.355852,1.749411,0,31.78574
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.4564497,53.78574,52.39753,3.691867,3.691867,0,-1,0,3.691867,12.36366,0,4.440892E-16,0,0.4564497,3.886176,3.691867,0,0,0.07515542,29.53134,0,3.429726,-3.429726,35.31353,90.54733,0.139042,4.061054,0.3651598,0,29.98779
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,50.91387,50.91387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.885962,26.10161,0,0,0,35.31353,90.54733,0.139042,0,0,0,26.10161
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,49.59924,49.59924,1.076427,1.076427,0,-1,0,1.076427,0,0,0,0,0,1.133081,1.076427,0,0,3.885962,26.10161,0,1.133081,-1.133081,34.11916,87.48485,0.139042,1.18407,0,0,26.10161
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,48.17192,48.17192,2.626077,2.626077,0,-1,0,2.626077,0,0,0,0,0,2.764292,2.626077,0,0,5.144941,24.96853,0,2.764292,-2.764292,31.20534,80.01353,0.139042,2.888685,0,0,24.96853
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,46.90424,46.90424,1.089775,1.089775,0,-1,0,1.089775,0,0,0,0,0,1.147132,1.089775,0,0,8.216377,22.20424,0,1.147132,-1.147132,29.99615,76.91306,0.139042,1.198753,0,0,22.20424
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,45.984,45.984,0.08773384,0.08773384,0,-1,0,0.08773384,0,0,1.387779E-17,0,0,0.09235141,0.08773384,0,0,9.490968,21.05711,0,0.09235141,-0.09235141,29.89881,76.66346,0.139042,0.09650723,0,0,21.05711
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,45.15766,45.15766,0.4321965,0.4321965,0,-1,0,0.4321965,0,0,5.551115E-17,0,0,0.4549437,0.4321965,0,0,9.59358,20.96476,0,0.4549437,-0.4549437,29.41926,75.43384,0.139042,0.4754161,0,0,20.96476
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,44.444,44.444,2.676851,2.676851,0,-1,0,2.676851,0,0,4.440892E-16,0,0,2.817738,2.676851,0,0,10.09907,20.50981,0,2.817738,-2.817738,26.4491,67.81807,0.139042,2.944536,0,0,20.50981
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,43.71156,43.71156,0.6386843,0.6386843,0,-1,0,0.6386843,0,0,0,0,0,0.6722993,0.6386843,0,0,13.22989,17.69207,0,0.6722993,-0.6722993,25.74043,66.00098,0.139042,0.7025527,0,0,17.69207
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,43.20449,43.20449,1.331755,1.331755,0,-1,0,1.331755,0,0,0,0,0,1.401848,1.331755,0,0,13.97689,17.01978,0,1.401848,-1.401848,24.26276,62.21207,0.139042,1.464931,0,0,17.01978
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,42.73497,42.73497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.5345,15.61793,0,0,0,24.26276,62.21207,0.139042,0,0,0,15.61793
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,42.3312,42.3312,0.2614091,0.2614091,0,0,0,0.2614091,0,0,0,0,0,0.2751675,0.2614091,0,0,15.5345,15.61793,0,0.2751675,-0.2751675,23.9727,61.46835,0.139042,0.28755,0,0,15.61793
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.131002,42.41019,42.0401,1.265757,1.265757,0,0,0,1.265757,10.34969,0,0,0,0.131002,1.332376,1.265757,0,0,15.84024,15.34276,0,1.201374,-1.201374,22.70634,58.22128,0.139042,1.392333,0.1048016,0,15.47376
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.643575,46.46684,41.70205,0.8428751,0.8428751,0,0,0,0.8428751,194.9963,0,0,0,1.643575,0.8872369,0.8428751,0,0,17.1751,14.14139,0.7563379,0,0.7563379,23.42387,60.06108,0.1390252,0.9271625,1.31486,0,15.78496
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,3.450127,52.89349,42.46266,4.487856,4.487856,0,0,0,4.487856,76.87695,0,0,0,3.450127,4.724059,4.487856,0,0,16.41876,14.82209,0,1.273932,-1.273932,22.08103,56.6179,0.1390252,4.936642,2.760102,0,18.27222
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,5.306005,61.27305,44.29375,2.352366,2.352366,0,-1,0,2.352366,225.5603,0,0,0,5.306005,2.476175,2.352366,0,0,17.83425,13.54816,2.82983,0,2.82983,24.76564,63.50151,0.1389624,2.587603,4.244804,0,18.85416
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,3.49575,57.17019,46.29388,2.425628,2.425628,0,0,0,2.425628,144.1173,0,0,0,3.49575,2.553293,2.425628,0,0,15.00442,16.09501,0.9424574,0,0.9424574,25.65973,65.79406,0.1389415,2.668191,2.7966,0,19.59076
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,3.680883,59.94675,48.27522,0.768389,0.768389,0,0,0,0.768389,479.039,0,0,0,3.680883,0.8088306,0.768389,0,0,14.06196,16.94322,2.872052,0,2.872052,28.3844,72.78037,0.1388778,0.8452279,2.944706,0,20.6241
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,6.42815,72.49669,50.2096,2.299481,2.299481,0,0,0,2.299481,279.5479,0,0,0,6.42815,2.420506,2.299481,0,0,11.18991,19.52806,4.007644,0,4.007644,32.18639,82.52903,0.1387891,2.529429,5.14252,0,25.95621
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,6.624918,75.68286,52.16277,1.068269,1.068269,0,0,0,1.068269,620.1547,0,0,0,6.624918,1.124493,1.068269,0,0,7.182262,23.13494,5.500425,0,5.500425,37.40455,95.90891,0.1386675,1.175096,5.299935,0,29.75986
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,5.967903,74.38519,53.40229,2.426821,2.426821,0,-1,0,2.426821,245.9144,1.731517,0,0,5.967903,2.554548,2.426821,0,0,1.681837,28.08533,1.681837,0,1.681837,39.00008,100,0.1386303,2.669503,4.774322,0,34.05323
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,4.149371,67.72018,53.82484,0.455628,0.455628,0,-1,0,0.455628,910.6926,3.669763,0,0,4.149371,0.4796084,0.455628,0,0,0,29.59898,0,0,0,39.00008,100,0.1386303,0.5011908,3.319497,0,33.74835
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,2.592346,62.7906,54.40704,1.290364,1.290364,0,-1,0,1.290364,200.9004,1.234068,0,0,2.592346,1.358277,1.290364,0,0,0,29.59898,0,0,0,39.00008,100,0.1386303,1.4194,2.073877,0,32.19132
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.316325,58.0771,53.95631,2.866361,2.866361,0,-1,0,2.866361,45.9232,0,4.440892E-16,0,1.316325,3.017222,2.866361,0,0,0,29.59898,0,1.700897,-1.700897,37.20718,95.40282,0.1386303,3.152997,1.05306,0,30.9153
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.4519391,53.71503,52.34119,2.610873,2.610873,0,-1,0,2.610873,17.30988,0,4.440892E-16,0,0.4519391,2.748288,2.610873,0,0,1.889886,27.89808,0,2.296349,-2.296349,34.78661,89.19626,0.1386303,2.871961,0.3615513,0,28.35002
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,50.89509,50.89509,4.389425,4.389425,0,-1,0,4.389425,0,0,0,0,0,4.620448,4.389425,0,0,4.441385,25.60173,0,4.620448,-4.620448,29.91623,76.70813,0.1386303,4.828368,0,0,25.60173
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,49.59924,49.59924,5.165479,5.165479,0,-1,0,5.165479,0,0,8.881784E-16,0,0,5.437346,5.165479,0,0,9.575215,20.98128,0,5.437346,-5.437346,24.18476,62.01209,0.1386303,5.682026,0,0,20.98128
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,48.17192,48.17192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.61671,15.54394,0,0,0,24.18476,62.01209,0.1386303,0,0,0,15.54394
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,46.87607,46.87607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.61671,15.54394,0,0,0,24.18476,62.01209,0.1386303,0,0,0,15.54394
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,45.92765,45.92765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.61671,15.54394,0,0,0,24.18476,62.01209,0.1386303,0,0,0,15.54394
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,45.13887,45.13887,1.879143,1.879143,0,-1,0,1.879143,0,0,2.220446E-16,0,0,1.978045,1.879143,0,0,15.61671,15.54394,0,1.978045,-1.978045,22.09972,56.66584,0.1386303,2.067057,0,0,15.54394
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,44.42522,44.42522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.81454,13.56589,0,0,0,22.09972,56.66584,0.1386303,0,0,0,13.56589
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,43.65522,43.65522,0.2080548,0.2080548,0,-1,0,0.2080548,0,0,2.775558E-17,0,0,0.219005,0.2080548,0,0,17.81454,13.56589,0,0.219005,-0.219005,21.86887,56.07391,0.1386303,0.2288603,0,0,13.56589
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,43.15754,43.15754,0.5230038,0.5230038,0,-1,0,0.5230038,0,0,0,0,0,0.5505303,0.5230038,0,0,18.05788,13.34689,0,0.5505303,-0.5505303,21.28856,54.58595,0.1386303,0.5753042,0,0,13.34689
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,42.7068,42.7068,0.7130227,0.7130227,0,-1,0,0.7130227,0,0,1.110223E-16,0,0,0.7505502,0.7130227,0,0,18.66958,12.79636,0,0.7505502,-0.7505502,20.49741,52.55736,0.1386303,0.7843249,0,0,12.79636
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,42.3312,42.3312,0.05119041,0.05119041,0,0,0,0.05119041,0,0,6.938894E-18,0,0,0.05388465,0.05119041,0,0,19.50352,12.04581,0,0.05388465,-0.05388465,20.44061,52.41172,0.1386303,0.05630946,0,0,12.04581
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1119708,42.3375,42.02132,2.630975,2.630975,0,0,0,2.630975,4.255867,0,0,0,0.1119708,2.769448,2.630975,0,0,19.56339,11.99192,0,2.657477,-2.657477,17.63939,45.2291,0.1386303,2.894073,0.08957663,0,12.10389
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.497456,46.0311,41.70205,1.218827,1.218827,0,0,0,1.218827,122.8605,0,0,0,1.497456,1.282975,1.218827,0,0,22.51615,9.334446,0.2144805,0,0.2144805,17.84286,45.75083,0.1386256,1.340709,1.197965,0,10.8319
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.315576,49.28021,42.44388,10.00672,10.00672,12,0,3.372,10.00672,23.1402,0,0,0,2.315576,0,0,1.993276,1.893613,22.30167,9.527478,4.209188,0,4.209188,21.83605,55.98975,0.1387203,11.0074,1.852461,12,11.84305
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.296236,51.15681,44.29375,5.866044,5.866044,0,-1,0,5.866044,39.14454,0,8.881784E-16,0,2.296236,6.174783,5.866044,0,0,18.09248,13.31575,0,3.878547,-3.878547,17.7477,45.50683,0.1387203,6.452648,1.836989,0,15.61198
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.546569,54.05258,46.29388,5.608175,5.608175,0,0,0,5.608175,45.40816,0,8.881784E-16,0,2.546569,5.903342,5.608175,0,0,22.40197,9.437201,0,3.356773,-3.356773,14.20935,36.43416,0.1387203,6.168992,2.037255,0,11.98377
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,3.657294,59.89609,48.30339,0,0,0,0,0,0,0,0,0,0,3.657294,0,0,0,0,26.13172,6.080428,3.657294,0,3.657294,17.67896,45.33059,0.1386396,0,2.925835,0,9.737722
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,4.988781,66.80715,50.2096,3.219763,3.219763,0,0,0,3.219763,154.9425,0,0,0,4.988781,3.389224,3.219763,0,0,22.47443,9.371993,1.599557,0,1.599557,19.19644,49.22153,0.1386044,3.541739,3.991025,0,14.36077
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,3.94147,65.11969,52.16277,2.746002,2.746002,0,0,0,2.746002,143.5349,0,0,0,3.94147,2.890528,2.746002,0,0,20.87487,10.81159,1.050942,0,1.050942,20.19345,51.77797,0.1385812,3.020602,3.153176,0,14.75306
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,2.805912,62.42525,53.37411,2.073639,2.073639,0,-1,0,2.073639,135.3134,0,0,0,2.805912,2.182778,2.073639,0,0,19.82393,11.75744,0.623134,0,0.623134,20.7846,53.29375,0.1385675,2.281003,2.24473,0,14.56335
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,3.2972,64.59563,53.79668,4.856999,4.856999,0,-1,0,4.856999,67.88553,0,0,0,3.2972,5.112631,4.856999,0,0,19.2008,12.31826,0,1.815431,-1.815431,18.87097,48.38701,0.1385675,5.3427,2.63776,0,15.61546
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.31134,61.8321,54.40704,1.601027,1.601027,0,-1,0,1.601027,144.3661,0,0,0,2.31134,1.685291,1.601027,0,0,21.21794,10.50283,0.6260489,0,0.6260489,19.46489,49.90989,0.1385537,1.761129,1.849072,0,12.81417
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.63175,59.04198,53.89997,6.028973,6.028973,0,-1,0,6.028973,27.06513,0,8.881784E-16,0,1.63175,6.346287,6.028973,0,0,20.59189,11.06627,0,4.714538,-4.714538,14.49533,37.16745,0.1385537,6.63187,1.3054,0,12.69802
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.4539634,53.70228,52.32241,5.680099,5.680099,0,-1,0,5.680099,7.992176,0,8.881784E-16,0.1277046,0.4539634,5.979051,5.680099,0,0,25.83027,6.351737,0,5.525087,-5.525087,8.671381,22.23427,0.1385537,6.248108,0.3631707,0,6.805701
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,50.83875,50.83875,2.135848,0.7853174,0,-1,0,0.7853174,0,0,1.350531,1.564116,0,0.8266499,0.7853174,0,0,31.96925,0.8266499,0,0.8266499,-0.8266499,7.800015,20,0.1385537,2.349433,0,0,0.8266499
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,49.5429,49.5429,3.863338,0,0,-1,0,0,0,0,3.863338,4.249672,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1385537,4.249672,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,48.11558,48.11558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1385537,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,46.8479,46.8479,0.01142892,0,0,-1,0,0,0,0,0.01142892,0.01257181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1385537,0.01257181,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,45.89949,45.89949,0.03002759,0,0,-1,0,0,0,0,0.03002759,0.03303035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1385537,0.03303035,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,45.08253,45.08253,0.9222793,0,0,-1,0,0,0,0,0.9222793,1.014507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1385537,1.014507,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,44.36888,44.36888,0.04029866,0,0,-1,0,0,0,0,0.04029866,0.04432853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1385537,0.04432853,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,43.62705,43.62705,1.544752,0,0,-1,0,0,0,0,1.544752,1.699228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1385537,1.699228,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,43.12936,43.12936,1.043179,0,0,-1,0,0,0,0,1.043179,1.147496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1385537,1.147496,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,42.67863,42.67863,1.248984,0,0,-1,0,0,0,0,1.248984,1.373882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1385537,1.373882,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,42.31241,42.31241,0.8712438,0.8712438,9.671244,0,2.782825,0.8712438,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1386675,0.9583681,0,12,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1243187,42.34421,41.99314,2.346965,2.346965,11.14697,0,3.156182,2.346965,5.297,1.776357E-15,0,0,0.1243187,0,0,8.8,8.36,24.52775,7.524,8.484319,0,8.484319,23.77994,60.97408,0.1388441,2.581661,0.09945499,12,7.648319
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.698601,46.60249,41.67388,3.082704,3.082704,11.43578,0,3.229252,3.082704,55.10103,0,0,0,1.698601,0,0,8.353074,7.935421,16.04343,15.15989,9.634023,0,9.634023,32.91957,84.409,0.1390077,3.390974,1.358881,12,16.85849
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.29278,52.33399,42.41571,0,0,0,0,0,0,0,0,0,0,3.29278,0,0,0,0,6.409412,23.83051,3.29278,0,3.29278,36.04338,92.41874,0.1389353,0,2.634224,0,27.12329
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,3.991602,56.6094,44.23741,1.09985,1.09985,0,-1,0,1.09985,362.9224,0,0,0,3.991602,1.157737,1.09985,0,0,3.116632,26.79401,2.833866,0,2.833866,38.73182,99.31216,0.138873,1.209835,3.193282,0,30.78561
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.507957,50.76102,46.26571,6.289602,6.289602,0,0,0,6.289602,23.9754,0,0,0,1.507957,6.620634,6.289602,0,0,0.282767,29.34449,0,5.112676,-5.112676,33.34259,85.49364,0.138873,6.918562,1.206366,0,30.85245
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.064822,54.58875,48.27522,2.423137,2.423137,0,0,0,2.423137,85.21278,0,0,0,2.064822,2.550671,2.423137,0,0,5.963518,24.23181,0,0.4858482,-0.4858482,32.83046,84.1805,0.138873,2.665451,1.651858,0,26.29663
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,4.506035,64.97961,50.18143,0.2312848,0.2312848,0,0,0,0.2312848,1948.263,0,0,0,4.506035,0.2434577,0.2312848,0,0,6.50335,23.74596,4.262578,0,4.262578,36.87429,94.54929,0.1387795,0.2544133,3.604828,0,28.252
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,5.74112,71.96145,52.1346,7.747929,7.747929,4.422597,0,1.454917,7.747929,74.09878,0,0,0,5.74112,3.500349,3.325331,0,0,2.240772,27.58228,2.240772,0,2.240772,39.00008,100,0.1387935,8.522721,4.592896,12,33.3234
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,6.385855,76.05213,53.31778,4.938093,4.938093,0,-1,0,4.938093,129.3182,1.187862,0,0,6.385855,5.197993,4.938093,0,0,0,29.59898,0,0,0,39.00008,100,0.1387935,5.431902,5.108684,0,35.98483
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,2.879288,63.07006,53.74033,2.823907,2.823907,0,-1,0,2.823907,101.9611,0,0,0,2.879288,2.972534,2.823907,0,0,0,29.59898,0,0.09324586,-0.09324586,38.90179,99.74798,0.1387935,3.106298,2.30343,0,32.47827
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.184711,61.34531,54.3507,2.943091,2.943091,0,-1,0,2.943091,74.23186,4.440892E-16,0,0,2.184711,3.09799,2.943091,0,0,0.1036065,29.50573,0,0.9132794,-0.9132794,37.93911,97.27956,0.1387935,3.2374,1.747769,0,31.69044
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,1.722671,59.29081,53.85302,5.652887,5.652887,0,-1,0,5.652887,30.47418,0,8.881784E-16,0,1.722671,5.950408,5.652887,0,0,1.118361,28.59245,0,4.227736,-4.227736,33.48268,85.85286,0.1387935,6.218176,1.378137,0,30.31512
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.4432372,53.61253,52.26607,0,0,0,-1,0,0,0,0,0,0,0.4432372,0,0,0,0,5.815846,24.36472,0.4432372,0,0.4432372,33.90317,86.93104,0.1387838,0,0.3545897,0,24.80795
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,50.81058,50.81058,0.3028483,0.3028483,0,-1,0,0.3028483,0,0,5.551115E-17,0,0,0.3187877,0.3028483,0,0,5.372609,24.76363,0,0.3187877,-0.3187877,33.56714,86.06942,0.1387838,0.3331332,0,0,24.76363
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,49.49594,49.49594,8.207045,8.207045,0,-1,0,8.207045,0,0,1.776357E-15,0.6677494,0,8.638994,8.207045,0,0,5.726818,24.44484,0,8.638994,-8.638994,24.46084,62.71998,0.1387838,9.027749,0,0,24.44484
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,48.06863,48.06863,12.4887,8.36,0,-1,0,8.36,0,0,4.1287,5.37757,0,8.8,8.36,0,0,15.3257,15.80585,0,8.8,-8.8,15.18483,38.93538,0.1387838,13.73757,0,0,15.80585
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,46.80095,46.80095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.10348,7.005847,0,0,0,15.18483,38.93538,0.1387838,0,0,0,7.005847
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,45.84314,45.84314,0.1435106,0.1435106,0,-1,0,0.1435106,0,0,2.775558E-17,0,0,0.1510638,0.1435106,0,0,25.10348,7.005847,0,0.1510638,-0.1510638,15.02559,38.52708,0.1387838,0.1578617,0,0,7.005847
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,45.02619,45.02619,1.175825,1.175825,0,-1,0,1.175825,0,0,0,0,0,1.237711,1.175825,0,0,25.27133,6.854784,0,1.237711,-1.237711,13.72093,35.1818,0.1387838,1.293408,0,0,6.854784
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,44.31253,44.31253,2.192895,2.192895,0,-1,0,2.192895,0,0,0,0,0,2.30831,2.192895,0,0,26.64656,5.617073,0,2.30831,-2.30831,11.28776,28.94291,0.1387838,2.412184,0,0,5.617073
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,43.55193,43.55193,2.82371,2.82371,0,-1,0,2.82371,0,0,0,0,0,2.972327,2.82371,0,0,29.21135,3.308763,0,2.972327,-2.972327,8.154651,20.90932,0.1387838,3.106081,0,0,3.308763
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,43.07302,43.07302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.51394,0.3364362,0,0,0,8.154651,20.90932,0.1387838,0,0,0,0.3364362
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,42.65046,42.65046,1.283553,0.3196143,0,-1,0,0.3196143,0,0,0.963939,1.092294,0,0.3364362,0.3196143,0,0,32.51394,0.3364362,0,0.3364362,-0.3364362,7.800015,20,0.1387838,1.411909,0,0,0.3364362
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,42.25607,42.25607,0.2656853,0.2656853,9.065685,0,2.629618,0.2656853,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1388698,0.2922538,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04256968,42.08499,41.96497,2.758097,2.758097,11.5581,0,3.260198,2.758097,1.543444,1.776357E-15,0,0,0.04256968,0,0,8.8,8.36,24.52775,7.524,8.40257,0,8.40257,23.70238,60.77523,0.139065,3.033906,0.03405574,12,7.56657
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.716457,46.62691,41.64571,0.5864732,0.5864732,9.386474,0,2.710778,0.5864732,292.6744,0,0,0,1.716457,0,0,8.8,8.36,16.12518,15.08631,10.07646,0,10.07646,33.26175,85.28638,0.1391269,0.6451206,1.373166,12,16.80277
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.277206,52.28381,42.41571,6.492656,6.492656,0,0,0,6.492656,50.47559,0,8.881784E-16,0,3.277206,6.834375,6.492656,0,0,6.048727,24.15512,0,3.557168,-3.557168,29.51217,75.67207,0.1391269,7.141922,2.621765,0,27.43233
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,4.900428,59.72401,44.20924,2.187546,2.187546,0,-1,0,2.187546,224.0149,0,0,0,4.900428,2.30268,2.187546,0,0,10.00114,20.59796,2.597749,0,2.597749,31.97661,81.99113,0.1390701,2.4063,3.920342,0,25.49838
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,6.527874,68.17958,46.24692,0,0,0,0,0,0,0,0,0,0,6.527874,0,0,0,0,7.403388,22.93593,6.527874,0,6.527874,38.16949,97.8703,0.1389275,0,5.2223,0,29.4638
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,6.63435,70.99739,48.24705,7.22962,7.22962,0,0,0,7.22962,91.76624,0,0,0,6.63435,7.610126,7.22962,0,0,0.8755131,28.81102,0,0.9757754,-0.9757754,37.14093,95.23298,0.1389275,7.952581,5.30748,0,35.44537
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,7.620248,77.6018,50.15326,0,0,0,0,0,0,0,5.66054,0,0,7.620248,0,0,0,0,1.959708,27.83524,1.959708,0,1.959708,39.00008,100,0.1388848,0,6.096198,0,35.45549
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,8.29251,83.29018,52.07826,9.724073,9.724073,3,0,1.095,9.724073,85.27815,1.214538,0,0,8.29251,7.077972,6.724073,0,0,0,29.59898,0,0,0,39.00008,100,0.1388848,10.69648,6.634008,12,37.89149
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,6.843824,77.99676,53.27082,0,0,0,-1,0,0,0,6.843824,0,0,6.843824,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1388848,0,5.475059,0,36.4428
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,4.862751,70.2498,53.66521,2.194606,2.194606,0,-1,0,2.194606,221.5775,2.55264,0,0,4.862751,2.310111,2.194606,0,0,0,29.59898,0,0,0,39.00008,100,0.1388848,2.414066,3.890201,0,34.46173
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.113959,64.43465,54.24741,5.684333,5.684333,0,-1,0,5.684333,54.78143,0,0,0,3.113959,5.983509,5.684333,0,0,0,29.59898,0,2.86955,-2.86955,35.97531,92.24419,0.1388848,6.252767,2.491167,0,32.71294
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,1.913059,59.82965,53.76851,3.025362,3.025362,0,-1,0,3.025362,63.23407,0,4.440892E-16,0,1.913059,3.184591,3.025362,0,0,3.188388,26.72943,0,1.271532,-1.271532,34.63499,88.8075,0.1388848,3.327898,1.530447,0,28.64249
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.4433202,53.55594,52.20972,5.640393,5.640393,0,-1,0,5.640393,7.859739,0,0,0,0.4433202,5.937256,5.640393,0,0,4.601202,25.4579,0,5.493936,-5.493936,28.84388,73.95851,0.1388848,6.204432,0.3546562,0,25.90122
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,50.76363,50.76363,4.55347,4.55347,0,-1,0,4.55347,0,0,0,0,0,4.793126,4.55347,0,0,10.70557,19.96396,0,4.793126,-4.793126,23.79148,61.00367,0.1388848,5.008817,0,0,19.96396
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,49.46777,49.46777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.03127,15.17083,0,0,0,23.79148,61.00367,0.1388848,0,0,0,15.17083
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,48.01229,48.01229,5.308743,5.308743,0,-1,0,5.308743,0,0,8.881784E-16,0,0,5.588151,5.308743,0,0,16.03127,15.17083,0,5.588151,-5.588151,17.90105,45.90004,0.1388848,5.839617,0,0,15.17083
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,46.74461,46.74461,1.141011,1.141011,0,-1,0,1.141011,0,0,0,0,0,1.201064,1.141011,0,0,22.24033,9.582684,0,1.201064,-1.201064,16.63502,42.65381,0.1388848,1.255112,0,0,9.582684
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,45.76802,45.76802,1.206153,1.206153,0,-1,0,1.206153,0,0,2.220446E-16,0,0,1.269635,1.206153,0,0,23.57484,8.381619,0,1.269635,-1.269635,15.29671,39.22224,0.1388848,1.326768,0,0,8.381619
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,44.97924,44.97924,2.374127,2.374127,0,-1,0,2.374127,0,0,0,0,0,2.499081,2.374127,0,0,24.98555,7.111985,0,2.499081,-2.499081,12.66244,32.46774,0.1388848,2.611539,0,0,7.111985
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,44.26558,44.26558,0.6371526,0.6371526,0,-1,0,0.6371526,0,0,1.110223E-16,0,0,0.670687,0.6371526,0,0,27.7623,4.612904,0,0.670687,-0.670687,11.95548,30.65501,0.1388848,0.7008678,0,0,4.612904
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,43.52375,43.52375,0.7962686,0.7962686,0,-1,0,0.7962686,0,0,1.110223E-16,0,0,0.8381775,0.7962686,0,0,28.50751,3.942217,0,0.8381775,-0.8381775,11.07196,28.38959,0.1388848,0.8758955,0,0,3.942217
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,43.04485,43.04485,2.236175,2.236175,0,-1,0,2.236175,0,0,4.440892E-16,0,0,2.353868,2.236175,0,0,29.43882,3.10404,0,2.353868,-2.353868,8.590766,22.02756,0.1388848,2.459792,0,0,3.10404
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,42.62229,42.62229,0.9188207,0.7126629,0,-1,0,0.7126629,0,0,0.2061578,0.2980399,0,0.7501715,0.7126629,0,0,32.05423,0.7501715,0,0.7501715,-0.7501715,7.800015,20,0.1388848,1.010703,0,0,0.7501715
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,42.2279,42.2279,0.2320163,0.2320163,9.032016,0,2.6211,0.2320163,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1389686,0.2552179,0,12,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03277648,42.02918,41.93681,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.64497,1.776357E-15,0,0,0.03277648,0,0,8.8,8.36,24.52775,7.524,8.392776,0,8.392776,23.69309,60.7514,0.139129,2.191781,0.02622119,12,7.556777
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.8922027,44.16629,41.61754,5.059277,5.059277,12,0,3.372,5.059277,17.63498,0,0,0,0.8922027,0,0,6.940723,6.593687,16.13498,15.0775,7.48589,0,7.48589,30.79483,78.96095,0.1393086,5.565205,0.7137622,12,15.9697
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.496266,49.78148,42.38754,3.935869,3.935869,9.78105,0,2.810606,3.935869,63.42349,0,0,0,2.496266,0,0,5.845181,5.552922,8.649087,21.8148,8.049187,0,8.049187,38.43096,98.54073,0.1394312,4.329456,1.997012,12,24.31107
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.6792697,46.11772,44.1529,3.188916,3.188916,0,-1,0,3.188916,21.30096,0,0,0,0.6792697,3.356753,3.188916,0,0,0.5999001,29.05907,0,2.677484,-2.677484,35.60865,91.30404,0.1394312,3.507807,0.5434158,0,29.73834
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.18506,49.69884,46.19058,6.313618,6.313618,0,0,0,6.313618,18.7699,0,8.881784E-16,0,1.18506,6.645914,6.313618,0,0,3.574882,26.38158,0,5.460854,-5.460854,29.8524,76.54446,0.1394312,6.94498,0.9480479,0,27.56664
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,4.675711,63.41561,48.22826,3.834,3.834,0,0,0,3.834,121.9538,0,0,0,4.675711,4.035789,3.834,0,0,9.642497,20.92073,0.6399212,0,0.6399212,30.45948,78.10109,0.1394172,4.2174,3.740569,0,25.59644
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,6.223388,71.55314,50.12509,7.615011,7.615011,10.25524,0,2.930576,7.615011,81.72527,0,0,0,6.223388,0,0,2.640229,2.508217,9.002576,21.49666,8.731605,0,8.731605,38.74301,99.34086,0.1395455,8.376512,4.97871,12,27.72005
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,6.908086,76.77875,52.05009,2.600367,2.600367,0,0,0,2.600367,265.6581,3.899887,0,0,6.908086,2.737228,2.600367,0,0,0.2709709,29.3551,0.2709709,0,0.2709709,39.00008,100,0.1395396,2.860404,5.526469,0,36.26319
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,5.41306,71.89993,53.21448,0,0,0,-1,0,0,0,5.41306,0,0,5.41306,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1395396,0,4.330448,0,35.01204
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,3.62444,65.56088,53.60887,3.051774,3.051774,0,-1,0,3.051774,118.765,0.4120467,0,0,3.62444,3.212393,3.051774,0,0,0,29.59898,0,0,0,39.00008,100,0.1395396,3.356951,2.899552,0,33.22342
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.381253,65.32231,54.19107,3.47183,3.47183,0,-1,0,3.47183,97.39111,0,0,0,3.381253,3.654558,3.47183,0,0,0,29.59898,0,0.2733043,-0.2733043,38.71199,99.26131,0.1395396,3.819013,2.705003,0,32.98023
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.439909,58.23405,53.72155,7.654918,7.654918,0,-1,0,7.654918,18.81024,0,8.881784E-16,0.06040959,1.439909,8.057808,7.654918,0,0,0.3036715,29.32567,0,6.617899,-6.617899,31.73611,81.37448,0.1395396,8.420409,1.151927,0,30.76558
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.3735844,53.29526,52.16277,10.70994,8.36,0,-1,0,8.36,4.468713,0,2.349942,3.420937,0.3735844,8.8,8.36,0,0,7.656893,22.70777,0,8.426415,-8.426415,22.85389,58.5996,0.1395396,11.78094,0.2988675,0,23.08136
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,50.73546,50.73546,7.61754,7.61754,0,-1,0,7.61754,0,0,8.881784E-16,0.01929422,0,8.018463,7.61754,0,0,17.01958,14.28136,0,8.018463,-8.018463,14.40169,36.92733,0.1395396,8.379294,0,0,14.28136
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,49.41143,49.41143,5.383935,5.383935,0,-1,0,5.383935,0,0,8.881784E-16,0,0,5.667301,5.383935,0,0,25.92898,6.262895,0,5.667301,-5.667301,8.427828,21.60977,0.1395396,5.922329,0,0,6.262895
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,47.95595,47.95595,7.948825,0.5658149,0,-1,0,0.5658149,0,0,7.38301,8.177893,0,0.5955946,0.5658149,0,0,32.22598,0.5955946,0,0.5955946,-0.5955946,7.800015,20,0.1395396,8.743708,0,0,0.5955946
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,46.68827,46.68827,1.352483,0,0,-1,0,0,0,0,1.352483,1.487731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395396,1.487731,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,45.71168,45.71168,2.667834,0,0,-1,0,0,0,0,2.667834,2.934617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395396,2.934617,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,44.9229,44.9229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395396,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,44.20924,44.20924,1.844818,0,0,-1,0,0,0,0,1.844818,2.0293,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395396,2.0293,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,43.49558,43.49558,0.06481299,0,0,-1,0,0,0,0,0.06481299,0.07129429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395396,0.07129429,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,43.02607,43.02607,1.242225,0,0,-1,0,0,0,0,1.242225,1.366448,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395396,1.366448,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,42.57534,42.57534,1.643916,0,0,-1,0,0,0,0,1.643916,1.808308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395396,1.808308,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,42.19973,42.19973,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395396,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1212101,42.25072,41.90863,1.490082,1.490082,10.29008,0,2.939391,1.490082,8.134457,0,0,0,0.1212101,0,0,8.8,8.36,32.88775,0,8.48121,0,8.48121,15.846,40.63068,0.1396745,1.63909,0.09696806,12,0.1212101
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.721159,46.5925,41.59875,4.350649,4.350649,12,0,3.372,4.350649,39.56096,0,0,0,1.721159,0,0,7.649351,7.266883,24.40654,7.633089,8.988042,0,8.988042,24.3728,62.49424,0.1398728,4.785714,1.376927,12,9.354248
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,2.945657,51.16384,42.35937,1.159818,1.159818,9.959818,0,2.855834,1.159818,253.9758,1.776357E-15,0,0,2.945657,0,0,8.8,8.36,15.4185,15.72233,11.30566,0,11.30566,35.09829,89.99544,0.1399311,1.2758,2.356525,12,18.66798
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.330163,61.201,44.1529,6.823964,6.823964,0,-1,0,6.823964,78.10948,0,0,0,5.330163,7.18312,6.823964,0,0,4.112845,25.89742,0,1.852957,-1.852957,33.1451,84.98727,0.1399311,7.506361,4.26413,0,31.22758
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,7.350329,71.4865,46.19058,2.057364,2.057364,0,0,0,2.057364,357.2693,0,0,0,7.350329,2.165646,2.057364,0,0,6.171686,24.04446,5.184683,0,5.184683,38.06372,97.5991,0.1398185,2.2631,5.880263,0,31.39479
