Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,49.12034,49.12034,5.793345,0.4916864,0,-1,0,0.4916864,0,0,5.301659,5.880993,0,0.5175646,0.4916864,0,0,32.31268,0.5175646,0,0.5175646,-0.5175646,7.800015,20,0.1396091,6.37268,0,0,0.5175646
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,47.67424,47.67424,10.7924,0,0,-1,0,0,0,0,10.7924,11.87164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396091,11.87164,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,46.37839,46.37839,0.8317196,0,0,-1,0,0,0,0,0.8317196,0.9148915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396091,0.9148915,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,45.47692,45.47692,1.177681,0,0,-1,0,0,0,0,1.177681,1.295449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396091,1.295449,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,44.7351,44.7351,2.231857,0,0,-1,0,0,0,0,2.231857,2.455042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396091,2.455042,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,44.02144,44.02144,0.6044242,0,0,-1,0,0,0,0,0.6044242,0.6648666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396091,0.6648666,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,43.36412,43.36412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396091,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,42.91339,42.91339,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396091,2.025271,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,42.49083,42.49083,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396091,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,42.0401,42.0401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396091,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,41.80534,41.80534,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396091,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.058258,44.51593,41.48607,8.466057,8.466057,12,0,3.372,8.466057,12.50001,0,0,0,1.058258,0,0,3.533943,3.357246,32.88775,0,4.415504,0,4.415504,11.98893,30.74079,0.139708,9.312662,0.8466061,12,1.058258
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,1.972944,48.06313,42.28424,2.315577,2.315577,11.11558,0,3.148241,2.315577,85.20316,0,0,0,1.972944,0,0,8.8,8.36,28.47225,3.973953,10.33294,0,10.33294,21.79162,55.87584,0.1398333,2.547134,1.578355,12,5.946898
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.120782,53.44419,43.97449,5.372186,5.372186,0,-1,0,5.372186,58.09147,0,0,0,3.120782,5.654933,5.372186,0,0,18.13931,13.2736,0,2.534151,-2.534151,19.12039,49.02655,0.1398333,5.909405,2.496626,0,16.39439
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.10849,62.55237,46.05912,2.345599,2.345599,0,0,0,2.345599,217.7904,0,0,0,5.10849,2.469052,2.345599,0,0,20.95503,10.73945,2.639438,0,2.639438,21.62438,55.44703,0.1397781,2.580159,4.086792,0,15.84794
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,4.64698,63.16429,48.0968,7.186075,7.186075,0,0,0,7.186075,64.66647,0,0,0,4.64698,7.56429,7.186075,0,0,18.31559,13.11495,0,2.917309,-2.917309,18.54927,47.56213,0.1397781,7.904683,3.717584,0,17.76193
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,4.630948,65.22884,49.99363,3.377501,3.377501,0,0,0,3.377501,137.1116,0,0,0,4.630948,3.555265,3.377501,0,0,21.55704,10.19764,1.075683,0,1.075683,19.56975,50.17875,0.1397557,3.715251,3.704758,0,14.82859
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.446868,70.56641,51.9468,3.692028,3.692028,0,0,0,3.692028,147.5305,0,0,0,5.446868,3.886345,3.692028,0,0,20.48136,11.16575,1.560523,0,1.560523,21.0502,53.97475,0.139723,4.061231,4.357495,0,16.61262
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.011475,74.12131,53.02668,7.756793,7.756793,0,-1,0,7.756793,77.49949,0,1.776357E-15,0.1724725,6.011475,8.165046,7.756793,0,0,18.92084,12.57022,0,2.15357,-2.15357,18.78013,48.15409,0.139723,8.532473,4.80918,0,18.5817
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.421055,68.26554,53.40229,3.29095,3.29095,0,-1,0,3.29095,134.3398,0,0,0,4.421055,3.464158,3.29095,0,0,21.31369,10.41665,0.9568973,0,0.9568973,19.68793,50.48176,0.1397031,3.620045,3.536844,0,14.83771
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.208709,60.98181,53.92814,0,0,0,-1,0,0,0,0,0,0,2.208709,0,0,0,0,20.3568,11.27786,2.208709,0,2.208709,21.78329,55.85448,0.1396569,0,1.766968,0,13.48657
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.250787,57.35508,53.45863,3.67808,3.67808,0,-1,0,3.67808,34.00651,0,4.440892E-16,0,1.250787,3.871663,3.67808,0,0,18.14809,13.2657,0,2.620877,-2.620877,19.02064,48.77079,0.1396569,4.045888,1.000629,0,14.51649
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3158231,52.79773,51.84351,3.204356,3.204356,0,-1,0,3.204356,9.856053,0,4.440892E-16,0,0.3158231,3.373007,3.204356,0,0,21.06017,10.64482,0,3.057184,-3.057184,15.79809,40.50784,0.1396569,3.524792,0.2526585,0,10.96065
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,50.41619,50.41619,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,24.45704,7.587639,0,5.997768,-5.997768,9.475887,24.2971,0.1396569,6.267667,0,0,7.587639
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,49.09217,49.09217,5.462918,1.510378,0,-1,0,1.510378,0,0,3.95254,4.498831,0,1.589872,1.510378,0,0,31.12123,1.589872,0,1.589872,-1.589872,7.800015,20,0.1396569,6.00921,0,0,1.589872
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,47.64607,47.64607,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396569,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,46.35022,46.35022,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396569,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,45.44875,45.44875,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396569,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,44.7351,44.7351,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396569,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,44.00266,44.00266,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396569,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,43.36412,43.36412,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396569,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,42.91339,42.91339,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396569,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,42.49083,42.49083,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396569,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,42.0401,42.0401,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1397369,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,41.80534,41.80534,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1398058,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.399191,45.54668,41.51424,3.318552,3.318552,11.60089,0,3.271025,3.318552,42.16269,0,0,0,1.399191,0,0,8.282339,7.868222,16.16775,15.048,9.267412,0,9.267412,32.45384,83.21481,0.1399729,3.650407,1.119352,12,16.44719
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.278513,52.14737,42.28424,2.985746,2.985746,0,0,0,2.985746,109.8055,0,0,0,3.278513,3.14289,2.985746,0,0,6.900341,23.38867,0.1356229,0,0.1356229,32.5825,83.54471,0.13997,3.28432,2.622811,0,26.66718
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,5.662193,62.21214,43.97449,0,0,0,-1,0,0,0,0,0,0,5.662193,0,0,0,0,6.764718,23.51073,5.662193,0,5.662193,37.95413,97.31809,0.1398522,0,4.529755,0,29.17292
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,7.749767,73.03544,46.05912,5.319784,5.319784,0,0,0,5.319784,145.6782,1.047469,0,0,7.749767,5.599773,5.319784,0,0,1.102525,28.6067,1.102525,0,1.102525,39.00008,100,0.1398292,5.851763,6.199814,0,36.35647
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,8.667535,79.88665,48.11558,0.3470508,0.3470508,0,0,0,0.3470508,2497.483,8.302218,0,0,8.667535,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1398292,0.3817559,6.934028,0,38.26651
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,8.70203,82.59766,50.0218,4.250724,4.250724,0,0,0,4.250724,204.7188,4.227583,0,0,8.70203,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1398292,4.675797,6.961624,0,38.30101
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,8.866964,86.06285,51.9468,1.888577,1.888577,0,0,0,1.888577,469.5049,6.878988,0,0,8.866964,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1398292,2.077435,7.093572,0,38.46594
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,8.104163,83.64256,53.05485,5.739717,5.739717,0,-1,0,5.739717,141.1945,2.062357,0,0,8.104163,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1398292,6.313688,6.483331,0,37.70314
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,6.982134,78.81384,53.43045,6.37427,6.37427,0,-1,0,6.37427,109.5362,0.2723764,0,0,6.982134,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1398292,7.011697,5.585708,0,36.58111
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,4.828862,70.44924,53.95631,0.4553597,0.4553597,0,-1,0,0.4553597,1060.45,4.349536,0,0,4.828862,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1398292,0.5008956,3.863089,0,34.42784
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,1.845699,59.30408,53.47741,7.103894,7.103894,0,-1,0,7.103894,25.9815,0,0,0,1.845699,7.477783,7.103894,0,0,0,29.59898,0,5.632084,-5.632084,33.06334,84.77763,0.1398292,7.814283,1.476559,0,31.44468
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3071471,52.7997,51.87168,9.719406,8.36,0,-1,0,8.36,3.674009,0,1.359406,2.331347,0.3071471,8.8,8.36,0,0,6.257872,23.96689,0,8.492853,-8.492853,24.11109,61.82318,0.1398292,10.69135,0.2457177,0,24.27404
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,50.44436,50.44436,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,15.69438,15.47404,0,7.201336,-7.201336,16.52021,42.35943,0.1398292,7.525396,0,0,15.47404
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,49.09217,49.09217,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,23.69586,8.272705,0,2.714365,-2.714365,13.65902,35.02306,0.1398292,2.836512,0,0,8.272705
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,47.64607,47.64607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.71182,5.558339,0,0,0,13.65902,35.02306,0.1398292,0,0,0,5.558339
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,46.32204,46.32204,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,26.71182,5.558339,0,0.4212424,-0.4212424,13.21499,33.88453,0.1398292,0.4401983,0,0,5.558339
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,45.4018,45.4018,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,27.17987,5.137097,0,0.3666058,-0.3666058,12.82855,32.89367,0.1398292,0.3831031,0,0,5.137097
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,44.68814,44.68814,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,27.58721,4.770491,0,1.162097,-1.162097,11.6036,29.75275,0.1398292,1.214391,0,0,4.770491
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,43.97449,43.97449,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,28.87843,3.608394,0,0.9992467,-0.9992467,10.5503,27.05199,0.1398292,1.044213,0,0,3.608394
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,43.36412,43.36412,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,29.9887,2.609148,0,0.6079322,-0.6079322,9.909482,25.40888,0.1398292,0.6352892,0,0,2.609148
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,42.91339,42.91339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.66418,2.001215,0,0,0,9.909482,25.40888,0.1398292,0,0,0,2.001215
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,42.49083,42.49083,2.18386,1.901155,0,-1,0,1.901155,0,0,0.2827055,0.5010916,0,2.001215,1.901155,0,0,30.66418,2.001215,0,2.001215,-2.001215,7.800015,20,0.1398292,2.402246,0,0,2.001215
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,42.0401,42.0401,0.6263527,0.6263527,9.426353,0,2.720867,0.6263527,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1399239,0.688988,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,41.83351,41.83351,1.08529,1.08529,9.88529,0,2.836978,1.08529,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1400375,1.193819,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.039881,44.49102,41.51424,3.239932,3.239932,11.39762,0,3.219598,3.239932,32.09577,0,0,0,1.039881,0,0,8.157689,7.749804,16.16775,15.048,8.789685,0,8.789685,32.00063,82.05273,0.1402049,3.563925,0.8319049,12,16.08788
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.542444,46.81277,42.3312,0.5631537,0.5631537,0,0,0,0.5631537,273.8939,0,0,0,1.542444,0.5927933,0.5631537,0,0,7.378068,22.95872,0.9496502,0,0.9496502,32.90155,84.36277,0.1401852,0.619469,1.233955,0,24.50116
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.254972,53.93037,44.02144,0,0,0,-1,0,0,0,0,0,0,3.254972,0,0,0,0,6.428418,23.8134,3.254972,0,3.254972,35.98948,92.28054,0.1401176,0,2.603978,0,27.06837
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.554461,53.90957,46.13424,5.551828,5.551828,0,0,0,5.551828,46.01117,0,0,0,2.554461,5.84403,5.551828,0,0,3.173445,26.74288,0,3.289569,-3.289569,32.52197,83.38951,0.1401176,6.107011,2.043569,0,29.29734
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.013042,61.01936,48.20009,2.740702,2.740702,0,0,0,2.740702,146.4239,0,0,0,4.013042,2.88495,2.740702,0,0,6.828522,23.45331,1.128092,0,1.128092,33.59217,86.13361,0.1400942,3.014773,3.210434,0,27.46635
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,3.820833,62.45243,50.12509,4.214889,4.214889,0,0,0,4.214889,90.65085,0,0,0,3.820833,4.436725,4.214889,0,0,5.700429,24.46859,0,0.6158925,-0.6158925,32.94297,84.46898,0.1400942,4.636378,3.056666,0,28.28942
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.293507,56.04405,52.05009,0.6528123,0.6528123,0,0,0,0.6528123,198.1438,0,0,0,1.293507,0.6871709,0.6528123,0,0,6.384754,23.8527,0.6063366,0,0.6063366,33.51819,85.9439,0.1400816,0.7180936,1.034806,0,25.14621
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.492744,54.64659,53.13936,5.112916,5.112916,0,-1,0,5.112916,9.63724,0,8.881784E-16,0,0.492744,5.382017,5.112916,0,0,5.778418,24.3984,0,4.889273,-4.889273,28.36444,72.72919,0.1400816,5.624207,0.3941952,0,24.89115
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.621741,58.62984,53.53375,1.954414,1.954414,0,-1,0,1.954414,82.97839,0,0,0,1.621741,2.057278,1.954414,0,0,11.21094,19.50913,0,0.4355366,-0.4355366,27.90535,71.55203,0.1400816,2.149855,1.297393,0,21.13087
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.288931,61.42973,54.09716,0,0,0,-1,0,0,0,0,0,0,2.288931,0,0,0,0,11.69487,19.07359,2.288931,0,2.288931,30.07682,77.1199,0.1400342,0,1.831144,0,21.36252
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.726995,59.03186,53.59009,6.354662,6.354662,0,-1,0,6.354662,27.17681,0,8.881784E-16,0,1.726995,6.689118,6.354662,0,0,9.405942,21.13363,0,4.962123,-4.962123,24.84628,63.70829,0.1400342,6.990128,1.381596,0,22.86062
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.3719993,53.10119,51.97497,3.698217,3.698217,0,-1,0,3.698217,10.05888,0,0,0,0.3719993,3.89286,3.698217,0,0,14.91941,16.17151,0,3.520861,-3.520861,21.13497,54.19212,0.1400342,4.068039,0.2975994,0,16.54351
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,50.51948,50.51948,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,18.83148,12.65065,0,7.498875,-7.498875,13.23046,33.92419,0.1400342,7.836324,0,0,12.65065
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,49.14851,49.14851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.16356,5.151772,0,0,0,13.23046,33.92419,0.1400342,0,0,0,5.151772
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,47.67424,47.67424,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,27.16356,5.151772,0,1.780609,-1.780609,11.35353,29.11156,0.1400342,1.860737,0,0,5.151772
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,46.32204,46.32204,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,29.14202,3.371162,0,2.682711,-2.682711,8.525706,21.86074,0.1400342,2.803433,0,0,3.371162
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,45.42997,45.42997,1.202895,0.6540284,0,-1,0,0.6540284,0,0,0.5488665,0.669156,0,0.6884509,0.6540284,0,0,32.12281,0.6884509,0,0.6884509,-0.6884509,7.800015,20,0.1400342,1.323184,0,0,0.6884509
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,44.71631,44.71631,1.713879,0,0,-1,0,0,0,0,1.713879,1.885267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400342,1.885267,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,43.97449,43.97449,1.089783,0,0,-1,0,0,0,0,1.089783,1.198762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400342,1.198762,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,43.36412,43.36412,1.946069,0,0,-1,0,0,0,0,1.946069,2.140676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400342,2.140676,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,42.94156,42.94156,1.133699,0,0,-1,0,0,0,0,1.133699,1.247069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400342,1.247069,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,42.49083,42.49083,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400342,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,42.0401,42.0401,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1401171,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,41.83351,41.83351,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1402649,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,1.915079,47.11763,41.54242,1.226689,1.226689,10.02669,0,2.872752,1.226689,156.1178,1.776357E-15,0,0,1.915079,0,0,8.8,8.36,16.16775,15.048,10.27508,0,10.27508,33.4098,85.66597,0.1403437,1.349358,1.532063,12,16.96308
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.072345,54.80074,42.3312,4.935936,4.935936,0,0,0,4.935936,82.504,0,0,0,4.072345,5.195722,4.935936,0,0,5.892674,24.29557,0,1.123378,-1.123378,32.22565,82.62971,0.1403437,5.42953,3.257876,0,28.36792
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.233944,64.44534,44.04961,0.2514655,0.2514655,0,-1,0,0.2514655,2479.046,0,0,0,6.233944,0.2647005,0.2514655,0,0,7.140872,23.17219,5.969244,0,5.969244,37.88858,97.14999,0.1402203,0.276612,4.987155,0,29.40614
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,7.621498,72.60881,46.16241,0,0,0,0,0,0,0,6.449871,0,0,7.621498,0,0,0,0,1.171627,28.54451,1.171627,0,1.171627,39.00008,100,0.1401961,0,6.097198,0,36.16601
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.330066,73.90942,48.22826,2.501736,2.501736,0,0,0,2.501736,292.9992,4.69666,0,0,7.330066,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1401961,2.751909,5.864052,0,36.92904
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,8.529581,81.95079,50.18143,7.982334,7.982334,3,0,1.095,7.982334,106.8557,3.285018,0,0,8.529581,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1401961,8.780568,6.823665,12,38.12856
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,8.258054,83.19314,52.1346,0,0,0,0,0,0,0,8.258054,0,0,8.258054,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1401961,0,6.606443,0,37.85703
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,6.749302,77.4741,53.18631,0,0,0,-1,0,0,0,6.749302,0,0,6.749302,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1401961,0,5.399442,0,36.34828
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,3.681002,65.74443,53.59009,0,0,0,-1,0,0,0,3.681002,0,0,3.681002,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1401961,0,2.944802,0,33.27998
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.30642,65.00457,54.14411,2.180498,2.180498,0,-1,0,2.180498,151.636,1.011159,0,0,3.30642,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1401961,2.398548,2.645136,0,32.9054
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.165926,57.29585,53.66521,0.9257047,0.9257047,0,-1,0,0.9257047,125.9501,0.1915001,0,0,1.165926,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1401961,1.018275,0.9327409,0,30.7649
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.354407,53.07592,52.00314,10.99497,8.36,0,-1,0,8.36,4.239318,0,2.634967,3.734464,0.354407,8.8,8.36,0,0,0,29.59898,0,8.445593,-8.445593,30.09764,77.17329,0.1401961,12.09446,0.2835256,0,29.95338
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,50.51948,50.51948,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,9.383992,21.15339,0,7.026187,-7.026187,22.69139,58.18293,0.1401961,7.342365,0,0,21.15339
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,49.12034,49.12034,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,17.19087,14.1272,0,7.103824,-7.103824,15.2033,38.98275,0.1401961,7.423496,0,0,14.1272
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,47.64607,47.64607,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,25.08401,7.023374,0,6.251701,-6.251701,8.61343,22.08567,0.1401961,6.533028,0,0,7.023374
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,46.29388,46.29388,0.8882619,0.7330893,0,-1,0,0.7330893,0,0,0.1551725,0.2439987,0,0.771673,0.7330893,0,0,32.03034,0.771673,0,0.771673,-0.771673,7.800015,20,0.1401961,0.977088,0,0,0.771673
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,45.4018,45.4018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1401961,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,44.71631,44.71631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1401961,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,43.97449,43.97449,0.8736181,0,0,-1,0,0,0,0,0.8736181,0.9609799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1401961,0.9609799,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,43.39229,43.39229,1.886855,0,0,-1,0,0,0,0,1.886855,2.075541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1401961,2.075541,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,42.94156,42.94156,1.24054,0,0,-1,0,0,0,0,1.24054,1.364594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1401961,1.364594,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,42.49083,42.49083,1.492252,0,0,-1,0,0,0,0,1.492252,1.641477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1401961,1.641477,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,42.06827,42.06827,0.4939929,0.4939929,9.293993,0,2.68738,0.4939929,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1402839,0.5433922,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,41.86168,41.86168,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1404477,2.573036,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3251843,42.48972,41.57058,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,54.94315,1.776357E-15,0,0,0.3251843,0,0,8.8,8.36,16.16775,15.048,8.685184,0,8.685184,31.90149,81.79853,0.1405324,0.6510416,0.2601475,12,15.37318
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.5720905,43.99184,42.35937,1.078729,1.078729,0,0,0,1.078729,53.03376,0,0,0,0.5720905,1.135504,1.078729,0,0,7.482569,22.86467,0,0.5634136,-0.5634136,31.3076,80.27573,0.1405324,1.186602,0.4576724,0,23.43676
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.275019,47.77732,44.04961,2.089072,2.089072,0,-1,0,2.089072,61.03282,0,0,0,1.275019,2.199023,2.089072,0,0,8.108584,22.30125,0,0.9240033,-0.9240033,30.33361,77.77834,0.1405324,2.297979,1.020015,0,23.57627
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.9925894,49.11794,46.19058,3.170661,3.170661,0,0,0,3.170661,31.30544,0,4.440892E-16,0,0.9925894,3.337538,3.170661,0,0,9.135255,21.37725,0,2.344948,-2.344948,27.86182,71.44043,0.1405324,3.487727,0.7940716,0,22.36984
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6289761,50.14265,48.27522,0,0,0,0,0,0,0,0,0,0,0.6289761,0,0,0,0,11.74075,19.0323,0.6289761,0,0.6289761,28.45852,72.97042,0.1405194,0,0.5031809,0,19.66128
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.363201,54.39109,50.22839,0,0,0,0,0,0,0,0,0,0,1.363201,0,0,0,0,11.11178,19.59838,1.363201,0,1.363201,29.75177,76.28643,0.1404913,0,1.090561,0,20.96158
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.540818,63.70607,52.18156,2.109341,2.109341,0,0,0,2.109341,167.8637,0,0,0,3.540818,2.220359,2.109341,0,0,9.748575,20.82526,1.320459,0,1.320459,31.00447,79.49847,0.1404641,2.320275,2.832654,0,24.36608
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.538757,61.40216,53.27082,2.456978,2.456978,0,-1,0,2.456978,103.3284,0,0,0,2.538757,2.586293,2.456978,0,0,8.428116,22.01367,0,0.04753572,-0.04753572,30.95436,79.36999,0.1404641,2.702676,2.031006,0,24.55243
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.429685,58.11383,53.63704,9.352209,8.36,0,-1,0,8.36,17.10149,0,0.9922096,1.927431,1.429685,8.8,8.36,0,0,8.480933,21.96614,0,7.370315,-7.370315,23.18536,59.44953,0.1404641,10.28743,1.143748,0,23.39582
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.118081,57.68185,54.19107,3.794852,3.794852,0,-1,0,3.794852,29.4631,0,0,0,1.118081,3.994581,3.794852,0,0,16.67017,14.59582,0,2.876499,-2.876499,20.15327,51.67494,0.1404641,4.174336,0.8944649,0,15.7139
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.249949,57.56459,53.66521,2.247944,2.247944,0,-1,0,2.247944,55.60409,0,4.440892E-16,0,1.249949,2.366256,2.247944,0,0,19.86628,11.71932,0,1.116308,-1.116308,18.97658,48.65779,0.1404641,2.472738,0.9999589,0,12.96927
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3539859,53.07464,52.00314,8.137914,8.137914,0,-1,0,8.137914,4.349836,0,1.776357E-15,0.5917048,0.3539859,8.566225,8.137914,0,0,21.10662,10.60302,0,8.212239,-8.212239,10.32012,26.46178,0.1404641,8.951705,0.2831887,0,10.957
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,50.51948,50.51948,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,30.23133,2.390777,0,1.822852,-1.822852,8.398661,21.53498,0.1404641,1.904881,0,0,2.390777
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,49.14851,49.14851,3.121465,0.5395283,0,-1,0,0.5395283,0,0,2.581937,2.894083,0,0.5679245,0.5395283,0,0,32.25673,0.5679245,0,0.5679245,-0.5679245,7.800015,20,0.1404641,3.433611,0,0,0.5679245
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,47.64607,47.64607,5.087941,0,0,-1,0,0,0,0,5.087941,5.596735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404641,5.596735,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,46.29388,46.29388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404641,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,45.4018,45.4018,0.8940547,0,0,-1,0,0,0,0,0.8940547,0.9834601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404641,0.9834601,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,44.71631,44.71631,2.53716,0,0,-1,0,0,0,0,2.53716,2.790876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404641,2.790876,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,44.00266,44.00266,0.3296794,0,0,-1,0,0,0,0,0.3296794,0.3626474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404641,0.3626474,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,43.42046,43.42046,1.612702,0,0,-1,0,0,0,0,1.612702,1.773973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404641,1.773973,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,42.96973,42.96973,0.8332797,0,0,-1,0,0,0,0,0.8332797,0.9166076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404641,0.9166076,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,42.519,42.519,0.556308,0,0,-1,0,0,0,0,0.556308,0.6119388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404641,0.6119388,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,42.09644,42.09644,0.445618,0.445618,9.245618,0,2.675141,0.445618,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1405492,0.4901798,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,41.88985,41.88985,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1406159,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.08874848,41.84859,41.59875,2.957034,2.957034,11.75703,0,3.31053,2.957034,3.001267,0,0,0,0.08874848,0,0,8.8,8.36,16.16775,15.048,8.448749,0,8.448749,31.67719,81.2234,0.1408019,3.252737,0.07099878,12,15.13675
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.8716639,44.88911,42.38754,4.772359,4.772359,0,0,0,4.772359,18.26484,0,8.881784E-16,0,0.8716639,5.023536,4.772359,0,0,7.719005,22.65187,0,4.151872,-4.151872,27.30073,70.00173,0.1408019,5.249595,0.6973311,0,23.52354
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.794144,46.40733,44.10595,4.710891,4.710891,0,-1,0,4.710891,16.85762,0,0,0,0.794144,4.958833,4.710891,0,0,12.3322,18.5,0,4.164689,-4.164689,22.91076,58.74543,0.1408019,5.18198,0.6353152,0,19.29415
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.37136,53.4425,46.24692,2.757288,2.757288,0,0,0,2.757288,86.00337,0,0,0,2.37136,2.902408,2.757288,0,0,16.95963,14.33531,0,0.5310476,-0.5310476,22.35099,57.31011,0.1408019,3.033016,1.897088,0,16.70667
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,1.975259,54.39144,48.35973,5.845474,5.845474,0,0,0,5.845474,33.79125,0,8.881784E-16,0,1.975259,6.153131,5.845474,0,0,17.54968,13.80427,0,4.177872,-4.177872,17.94712,46.01818,0.1408019,6.430021,1.580207,0,15.77952
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.5983618,52.1126,50.3129,0,0,0,0,0,0,0,0,0,0,0.5983618,0,0,0,0,22.19176,9.626393,0.5983618,0,0.5983618,18.51478,47.4737,0.1407896,0,0.4786894,0,10.22475
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.786936,57.85154,52.26607,1.243965,1.243965,0,0,0,1.243965,143.6484,0,0,0,1.786936,1.309437,1.243965,0,0,21.5934,10.16492,0.477499,0,0.477499,18.96778,48.63523,0.1407798,1.368362,1.429549,0,11.95185
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.084401,59.95568,53.34594,2.171085,2.171085,0,-1,0,2.171085,96.00733,0,4.440892E-16,0,2.084401,2.285352,2.171085,0,0,21.1159,10.59467,0,0.2009519,-0.2009519,18.75595,48.09209,0.1407798,2.388193,1.667521,0,12.67907
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.068619,57.04349,53.72155,3.951116,3.951116,0,-1,0,3.951116,27.04602,0,4.440892E-16,0,1.068619,4.15907,3.951116,0,0,21.33918,10.39372,0,3.09045,-3.09045,15.49833,39.73924,0.1407798,4.346228,0.8548956,0,11.46234
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.784148,59.90297,54.24741,3.005764,3.005764,0,-1,0,3.005764,59.35754,0,4.440892E-16,0,1.784148,3.163962,3.005764,0,0,24.77301,7.303266,0,1.379814,-1.379814,14.04388,36.00988,0.1407798,3.30634,1.427318,0,9.087414
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.32665,57.86879,53.72155,3.398224,3.398224,0,-1,0,3.398224,39.03952,0,4.440892E-16,0,1.32665,3.577078,3.398224,0,0,26.30614,5.923451,0,2.250427,-2.250427,11.67172,29.92743,0.1407798,3.738046,1.06132,0,7.250102
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.349226,53.10741,52.05009,0,0,0,-1,0,0,0,0,0,0,0.349226,0,0,0,0,28.80662,3.673024,0.349226,0,0.349226,12.00303,30.77693,0.1407726,0,0.2793808,0,4.02225
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,50.54765,50.54765,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,28.45739,3.987327,0,1.534701,-1.534701,10.38531,26.62895,0.1407726,1.603762,0,0,3.987327
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,49.17668,49.17668,4.013342,2.329995,0,-1,0,2.329995,0,0,1.683347,2.084681,0,2.452627,2.329995,0,0,30.16261,2.452627,0,2.452627,-2.452627,7.800015,20,0.1407726,4.414677,0,0,2.452627
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,47.67424,47.67424,6.723101,0,0,-1,0,0,0,0,6.723101,7.395411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1407726,7.395411,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,46.35022,46.35022,1.868528,0,0,-1,0,0,0,0,1.868528,2.055381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1407726,2.055381,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,45.42997,45.42997,1.038401,0,0,-1,0,0,0,0,1.038401,1.142241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1407726,1.142241,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,44.7351,44.7351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1407726,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,44.02144,44.02144,0.4281751,0,0,-1,0,0,0,0,0.4281751,0.4709926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1407726,0.4709926,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,43.46741,43.46741,0.3434927,0,0,-1,0,0,0,0,0.3434927,0.3778419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1407726,0.3778419,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,43.02607,43.02607,1.320987,0,0,-1,0,0,0,0,1.320987,1.453085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1407726,1.453085,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,42.57534,42.57534,0.6665146,0,0,-1,0,0,0,0,0.6665146,0.7331662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1407726,0.7331662,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,42.12461,42.12461,0.06962994,0.06962994,8.86963,0,2.580016,0.06962994,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1408416,0.07659294,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,41.90863,41.90863,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1409502,1.143411,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,1.899314,47.14793,41.61754,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.899314,0,0,8.8,8.36,16.16775,15.048,10.25931,0,10.25931,33.39484,85.62762,0.140977,0,1.519452,12,16.94732
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,2.990016,51.39452,42.44388,0,0,0,0,0,0,0,0,0,0,2.990016,0,0,0,0,5.908439,24.28138,2.990016,0,2.990016,36.23142,92.90089,0.1409157,0,2.392013,0,27.2714
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,4.860454,59.51951,44.1529,1.109071,1.109071,0,-1,0,1.109071,438.2457,0.7745885,0,0,4.860454,1.167443,1.109071,0,0,2.918422,26.9724,2.918422,0,2.918422,39.00008,100,0.1408559,1.219978,3.888363,0,31.83285
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.30672,67.3923,46.32204,3.850222,3.850222,0,0,0,3.850222,163.8015,2.253854,0,0,6.30672,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1408559,4.235244,5.045376,0,35.9057
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,6.589664,71.0388,48.43485,7.123588,7.123588,0,0,0,7.123588,92.50484,0,0,0,6.589664,7.498514,7.123588,0,0,0,29.59898,0,0.9088495,-0.9088495,38.04206,97.54356,0.1408559,7.835947,5.271731,0,36.18864
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.267699,76.34765,50.41619,0,0,0,0,0,0,0,6.257866,0,0,7.267699,0,0,0,0,1.009833,28.69013,1.009833,0,1.009833,39.00008,100,0.1408353,0,5.814159,0,35.95783
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,8.364446,84.03813,52.36936,0,0,0,0,0,0,0,8.364446,0,0,8.364446,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1408353,0,6.691556,0,37.96342
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,7.975453,83.55969,53.47741,0.5161055,0.5161055,0,-1,0,0.5161055,1545.314,7.432184,0,0,7.975453,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1408353,0.5677161,6.380363,0,37.57443
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,6.66317,77.91048,53.85302,2.414696,2.414696,0,-1,0,2.414696,275.9424,4.121385,0,0,6.66317,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1408353,2.656166,5.330536,0,36.26215
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,4.953942,71.38712,54.3507,5.756432,5.756432,0,-1,0,5.756432,86.05925,0,0,0,4.953942,6.059402,5.756432,0,0,0,29.59898,0,1.10546,-1.10546,37.83482,97.01217,0.1408353,6.332075,3.963153,0,34.55292
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.229336,60.94245,53.82484,0.579833,0.579833,0,-1,0,0.579833,384.4789,0.3906968,0,0,2.229336,0.6103505,0.579833,0,0,1.228289,28.49352,1.228289,0,1.228289,39.00008,100,0.1408101,0.6378163,1.783469,0,30.72285
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3426958,53.1726,52.1346,7.920903,7.920903,0,-1,0,7.920903,4.326474,0,0,0.3529936,0.3426958,8.337793,7.920903,0,0,0,29.59898,0,7.995097,-7.995097,30.57251,78.39088,0.1408101,8.712994,0.2741567,0,29.94167
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,50.60399,50.60399,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,8.883441,21.60388,0,0.6973891,-0.6973891,29.83739,76.50598,0.1408101,0.7287716,0,0,21.60388
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,49.20485,49.20485,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,9.658318,20.90649,0,1.178283,-1.178283,28.59537,73.32133,0.1408101,1.231306,0,0,20.90649
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,47.69302,47.69302,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,10.96752,19.72821,0,0.9996124,-0.9996124,27.54169,70.61958,0.1408101,1.044595,0,0,19.72821
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,46.35022,46.35022,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,12.0782,18.7286,0,1.768426,-1.768426,25.6776,65.83988,0.1408101,1.848005,0,0,18.7286
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,45.44875,45.44875,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,14.04312,16.96017,0,0.930814,-0.930814,24.69644,63.32408,0.1408101,0.9727006,0,0,16.96017
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,44.76327,44.76327,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,15.07736,16.02936,0,0.6600649,-0.6600649,24.00067,61.54006,0.1408101,0.6897678,0,0,16.02936
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,44.02144,44.02144,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,15.81076,15.36929,0,0.5516847,-0.5516847,23.41914,60.04897,0.1408101,0.5765105,0,0,15.36929
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,43.46741,43.46741,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,16.42375,14.81761,0,0.8570563,-0.8570563,22.51573,57.73252,0.1408101,0.8956237,0,0,14.81761
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,43.02607,43.02607,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,17.37603,13.96055,0,2.177993,-2.177993,20.21992,51.84585,0.1408101,2.276002,0,0,13.96055
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,42.57534,42.57534,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,19.79602,11.78256,0,1.479038,-1.479038,18.66088,47.84831,0.1408101,1.545594,0,0,11.78256
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,42.12461,42.12461,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,21.4394,10.30352,0,0.02082067,-0.02082067,18.63893,47.79204,0.1408101,0.0217576,0,0,10.30352
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,41.93681,41.93681,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,21.46253,10.2827,0,1.269819,-1.269819,17.30043,44.35998,0.1408101,1.326961,0,0,10.2827
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.68353,46.49917,41.61754,2.609372,2.609372,0,0,0,2.609372,64.51858,0,4.440892E-16,0,1.68353,2.746708,2.609372,0,0,22.87344,9.01288,0,1.063178,-1.063178,16.17974,41.48642,0.1408101,2.870309,1.346824,0,10.69641
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,2.917777,51.18501,42.46266,0,0,0,0,0,0,0,0,0,0,2.917777,0,0,0,0,24.05475,7.949703,2.917777,0,2.917777,18.94778,48.58397,0.1407505,0,2.334221,0,10.86748
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.278199,54.17716,44.18107,1.430329,1.430329,0,-1,0,1.430329,229.192,0,0,0,3.278199,1.505609,1.430329,0,0,21.13697,10.5757,1.772589,0,1.772589,20.62941,52.89582,0.1407142,1.573362,2.622559,0,13.8539
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,4.63834,61.18381,46.35022,0.07687661,0.07687661,0,0,0,0.07687661,6033.486,0,0,0,4.63834,0.08092275,0.07687661,0,0,19.36438,12.17103,4.557417,0,4.557417,24.95296,63.98181,0.1406212,0.08456428,3.710672,0,16.80937
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,5.821952,68.06398,48.51936,1.358088,1.358088,0,0,0,1.358088,428.6873,0,0,0,5.821952,1.429566,1.358088,0,0,14.80697,16.27271,4.392385,0,4.392385,29.11994,74.66636,0.1405316,1.493897,4.657562,0,22.09466
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,6.701833,73.96179,50.47253,0,0,0,0,0,0,0,0,0,0,6.701833,0,0,0,0,10.41458,20.22585,6.701833,0,6.701833,35.47786,90.96868,0.1403952,0,5.361466,0,26.92769
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.381213,63.43826,52.45387,5.43892,5.43892,0,0,0,5.43892,62.167,0,0,0,3.381213,5.725179,5.43892,0,0,3.712748,26.25751,0,2.343966,-2.343966,33.0071,84.63342,0.1403952,5.982812,2.704971,0,29.63872
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,5.772004,73.72913,53.53375,8.888887,8.36,0,-1,0,8.36,69.04311,0,0.5288871,1.417776,5.772004,8.8,8.36,0,0,6.317154,23.91354,0,3.027996,-3.027996,29.81531,76.44936,0.1403952,9.777776,4.617603,0,29.68554
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.111748,67.6429,53.88119,3.955945,3.955945,0,-1,0,3.955945,103.9384,0,0,0,4.111748,4.164153,3.955945,0,0,9.681595,20.88554,0,0.05240538,-0.05240538,29.76007,76.30772,0.1403952,4.35154,3.289398,0,24.99729
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.579757,62.74738,54.40704,0,0,0,-1,0,0,0,0,0,0,2.579757,0,0,0,0,9.739822,20.83314,2.579757,0,2.579757,32.20744,82.58302,0.1403427,0,2.063806,0,23.4129
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.354354,58.09333,53.85302,0,0,0,-1,0,0,0,0,0,0,1.354354,0,0,0,0,7.160066,23.15492,1.354354,0,1.354354,33.4923,85.87751,0.1403152,0,1.083483,0,24.50927
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3272742,53.12558,52.1346,4.664389,4.664389,0,-1,0,4.664389,7.016444,0,0,0,0.3272742,4.909883,4.664389,0,0,5.805712,24.37384,0,4.582609,-4.582609,28.6618,73.49165,0.1403152,5.130827,0.2618194,0,24.70111
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,50.60399,50.60399,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,10.8975,19.79123,0,5.5579,-5.5579,22.80326,58.46978,0.1403152,5.808006,0,0,19.79123
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,49.20485,49.20485,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,17.07294,14.23333,0,2.54472,-2.54472,20.12089,51.59193,0.1403152,2.659232,0,0,14.23333
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,47.69302,47.69302,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,19.90041,11.68861,0,7.502159,-7.502159,12.21292,31.31512,0.1403152,7.839756,0,0,11.68861
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,46.35022,46.35022,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,28.23614,4.18645,0,1.694794,-1.694794,10.42645,26.73444,0.1403152,1.77106,0,0,4.18645
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,45.44875,45.44875,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,30.11925,2.491656,0,1.965094,-1.965094,8.355061,21.42319,0.1403152,2.053524,0,0,2.491656
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,44.76327,44.76327,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,32.30268,0.5265619,0,0.3864276,-0.3864276,7.94773,20.37875,0.1403152,0.4038168,0,0,0.5265619
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,44.04961,44.04961,0.2863711,0.1331276,0,-1,0,0.1331276,0,0,0.1532435,0.1818807,0,0.1401343,0.1331276,0,0,32.73205,0.1401343,0,0.1401343,-0.1401343,7.800015,20,0.1403152,0.3150083,0,0,0.1401343
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,43.49558,43.49558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403152,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,43.04485,43.04485,1.328725,0,0,-1,0,0,0,0,1.328725,1.461598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403152,1.461598,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,42.57534,42.57534,1.47791,0,0,-1,0,0,0,0,1.47791,1.625701,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1403152,1.625701,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,42.15278,42.15278,1.255865,1.255865,10.05586,0,2.880134,1.255865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1404324,1.381451,0,12,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,41.93681,41.93681,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1405239,0.6910875,0,12,7.524
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.280505,45.331,41.64571,8.16951,8.16951,12,0,3.372,8.16951,15.67419,0,0,0,1.280505,0,0,3.83049,3.638965,16.16775,15.048,4.91947,0,4.91947,28.32902,72.63837,0.1406288,8.986461,1.024404,12,16.3285
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.364651,52.6466,42.49083,1.700093,1.700093,9.998653,0,2.865659,1.700093,197.9099,0,0,0,3.364651,0,0,8.298561,7.883633,11.24828,19.47552,11.24828,0,11.24828,39.00008,100,0.1406844,1.870102,2.69172,12,22.84017
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,3.878184,56.22684,44.23741,0.8072333,0.8072333,0,-1,0,0.8072333,480.4291,3.028464,0,0,3.878184,0.8497193,0.8072333,0,0,0,29.59898,0,0,0,39.00008,100,0.1406844,0.8879567,3.102547,0,33.47716
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.300433,60.10435,46.45351,0,0,0,0,0,0,0,4.300433,0,0,4.300433,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1406844,0,3.440346,0,33.89941
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,7.071092,73.28138,48.62265,6.120774,6.120774,0,0,0,6.120774,115.5261,0.6281717,0,0,7.071092,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1406844,6.732852,5.656874,0,36.67007
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,7.80572,79.06407,50.63216,0,0,0,0,0,0,0,7.80572,0,0,7.80572,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1406844,0,6.244576,0,37.4047
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,6.864521,77.26794,52.60411,6.570232,6.570232,0,0,0,6.570232,104.4791,0,0,0,6.864521,6.916034,6.570232,0,0,0,29.59898,0,0.05151311,-0.05151311,38.94578,99.86077,0.1406844,7.227255,5.491617,0,36.4635
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,4.793639,69.95037,53.63704,1.201724,1.201724,0,-1,0,1.201724,398.8968,3.47143,0,0,4.793639,1.264973,1.201724,0,0,0.05723679,29.54746,0.05723679,0,0.05723679,39.00008,100,0.1406832,1.321896,3.834911,0,34.3411
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,1.954348,60.22132,54.01265,2.145532,2.145532,0,-1,0,2.145532,91.08918,0,0,0,1.954348,2.258455,2.145532,0,0,0,29.59898,0,0.3041074,-0.3041074,38.67952,99.17806,0.1406832,2.360085,1.563478,0,31.55333
