Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,42.96973,42.96973,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.94412,6.249271,0,0.7529007,-0.7529007,13.5937,34.85557,0.141997,0.7867813,0,0,6.249271
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,42.19973,42.19973,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.78067,5.496371,0,2.371998,-2.371998,11.09339,28.44454,0.141997,2.478738,0,0,5.496371
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2585619,42.46091,41.73022,0.693426,0.693426,0,0,0,0.693426,37.2876,0,1.110223E-16,0,0.2585619,0.7299221,0.693426,0,0,29.41623,3.124373,0,0.4713601,-0.4713601,10.59654,27.17055,0.141997,0.7627685,0.2068495,0,3.382935
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.49267,48.57689,41.25132,1.261729,1.261729,0,0,0,1.261729,197.5598,0,0,0,2.49267,1.328136,1.261729,0,0,29.93996,2.653013,1.164534,0,1.164534,11.70131,30.0033,0.1419767,1.387902,1.994136,0,5.145682
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.204413,56.0869,43.10119,3.576597,3.576597,0,0,0,3.576597,117.5534,0,0,0,4.204413,3.764839,3.576597,0,0,28.77543,3.701093,0.439574,0,0.439574,12.11833,31.07257,0.141969,3.934257,3.363531,0,7.905507
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.100836,60.65665,47.58973,0,0,0,-1,0,0,0,0,0,0,4.100836,0,0,0,0,28.33585,4.09671,4.100836,0,4.100836,16.00872,41.04792,0.1418974,0,3.280669,0,8.197546
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,3.883537,64.73496,52.00314,0,0,0,0,0,0,0,0,0,0,3.883537,0,0,0,0,24.23502,7.787462,3.883537,0,3.883537,19.69297,50.49469,0.1418296,0,3.106829,0,11.671
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,5.674752,75.40375,55.29911,3.112019,3.112019,0,0,0,3.112019,182.3495,0,0,0,5.674752,3.27581,3.112019,0,0,20.35148,11.28265,2.398942,0,2.398942,21.9688,56.33015,0.1417878,3.423221,4.539802,0,16.9574
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,8.10802,90.05673,57.83448,2.908574,2.908574,0,0,0,2.908574,278.7627,0,0,0,8.10802,3.061657,2.908574,0,0,17.95254,13.44169,5.046363,0,5.046363,26.7562,68.60551,0.1416998,3.199432,6.486416,0,21.54971
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,7.260839,88.96985,60.36984,3.354669,3.354669,0,0,0,3.354669,216.4398,0,0,0,7.260839,3.53123,3.354669,0,0,12.90618,17.98342,3.729609,0,3.729609,30.29442,77.67785,0.1416349,3.690136,5.808671,0,25.24426
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,7.115255,89.81036,61.59057,3.361538,3.361538,0,-1,0,3.361538,211.6667,0,0,0,7.115255,3.538461,3.361538,0,0,9.176568,21.34007,3.576794,0,3.576794,33.68767,86.37846,0.1415727,3.697692,5.692204,0,28.45532
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,5.69362,83.158,61.75021,0,0,0,-1,0,0,0,0.09384624,0,0,5.69362,0,0,0,0,5.599773,24.55918,5.599773,0,5.599773,39.00008,100,0.1414755,0,4.554895,0,30.2528
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,2.918533,71.981,61.90045,4.686979,4.686979,0,-1,0,4.686979,62.26896,0,0,0,2.918533,4.933662,4.686979,0,0,0,29.59898,0,2.015129,-2.015129,36.87595,94.55352,0.1414755,5.155677,2.334826,0,32.51751
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.295381,64.83562,60.58582,0.361233,0.361233,0,-1,0,0.361233,358.5999,0,0,0,1.295381,0.3802452,0.361233,0,0,2.239032,27.58385,0.9151358,0,0.9151358,37.74412,96.7796,0.1414596,0.3973563,1.036305,0,28.87923
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,58.15375,58.15375,10.00459,8.36,0,-1,0,8.36,0,0,1.64459,2.64505,0,8.8,8.36,0,0,1.323897,28.40747,0,8.8,-8.8,28.46811,72.995,0.1414596,11.00505,0,0,28.40747
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,55.77802,55.77802,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,11.10167,19.60747,0,5.301825,-5.301825,22.87949,58.66525,0.1414596,5.540407,0,0,19.60747
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,53.31778,53.31778,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,16.99259,14.30565,0,8.8,-8.8,13.60348,34.88064,0.1414596,10.35785,0,0,14.30565
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,51.18619,51.18619,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,26.77037,5.505646,0,1.562505,-1.562505,11.95645,30.65751,0.1414596,1.632818,0,0,5.505646
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,49.04522,49.04522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.50648,3.943141,0,0,0,11.95645,30.65751,0.1414596,0,0,0,3.943141
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,47.67424,47.67424,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,28.50648,3.943141,0,1.830345,-1.830345,10.0271,25.71045,0.1414596,1.912711,0,0,3.943141
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,46.58497,46.58497,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,30.5402,2.112796,0,0.4389068,-0.4389068,9.564449,24.52418,0.1414596,0.4586577,0,0,2.112796
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,45.47692,45.47692,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,31.02788,1.673889,0,0.7686218,-0.7686218,8.754251,22.44675,0.1414596,0.8032098,0,0,1.673889
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,44.50034,44.50034,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,31.8819,0.9052671,0,0.08707029,-0.08707029,8.662471,22.21142,0.1414596,0.09098846,0,0,0.9052671
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,43.71156,43.71156,0.9906521,0.7772869,0,-1,0,0.7772869,0,0,0.2133652,0.3124305,0,0.8181968,0.7772869,0,0,31.97865,0.8181968,0,0.8181968,-0.8181968,7.800015,20,0.1414596,1.089717,0,0,0.8181968
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,42.89461,42.89461,0.855898,0,0,-1,0,0,0,0,0.855898,0.9414878,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1414596,0.9414878,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,42.09644,42.09644,0.5951048,0.5951048,9.395104,0,2.712961,0.5951048,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.141535,0.6546152,0,12,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1079646,41.90279,41.59875,1.323287,1.323287,10.12329,0,2.897192,1.323287,8.158819,1.776357E-15,0,0,0.1079646,0,0,8.8,8.36,24.52775,7.524,8.467964,0,8.467964,23.76443,60.9343,0.1416334,1.455616,0.0863717,12,7.631965
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.8925121,43.66133,41.11985,0.03181692,0.03181692,8.831817,0,2.57045,0.03181692,2805.149,0,0,0,0.8925121,0,0,8.8,8.36,16.05979,15.14517,9.252512,0,9.252512,32.54213,83.44118,0.1416736,0.03499861,0.7140096,12,16.03768
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.6653951,44.90774,42.9979,7.142283,7.142283,0,0,0,7.142283,9.316279,0,0,0,0.6653951,7.518193,7.142283,0,0,6.807277,23.47243,0,6.852798,-6.852798,25.31865,64.91947,0.1416736,7.856511,0.532316,0,24.13783
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.232267,54.37744,47.56156,0.6320528,0.6320528,0,-1,0,0.6320528,353.1773,0,0,0,2.232267,0.6653188,0.6320528,0,0,14.4215,16.61963,1.566948,0,1.566948,26.80518,68.7311,0.1416465,0.6952581,1.785814,0,18.8519
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.464423,56.56906,52.03131,0,0,0,0,0,0,0,0,0,0,1.464423,0,0,0,0,12.85455,18.02988,1.464423,0,1.464423,28.19446,72.29333,0.1416211,0,1.171538,0,19.49431
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.426304,63.22596,55.35545,3.832354,3.832354,0,0,0,3.832354,63.31107,0,4.440892E-16,0,2.426304,4.034057,3.832354,0,0,11.39013,19.34787,0,1.607752,-1.607752,26.49974,67.94791,0.1416211,4.215589,1.941043,0,21.77417
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.082986,61.41617,57.94716,0,0,0,0,0,0,0,0,0,0,1.082986,0,0,0,0,13.17652,17.74011,1.082986,0,1.082986,27.52715,70.58229,0.1416024,0,0.8663885,0,18.8231
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,1.983717,67.03679,60.42618,0.8232134,0.8232134,0,0,0,0.8232134,240.9724,0,0,0,1.983717,0.8665404,0.8232134,0,0,12.09353,18.7148,1.117176,0,1.117176,28.58699,73.29984,0.141583,0.9055347,1.586973,0,20.69852
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,1.911612,68.05447,61.63752,0,0,0,-1,0,0,0,0,0,0,1.911612,0,0,0,0,10.97635,19.72026,1.911612,0,1.911612,30.40051,77.94987,0.14155,0,1.52929,0,21.63187
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.303747,66.1133,61.79716,0.4533779,0.4533779,0,-1,0,0.4533779,287.563,0,0,0,1.303747,0.4772398,0.4533779,0,0,9.064742,21.44071,0.8265069,0,0.8265069,31.1846,79.96036,0.1415357,0.4987157,1.042997,0,22.74446
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.542117,67.09805,61.95679,5.101454,5.101454,0,-1,0,5.101454,30.22897,0,0,0,1.542117,5.369952,5.101454,0,0,8.238235,22.18457,0,3.827835,-3.827835,27.14971,69.6145,0.1415357,5.611599,1.233694,0,23.72668
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.9358325,63.67808,60.63277,3.711027,3.711027,0,-1,0,3.711027,25.21762,0,0,0,0.9358325,3.906344,3.711027,0,0,12.49139,18.35673,0,2.970511,-2.970511,24.01851,61.58582,0.1415357,4.082129,0.748666,0,19.29256
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,58.15375,58.15375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.79195,15.38622,0,0,0,24.01851,61.58582,0.1415357,0,0,0,15.38622
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,55.77802,55.77802,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,15.79195,15.38622,0,1.960323,-1.960323,21.95215,56.28746,0.1415357,2.048538,0,0,15.38622
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,53.29899,53.29899,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,17.97009,13.4259,0,8.8,-8.8,12.67614,32.50285,0.1415357,10.26722,0,0,13.4259
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,51.15802,51.15802,5.866168,4.394602,0,-1,0,4.394602,0,0,1.471566,2.058182,0,4.625896,4.394602,0,0,27.74787,4.625896,0,4.625896,-4.625896,7.800015,20,0.1415357,6.452784,0,0,4.625896
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,49.01704,49.01704,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415357,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,47.64607,47.64607,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415357,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,46.5568,46.5568,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415357,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,45.42997,45.42997,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415357,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,44.444,44.444,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415357,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,43.65522,43.65522,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415357,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,42.8101,42.8101,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415357,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,41.99314,41.99314,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1416479,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1465608,41.89879,41.48607,1.041891,1.041891,9.841891,0,2.825999,1.041891,14.0668,1.776357E-15,0,0,0.1465608,0,0,8.8,8.36,24.52775,7.524,8.506561,0,8.506561,23.80104,61.02819,0.1417354,1.14608,0.1172487,12,7.670561
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.142005,44.25255,40.98839,3.29996,3.29996,11.39887,0,3.219915,3.29996,34.60664,0,0,0,1.142005,0,0,8.098913,7.693967,16.02119,15.1799,8.835972,0,8.835972,32.18358,82.52184,0.1418704,3.629956,0.913604,12,16.32191
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.811095,48.22374,42.91339,0.02626094,0.02626094,0,0,0,0.02626094,6896.536,0,0,0,1.811095,0.0276431,0.02626094,0,0,7.18522,23.13228,1.783452,0,1.783452,33.87551,86.86011,0.1418396,0.02888704,1.448876,0,24.94337
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,3.778642,59.48647,47.54277,3.775783,3.775783,0,-1,0,3.775783,100.0757,0,0,0,3.778642,3.974508,3.775783,0,0,5.401768,24.73739,0,0.1958657,-0.1958657,33.66905,86.33073,0.1418396,4.153361,3.022914,0,28.51603
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,4.754068,67.98153,52.03131,4.962693,4.962693,0,0,0,4.962693,95.79614,0,0,0,4.754068,5.223887,4.962693,0,0,5.619397,24.54152,0,0.4698187,-0.4698187,33.17382,85.0609,0.1418396,5.458962,3.803254,0,29.29559
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.025674,72.82184,55.35545,0,0,0,0,0,0,0,0,0,0,5.025674,0,0,0,0,6.141418,24.0717,5.025674,0,5.025674,37.94159,97.28593,0.1417529,0,4.020539,0,29.09738
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,7.241413,85.73618,57.94716,0,0,0,0,0,0,0,6.125669,0,0,7.241413,0,0,0,0,1.115744,28.59481,1.115744,0,1.115744,39.00008,100,0.1417337,0,5.793131,0,35.83622
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,5.724383,81.70678,60.42618,6.590313,6.590313,0,0,0,6.590313,86.86056,0,0,0,5.724383,6.937172,6.590313,0,0,0,29.59898,0,1.212789,-1.212789,37.72169,96.72208,0.1417337,7.249345,4.579506,0,35.32336
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.699069,70.94597,61.69387,2.25536,2.25536,0,-1,0,2.25536,119.6735,0,0,0,2.699069,2.374063,2.25536,0,0,1.347543,28.38619,0.3250059,0,0.3250059,38.03001,97.51266,0.141728,2.480896,2.159255,0,31.08526
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.167524,72.86557,61.8535,0,0,0,-1,0,0,0,2.144987,0,0,3.167524,0,0,0,0,1.022538,28.67869,1.022538,0,1.022538,39.00008,100,0.1417104,0,2.534019,0,31.84622
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.136083,69.18598,61.95679,0,0,0,-1,0,0,0,2.136083,0,0,2.136083,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1417104,0,1.708866,0,31.73506
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.587687,65.93875,60.68911,1.958855,1.958855,0,-1,0,1.958855,81.0518,0,0,0,1.587687,2.061952,1.958855,0,0,0,29.59898,0,0.4742655,-0.4742655,38.50016,98.71815,0.1417104,2.15474,1.27015,0,31.18666
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,58.15375,58.15375,2.693544,2.693544,0,-1,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.5269616,29.12471,0,2.83531,-2.83531,35.51148,91.05489,0.1417104,2.962898,0,0,29.12471
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,55.77802,55.77802,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.677306,26.2894,0,8.527081,-8.527081,26.52315,68.00793,0.1417104,8.910799,0,0,26.2894
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,53.29899,53.29899,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,13.15184,17.76232,0,1.640377,-1.640377,24.79404,63.57433,0.1417104,1.714194,0,0,17.76232
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,51.15802,51.15802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.97448,16.12195,0,0,0,24.79404,63.57433,0.1417104,0,0,0,16.12195
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,48.98887,48.98887,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.97448,16.12195,0,1.552379,-1.552379,23.15769,59.37857,0.1417104,1.622236,0,0,16.12195
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,47.58973,47.58973,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.69935,14.56957,0,0.8021557,-0.8021557,22.31214,57.2105,0.1417104,0.8382527,0,0,14.56957
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,46.48168,46.48168,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.59063,13.76741,0,0.7088507,-0.7088507,21.56495,55.29462,0.1417104,0.7407489,0,0,13.76741
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,45.37363,45.37363,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.37824,13.05856,0,1.154617,-1.154617,20.34787,52.17393,0.1417104,1.206575,0,0,13.05856
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,44.36888,44.36888,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.66115,11.90394,0,0.9398417,-0.9398417,19.35719,49.63373,0.1417104,0.9821346,0,0,11.90394
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,43.58009,43.58009,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.70542,10.9641,0,0.5204828,-0.5204828,18.80856,48.22697,0.1417104,0.5439045,0,0,10.9641
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,42.73497,42.73497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.28373,10.44362,0,0,0,18.80856,48.22697,0.1417104,0,0,0,10.44362
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,41.90863,41.90863,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.28373,10.44362,0,1.150062,-1.150062,17.59628,45.11859,0.1417104,1.201815,0,0,10.44362
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.6893836,43.34186,41.38278,0.2361424,0.2361424,0,0,0,0.2361424,291.9355,0,0,0,0.6893836,0.248571,0.2361424,0,0,22.56158,9.293557,0.4408126,0,0.4408126,18.01448,46.19087,0.1417028,0.2597567,0.5515069,0,9.982941
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,2.937601,49.57452,40.8851,2.592127,2.592127,0,0,0,2.592127,113.3278,0,0,0,2.937601,2.728555,2.592127,0,0,22.12077,9.690289,0.2090466,0,0.2090466,18.2128,46.69938,0.1416992,2.85134,2.350081,0,12.62789
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.101552,58.86701,42.8101,3.265903,3.265903,0,0,0,3.265903,156.2065,0,0,0,5.101552,3.437793,3.265903,0,0,21.91172,9.87843,1.663759,0,1.663759,19.79118,50.74651,0.1416706,3.592494,4.081242,0,14.97998
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.15158,72.23377,47.48643,4.453088,4.453088,0,-1,0,4.453088,160.5982,0,0,0,7.15158,4.687461,4.453088,0,0,20.24796,11.37581,2.464119,0,2.464119,22.12885,56.74051,0.1416281,4.898396,5.721264,0,18.52739
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.077693,77.50724,52.03131,0,0,0,0,0,0,0,0,0,0,7.077693,0,0,0,0,17.78384,13.59352,7.077693,0,7.077693,28.84333,73.95712,0.1415064,0,5.662154,0,20.67121
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,8.119918,86.85189,55.4118,7.262171,7.262171,0,0,0,7.262171,111.8112,0,0,0,8.119918,7.644391,7.262171,0,0,10.70615,19.96344,0.4755277,0,0.4755277,29.29446,75.11385,0.1414982,7.988388,6.495934,0,28.08336
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,8.188839,90.71406,57.99411,1.313102,1.313102,0,0,0,1.313102,623.6253,0,0,0,8.188839,1.382213,1.313102,0,0,10.23062,20.39142,6.806626,0,6.806626,35.75179,91.67107,0.1413813,1.444413,6.551071,0,28.58026
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,7.619348,90.99854,60.48252,4.583055,4.583055,0,0,0,4.583055,166.2504,0,0,0,7.619348,4.824268,4.583055,0,0,3.423995,26.51738,2.79508,0,2.79508,38.40343,98.47015,0.1413334,5.04136,6.095479,0,34.13673
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,6.029963,84.63145,61.69387,5.952641,5.952641,0,-1,0,5.952641,101.299,0,0,0,6.029963,6.265938,5.952641,0,0,0.6289155,29.03295,0,0.2359749,-0.2359749,38.1547,97.83236,0.1413334,6.547905,4.823971,0,35.06292
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.244456,81.28632,61.8535,2.918502,2.918502,0,-1,0,2.918502,179.6968,1.281238,0,0,5.244456,3.072108,2.918502,0,0,0.8911098,28.79698,0.8911098,0,0.8911098,39.00008,100,0.1413181,3.210352,4.195564,0,34.04144
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,3.794612,75.46271,62.01313,2.764473,2.764473,0,-1,0,2.764473,137.2635,0.88464,0,0,3.794612,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1413181,3.04092,3.035689,0,33.39359
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.478591,65.56508,60.68911,9.580847,8.36,0,-1,0,8.36,17.6865,0,1.220847,2.178931,1.478591,8.8,8.36,0,0,0,29.59898,0,7.321409,-7.321409,31.28263,80.21172,0.1413181,10.53893,1.182873,0,31.07757
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,58.15375,58.15375,4.413167,4.413167,0,-1,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,8.134898,22.27757,0,4.64544,-4.64544,26.38591,67.65605,0.1413181,4.854484,0,0,22.27757
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,55.77802,55.77802,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,13.2965,17.63213,0,2.324899,-2.324899,23.93525,61.37232,0.1413181,2.429519,0,0,17.63213
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,53.27082,53.27082,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,15.87972,15.30723,0,8.8,-8.8,14.65924,37.58772,0.1413181,10.80262,0,0,15.30723
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,51.12985,51.12985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.6575,6.507231,0,0,0,14.65924,37.58772,0.1413181,0,0,0,6.507231
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,48.94192,48.94192,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,25.6575,6.507231,0,0.5733572,-0.5733572,14.05487,36.03805,0.1413181,0.5991582,0,0,6.507231
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,47.51461,47.51461,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,26.29456,5.933874,0,1.4641,-1.4641,12.51157,32.08089,0.1413181,1.529985,0,0,5.933874
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,46.42534,46.42534,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,27.92134,4.469774,0,0.9208471,-0.9208471,11.54091,29.59202,0.1413181,0.9622852,0,0,4.469774
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,45.28912,45.28912,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,28.9445,3.548926,0,0.4751771,-0.4751771,11.04003,28.30772,0.1413181,0.49656,0,0,3.548926
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,44.29375,44.29375,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,29.47248,3.073749,0,1.161337,-1.161337,9.815875,25.16886,0.1413181,1.213598,0,0,3.073749
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,43.46741,43.46741,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,30.76285,1.912412,0,1.521427,-1.521427,8.21215,21.05675,0.1413181,1.589891,0,0,1.912412
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,42.62229,42.62229,0.9444735,0.3714356,0,-1,0,0.3714356,0,0,0.5730379,0.6674853,0,0.3909848,0.3714356,0,0,32.45333,0.3909848,0,0.3909848,-0.3909848,7.800015,20,0.1413181,1.038921,0,0,0.3909848
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,41.77717,41.77717,1.207117,1.207117,10.00712,0,2.867801,1.207117,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1414136,1.327829,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5305012,42.75328,41.25132,1.161503,1.161503,9.961503,0,2.85626,1.161503,45.67369,1.776357E-15,0,0,0.5305012,0,0,8.8,8.36,24.52775,7.524,8.890501,0,8.890501,24.16528,61.96213,0.1414983,1.277653,0.4244009,12,8.054502
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.162447,47.04608,40.75364,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.162447,0,0,8.8,8.36,15.63725,15.52545,10.52245,0,10.52245,34.14775,87.55815,0.1415154,0,1.729958,12,17.6879
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.677551,50.65504,42.67863,0.7985577,0.7985577,0,0,0,0.7985577,335.2984,0,0,0,2.677551,0.8405871,0.7985577,0,0,5.114805,24.99565,1.836964,0,1.836964,35.89045,92.0266,0.141484,0.8784135,2.142041,0,27.6732
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.181762,57.31077,47.40192,0,0,0,-1,0,0,0,0,0,0,3.181762,0,0,0,0,3.277841,26.64892,3.181762,0,3.181762,38.90893,99.76629,0.1414296,0,2.54541,0,29.83068
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.403074,66.60252,51.97497,3.663656,3.663656,0,0,0,3.663656,120.1825,0.450515,0,0,4.403074,3.85648,3.663656,0,0,0.09607911,29.51251,0.09607911,0,0.09607911,39.00008,100,0.141428,4.030021,3.522459,0,33.91558
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.053277,65.41348,55.35545,4.909774,4.909774,0,0,0,4.909774,62.18774,0,0,0,3.053277,5.168183,4.909774,0,0,0,29.59898,0,2.114906,-2.114906,36.77077,94.28384,0.141428,5.400751,2.442622,0,32.65226
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.020175,68.08779,57.94716,0,0,0,0,0,0,0,0.6702797,0,0,3.020175,0,0,0,0,2.349895,27.48407,2.349895,0,2.349895,39.00008,100,0.1413879,0,2.41614,0,30.50425
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.100326,71.12392,60.48252,2.252737,2.252737,0,0,0,2.252737,137.6248,0.7290237,0,0,3.100326,2.371302,2.252737,0,0,0,29.59898,0,0,0,39.00008,100,0.1413879,2.478011,2.480261,0,32.6993
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,3.900357,75.52467,61.69387,3.750614,3.750614,0,-1,0,3.750614,103.9925,4.440892E-16,0,0,3.900357,3.948015,3.750614,0,0,0,29.59898,0,0.04765866,-0.04765866,38.94984,99.87119,0.1413879,4.125676,3.120285,0,33.49934
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,3.620121,74.60233,61.8535,1.373109,1.373109,0,-1,0,1.373109,263.6442,2.12179,0,0,3.620121,1.445378,1.373109,0,0,0.05295407,29.55132,0.05295407,0,0.05295407,39.00008,100,0.1413869,1.51042,2.896097,0,33.17144
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.505128,67.02858,62.01313,0,0,0,-1,0,0,0,1.505128,0,0,1.505128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1413869,0,1.204102,0,31.1041
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.4570047,62.10365,60.63277,0,0,0,-1,0,0,0,0.4570047,0,0,0.4570047,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1413869,0,0.3656038,0,30.05598
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,58.10679,58.10679,6.193373,6.193373,0,-1,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,0,29.59898,0,6.51934,-6.51934,32.12809,82.37955,0.1413869,6.81271,0,0,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,55.72168,55.72168,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,7.243711,23.07964,0,6.964035,-6.964035,24.78735,63.55719,0.1413869,7.277416,0,0,23.07964
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,53.24265,53.24265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1413869,0,0,0,16.1156
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,51.07351,51.07351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1413869,0,0,0,16.1156
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,48.91375,48.91375,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,14.98153,16.1156,0,1.768853,-1.768853,22.92282,58.77634,0.1413869,1.848451,0,0,16.1156
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,47.48643,47.48643,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,16.94692,14.34675,0,1.666574,-1.666574,21.1661,54.27193,0.1413869,1.74157,0,0,14.34675
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,46.37839,46.37839,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,18.79867,12.68018,0,0.5037896,-0.5037896,20.63506,52.91029,0.1413869,0.5264602,0,0,12.68018
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,45.24217,45.24217,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,19.35843,12.17639,0,0.3061896,-0.3061896,20.3123,52.08272,0.1413869,0.3199681,0,0,12.17639
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,44.20924,44.20924,1.916567,1.916567,0,-1,0,1.916567,0,0,0,0,0,2.017439,1.916567,0,0,19.69864,11.8702,0,2.017439,-2.017439,18.18574,46.63,0.1413869,2.108223,0,0,11.8702
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,43.39229,43.39229,0.01099771,0.01099771,0,-1,0,0.01099771,0,0,1.734723E-18,0,0,0.01157654,0.01099771,0,0,21.94024,9.852759,0,0.01157654,-0.01157654,18.17353,46.59871,0.1413869,0.01209748,0,0,9.852759
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,42.54717,42.54717,0.2282394,0.2282394,0,-1,0,0.2282394,0,0,2.775558E-17,0,0,0.240252,0.2282394,0,0,21.95311,9.841183,0,0.240252,-0.240252,17.92028,45.94936,0.1413869,0.2510633,0,0,9.841183
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,41.67388,41.67388,0.7341813,0.7341813,0,0,0,0.7341813,0,0,1.110223E-16,0,0,0.7728224,0.7341813,0,0,22.22005,9.60093,0,0.7728224,-0.7728224,17.10566,43.86058,0.1413869,0.8075995,0,0,9.60093
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2469314,41.81485,41.11985,1.157403,1.157403,0,0,0,1.157403,21.33496,0,0,0,0.2469314,1.218319,1.157403,0,0,23.07874,8.828108,0,0.9713873,-0.9713873,16.08173,41.23512,0.1413869,1.273143,0.1975451,0,9.07504
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.249529,44.16347,40.594,1.202587,1.202587,0,0,0,1.202587,103.9034,0,0,0,1.249529,1.265881,1.202587,0,0,24.15806,7.856721,0,0.0163522,-0.0163522,16.06449,41.19092,0.1413869,1.322846,0.9996233,0,9.10625
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.36524,49.54206,42.54717,3.985796,3.985796,0,0,0,3.985796,59.34171,0,0,0,2.36524,4.195575,3.985796,0,0,24.17623,7.840369,0,1.830335,-1.830335,14.13515,36.24389,0.1413869,4.384376,1.892192,0,10.20561
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,3.9691,59.84729,47.27046,1.214936,1.214936,0,-1,0,1.214936,326.692,0,0,0,3.9691,1.27888,1.214936,0,0,26.20994,6.010033,2.69022,0,2.69022,16.68731,42.7879,0.141341,1.33643,3.17528,0,9.979134
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.405247,66.54768,51.91863,4.790494,4.790494,0,0,0,4.790494,91.9581,0,0,0,4.405247,5.042625,4.790494,0,0,23.51972,8.431231,0,0.6373782,-0.6373782,16.01546,41.06519,0.141341,5.269543,3.524198,0,12.83648
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.352998,74.0769,55.29911,4.494374,4.494374,0,0,0,4.494374,119.1044,0,0,0,5.352998,4.73092,4.494374,0,0,24.22792,7.793853,0.6220778,0,0.6220778,16.60561,42.57841,0.1413304,4.943812,4.282399,0,13.14685
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.089482,72.0827,57.94716,0,0,0,0,0,0,0,0,0,0,4.089482,0,0,0,0,23.60584,8.353723,4.089482,0,4.089482,20.48524,52.52614,0.1412607,0,3.271585,0,12.4432
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.067115,78.85309,60.42618,5.368828,5.368828,0,0,0,5.368828,94.38028,0,0,0,5.067115,5.651398,5.368828,0,0,19.51636,12.03426,0,0.5842828,-0.5842828,19.86935,50.94695,0.1412607,5.905711,4.053692,0,17.10137
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.398887,77.53029,61.69387,4.418384,4.418384,0,-1,0,4.418384,99.55873,0,0,0,4.398887,4.65093,4.418384,0,0,20.16556,11.44997,0,0.2520434,-0.2520434,19.60367,50.26572,0.1412607,4.860222,3.519109,0,15.84886
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,4.995283,80.14381,61.79716,4.027567,4.027567,0,-1,0,4.027567,124.0273,0,0,0,4.995283,4.239544,4.027567,0,0,20.44561,11.19793,0.7557386,0,0.7557386,20.32063,52.10407,0.1412478,4.430324,3.996226,0,16.19321
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,3.879615,75.73586,61.95679,0,0,0,-1,0,0,0,0,0,0,3.879615,0,0,0,0,19.68987,11.8781,3.879615,0,3.879615,24.00115,61.54129,0.1411817,0,3.103692,0,15.75771
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.9324988,63.667,60.63277,0,0,0,-1,0,0,0,0,0,0,0.9324988,0,0,0,0,15.81026,15.36975,0.9324988,0,0.9324988,24.8858,63.80962,0.1411658,0,0.745999,0,16.30225
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,58.05045,58.05045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.87776,16.209,0,0,0,24.8858,63.80962,0.1411658,0,0,0,16.209
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,55.67472,55.67472,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,14.87776,16.209,0,3.345515,-3.345515,21.35932,54.76737,0.1411658,3.496063,0,0,16.209
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,53.18631,53.18631,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,18.595,12.86348,0,2.418583,-2.418583,18.80991,48.23043,0.1411658,2.52742,0,0,12.86348
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,51.02655,51.02655,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,21.28231,10.4449,0,3.368717,-3.368717,15.25897,39.12548,0.1411658,3.520309,0,0,10.4449
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,48.82924,48.82924,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,25.02533,7.076183,0,1.264032,-1.264032,13.92656,35.70906,0.1411658,1.320913,0,0,7.076183
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,47.38314,47.38314,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,26.42981,5.812151,0,1.153995,-1.153995,12.71014,32.59004,0.1411658,1.205925,0,0,5.812151
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,46.26571,46.26571,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,27.71202,4.658155,0,2.042159,-2.042159,10.55752,27.07051,0.1411658,2.134056,0,0,4.658155
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,45.13887,45.13887,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,29.98109,2.615996,0,0.1563942,-0.1563942,10.39266,26.6478,0.1411658,0.163432,0,0,2.615996
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,44.10595,44.10595,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,30.15486,2.459602,0,1.0391,-1.0391,9.297356,23.83933,0.1411658,1.08586,0,0,2.459602
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,43.289,43.289,2.20143,1.349477,0,-1,0,1.349477,0,0,0.8519528,1.072096,0,1.420502,1.349477,0,0,31.30942,1.420502,0,1.420502,-1.420502,7.800015,20,0.1411658,2.421572,0,0,1.420502
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,42.41571,42.41571,0.8544955,0,0,-1,0,0,0,0,0.8544955,0.9399451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1411658,0.9399451,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,41.54242,41.54242,0.6977089,0.6977089,9.497709,0,2.73892,0.6977089,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1412437,0.7674798,0,12,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6439343,42.78369,40.96022,0.9231357,0.9231357,9.723136,0,2.795953,0.9231357,69.7551,1.776357E-15,0,0,0.6439343,0,0,8.8,8.36,24.52775,7.524,9.003934,0,9.003934,24.27289,62.23806,0.1413181,1.015449,0.5151474,12,8.167934
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.718868,48.41638,40.43436,2.555095,2.555095,11.35509,0,3.208839,2.555095,106.4097,0,0,0,2.718868,0,0,8.8,8.36,15.52382,15.62754,11.07887,0,11.07887,34.78323,89.18758,0.1414122,2.810605,2.175094,12,18.34641
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,4.939845,57.85687,42.41571,4.120372,4.120372,0,0,0,4.120372,119.8883,0,0,0,4.939845,4.337234,4.120372,0,0,4.444951,25.59852,0.602611,0,0.602611,35.35492,90.65344,0.1414019,4.532409,3.951876,0,30.53837
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,6.733661,70.14288,47.19534,4.456412,4.456412,0,-1,0,4.456412,151.1005,0,0,0,6.733661,4.69096,4.456412,0,0,3.84234,26.14087,2.042701,0,2.042701,37.29279,95.62234,0.1413672,4.902053,5.386929,0,32.87453
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.256059,78.10947,51.87168,4.669998,4.669998,0,0,0,4.669998,155.3761,0.5406325,0,0,7.256059,4.915787,4.669998,0,0,1.79964,27.9793,1.79964,0,1.79964,39.00008,100,0.1413367,5.136997,5.804847,0,35.23536
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,8.181596,87.02121,55.29911,1.813697,1.813697,0,0,0,1.813697,451.1006,6.272442,0,0,8.181596,1.909154,1.813697,0,0,0,29.59898,0,0,0,39.00008,100,0.1413367,1.995066,6.545277,0,37.78057
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,7.986214,89.47913,57.89082,3.120199,3.120199,0,0,0,3.120199,255.952,4.701794,0,0,7.986214,3.28442,3.120199,0,0,0,29.59898,0,0,0,39.00008,100,0.1413367,3.432219,6.388971,0,37.58519
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,6.478405,85.17651,60.42618,0,0,0,0,0,0,0,6.478405,0,0,6.478405,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1413367,0,5.182724,0,36.07738
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.321651,81.36907,61.63752,5.668345,5.668345,0,-1,0,5.668345,93.88368,0,0,0,5.321651,5.96668,5.668345,0,0,0,29.59898,0,0.645028,-0.645028,38.32016,98.25662,0.1413367,6.23518,4.257321,0,34.92063
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.145218,80.78889,61.79716,0.9137955,0.9137955,0,-1,0,0.9137955,563.0601,3.46663,0,0,5.145218,0.96189,0.9137955,0,0,0.7166978,28.95395,0.7166978,0,0.7166978,39.00008,100,0.1413245,1.005175,4.116175,0,34.09917
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,3.627656,74.68356,61.90045,2.957552,2.957552,0,-1,0,2.957552,122.6574,0.5144429,0,0,3.627656,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1413245,3.253307,2.902125,0,33.22663
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.611759,65.91412,60.58582,5.946273,5.946273,0,-1,0,5.946273,27.10536,0,8.881784E-16,0,1.611759,6.259234,5.946273,0,0,0,29.59898,0,4.647476,-4.647476,34.10121,87.43882,0.1413245,6.5409,1.289407,0,31.21074
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,57.99411,57.99411,6.361953,6.361953,0,-1,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,5.163862,24.9515,0,6.696793,-6.696793,27.04217,69.33876,0.1413245,6.998148,0,0,24.9515
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,55.57143,55.57143,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.60474,18.25471,0,8.175974,-8.175974,18.42394,47.24077,0.1413245,8.543892,0,0,18.25471
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,53.11119,53.11119,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.68916,10.07874,0,2.702224,-2.702224,15.57554,39.93721,0.1413245,2.823824,0,0,10.07874
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,50.94204,50.94204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.69163,7.376512,0,0,0,15.57554,39.93721,0.1413245,0,0,0,7.376512
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,48.75412,48.75412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.69163,7.376512,0,0,0,15.57554,39.93721,0.1413245,0,0,0,7.376512
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,47.29863,47.29863,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.69163,7.376512,0,0.9362361,-0.9362361,14.58866,37.40675,0.1413245,0.9783668,0,0,7.376512
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,46.19058,46.19058,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.73189,6.440276,0,0.7400019,-0.7400019,13.80863,35.40668,0.1413245,0.7733019,0,0,6.440276
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,45.02619,45.02619,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.55412,5.700274,0,0.8642877,-0.8642877,12.89759,33.07069,0.1413245,0.9031806,0,0,5.700274
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,44.00266,44.00266,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.51443,4.835987,0,0.6628596,-0.6628596,12.19888,31.27911,0.1413245,0.6926883,0,0,4.835987
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,43.17632,43.17632,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.25095,4.173127,0,0.7564802,-0.7564802,11.40148,29.2345,0.1413245,0.7905219,0,0,4.173127
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,42.28424,42.28424,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,29.09148,3.416647,0,1.845444,-1.845444,9.456208,24.24664,0.1413245,1.928489,0,0,3.416647
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,41.38278,41.38278,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,31.14197,1.571202,0,0.7820762,-0.7820762,8.631827,22.13285,0.1413245,0.8172696,0,0,1.571202
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2022147,41.34928,40.7818,1.137624,1.137624,9.937624,0,2.850219,1.137624,17.77518,1.776357E-15,0,0,0.2022147,0,0,8.8,8.36,32.01095,0.7891261,8.562215,0,8.562215,16.75466,42.96058,0.1414133,1.251386,0.1617718,12,0.9913409
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.8829325,42.71761,40.21839,4.082791,4.082791,11.63186,0,3.278862,4.082791,21.62571,-8.881784E-16,0,0,0.8829325,0,0,7.549073,7.171619,23.44873,8.495119,8.054552,0,8.054552,24.39588,62.55341,0.1415594,4.49107,0.706346,12,9.378052
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.6660604,44.1302,42.2279,3.394562,3.394562,11.68036,0,3.291131,3.394562,19.6214,0,0,0,0.6660604,0,0,8.285798,7.871509,15.39418,15.74422,8.537569,0,8.537569,32.49533,83.32118,0.1417069,3.734018,0.5328484,12,16.41028
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.648379,55.19468,47.06387,5.31524,5.31524,0,-1,0,5.31524,49.82615,0,0,0,2.648379,5.594989,5.31524,0,0,6.856611,23.42803,0,2.94661,-2.94661,29.38933,75.35709,0.1417069,5.846764,2.118704,0,26.07641
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.837426,57.51743,51.78717,1.52454,1.52454,0,0,0,1.52454,120.5233,0,0,0,1.837426,1.604779,1.52454,0,0,10.13062,20.48142,0.2326472,0,0.2326472,29.61003,75.92301,0.141703,1.676994,1.469941,0,22.31884
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.376754,59.60748,55.25216,0,0,0,0,0,0,0,0,0,0,1.376754,0,0,0,0,9.897975,20.6908,1.376754,0,1.376754,30.91614,79.27199,0.1416796,0,1.101403,0,22.06755
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,4.648175,74.21264,57.89082,5.486689,5.486689,0,0,0,5.486689,84.71732,8.881784E-16,0,0,4.648175,5.775462,5.486689,0,0,8.521221,21.92988,0,1.127286,-1.127286,29.72787,76.22517,0.1416796,6.035357,3.71854,0,26.57805
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,5.950439,82.72348,60.42618,1.184263,1.184263,0,0,0,1.184263,502.4595,0,0,0,5.950439,1.246592,1.184263,0,0,9.773761,20.80259,4.703847,0,4.703847,34.19033,87.66735,0.1415999,1.302689,4.760352,0,26.75303
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,3.91626,75.52473,61.63752,5.256404,5.256404,0,-1,0,5.256404,74.50455,0,0,0,3.91626,5.533057,5.256404,0,0,5.069914,25.03606,0,1.616796,-1.616796,32.48608,83.29748,0.1415999,5.782044,3.133008,0,28.95232
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,3.983539,75.97028,61.79716,10.31983,8.36,0,-1,0,8.36,47.64999,0,1.959829,2.991812,3.983539,8.8,8.36,0,0,6.866354,23.41926,0,4.816461,-4.816461,27.40909,70.27957,0.1415999,11.35181,3.186831,0,27.4028
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,2.904752,71.92961,61.90045,4.493115,4.493115,0,-1,0,4.493115,64.64895,0,0,0,2.904752,4.729595,4.493115,0,0,12.21798,18.6028,0,1.824843,-1.824843,25.48553,65.34739,0.1415999,4.942427,2.323801,0,21.50755
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.392193,65.16385,60.58582,5.896222,5.896222,0,-1,0,5.896222,23.61162,0,8.881784E-16,0,1.392193,6.206549,5.896222,0,0,14.24558,16.77795,0,4.814355,-4.814355,20.41076,52.33517,0.1415999,6.485844,1.113755,0,18.17015
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,57.94716,57.94716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.59487,11.9636,0,0,0,20.41076,52.33517,0.1415999,0,0,0,11.9636
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,55.51509,55.51509,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,19.59487,11.9636,0,2.930334,-2.930334,17.32191,44.41507,0.1415999,3.062199,0,0,11.9636
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,53.05485,53.05485,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,22.85079,9.033265,0,6.739842,-6.739842,10.21749,26.19865,0.1415999,7.043136,0,0,9.033265
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,50.86692,50.86692,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,30.33951,2.293422,0,0.3684995,-0.3684995,9.829062,25.20267,0.1415999,0.3850819,0,0,2.293422
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,48.66961,48.66961,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,30.74895,1.924923,0,1.302665,-1.302665,8.455934,21.68184,0.1415999,1.361285,0,0,1.924923
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,47.22351,47.22351,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,32.19635,0.622258,0,0.3702915,-0.3702915,8.065612,20.68102,0.1415999,0.3869546,0,0,0.622258
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,46.08729,46.08729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.60779,0.2519665,0,0,0,8.065612,20.68102,0.1415999,0,0,0,0.2519665
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,44.9229,44.9229,1.390574,0.2393682,0,-1,0,0.2393682,0,0,1.151206,1.290263,0,0.2519665,0.2393682,0,0,32.60779,0.2519665,0,0.2519665,-0.2519665,7.800015,20,0.1415999,1.529631,0,0,0.2519665
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,43.87119,43.87119,0.4171411,0,0,-1,0,0,0,0,0.4171411,0.4588552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415999,0.4588552,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,42.9979,42.9979,0.195423,0,0,-1,0,0,0,0,0.195423,0.2149653,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415999,0.2149653,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,42.09644,42.09644,2.0844,0,0,-1,0,0,0,0,2.0844,2.29284,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1415999,2.29284,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,41.17619,41.17619,0.5536279,0.5536279,9.353628,0,2.702468,0.5536279,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1416719,0.6089907,0,12,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7297699,42.63037,40.56583,0.5097705,0.5097705,9.309771,0,2.691372,0.5097705,143.1566,0,0,0,0.7297699,0,0,8.8,8.36,24.52775,7.524,9.08977,0,9.08977,24.35432,62.44685,0.1417299,0.5607476,0.5838159,12,8.25377
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.857108,45.3283,39.98363,3.050033,3.050033,11.40551,0,3.221593,3.050033,60.88815,0,0,0,1.857108,0,0,8.355474,7.9377,15.43798,15.70479,9.794808,0,9.794808,33.64649,86.27289,0.1418461,3.355036,1.485687,12,17.5619
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,1.970266,47.78186,42.02132,4.864659,4.864659,0,0,0,4.864659,40.50163,0,0,0,1.970266,5.120694,4.864659,0,0,5.643175,24.52012,0,3.150428,-3.150428,30.32565,77.75792,0.1418461,5.351125,1.576213,0,26.49039
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,3.880206,59.1706,46.93241,4.288018,4.288018,0,-1,0,4.288018,90.48951,0,0,0,3.880206,4.513703,4.288018,0,0,9.14365,21.36969,0,0.6334966,-0.6334966,29.65789,76.04571,0.1418461,4.716819,3.104165,0,25.2499
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.528503,70.65047,51.74021,1.582898,1.582898,0,0,0,1.582898,349.2647,0,0,0,5.528503,1.666208,1.582898,0,0,9.847535,20.7362,3.862295,0,3.862295,33.32198,85.4408,0.1417808,1.741188,4.422802,0,26.2647
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,6.995978,81.14709,55.25216,2.834916,2.834916,0,0,0,2.834916,246.7791,0,0,0,6.995978,2.984122,2.834916,0,0,5.98524,24.21226,4.011856,0,4.011856,37.12796,95.19971,0.141713,3.118407,5.596782,0,31.20824
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,6.832624,83.68872,57.89082,0.5268732,0.5268732,0,0,0,0.5268732,1296.825,4.304637,0,0,6.832624,0.5546033,0.5268732,0,0,1.973384,27.82293,1.973384,0,1.973384,39.00008,100,0.1416797,0.5795605,5.466099,0,34.65556
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.362685,80.11835,60.42618,1.427803,1.427803,0,0,0,1.427803,375.59,3.859735,0,0,5.362685,1.502951,1.427803,0,0,0,29.59898,0,0,0,39.00008,100,0.1416797,1.570583,4.290148,0,34.96166
