Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,43.49558,43.49558,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,25.23951,6.88342,0,0.3754998,-0.3754998,14.65997,37.58958,0.1394008,0.3923973,0,0,6.88342
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,42.38754,42.38754,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,25.65673,6.50792,0,1.770823,-1.770823,12.79335,32.80341,0.1394008,1.85051,0,0,6.50792
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,41.46729,41.46729,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,27.62431,4.737098,0,0.9211448,-0.9211448,11.82238,30.31374,0.1394008,0.9625963,0,0,4.737098
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,40.49071,40.49071,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,28.64781,3.815953,0,1.136456,-1.136456,10.62445,27.24213,0.1394008,1.187596,0,0,3.815953
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,39.42961,39.42961,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,29.91053,2.679497,0,1.335923,-1.335923,9.216267,23.63141,0.1394008,1.39604,0,0,2.679497
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1124475,39.02697,38.71595,1.487081,1.487081,10.28708,0,2.938632,1.487081,7.561623,1.776357E-15,0,0,0.1124475,0,0,8.8,8.36,31.39489,1.343574,8.472447,0,8.472447,17.25394,44.24077,0.1395017,1.635789,0.08995797,12,1.456021
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.319227,41.7706,38.05864,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.319227,0,0,8.8,8.36,22.92245,8.968777,9.679227,0,9.679227,26.43646,67.78565,0.1395342,0,1.055382,12,10.288
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.138032,49.5559,40.27473,5.969196,5.969196,11.90759,0,3.34862,5.969196,52.57044,0,0,0,3.138032,0,0,5.938392,5.641472,13.24322,17.68008,8.779505,0,8.779505,34.76543,89.14194,0.1396826,6.566115,2.510426,12,20.81811
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.238169,62.31381,45.42997,5.010599,5.010599,0,-1,0,5.010599,104.5418,0,0,0,5.238169,5.274314,5.010599,0,0,4.463715,25.58163,0,0.03614598,-0.03614598,34.72733,89.04424,0.1396826,5.511659,4.190535,0,30.8198
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,7.228064,76.26537,50.49131,0,0,0,0,0,0,0,2.724187,0,0,7.228064,0,0,0,0,4.503877,25.54549,4.503877,0,4.503877,39.00008,100,0.1396097,0,5.782451,0,32.77355
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,7.686956,83.20848,54.29436,0.1714055,0.1714055,0,0,0,0.1714055,4484.661,7.506529,0,0,7.686956,0.1804269,0.1714055,0,0,0,29.59898,0,0,0,39.00008,100,0.1396097,0.1885461,6.149565,0,37.28593
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,6.040891,79.11408,57.10204,5.827888,5.827888,0,0,0,5.827888,103.6549,0,0,0,6.040891,6.134619,5.827888,0,0,0,29.59898,0,0.09372871,-0.09372871,38.90128,99.74667,0.1396097,6.410677,4.832713,0,35.63987
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,7.839718,91.11258,59.68436,0.7938707,0.7938707,0,0,0,0.7938707,987.5308,6.899922,0,0,7.839718,0.8356534,0.7938707,0,0,0.104143,29.50525,0.104143,0,0.104143,39.00008,100,0.139608,0.8732578,6.271775,0,37.34497
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,5.859076,82.94516,60.95204,0.8027685,0.8027685,0,-1,0,0.8027685,729.8588,5.014056,0,0,5.859076,0.8450194,0.8027685,0,0,0,29.59898,0,0,0,39.00008,100,0.139608,0.8830453,4.687261,0,35.45805
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,2.981141,71.36181,61.11167,4.420293,4.420293,0,-1,0,4.420293,67.44216,0,0,0,2.981141,4.65294,4.420293,0,0,0,29.59898,0,1.671799,-1.671799,37.23785,95.48147,0.139608,4.862323,2.384913,0,32.58012
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.043521,64.63361,61.21497,4.841141,4.841141,0,-1,0,4.841141,21.55528,0,0,0,1.043521,5.095938,4.841141,0,0,1.857555,27.92718,0,4.052417,-4.052417,32.96622,84.52861,0.139608,5.325255,0.8348171,0,28.9707
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.6968211,62.08645,59.84399,0,0,0,-1,0,0,0,0,0,0,0.6968211,0,0,0,0,6.36024,23.87476,0.6968211,0,0.6968211,33.62729,86.22364,0.1395967,0,0.5574569,0,24.57158
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,56.88606,56.88606,3.16842,3.16842,0,-1,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,5.663419,24.5019,0,3.335179,-3.335179,30.1117,77.20934,0.1395967,3.485262,0,0,24.5019
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,54.29436,54.29436,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,9.369173,21.16672,0,0.1756902,-0.1756902,29.92651,76.73447,0.1395967,0.1835963,0,0,21.16672
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,51.78717,51.78717,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,9.564384,20.99103,0,2.814997,-2.814997,26.95924,69.12611,0.1395967,2.941671,0,0,20.99103
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,49.57107,49.57107,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,12.69216,18.17603,0,3.176387,-3.176387,23.61103,60.54099,0.1395967,3.319324,0,0,18.17603
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,47.35497,47.35497,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,16.22148,14.99965,0,1.490328,-1.490328,22.04009,56.51294,0.1395967,1.557392,0,0,14.99965
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,45.73985,45.73985,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,17.8774,13.50932,0,1.532557,-1.532557,20.42463,52.37075,0.1395967,1.601522,0,0,13.50932
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,44.52851,44.52851,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,19.58024,11.97676,0,0.9714075,-0.9714075,19.40068,49.74524,0.1395967,1.015121,0,0,11.97676
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,43.289,43.289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.65958,11.00536,0,0,0,19.40068,49.74524,0.1395967,0,0,0,11.00536
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,42.15278,42.15278,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,20.65958,11.00536,0,0.02200692,-0.02200692,19.37748,49.68575,0.1395967,0.02299723,0,0,11.00536
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,41.22315,41.22315,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,20.68403,10.98335,0,0.7521214,-0.7521214,18.58468,47.65292,0.1395967,0.7859669,0,0,10.98335
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,40.24656,40.24656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.51972,10.23123,0,0,0,18.58468,47.65292,0.1395967,0,0,0,10.23123
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,39.19485,39.19485,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.51972,10.23123,0,0,0,18.58468,47.65292,0.1395967,0,0,0,10.23123
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.025856,41.36025,38.4812,0.2460041,0.2460041,0,0,0,0.2460041,417.0076,0,0,0,1.025856,0.2589517,0.2460041,0,0,21.51972,10.23123,0.7669041,0,0.7669041,19.31223,49.51843,0.1395843,0.2706045,0.8206846,0,11.25708
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.265803,44.27282,37.79571,0,0,0,0,0,0,0,0,0,0,2.265803,0,0,0,0,20.75282,10.92144,2.265803,0,2.265803,21.46176,55.03003,0.1395476,0,1.812642,0,13.18725
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,3.775644,51.33821,40.03997,2.412407,2.412407,0,0,0,2.412407,156.5094,0,0,0,3.775644,2.539376,2.412407,0,0,18.48701,12.96066,1.236268,0,1.236268,22.63458,58.03728,0.1395276,2.653648,3.020515,0,16.73631
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.320426,62.33765,45.18583,0.7925131,0.7925131,0,-1,0,0.7925131,671.336,0,0,0,5.320426,0.8342244,0.7925131,0,0,17.25075,14.07331,4.486202,0,4.486202,26.89057,68.95004,0.1394551,0.8717645,4.256341,0,19.39373
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.162236,71.5262,50.3129,0.8088684,0.8088684,0,0,0,0.8088684,761.8341,0,0,0,6.162236,0.8514404,0.8088684,0,0,12.76455,18.11089,5.310795,0,5.310795,31.92883,81.86863,0.1393694,0.8897552,4.929789,0,24.27312
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,6.842076,79.06645,54.14411,0.8488998,0.8488998,0,0,0,0.8488998,805.9933,0,0,0,6.842076,0.8935788,0.8488998,0,0,7.45375,22.8906,5.948498,0,5.948498,37.57207,96.33845,0.1392734,0.9337898,5.473661,0,29.73268
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,6.181762,79.54179,56.94241,2.784776,2.784776,0,0,0,2.784776,221.9841,1.745166,0,0,6.181762,2.931344,2.784776,0,0,1.505252,28.24425,1.505252,0,1.505252,39.00008,100,0.1392492,3.063254,4.94541,0,34.42601
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.222661,78.46037,59.52472,0,0,0,0,0,0,0,5.222661,0,0,5.222661,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1392492,0,4.178128,0,34.82164
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,4.579991,77.24522,60.7924,4.851571,4.851571,0,-1,0,4.851571,94.40224,0,0,0,4.579991,5.106916,4.851571,0,0,0,29.59898,0,0.5269253,-0.5269253,38.44465,98.57583,0.1392492,5.336728,3.663993,0,34.17897
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,3.905823,74.71898,60.95204,0,0,0,-1,0,0,0,3.32035,0,0,3.905823,0,0,0,0,0.5854726,29.07205,0.5854726,0,0.5854726,39.00008,100,0.1392398,0,3.124658,0,32.97787
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.131019,68.22707,61.06472,3.017983,3.017983,0,-1,0,3.017983,70.61071,0,4.440892E-16,0,2.131019,3.176824,3.017983,0,0,0,29.59898,0,1.045805,-1.045805,37.8977,97.1734,0.1392398,3.319781,1.704815,0,31.73
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.208353,63.61473,59.68436,2.728827,2.728827,0,-1,0,2.728827,44.28106,0,0,0,1.208353,2.872449,2.728827,0,0,1.162006,28.55317,0,1.664096,-1.664096,36.14359,92.67569,0.1392398,3.00171,0.9666828,0,29.76153
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,56.72643,56.72643,1.991918,1.991918,0,-1,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,3.011001,26.88908,0,2.096756,-2.096756,33.93342,87.00859,0.1392398,2.191109,0,0,26.88908
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,54.09716,54.09716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34073,24.79232,0,0,0,33.93342,87.00859,0.1392398,0,0,0,24.79232
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,51.58058,51.58058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34073,24.79232,0,0,0,33.93342,87.00859,0.1392398,0,0,0,24.79232
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,49.36448,49.36448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34073,24.79232,0,0,0,33.93342,87.00859,0.1392398,0,0,0,24.79232
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,47.139,47.139,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,5.34073,24.79232,0,0.3499013,-0.3499013,33.56459,86.06287,0.1392398,0.3656469,0,0,24.79232
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,45.53326,45.53326,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.729509,24.44242,0,1.15575,-1.15575,32.34632,82.93912,0.1392398,1.207758,0,0,24.44242
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,44.31253,44.31253,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,7.013675,23.28667,0,1.935607,-1.935607,30.30601,77.70757,0.1392398,2.022709,0,0,23.28667
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,43.04485,43.04485,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,9.16435,21.35106,0,0.3079684,-0.3079684,29.98139,76.87519,0.1392398,0.321827,0,0,21.35106
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,41.90863,41.90863,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,9.506536,21.04309,0,2.833494,-2.833494,26.99462,69.21684,0.1392398,2.961001,0,0,21.04309
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,40.98839,40.98839,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.65486,18.2096,0,1.114496,-1.114496,25.81984,66.20458,0.1392398,1.164649,0,0,18.2096
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,39.98363,39.98363,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,13.89319,17.09511,0,1.313757,-1.313757,24.43502,62.65377,0.1392398,1.372876,0,0,17.09511
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,38.93193,38.93193,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,15.35292,15.78135,0,1.385261,-1.385261,22.97482,58.90969,0.1392398,1.447598,0,0,15.78135
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001163922,38.22147,38.21827,1.873961,1.873961,0,0,0,1.873961,0.06211028,0,0,0,0.001163922,1.97259,1.873961,0,0,16.8921,14.39609,0,1.971426,-1.971426,20.89676,53.58132,0.1392398,2.061357,0.0009311379,0,14.39725
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3722819,38.55949,37.53278,3.357952,3.357952,0,0,0,3.357952,11.08658,0,0,0,0.3722819,3.534686,3.357952,0,0,19.08257,12.42466,0,3.162404,-3.162404,17.56329,45.03399,0.1392398,3.693747,0.2978255,0,12.79694
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.7381051,41.85499,39.77705,1.385896,1.385896,0,0,0,1.385896,53.25834,0,0,0,0.7381051,1.458838,1.385896,0,0,22.59636,9.262256,0,0.7207326,-0.7207326,16.80357,43.08599,0.1392398,1.524485,0.5904841,0,10.00036
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.739208,53.25233,44.95107,1.846715,1.846715,0,-1,0,1.846715,148.3287,0,0,0,2.739208,1.943911,1.846715,0,0,23.39717,8.541523,0.7952974,0,0.7952974,17.55806,45.02057,0.1392269,2.031387,2.191366,0,11.28073
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,4.679841,65.55698,50.12509,3.154004,3.154004,0,0,0,3.154004,148.3778,0,0,0,4.679841,3.320004,3.154004,0,0,22.60188,9.257291,1.359836,0,1.359836,18.84811,48.3284,0.1392051,3.469405,3.743873,0,13.93713
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,3.736048,66.37608,53.98448,0,0,0,0,0,0,0,0,0,0,3.736048,0,0,0,0,21.24204,10.48114,3.736048,0,3.736048,22.39244,57.41639,0.1391449,0,2.988838,0,14.21719
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.493773,68.60421,56.82972,1.309125,1.309125,0,0,0,1.309125,266.8785,0,0,0,3.493773,1.378026,1.309125,0,0,17.50599,13.84359,2.115747,0,2.115747,24.39961,62.56298,0.1391109,1.440037,2.795019,0,17.33736
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.340461,67.17207,59.36509,3.632356,3.632356,0,0,0,3.632356,64.43371,0,0,0,2.340461,3.823533,3.632356,0,0,15.39024,15.74776,0,1.483071,-1.483071,22.83632,58.55454,0.1391109,3.995592,1.872369,0,18.08822
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.46394,72.71863,60.68911,1.712953,1.712953,0,-1,0,1.712953,202.2204,0,0,0,3.46394,1.803108,1.712953,0,0,17.0381,14.26469,1.660832,0,1.660832,24.41192,62.59454,0.1390842,1.884248,2.771152,0,17.72863
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,1.903107,67.19804,60.84874,4.411542,4.411542,0,-1,0,4.411542,43.13927,0,0,0,1.903107,4.643729,4.411542,0,0,15.37727,15.75944,0,2.740622,-2.740622,21.52305,55.1872,0.1390842,4.852696,1.522486,0,17.66254
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3421349,62.05281,60.95204,0.2796939,0.2796939,0,-1,0,0.2796939,122.3248,0,0,0,0.3421349,0.2944146,0.2796939,0,0,18.4224,13.01882,0.04772023,0,0.04772023,21.56832,55.30328,0.1390834,0.3076633,0.2737079,0,13.36095
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.3393705,60.60571,59.52472,2.484548,2.484548,0,-1,0,2.484548,13.65925,0,0,0,0.3393705,2.615313,2.484548,0,0,18.37468,13.06176,0,2.275943,-2.275943,19.16927,49.15187,0.1390834,2.733002,0.2714964,0,13.40113
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,56.5668,56.5668,3.132274,3.132274,0,-1,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,20.90351,10.78582,0,3.297131,-3.297131,15.69379,40.2404,0.1390834,3.445502,0,0,10.78582
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,53.89997,53.89997,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,24.56699,7.48869,0,1.928734,-1.928734,13.66072,35.02743,0.1390834,2.015527,0,0,7.48869
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,51.3646,51.3646,4.955656,4.955656,0,-1,0,4.955656,0,0,8.881784E-16,0.1692632,0,5.21648,4.955656,0,0,26.71003,5.559956,0,5.21648,-5.21648,8.162071,20.92835,0.1390834,5.451221,0,0,5.559956
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,49.17668,49.17668,8.730158,0.3263023,0,-1,0,0.3263023,0,0,8.403856,9.276872,0,0.3434761,0.3263023,0,0,32.50611,0.3434761,0,0.3434761,-0.3434761,7.800015,20,0.1390834,9.603174,0,0,0.3434761
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,46.96058,46.96058,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390834,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,45.34546,45.34546,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390834,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,44.10595,44.10595,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390834,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,42.83827,42.83827,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390834,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,41.70205,41.70205,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390834,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,40.7818,40.7818,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390834,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,39.77705,39.77705,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390834,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,38.74412,38.74412,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1390834,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1219822,38.33825,38.0023,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.179331,0,0,0,0.1219822,0,0,8.8,8.36,32.88775,0,8.481982,0,8.481982,15.84673,40.63256,0.1391906,1.868982,0.09758575,12,0.1219822
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.103323,40.3946,37.31681,5.750253,5.750253,12,0,3.372,5.750253,19.18738,0,0,0,1.103323,0,0,6.249747,5.93726,24.40577,7.633784,7.040583,0,7.040583,22.52601,57.7589,0.1393142,6.325278,0.8826584,12,8.737107
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.091757,48.65169,39.56107,2.404243,2.404243,11.20424,0,3.170674,2.404243,128.5958,1.776357E-15,0,0,3.091757,0,0,8.8,8.36,17.36519,13.97031,11.45176,0,11.45176,33.39011,85.61548,0.1393961,2.644668,2.473406,12,17.06207
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,5.559782,62.70444,44.7351,0.2846306,0.2846306,0,-1,0,0.2846306,1953.333,0,0,0,5.559782,0.2996112,0.2846306,0,0,5.913431,24.27689,5.260171,0,5.260171,38.38034,98.41093,0.1393117,0.3130937,4.447826,0,29.83667
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.172602,67.17262,49.91851,4.867551,4.867551,0,0,0,4.867551,106.267,0,0,0,5.172602,5.123738,4.867551,0,0,0.6532603,29.01104,0.0488635,0,0.0488635,38.4267,98.52979,0.1393109,5.354306,4.138081,0,34.18365
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,5.925889,74.6773,53.79668,2.245874,2.245874,0,0,0,2.245874,263.8567,2.957414,0,0,5.925889,2.364078,2.245874,0,0,0.6043968,29.05502,0.6043968,0,0.6043968,39.00008,100,0.1393012,2.470462,4.740712,0,34.98091
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,5.866541,77.85114,56.67948,2.227537,2.227537,0,0,0,2.227537,263.3644,3.521765,0,0,5.866541,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.1393012,2.450291,4.693233,0,35.46552
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.108571,73.57353,59.21484,4.876605,4.876605,0,0,0,4.876605,84.25064,0,0,0,4.108571,5.133268,4.876605,0,0,0,29.59898,0,1.024698,-1.024698,37.91995,97.23045,0.1393012,5.364265,3.286857,0,33.70755
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,2.720158,69.7747,60.52948,3.67081,3.67081,0,-1,0,3.67081,74.10241,0,4.440892E-16,0,2.720158,3.86401,3.67081,0,0,1.138553,28.57428,0,1.143852,-1.143852,36.71423,94.13885,0.1393012,4.03789,2.176127,0,31.29444
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.36578,72.34566,60.68911,3.338287,3.338287,0,-1,0,3.338287,100.8236,0,0,0,3.36578,3.513986,3.338287,0,0,2.409499,27.43043,0,0.1482056,-0.1482056,36.558,93.73828,0.1393012,3.672115,2.692624,0,30.79621
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.205042,64.74326,60.7924,1.410141,1.410141,0,-1,0,1.410141,85.4554,0,2.220446E-16,0,1.205042,1.484359,1.410141,0,0,2.574172,27.28222,0,0.2793173,-0.2793173,36.26358,92.98335,0.1393012,1.551155,0.9640335,0,28.48726
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3389881,60.44365,59.36509,0.7045188,0.7045188,0,-1,0,0.7045188,48.11626,0,0,0,0.3389881,0.7415987,0.7045188,0,0,2.884525,27.00291,0,0.4026106,-0.4026106,35.83919,91.89517,0.1393012,0.7749707,0.2711905,0,27.34189
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,56.40716,56.40716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.33187,26.6003,0,0,0,35.83919,91.89517,0.1393012,0,0,0,26.6003
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,53.72155,53.72155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.33187,26.6003,0,0,0,35.83919,91.89517,0.1393012,0,0,0,26.6003
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,51.18619,51.18619,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,3.33187,26.6003,0,1.988743,-1.988743,33.74287,86.52,0.1393012,2.078236,0,0,26.6003
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,48.98887,48.98887,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,5.541584,24.61155,0,6.212815,-6.212815,27.19399,69.72803,0.1393012,6.492392,0,0,24.61155
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,46.77278,46.77278,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,12.44471,18.39874,0,1.661727,-1.661727,25.44237,65.23672,0.1393012,1.736505,0,0,18.39874
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,45.15766,45.15766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.29108,16.73701,0,0,0,25.44237,65.23672,0.1393012,0,0,0,16.73701
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,43.91814,43.91814,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,14.29108,16.73701,0,1.537624,-1.537624,23.82158,61.08084,0.1393012,1.606817,0,0,16.73701
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,42.65046,42.65046,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,15.99955,15.19939,0,1.095069,-1.095069,22.66727,58.12109,0.1393012,1.144348,0,0,15.19939
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,41.51424,41.51424,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,17.21629,14.10432,0,0.6642981,-0.6642981,21.96704,56.32563,0.1393012,0.6941916,0,0,14.10432
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,40.56583,40.56583,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,17.9544,13.44002,0,0.2220484,-0.2220484,21.73298,55.72548,0.1393012,0.2320406,0,0,13.44002
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,39.58924,39.58924,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,18.20112,13.21797,0,0.6988355,-0.6988355,20.99634,53.83667,0.1393012,0.7302831,0,0,13.21797
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,38.52815,38.52815,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,18.9776,12.51913,0,0.6192599,-0.6192599,20.34358,52.16293,0.1393012,0.6471266,0,0,12.51913
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.0971214,38.06274,37.79571,0.8014165,0.8014165,0,0,0,0.8014165,12.11872,0,1.110223E-16,0,0.0971214,0.8435963,0.8014165,0,0,19.66567,11.89987,0,0.7464749,-0.7464749,19.55673,50.14536,0.1393012,0.8815581,0.07769711,0,11.997
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.3738913,38.13869,37.11022,4.20088,4.20088,0,0,0,4.20088,8.90031,0,8.881784E-16,0,0.3738913,4.421978,4.20088,0,0,20.49509,11.1534,0,4.048087,-4.048087,15.28967,39.20421,0.1393012,4.620967,0.299113,0,11.52729
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,2.895543,47.79272,39.32632,0,0,0,0,0,0,0,0,0,0,2.895543,0,0,0,0,24.99296,7.105312,2.895543,0,2.895543,18.03663,46.24767,0.1392548,0,2.316435,0,10.00086
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.433846,51.83546,44.52851,2.399983,2.399983,0,-1,0,2.399983,101.411,0,4.440892E-16,0,2.433846,2.526298,2.399983,0,0,22.09742,9.711302,0,0.09245212,-0.09245212,17.93917,45.99779,0.1392548,2.639982,1.947077,0,12.14515
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.623514,57.90596,49.70253,4.123298,4.123298,0,0,0,4.123298,63.62659,0,0,0,2.623514,4.340313,4.123298,0,0,22.20014,9.61885,0,1.716799,-1.716799,16.12951,41.35763,0.1392548,4.535627,2.098811,0,12.24236
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.106038,57.04721,53.60887,0,0,0,0,0,0,0,0,0,0,1.106038,0,0,0,0,24.1077,7.90205,1.106038,0,1.106038,17.17879,44.04808,0.1392371,0,0.8848306,0,9.008088
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,2.79957,65.70483,56.4635,2.528539,2.528539,0,0,0,2.528539,110.7189,0,0,0,2.79957,2.66162,2.528539,0,0,23.00166,8.897484,0.1379497,0,0.1379497,17.30966,44.38365,0.1392349,2.781393,2.239656,0,11.69705
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.127995,69.67923,59.05521,8.703031,8.703031,12,0,3.372,8.703031,35.94145,0,0,0,3.127995,0,0,3.296969,3.132121,22.86371,9.021639,6.260117,0,6.260117,23.24853,59.61148,0.1393372,9.573334,2.502396,12,12.14963
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.49145,65.27824,60.36984,4.879001,4.879001,0,-1,0,4.879001,30.56877,0,8.881784E-16,0,1.49145,5.13579,4.879001,0,0,16.60359,14.65574,0,3.64434,-3.64434,19.40705,49.76158,0.1393372,5.366901,1.19316,0,16.14719
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.968125,63.67991,60.52948,4.740095,4.740095,0,-1,0,4.740095,20.42417,0,8.881784E-16,0,0.968125,4.989574,4.740095,0,0,20.65286,11.0114,0,4.021449,-4.021449,15.16807,38.89242,0.1393372,5.214105,0.7745,0,11.97953
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.307215,64.92408,60.63277,5.496259,5.496259,0,-1,0,5.496259,23.78372,0,0,0,1.307215,5.785536,5.496259,0,0,25.12114,6.989955,0,4.478321,-4.478321,10.44751,26.78843,0.1393372,6.045885,1.045772,0,8.29717
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.3681439,60.38571,59.21484,3.794707,2.735789,0,-1,0,2.735789,13.45659,0,1.058918,1.718178,0.3681439,2.879778,2.735789,0,0,30.09705,2.511634,0,2.511634,-2.511634,7.800015,20,0.1393372,4.174178,0.2945151,0,2.879778
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,56.20058,56.20058,0.3592151,0,0,-1,0,0,0,0,0.3592151,0.3951366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393372,0.3951366,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,53.50558,53.50558,3.727556,0,0,-1,0,0,0,0,3.727556,4.100312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393372,4.100312,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,50.97021,50.97021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393372,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,48.78229,48.78229,3.065363,0,0,-1,0,0,0,0,3.065363,3.371899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393372,3.371899,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,46.58497,46.58497,0.7617776,0,0,-1,0,0,0,0,0.7617776,0.8379553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393372,0.8379553,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,44.95107,44.95107,0.8859959,0,0,-1,0,0,0,0,0.8859959,0.9745955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393372,0.9745955,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,43.71156,43.71156,1.052294,0,0,-1,0,0,0,0,1.052294,1.157523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393372,1.157523,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,42.44388,42.44388,1.347321,0,0,-1,0,0,0,0,1.347321,1.482053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393372,1.482053,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,41.30766,41.30766,0.4158482,0,0,-1,0,0,0,0,0.4158482,0.457433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393372,0.457433,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,40.34985,40.34985,1.394173,0,0,-1,0,0,0,0,1.394173,1.53359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393372,1.53359,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,39.35449,39.35449,1.944498,0,0,-1,0,0,0,0,1.944498,2.138947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393372,2.138947,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,38.29339,38.29339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393372,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.554937,41.93117,37.55156,0.2543318,0.2543318,0,0,0,0.2543318,611.3813,0,0,0,1.554937,0.2677177,0.2543318,0,0,32.88775,0,1.287219,0,1.287219,9.021179,23.13118,0.1393166,0.279765,1.243949,0,1.554937
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.163431,45.9802,36.83791,7.832642,7.832642,12,0,3.372,7.832642,40.38779,0,0,0,3.163431,0,0,4.167358,3.95899,31.60053,1.158497,7.122421,0,7.122421,15.7781,40.45659,0.1394342,8.615907,2.530745,12,4.321929
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.221759,55.0827,39.06339,4.123963,4.123963,11.99171,0,3.369902,4.123963,126.6199,0,0,0,5.221759,0,0,7.867745,7.474358,24.47811,7.568676,12.69612,0,12.69612,27.82269,71.3401,0.1395211,4.53636,4.177407,12,12.79043
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,7.6462,70.36511,44.26558,4.659313,4.659313,0,-1,0,4.659313,164.1058,0,0,0,7.6462,4.90454,4.659313,0,0,11.782,18.99518,2.741661,0,2.741661,30.42366,78.00924,0.1394773,5.125244,6.116961,0,26.64138
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,8.168871,79.26927,49.46777,6.448634,6.448634,0,0,0,6.448634,126.676,0,0,0,8.168871,6.788036,6.448634,0,0,9.040336,21.46268,1.380835,0,1.380835,31.73364,81.36814,0.1394552,7.093498,6.535097,0,29.63155
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,6.687879,77.46791,53.40229,0,0,0,0,0,0,0,0,0,0,6.687879,0,0,0,0,7.659501,22.70543,6.687879,0,6.687879,38.07832,97.63651,0.1393483,0,5.350303,0,29.39331
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,7.170613,83.23431,56.25692,3.012774,3.012774,0,0,0,3.012774,238.007,3.027649,0,0,7.170613,3.171342,3.012774,0,0,0.9716218,28.72452,0.9716218,0,0.9716218,39.00008,100,0.1393328,3.314052,5.73649,0,35.89513
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,6.630524,83.91972,58.83923,0.2050985,0.2050985,0,0,0,0.2050985,3232.849,6.41463,0,0,6.630524,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1393328,0.2256083,5.304419,0,36.2295
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,6.30941,84.05451,60.16326,1.991411,1.991411,0,-1,0,1.991411,316.8311,4.213188,0,0,6.30941,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1393328,2.190552,5.047528,0,35.90839
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.124195,78.97472,60.32289,0,0,0,-1,0,0,0,5.124195,0,0,5.124195,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1393328,0,4.099356,0,34.72317
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.279625,71.73335,60.42618,0.7072693,0.7072693,0,-1,0,0.7072693,463.7025,2.535131,0,0,3.279625,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1393328,0.7779962,2.6237,0,32.8786
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.681067,64.55962,59.05521,2.982003,2.982003,0,-1,0,2.982003,56.37376,0,0,0,1.681067,3.13895,2.982003,0,0,0,29.59898,0,1.457883,-1.457883,37.46333,96.05964,0.1393328,3.280203,1.344854,0,31.28004
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,55.99399,55.99399,8.298683,8.298683,0,-1,0,8.298683,0,0,0,0.7685519,0,8.735456,8.298683,0,0,1.61987,28.14109,0,8.735456,-8.735456,28.25535,72.44949,0.1393328,9.128551,0,0,28.14109
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,53.29899,53.29899,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,11.32593,19.40564,0,8.8,-8.8,18.97934,48.66488,0.1393328,9.704194,0,0,19.40564
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,50.78241,50.78241,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,21.10371,10.60564,0,4.420557,-4.420557,14.31966,36.71701,0.1393328,4.619483,0,0,10.60564
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,48.59448,48.59448,6.386237,5.875827,0,-1,0,5.875827,0,0,0.5104103,1.149034,0,6.185081,5.875827,0,0,26.01544,6.185081,0,6.185081,-6.185081,7.800015,20,0.1393328,7.024861,0,0,6.185081
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,46.40656,46.40656,0.6521448,0,0,-1,0,0,0,0,0.6521448,0.7173592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393328,0.7173592,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,44.7351,44.7351,1.848566,0,0,-1,0,0,0,0,1.848566,2.033423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393328,2.033423,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,43.49558,43.49558,0.3462484,0,0,-1,0,0,0,0,0.3462484,0.3808732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393328,0.3808732,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,42.2279,42.2279,1.329819,0,0,-1,0,0,0,0,1.329819,1.462801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393328,1.462801,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,41.11985,41.11985,0.4879838,0,0,-1,0,0,0,0,0.4879838,0.5367821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393328,0.5367821,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,40.14327,40.14327,2.292605,0,0,-1,0,0,0,0,2.292605,2.521865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393328,2.521865,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,39.13852,39.13852,1.261019,0,0,-1,0,0,0,0,1.261019,1.387121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393328,1.387121,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,38.10559,38.10559,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1394223,1.236887,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4456576,38.60255,37.37315,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,69.65573,0,0,0,0.4456576,0,0,8.8,8.36,24.52775,7.524,8.805657,0,8.805657,24.08479,61.75574,0.1394889,0.7037804,0.3565261,12,7.969657
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.471496,43.69888,36.65949,3.055864,3.055864,11.37962,0,3.215045,3.055864,80.87716,0,0,0,2.471496,0,0,8.323759,7.907571,15.7221,15.44909,10.37907,0,10.37907,33.93124,87.003,0.1395925,3.361451,1.977197,12,17.92059
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,4.97062,54.01602,38.87559,0,0,0,0,0,0,0,0,0,0,4.97062,0,0,0,0,5.343029,24.79025,4.97062,0,4.97062,38.64678,99.09411,0.1395134,0,3.976496,0,29.76087
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,6.650094,66.0563,44.04961,0.8673036,0.8673036,0,-1,0,0.8673036,766.755,5.364734,0,0,6.650094,0.9129511,0.8673036,0,0,0.3724082,29.26381,0.3724082,0,0.3724082,39.00008,100,0.1395074,0.9540339,5.320075,0,35.91391
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,8.135661,78.83317,49.2518,3.119706,3.119706,0,0,0,3.119706,260.7829,4.85176,0,0,8.135661,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.1395074,3.431677,6.508529,0,37.73464
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,7.116105,79.11681,53.18631,0.3928398,0.3928398,0,0,0,0.3928398,1811.452,6.702589,0,0,7.116105,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1395074,0.4321238,5.692884,0,36.71508
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,6.249489,78.74966,56.04094,0.3468048,0.3468048,0,0,0,0.3468048,1802.019,5.884431,0,0,6.249489,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1395074,0.3814853,4.999591,0,35.84846
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,6.854869,84.72812,58.63265,3.34326,3.34326,0,0,0,3.34326,205.0355,3.335648,0,0,6.854869,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1395074,3.677586,5.483895,0,36.45385
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,7.532331,89.82476,59.94728,6.445133,6.445133,0,-1,0,6.445133,116.8685,0.7479799,0,0,7.532331,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1395074,7.089646,6.025864,0,37.13131
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,6.234724,83.6379,60.10691,4.937928,4.937928,0,-1,0,4.937928,126.2619,1.036905,0,0,6.234724,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1395074,5.431721,4.987779,0,35.8337
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,3.780605,73.46881,60.26655,3.98407,3.98407,0,-1,0,3.98407,94.89303,0,4.440892E-16,0,3.780605,4.193758,3.98407,0,0,0,29.59898,0,0.4131531,-0.4131531,38.56458,98.88333,0.1395074,4.382477,3.024484,0,33.37958
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.732634,64.56922,58.89557,4.044894,4.044894,0,-1,0,4.044894,42.8351,0,0,0,1.732634,4.257783,4.044894,0,0,0.4590591,29.18583,0,2.525149,-2.525149,35.90284,92.05837,0.1395074,4.449383,1.386107,0,30.91846
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,55.83435,55.83435,1.736639,1.736639,0,-1,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,3.26478,26.66068,0,1.828041,-1.828041,33.97591,87.11755,0.1395074,1.910303,0,0,26.66068
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,53.08302,53.08302,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,5.295936,24.83264,0,5.250318,-5.250318,28.44159,72.92701,0.1395074,5.486582,0,0,24.83264
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,50.60399,50.60399,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,11.12962,19.58232,0,5.058672,-5.058672,23.10928,59.25445,0.1395074,5.286312,0,0,19.58232
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,48.40668,48.40668,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.75037,14.52365,0,8.8,-8.8,13.83327,35.46984,0.1395074,9.551002,0,0,14.52365
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,46.21875,46.21875,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,26.52815,5.723645,0,0.3991323,-0.3991323,13.41255,34.39107,0.1395074,0.4170933,0,0,5.723645
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,44.55668,44.55668,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.97163,5.324513,0,0.4737384,-0.4737384,12.91318,33.11065,0.1395074,0.4950566,0,0,5.324513
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,43.31717,43.31717,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,27.498,4.850775,0,0.4355368,-0.4355368,12.45409,31.93349,0.1395074,0.4551359,0,0,4.850775
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,42.0401,42.0401,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.98193,4.415238,0,2.426119,-2.426119,9.89673,25.37618,0.1395074,2.535295,0,0,4.415238
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,40.8851,40.8851,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.67762,1.989118,0,0.5518875,-0.5518875,9.31499,23.88454,0.1395074,0.5767224,0,0,1.989118
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,39.90851,39.90851,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,31.29083,1.437231,0,0.1946767,-0.1946767,9.109783,23.35837,0.1395074,0.2034371,0,0,1.437231
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,38.90376,38.90376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.50714,1.242554,0,0,0,9.109783,23.35837,0.1395074,0,0,0,1.242554
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,37.87083,37.87083,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,31.50714,1.242554,0,0.3751026,-0.3751026,8.71439,22.34455,0.1395074,0.3919822,0,0,1.242554
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.61371,41.64725,37.11022,0.5537319,0.5537319,0,0,0,0.5537319,291.4243,0,0,0,1.61371,0.5828757,0.5537319,0,0,31.92392,0.8674516,1.030834,0,1.030834,9.692325,24.85206,0.139491,0.6091051,1.290968,0,2.481161
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,2.930968,44.80352,36.39656,0,0,0,0,0,0,0,0,0,0,2.930968,0,0,0,0,30.89308,1.795202,2.930968,0,2.930968,12.47289,31.98169,0.1394444,0,2.344774,0,4.72617
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,5.80719,56.61244,38.61266,0,0,0,0,0,0,0,0,0,0,5.80719,0,0,0,0,27.96212,4.433074,5.80719,0,5.80719,17.98207,46.10778,0.1393521,0,4.645752,0,10.24026
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.390934,68.74939,43.81485,0.9084622,0.9084622,0,-1,0,0.9084622,813.5655,0,0,0,7.390934,0.956276,0.9084622,0,0,22.15493,9.659544,6.434659,0,6.434659,24.08652,61.76019,0.13925,0.9993084,5.912748,0,17.05048
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,8.67565,81.16067,49.04522,1.279907,1.279907,0,0,0,1.279907,677.8342,0,0,0,8.67565,1.347271,1.279907,0,0,15.72027,15.45074,7.328379,0,7.328379,31.03883,79.58659,0.1391338,1.407898,6.94052,0,24.12639
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,8.621895,86.22379,53.0079,7.537344,7.537344,0,0,0,7.537344,114.389,0,0,0,8.621895,7.934047,7.537344,0,0,8.391889,22.04628,0.6878481,0,0.6878481,31.69138,81.2598,0.1391229,8.291079,6.897516,0,30.66817
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,8.682054,90.51516,55.88131,0,0,0,0,0,0,0,0.9780129,0,0,8.682054,0,0,0,0,7.704041,22.66534,7.704041,0,7.704041,39.00008,100,0.1390011,0,6.945642,0,31.34739
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,8.540314,93.35561,58.47301,0.3375824,0.3375824,0,0,0,0.3375824,2529.845,8.184963,0,0,8.540314,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1390011,0.3713407,6.832251,0,38.13929
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,7.191539,87.87275,59.79704,7.053203,7.053203,0,-1,0,7.053203,101.9613,0,0,0,7.191539,7.424424,7.053203,0,0,0,29.59898,0,0.232885,-0.232885,38.7546,99.37056,0.1390011,7.758523,5.753232,0,36.79052
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,6.131962,82.96905,59.94728,0.3819263,0.3819263,0,-1,0,0.3819263,1605.535,5.471173,0,0,6.131962,0.4020277,0.3819263,0,0,0.2587611,29.36609,0.2587611,0,0.2587611,39.00008,100,0.138997,0.4201189,4.90557,0,35.49805
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.32703,75.4411,60.10691,4.00344,4.00344,0,-1,0,4.00344,108.0828,0.1128825,0,0,4.32703,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.138997,4.403784,3.461624,0,33.92601
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,1.841316,64.7742,58.73594,1.085032,1.085032,0,-1,0,1.085032,169.7015,0.699177,0,0,1.841316,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.138997,1.193535,1.473053,0,31.44029
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,55.67472,55.67472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.138997,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,52.87643,52.87643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.138997,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,50.38802,50.38802,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.138997,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,48.22826,48.22826,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.138997,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,46.03095,46.03095,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.138997,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,44.36888,44.36888,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.138997,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,43.10119,43.10119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.138997,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,41.80534,41.80534,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.138997,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,40.64095,40.64095,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.138997,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,39.69254,39.69254,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.138997,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,38.669,38.669,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.138997,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,37.66425,37.66425,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.138997,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.406451,40.79942,36.86608,1.219614,1.219614,0,0,0,1.219614,115.3194,0,0,0,1.406451,1.283804,1.219614,0,0,22.1299,9.682067,0.1226472,0,0.1226472,18.12216,46.467,0.1389951,1.341576,1.125161,0,11.08852
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.500142,43.25331,36.15242,4.011116,4.011116,0,0,0,4.011116,62.33034,0,0,0,2.500142,4.222227,4.011116,0,0,22.00725,9.79245,0,1.722085,-1.722085,16.30693,41.81255,0.1389951,4.412227,2.000113,0,12.29259
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.122272,50.65839,38.3779,0,0,0,0,0,0,0,0,0,0,4.122272,0,0,0,0,23.92068,8.070365,4.122272,0,4.122272,20.21766,51.84004,0.1389299,0,3.297818,0,12.19264
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,6.556037,65.13417,43.58009,3.201335,3.201335,0,-1,0,3.201335,204.7907,0,0,0,6.556037,3.369826,3.201335,0,0,19.79841,11.78041,3.186211,0,3.186211,23.24036,59.59055,0.1388797,3.521469,5.24483,0,18.33645
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,7.719335,76.37857,48.82924,0.3282052,0.3282052,0,0,0,0.3282052,2351.984,0,0,0,7.719335,0.3454792,0.3282052,0,0,16.6122,14.648,7.373856,0,7.373856,30.23582,77.52758,0.1387634,0.3610258,6.175468,0,22.36733
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.223717,74.73072,52.79192,0.1629667,0.1629667,0,0,0,0.1629667,3819.011,0,0,0,6.223717,0.1715439,0.1629667,0,0,9.238343,21.28447,6.052173,0,6.052173,35.97741,92.24959,0.1386682,0.1792634,4.978973,0,27.50819
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,8.558248,89.54344,55.67472,0.1778593,0.1778593,0,0,0,0.1778593,4811.807,5.184857,0,0,8.558248,0.1872203,0.1778593,0,0,3.18617,26.73142,3.18617,0,3.18617,39.00008,100,0.1386181,0.1956453,6.846598,0,35.28967
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,7.152143,85.76646,58.31338,0,0,0,0,0,0,0,7.152143,0,0,7.152143,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1386181,0,5.721714,0,36.75112
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,7.229112,87.85596,59.6374,5.303663,5.303663,0,-1,0,5.303663,136.3041,1.646309,0,0,7.229112,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1386181,5.834029,5.78329,0,36.82809
