Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,38.61266,38.61266,0.5810843,0.5810843,0,-1,0,0.5810843,0,0,0,0,0,0.6116677,0.5810843,0,0,17.87499,13.51148,0,0.6116677,-0.6116677,21.39762,54.86557,0.1391182,0.6391928,0,0,13.51148
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,37.60791,37.60791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.55462,12.89982,0,0,0,21.39762,54.86557,0.1391182,0,0,0,12.89982
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,36.49986,36.49986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.55462,12.89982,0,0,0,21.39762,54.86557,0.1391182,0,0,0,12.89982
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,35.46693,35.46693,0.2270229,0.2270229,0,0,0,0.2270229,0,0,0,0,0,0.2389714,0.2270229,0,0,18.55462,12.89982,0,0.2389714,-0.2389714,21.14572,54.21968,0.1391182,0.2497252,0,0,12.89982
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,34.64998,34.64998,0.9398774,0.9398774,0,0,0,0.9398774,0,0,1.110223E-16,0,0,0.9893446,0.9398774,0,0,18.82015,12.66085,0,0.9893446,-0.9893446,20.10286,51.54568,0.1391182,1.033865,0,0,12.66085
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.120025,42.71112,33.87998,1.787962,1.787962,0,0,0,1.787962,174.5018,0,0,0,3.120025,1.882065,1.787962,0,0,19.91942,11.6715,1.23796,0,1.23796,21.27729,54.55704,0.1390992,1.966758,2.49602,0,14.79153
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,5.578368,53.00153,36.12425,4.660101,4.660101,0,0,0,4.660101,119.7049,0,0,0,5.578368,4.905369,4.660101,0,0,18.68146,12.78566,0.6729988,0,0.6729988,21.91575,56.19413,0.1390889,5.126111,4.462695,0,18.36403
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,6.829164,63.59234,41.38278,0,0,0,-1,0,0,0,0,0,0,6.829164,0,0,0,0,18.00846,13.39136,6.829164,0,6.829164,28.39447,72.80618,0.1389843,0,5.463331,0,20.22053
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,8.233111,76.05633,46.74461,0,0,0,0,0,0,0,0,0,0,8.233111,0,0,0,0,11.1793,19.53761,8.233111,0,8.233111,36.20508,92.83336,0.1388584,0,6.586489,0,27.77072
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,9.11354,85.84152,50.83875,4.001149,4.001149,0,0,0,4.001149,227.7731,1.955619,0,0,9.11354,4.211736,4.001149,0,0,2.946185,26.94741,2.946185,0,2.946185,39.00008,100,0.1388135,4.401264,7.290832,0,36.06095
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,8.575386,87.05451,53.79668,0,0,0,0,0,0,0,8.575386,0,0,8.575386,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1388135,0,6.860309,0,38.17437
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,8.752846,91.73322,56.4635,3.512268,3.512268,0,0,0,3.512268,249.2078,5.055722,0,0,8.752846,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1388135,3.863494,7.002276,0,38.35182
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,7.715339,88.05624,57.89082,5.331215,5.331215,0,-1,0,5.331215,144.7201,2.103534,0,0,7.715339,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1388135,5.864336,6.172271,0,37.31432
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,6.235104,81.25099,58.15375,0,0,0,-1,0,0,0,6.235104,0,0,6.235104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1388135,0,4.988083,0,35.83408
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.138964,72.7464,58.36972,5.279606,5.279606,0,-1,0,5.279606,78.39532,0,8.881784E-16,0,4.138964,5.55748,5.279606,0,0,0,29.59898,0,1.418516,-1.418516,37.50483,96.16604,0.1388135,5.807567,3.311171,0,33.73794
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.532975,61.86824,56.94241,0.6635764,0.6635764,0,-1,0,0.6635764,231.0171,0,0,0,1.532975,0.6985015,0.6635764,0,0,1.576129,28.18046,0.8344731,0,0.8344731,38.29648,98.19591,0.1388007,0.729934,1.22638,0,29.71344
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,53.74033,53.74033,6.846728,6.846728,0,-1,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0.7416559,28.93149,0,7.207082,-7.207082,30.69955,78.71664,0.1388007,7.531401,0,0,28.93149
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,50.78241,50.78241,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.749525,21.72441,0,8.783315,-8.783315,21.44112,54.97713,0.1388007,9.178564,0,0,21.72441
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,48.30339,48.30339,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,18.50876,12.94109,0,6.755747,-6.755747,14.31994,36.71772,0.1388007,7.059756,0,0,12.94109
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,46.11546,46.11546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.01515,6.185344,0,0,0,14.31994,36.71772,0.1388007,0,0,0,6.185344
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,43.91814,43.91814,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,26.01515,6.185344,0,1.562926,-1.562926,12.67247,32.49345,0.1388007,1.633258,0,0,6.185344
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,42.2279,42.2279,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.75173,4.622417,0,0.4147983,-0.4147983,12.23524,31.37234,0.1388007,0.4334642,0,0,4.622417
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,40.91327,40.91327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.21262,4.207619,0,0,0,12.23524,31.37234,0.1388007,0,0,0,4.207619
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,39.56107,39.56107,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,28.21262,4.207619,0,0.9918334,-0.9918334,11.18975,28.69161,0.1388007,1.036466,0,0,4.207619
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,38.3779,38.3779,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,29.31466,3.215786,0,0.4696525,-0.4696525,10.69469,27.42224,0.1388007,0.4907869,0,0,3.215786
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,37.34498,37.34498,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,29.83649,2.746133,0,0.4836707,-0.4836707,10.18486,26.11497,0.1388007,0.5054358,0,0,2.746133
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,36.23693,36.23693,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,30.37391,2.262463,0,0.4177163,-0.4177163,9.744549,24.98597,0.1388007,0.4365135,0,0,2.262463
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,35.204,35.204,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.83804,1.844746,0,0,0,9.744549,24.98597,0.1388007,0,0,0,1.844746
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,34.38705,34.38705,1.52183,1.52183,0,0,0,1.52183,0,0,2.220446E-16,0,0,1.601927,1.52183,0,0,30.83804,1.844746,0,1.601927,-1.601927,8.05597,20.65629,0.1388007,1.674013,0,0,1.844746
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.051759,42.19892,33.58888,0,0,0,0,0,0,0,0,0,0,3.051759,0,0,0,0,32.61795,0.2428196,3.051759,0,3.051759,10.95112,28.07975,0.1387541,0,2.441407,0,3.294579
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,5.750433,53.27165,35.84254,5.245591,5.245591,11.98237,0,3.367538,5.245591,109.6241,0,0,0,5.750433,0,0,6.736774,6.399935,29.56619,2.989403,12.15037,0,12.15037,22.47797,57.63572,0.1388463,5.770151,4.600347,12,8.739836
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,7.545506,66.09689,41.11985,3.915843,3.915843,0,-1,0,3.915843,192.6917,0,0,0,7.545506,4.121941,3.915843,0,0,17.41583,13.92473,3.423566,0,3.423566,25.72585,65.9636,0.1387941,4.307428,6.036405,0,21.47024
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,7.531324,72.68649,46.53802,0.5568991,0.5568991,0,0,0,0.5568991,1352.368,0,0,0,7.531324,0.5862096,0.5568991,0,0,13.99226,17.00594,6.945114,0,6.945114,32.31457,82.8577,0.1386884,0.6125891,6.025059,0,24.53727
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,9.250108,86.28603,50.63216,3.635121,3.635121,0,0,0,3.635121,254.4649,0,0,0,9.250108,3.826444,3.635121,0,0,7.047146,23.25655,5.423664,0,5.423664,37.45991,96.05086,0.138606,3.998634,7.400086,0,32.50665
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,9.256297,90.51447,53.59009,3.217363,3.217363,0,0,0,3.217363,287.6982,4.246118,0,0,9.256297,3.386698,3.217363,0,0,1.623482,28.13784,1.623482,0,1.623482,39.00008,100,0.1385813,3.539099,7.405038,0,37.39414
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,8.753015,91.5086,56.30387,5.46698,5.46698,0,0,0,5.46698,160.107,2.9983,0,0,8.753015,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1385813,6.013678,7.002412,0,38.35199
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,7.806985,88.32039,57.73119,1.105809,1.105809,0,-1,0,1.105809,705.9978,6.642976,0,0,7.806985,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1385813,1.21639,6.245588,0,37.40596
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,5.997438,79.93994,57.94716,2.981644,2.981644,0,-1,0,2.981644,201.1454,2.858866,0,0,5.997438,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1385813,3.279808,4.797951,0,35.59642
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,4.038361,72.17879,58.21009,3.75377,3.75377,0,-1,0,3.75377,107.5815,0.0870244,0,0,4.038361,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.1385813,4.129147,3.230689,0,33.63734
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.653665,62.10518,56.78277,0.9494281,0.9494281,0,-1,0,0.9494281,174.1749,0.6542673,0,0,1.653665,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.1385813,1.044371,1.322932,0,31.25264
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,53.56192,53.56192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1385813,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,50.54765,50.54765,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1385813,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,48.06863,48.06863,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1385813,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,45.87132,45.87132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1385813,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,43.68339,43.68339,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1385813,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,41.99314,41.99314,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1385813,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,40.64095,40.64095,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1385813,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,39.29815,39.29815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1385813,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,38.10559,38.10559,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1385813,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,37.08205,37.08205,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1385813,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,35.974,35.974,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1385813,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,34.94108,34.94108,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1385813,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,34.12413,34.12413,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1385813,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.245746,42.50075,33.32596,7.480598,7.480598,0,0,0,7.480598,43.38885,0,0,0,3.245746,7.874313,7.480598,0,0,18.21475,13.2057,0,4.628568,-4.628568,16.84111,43.18225,0.1385813,8.228658,2.596596,0,16.45145
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,5.882431,53.4166,35.57022,5.331376,5.331376,0,0,0,5.331376,110.3361,0,0,0,5.882431,5.611974,5.331376,0,0,23.3576,8.577136,0.2704566,0,0.2704566,17.09769,43.84014,0.1385772,5.864513,4.705945,0,14.45957
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,6.918046,63.31128,40.85693,1.595009,1.595009,0,-1,0,1.595009,433.7308,0,0,0,6.918046,1.678957,1.595009,0,0,23.08714,8.820547,5.239089,0,5.239089,22.06793,56.58431,0.1384977,1.75451,5.534437,0,15.73859
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,7.870782,73.85917,46.29388,2.542107,2.542107,0,0,0,2.542107,309.6165,0,0,0,7.870782,2.675902,2.542107,0,0,17.84806,13.53573,5.19488,0,5.19488,26.99622,69.22094,0.138419,2.796318,6.296626,0,21.40651
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,8.132884,80.36602,50.44436,0.3335805,0.3335805,0,0,0,0.3335805,2438.057,0,0,0,8.132884,0.3511374,0.3335805,0,0,12.65318,18.21112,7.781746,0,7.781746,34.37864,88.15017,0.1383012,0.3669386,6.506307,0,26.344
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,8.222579,84.69659,53.40229,1.805099,1.805099,0,0,0,1.805099,455.5195,1.451045,0,0,8.222579,1.900105,1.805099,0,0,4.871429,25.21469,4.871429,0,4.871429,39.00008,100,0.1382276,1.985609,6.578063,0,33.43727
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,7.247124,83.39754,56.09728,0,0,0,0,0,0,0,7.247124,0,0,7.247124,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1382276,0,5.797699,0,36.8461
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,6.852067,83.32116,57.5246,1.358865,1.358865,0,-1,0,1.358865,504.2492,5.421682,0,0,6.852067,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1382276,1.494752,5.481653,0,36.45105
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,5.57227,77.90552,57.78753,0,0,0,-1,0,0,0,5.57227,0,0,5.57227,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1382276,0,4.457816,0,35.17125
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,4.086199,72.1853,58.05045,3.096297,3.096297,0,-1,0,3.096297,131.9705,0.8269385,0,0,4.086199,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1382276,3.405927,3.268959,0,33.68518
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,1.916538,62.82254,56.62314,6.386872,6.386872,0,-1,0,6.386872,30.00745,0,8.881784E-16,0,1.916538,6.723024,6.386872,0,0,0,29.59898,0,4.806486,-4.806486,33.9336,87.00905,0.1382276,7.02556,1.53323,0,31.51552
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,53.37411,53.37411,6.832047,6.832047,0,-1,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.34054,24.79249,0,7.191628,-7.191628,26.35295,67.57155,0.1382276,7.515252,0,0,24.79249
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,50.35985,50.35985,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.33124,17.60086,0,4.775899,-4.775899,21.31871,54.66326,0.1382276,4.990815,0,0,17.60086
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,47.88083,47.88083,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.63779,12.82496,0,1.689601,-1.689601,19.53772,50.09661,0.1382276,1.765633,0,0,12.82496
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,45.6929,45.6929,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.51513,11.13536,0,4.082973,-4.082973,15.23389,39.06117,0.1382276,4.266706,0,0,11.13536
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,43.49558,43.49558,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,25.05176,7.05239,0,0.7903021,-0.7903021,14.40084,36.92515,0.1382276,0.8258657,0,0,7.05239
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,41.77717,41.77717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.92988,6.262088,0,0,0,14.40084,36.92515,0.1382276,0,0,0,6.262088
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,40.43436,40.43436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.92988,6.262088,0,0,0,14.40084,36.92515,0.1382276,0,0,0,6.262088
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,39.06339,39.06339,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,25.92988,6.262088,0,0.7276684,-0.7276684,13.63381,34.95841,0.1382276,0.7604135,0,0,6.262088
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,37.87083,37.87083,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.7384,5.53442,0,1.65917,-1.65917,11.88489,30.47401,0.1382276,1.733832,0,0,5.53442
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,36.81912,36.81912,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.58192,3.87525,0,1.19241,-1.19241,10.62798,27.25117,0.1382276,1.246068,0,0,3.87525
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,35.70169,35.70169,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.90682,2.68284,0,1.204131,-1.204131,9.358712,23.99665,0.1382276,1.258317,0,0,2.68284
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,34.70632,34.70632,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.24474,1.478709,8.36,0,8.36,17.28971,44.33249,0.1383284,1.75678,0,12,1.478709
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,33.87998,33.87998,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.88474,9.002709,8.36,0,8.36,25.2207,64.66833,0.1383801,0,0,12,9.002709
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.67844,40.54158,33.06303,6.333957,6.333957,12,0,3.372,6.333957,42.28699,0,0,0,2.67844,0,0,5.666043,5.382741,14.52474,16.52671,8.06118,0,8.06118,32.86821,84.27728,0.1385101,6.967352,2.142752,12,19.20515
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.286247,47.84422,35.3073,3.690632,3.690632,0,0,0,3.690632,116.1386,0,0,0,4.286247,3.884876,3.690632,0,0,6.463562,23.78177,0.4013712,0,0.4013712,33.24898,85.25362,0.1385041,4.059696,3.428998,0,28.06802
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.023707,56.14435,40.62217,1.614073,1.614073,0,-1,0,1.614073,311.2442,0,0,0,5.023707,1.699024,1.614073,0,0,6.062191,24.14301,3.324683,0,3.324683,36.40305,93.34097,0.1384539,1.77548,4.018966,0,29.16671
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,5.943366,65.67374,46.05912,0,0,0,0,0,0,0,3.205858,0,0,5.943366,0,0,0,0,2.737508,27.13522,2.737508,0,2.737508,39.00008,100,0.1384126,0,4.754693,0,33.07859
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,8.090875,79.86106,50.2096,5.675684,5.675684,0,0,0,5.675684,142.5533,2.11647,0,0,8.090875,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1384126,6.243252,6.472699,0,37.68985
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,8.032982,83.46238,53.18631,2.374586,2.374586,0,0,0,2.374586,338.2897,5.533418,0,0,8.032982,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1384126,2.612045,6.426386,0,37.63196
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,6.610307,80.23257,55.93765,2.905252,2.905252,0,0,0,2.905252,227.5296,3.552147,0,0,6.610307,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1384126,3.195777,5.288246,0,36.20929
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,5.724062,78.05441,57.36496,0.3656231,0.3656231,0,-1,0,0.3656231,1565.564,5.339196,0,0,5.724062,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1384126,0.4021854,4.57925,0,35.32304
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,5.106112,75.76735,57.62789,6.255138,6.255138,0,-1,0,6.255138,81.63069,0,0,0,5.106112,6.584355,6.255138,0,0,0,29.59898,0,1.478243,-1.478243,37.44187,96.00461,0.1384126,6.880651,4.08489,0,34.70509
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,3.58178,70.09266,57.89082,0,0,0,-1,0,0,0,1.939288,0,0,3.58178,0,0,0,0,1.642492,28.12074,1.642492,0,1.642492,39.00008,100,0.1383878,0,2.865424,0,31.70251
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.521116,61.39143,56.51984,2.758053,2.758053,0,-1,0,2.758053,55.15179,0,4.440892E-16,0,1.521116,2.903214,2.758053,0,0,0,29.59898,0,1.382098,-1.382098,37.54322,96.26447,0.1383878,3.033859,1.216893,0,31.12009
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,53.21448,53.21448,1.062175,1.062175,0,-1,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.535665,28.21688,0,1.118079,-1.118079,36.36466,93.24253,0.1383878,1.168392,0,0,28.21688
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,50.18143,50.18143,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.777975,27.0988,0,3.024261,-3.024261,33.17681,85.06857,0.1383878,3.160352,0,0,27.0988
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,47.69302,47.69302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.138264,24.07454,0,0,0,33.17681,85.06857,0.1383878,0,0,0,24.07454
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,45.47692,45.47692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.138264,24.07454,0,0,0,33.17681,85.06857,0.1383878,0,0,0,24.07454
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,43.289,43.289,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,6.138264,24.07454,0,1.078122,-1.078122,32.04037,82.15462,0.1383878,1.126638,0,0,24.07454
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,41.57058,41.57058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.336177,22.99642,0,0,0,32.04037,82.15462,0.1383878,0,0,0,22.99642
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,40.21839,40.21839,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.336177,22.99642,0,0.3214192,-0.3214192,31.70156,81.2859,0.1383878,0.3358831,0,0,22.99642
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,38.84742,38.84742,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.69331,22.675,0,1.68227,-1.68227,29.9283,76.73907,0.1383878,1.757972,0,0,22.675
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,37.63607,37.63607,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.562499,20.99273,0,1.607839,-1.607839,28.23348,72.3934,0.1383878,1.680192,0,0,20.99273
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,36.60315,36.60315,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.34899,19.38489,0,1.093322,-1.093322,27.08102,69.43838,0.1383878,1.142521,0,0,19.38489
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,35.46693,35.46693,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.56379,18.29157,0,1.121055,-1.121055,25.89933,66.40839,0.1383878,1.171502,0,0,18.29157
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,34.46218,34.46218,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.8094,17.17051,0,0,0,25.89933,66.40839,0.1383878,0,0,0,17.17051
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,33.64523,33.64523,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.8094,17.17051,0,0.525783,-0.525783,25.3451,64.98731,0.1383878,0.5494432,0,0,17.17051
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.657784,40.26448,32.85644,7.036067,7.036067,0,0,0,7.036067,37.77372,0,0,0,2.657784,7.406385,7.036067,0,0,14.39361,16.64473,0,4.748601,-4.748601,20.33964,52.15281,0.1383878,7.739673,2.126227,0,19.30252
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.289767,47.6306,35.10071,2.069531,2.069531,0,0,0,2.069531,207.2821,0,0,0,4.289767,2.178453,2.069531,0,0,19.66983,11.89613,2.111314,0,2.111314,22.34261,57.28862,0.138356,2.276484,3.431814,0,16.1859
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,6.90153,62.68015,40.37803,4.199381,4.199381,0,-1,0,4.199381,164.3464,0,0,0,6.90153,4.420401,4.199381,0,0,17.55852,13.79631,2.481129,0,2.481129,24.69641,63.32401,0.1383187,4.619319,5.521224,0,20.69784
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,8.014489,73.90185,45.82436,1.489958,1.489958,0,0,0,1.489958,537.9005,0,0,0,8.014489,1.568376,1.489958,0,0,15.07739,16.02933,6.446113,0,6.446113,30.81173,79.00428,0.1382217,1.638953,6.411592,0,24.04382
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,8.064244,79.4555,49.99363,2.03977,2.03977,0,0,0,2.03977,395.3508,0,0,0,8.064244,2.147126,2.03977,0,0,8.631276,21.83083,5.917119,0,5.917119,36.4252,93.39777,0.1381328,2.243747,6.451396,0,29.89507
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,7.656084,81.36621,52.97972,7.020103,7.020103,0,0,0,7.020103,109.0594,0,0,0,7.656084,7.389582,7.020103,0,0,2.714157,27.15624,0.2665015,0,0.2665015,36.67803,94.04604,0.1381288,7.722114,6.124867,0,34.81232
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,6.151916,77.93787,55.72168,0,0,0,0,0,0,0,3.704261,0,0,6.151916,0,0,0,0,2.447655,27.39609,2.447655,0,2.447655,39.00008,100,0.1380921,0,4.921533,0,33.548
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,5.85432,78.42553,57.20533,4.03279,4.03279,0,-1,0,4.03279,145.168,1.609278,0,0,5.85432,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.1380921,4.436069,4.683456,0,35.4533
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,5.057394,75.3829,57.46826,0.5289002,0.5289002,0,-1,0,0.5289002,956.2095,4.500657,0,0,5.057394,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.1380921,0.5817902,4.045915,0,34.65637
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.202802,68.51839,57.73119,1.33043,1.33043,0,-1,0,1.33043,240.7343,1.802349,0,0,3.202802,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.1380921,1.463473,2.562242,0,32.80178
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.16356,59.99456,56.30387,0.7133089,0.7133089,0,-1,0,0.7133089,163.1215,0.4127086,0,0,1.16356,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.1380921,0.7846398,0.9308481,0,30.76254
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,53.05485,53.05485,4.396138,4.396138,0,-1,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.1380921,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,49.99363,49.99363,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.1380921,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,47.51461,47.51461,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.1380921,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,45.28912,45.28912,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.1380921,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,43.10119,43.10119,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.1380921,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,41.38278,41.38278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1380921,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,40.03997,40.03997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1380921,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,38.669,38.669,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.1380921,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,37.47644,37.47644,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.1380921,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,36.41534,36.41534,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.1380921,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,35.27913,35.27913,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.1380921,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,34.30254,34.30254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.1380921,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,33.45742,33.45742,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.1380921,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.047483,38.30652,32.66864,0,0,0,0,0,0,0,0,0,0,2.047483,0,0,0,0,17.9433,13.45001,2.047483,0,2.047483,23.91998,61.33316,0.1380613,0,1.637986,0,15.49749
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.597494,39.34002,34.91291,0.7818368,0.7818368,0,0,0,0.7818368,204.3258,0,0,0,1.597494,0.8229861,0.7818368,0,0,15.89582,15.29274,0.7745081,0,0.7745081,24.65474,63.21716,0.1380497,0.8600205,1.277995,0,16.89024
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,3.795976,51.54608,40.17144,3.670459,3.670459,0,-1,0,3.670459,103.4196,0,0,0,3.795976,3.863641,3.670459,0,0,15.12131,15.9898,0,0.06766541,-0.06766541,24.58342,63.03428,0.1380497,4.037505,3.036781,0,19.78577
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.138053,58.60986,45.60839,5.162922,5.162922,0,0,0,5.162922,80.14944,0,0,0,4.138053,5.434655,5.162922,0,0,15.1965,15.92213,0,1.296602,-1.296602,23.21668,59.52983,0.1380497,5.679215,3.310443,0,20.06019
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.166042,53.29357,49.75887,6.720649,6.720649,0,0,0,6.720649,17.35014,0,0,0,1.166042,7.074367,6.720649,0,0,16.63716,14.62553,0,5.908325,-5.908325,16.98876,43.56083,0.1380497,7.392714,0.9328336,0,15.79157
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,5.602389,72.13638,52.76375,8.077202,8.077202,12,0,3.372,8.077202,69.36052,0,0,0,5.602389,0,0,3.922798,3.726659,23.20197,8.717206,9.329047,0,9.329047,25.83907,66.25389,0.1381845,8.884922,4.481911,12,14.31959
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.214272,66.15968,55.51509,4.096462,4.096462,11.7717,0,3.314239,4.096462,78.4646,0,0,0,3.214272,0,0,7.675233,7.291472,13.87292,17.11335,10.50574,0,10.50574,35.80569,91.80929,0.1382944,4.506108,2.571418,12,20.32762
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,2.842411,66.41991,56.98936,4.080704,4.080704,0,-1,0,4.080704,69.65492,0,8.881784E-16,0,2.842411,4.295477,4.080704,0,0,3.367177,26.56852,0,1.453067,-1.453067,34.27402,87.88194,0.1382944,4.488774,2.273929,0,29.41093
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.854286,59.96137,57.25229,6.509551,6.509551,0,-1,0,6.509551,13.12358,0,8.881784E-16,0,0.854286,6.852159,6.509551,0,0,4.981696,25.11545,0,5.997873,-5.997873,27.95171,71.67091,0.1382944,7.160506,0.6834288,0,25.96974
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.8451925,60.25727,57.57155,0,0,0,-1,0,0,0,0,0,0,0.8451925,0,0,0,0,11.646,19.11758,0.8451925,0,0.8451925,28.75353,73.72686,0.1382818,0,0.676154,0,19.96277
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.1871822,56.72486,56.14424,1.182318,1.182318,0,-1,0,1.182318,15.83179,0,2.220446E-16,0,0.1871822,1.244546,1.182318,0,0,10.80081,19.87825,0,1.057364,-1.057364,27.63897,70.86903,0.1382818,1.30055,0.1497458,0,20.06543
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,52.87643,52.87643,2.972178,2.972178,0,-1,0,2.972178,0,0,4.440892E-16,0,0,3.128608,2.972178,0,0,11.97565,18.82089,0,3.128608,-3.128608,24.34113,62.41303,0.1382818,3.269396,0,0,18.82089
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,49.80582,49.80582,2.352001,2.352001,0,-1,0,2.352001,0,0,4.440892E-16,0,0,2.47579,2.352001,0,0,15.45189,15.69228,0,2.47579,-2.47579,21.73142,55.72148,0.1382818,2.587201,0,0,15.69228
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,47.3268,47.3268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.20276,13.21649,0,0,0,21.73142,55.72148,0.1382818,0,0,0,13.21649
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,45.13887,45.13887,9.598918,8.36,0,-1,0,8.36,0,0,1.238918,2.19881,0,8.8,8.36,0,0,18.20276,13.21649,0,8.8,-8.8,12.45541,31.93687,0.1382818,10.55881,0,0,13.21649
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,42.94156,42.94156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.98054,4.41649,0,0,0,12.45541,31.93687,0.1382818,0,0,0,4.41649
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,41.22315,41.22315,0.7644513,0.7644513,0,-1,0,0.7644513,0,0,1.110223E-16,0,0,0.8046856,0.7644513,0,0,27.98054,4.41649,0,0.8046856,-0.8046856,11.60719,29.76197,0.1382818,0.8408964,0,0,4.41649
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,39.88034,39.88034,2.221581,2.221581,0,-1,0,2.221581,0,0,0,0,0,2.338506,2.221581,0,0,28.87464,3.611805,0,2.338506,-2.338506,9.14219,23.44147,0.1382818,2.443739,0,0,3.611805
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,38.50937,38.50937,0.3962424,0.3962424,0,-1,0,0.3962424,0,0,5.551115E-17,0,0,0.4170972,0.3962424,0,0,31.47298,1.273299,0,0.4170972,-0.4170972,8.702531,22.31414,0.1382818,0.4358666,0,0,1.273299
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,37.28864,37.28864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.93642,0.8562013,0,0,0,8.702531,22.31414,0.1382818,0,0,0,0.8562013
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,36.23693,36.23693,0.11879,0.11879,0,-1,0,0.11879,0,0,0,0,0,0.1250421,0.11879,0,0,31.93642,0.8562013,0,0.1250421,-0.1250421,8.570725,21.97617,0.1382818,0.130669,0,0,0.8562013
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,35.10071,35.10071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.07536,0.7311592,0,0,0,8.570725,21.97617,0.1382818,0,0,0,0.7311592
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,34.12413,34.12413,2.411541,2.411541,11.21154,0,3.17252,2.411541,0,0,0,0,0,0,0,8.8,8.36,32.07536,0.7311592,8.36,0,8.36,16.50172,42.31201,0.1384066,2.652695,0,12,0.7311592
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,33.30717,33.30717,0.8577885,0.8577885,9.657788,0,2.77942,0.8577885,0,0,0,0,0,0,0,8.8,8.36,23.71535,8.255159,8.36,0,8.36,24.43271,62.64785,0.1384839,0.9435673,0,12,8.255159
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.534077,36.6624,32.48083,5.712164,5.712164,12,0,3.372,5.712164,26.85633,0,0,0,1.534077,0,0,6.287836,5.973444,15.35535,15.77916,7.507522,0,7.507522,31.55497,80.91002,0.1386068,6.283381,1.227262,12,17.31324
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.739989,42.4687,34.7251,0,0,0,0,0,0,0,0,0,0,2.739989,0,0,0,0,7.847833,22.53593,2.739989,0,2.739989,34.15435,87.57509,0.1385658,0,2.191991,0,25.27592
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.581581,53.9001,39.95546,3.426456,3.426456,0,-1,0,3.426456,133.7119,0,0,0,4.581581,3.606796,3.426456,0,0,5.107844,25.00192,0.9747847,0,0.9747847,35.07911,89.94627,0.1385512,3.769102,3.665264,0,29.5835
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.332708,66.34492,45.34546,0,0,0,0,0,0,0,2.199649,0,0,6.332708,0,0,0,0,4.133059,25.87922,4.133059,0,4.133059,39.00008,100,0.1384894,0,5.066166,0,32.21193
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,6.497122,71.95062,49.51473,0,0,0,0,0,0,0,6.497122,0,0,6.497122,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1384894,0,5.197698,0,36.0961
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,6.588176,75.96897,52.52899,0,0,0,0,0,0,0,6.588176,0,0,6.588176,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1384894,0,5.270541,0,36.18715
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,6.60376,79.41839,55.29911,0.6371407,0.6371407,0,0,0,0.6371407,1036.468,5.933086,0,0,6.60376,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1384894,0.7008548,5.283009,0,36.20274
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,6.722225,81.78886,56.78277,5.57705,5.57705,0,-1,0,5.57705,120.5337,0.8516461,0,0,6.722225,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1384894,6.134755,5.37778,0,36.32121
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,5.384922,76.31026,57.10204,2.474659,2.474659,0,-1,0,2.474659,217.6026,2.780018,0,0,5.384922,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1384894,2.722125,4.307938,0,34.9839
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.583342,65.90463,57.36496,3.084944,3.084944,0,-1,0,3.084944,83.74031,0,0,0,2.583342,3.24731,3.084944,0,0,0,29.59898,0,0.6639679,-0.6639679,38.30019,98.20543,0.1384894,3.393439,2.066674,0,32.18232
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.236842,59.91497,55.99399,6.426756,6.426756,0,-1,0,6.426756,19.24519,0,0,0,1.236842,6.765006,6.426756,0,0,0.7377421,28.93501,0,5.528165,-5.528165,32.473,83.26393,0.1384894,7.069431,0.9894733,0,30.17185
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,52.68863,52.68863,8.972027,8.36,0,-1,0,8.36,0,0,0.6120265,1.509229,0,8.8,8.36,0,0,6.880147,23.40685,0,8.8,-8.8,23.19698,59.47932,0.1384894,9.869229,0,0,23.40685
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,49.62741,49.62741,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,16.65792,14.60685,0,2.281995,-2.281995,20.79155,53.31156,0.1384894,2.384684,0,0,14.60685
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,47.12022,47.12022,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,19.19347,12.32485,0,2.79259,-2.79259,17.8479,45.76376,0.1384894,2.918257,0,0,12.32485
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,44.9229,44.9229,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,22.29635,9.532261,0,2.395454,-2.395454,15.32287,39.28933,0.1384894,2.50325,0,0,9.532261
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,42.75376,42.75376,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,24.95797,7.136806,0,0.5842637,-0.5842637,14.707,37.71019,0.1384894,0.6105555,0,0,7.136806
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,41.04473,41.04473,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,25.60715,6.552543,0,1.331224,-1.331224,13.30377,34.11216,0.1384894,1.391129,0,0,6.552543
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,39.69254,39.69254,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,27.08629,5.221319,0,2.283371,-2.283371,10.89688,27.94067,0.1384894,2.386123,0,0,5.221319
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,38.29339,38.29339,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,29.62337,2.937947,0,1.104283,-1.104283,9.732867,24.95602,0.1384894,1.153976,0,0,2.937947
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,37.11022,37.11022,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,30.85035,1.833664,0,0.9604834,-0.9604834,8.720429,22.36003,0.1384894,1.003705,0,0,1.833664
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,36.04913,36.04913,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,31.91755,0.8731807,0,0.5883353,-0.5883353,8.100269,20.76988,0.1384894,0.6148105,0,0,0.8731807
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,34.91291,34.91291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.57126,0.2848454,0,0,0,8.100269,20.76988,0.1384894,0,0,0,0.2848454
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,33.93632,33.93632,0.2694821,0.2694821,9.069482,0,2.630579,0.2694821,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.57126,0.2848454,8.36,0,8.36,16.03126,41.10572,0.1385485,0.2964303,0,12,0.2848454
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,33.11937,33.11937,0.2980029,0.2980029,9.098003,0,2.637795,0.2980029,0,0,0,0,0,0,0,8.8,8.36,24.21126,7.808846,8.36,0,8.36,23.96225,61.44156,0.1386085,0.3278032,0,12,7.808846
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.338524,35.93469,32.30242,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.338524,0,0,8.8,8.36,15.85126,15.33285,9.698524,0,9.698524,33.16308,85.03337,0.1386393,0,1.070819,12,16.67137
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,1.986439,40.04783,34.51852,3.600948,3.600948,0,0,0,3.600948,55.16434,0,0,0,1.986439,3.790472,3.600948,0,0,6.152734,24.06152,0,1.804032,-1.804032,31.26147,80.15744,0.1386393,3.961043,1.589151,0,26.04796
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.574571,47.25044,39.74888,3.531936,3.531936,0,-1,0,3.531936,72.89404,0,0,0,2.574571,3.717827,3.531936,0,0,8.157215,22.25748,0,1.143257,-1.143257,30.05637,77.06745,0.1386393,3.885129,2.059656,0,24.83206
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.251955,48.8241,45.13887,2.548464,2.548464,0,0,0,2.548464,49.12587,0,4.440892E-16,0,1.251955,2.682594,2.548464,0,0,9.4275,21.11423,0,1.430639,-1.430639,28.54834,73.20073,0.1386393,2.803311,1.001564,0,22.36618
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,4.940006,65.57143,49.27997,0,0,0,0,0,0,0,0,0,0,4.940006,0,0,0,0,11.0171,19.68359,4.940006,0,4.940006,33.23484,85.21737,0.1385656,0,3.952005,0,24.62359
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.348749,63.18181,52.32241,3.96682,3.96682,0,0,0,3.96682,84.41898,0,0,0,3.348749,4.1756,3.96682,0,0,6.077093,24.12959,0,0.8268511,-0.8268511,32.36326,82.98256,0.1385656,4.363502,2.678999,0,27.47834
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.564175,63.42167,55.09253,5.368722,5.368722,0,0,0,5.368722,47.76136,0,0,0,2.564175,5.651287,5.368722,0,0,6.995816,23.30274,0,3.087112,-3.087112,29.10916,74.63873,0.1385656,5.905595,2.05134,0,25.86692
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,4.580545,72.44159,56.5668,0,0,0,-1,0,0,0,0,0,0,4.580545,0,0,0,0,10.42594,20.21563,4.580545,0,4.580545,33.45465,85.78098,0.1384973,0,3.664436,0,24.79618
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,3.715448,69.48783,56.88606,7.132665,7.132665,0,-1,0,7.132665,52.0906,0,8.881784E-16,0,3.715448,7.508068,7.132665,0,0,5.845396,24.33812,0,3.79262,-3.79262,29.45688,75.5303,0.1384973,7.845932,2.972358,0,28.05357
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,1.900045,63.37519,57.20533,5.862084,5.862084,0,-1,0,5.862084,32.41244,0,8.881784E-16,0,1.900045,6.170615,5.862084,0,0,10.05942,20.5455,0,4.27057,-4.27057,24.9553,63.98782,0.1384973,6.448293,1.520036,0,22.44555
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.462741,57.21821,55.77802,3.263421,3.263421,0,-1,0,3.263421,14.17963,0,0,0,0.462741,3.43518,3.263421,0,0,14.8045,16.27493,0,2.972439,-2.972439,21.82207,55.95393,0.1384973,3.589763,0.3701928,0,16.73767
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,52.47265,52.47265,5.327631,5.327631,0,-1,0,5.327631,0,0,8.881784E-16,0,0,5.608032,5.327631,0,0,18.10721,13.30249,0,5.608032,-5.608032,15.91069,40.79656,0.1384973,5.860394,0,0,13.30249
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,49.41143,49.41143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.33835,7.694461,0,0,0,15.91069,40.79656,0.1384973,0,0,0,7.694461
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,46.93241,46.93241,2.805993,2.805993,0,-1,0,2.805993,0,0,4.440892E-16,0,0,2.953677,2.805993,0,0,24.33835,7.694461,0,2.953677,-2.953677,12.79724,32.81337,0.1384973,3.086593,0,0,7.694461
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,44.7351,44.7351,3.905677,3.905677,0,-1,0,3.905677,0,0,4.440892E-16,0,0,4.111239,3.905677,0,0,27.62022,4.740784,0,4.111239,-4.111239,8.463614,21.70153,0.1384973,4.296245,0,0,4.740784
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,42.60351,42.60351,0.4064876,0.4064876,0,-1,0,0.4064876,0,0,5.551115E-17,0,0,0.4278817,0.4064876,0,0,32.18826,0.6295443,0,0.4278817,-0.4278817,8.012587,20.54505,0.1384973,0.4471364,0,0,0.6295443
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,40.85693,40.85693,1.386084,0.1915794,0,-1,0,0.1915794,0,0,1.194505,1.333113,0,0.2016625,0.1915794,0,0,32.66368,0.2016625,0,0.2016625,-0.2016625,7.800015,20,0.1384973,1.524692,0,0,0.2016625
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,39.50473,39.50473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384973,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,38.10559,38.10559,0.8044568,0,0,-1,0,0,0,0,0.8044568,0.8849025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384973,0.8849025,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,36.92242,36.92242,0.2292987,0,0,-1,0,0,0,0,0.2292987,0.2522285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384973,0.2522285,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,35.84254,35.84254,1.004836,0,0,-1,0,0,0,0,1.004836,1.105319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384973,1.105319,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,34.70632,34.70632,0.9762402,0,0,-1,0,0,0,0,0.9762402,1.073864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1384973,1.073864,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,33.72974,33.72974,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1385566,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,32.9034,32.9034,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1386474,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.302314,35.61351,32.08644,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2304.018,1.776357E-15,0,0,1.302314,0,0,8.8,8.36,16.16775,15.048,9.662313,0,9.662313,32.82848,84.17541,0.1386803,0.06217594,1.041851,12,16.35031
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.677924,41.84085,34.30254,1.914746,1.914746,0,0,0,1.914746,139.8579,0,0,0,2.677924,2.015522,1.914746,0,0,6.50544,23.74408,0.6624022,0,0.6624022,33.45689,85.78671,0.1386704,2.106221,2.14234,0,26.42201
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.26846,46.0641,39.50473,3.171055,3.171055,0,-1,0,3.171055,71.53646,0,0,0,2.26846,3.337952,3.171055,0,0,5.843038,24.34024,0,1.069492,-1.069492,32.32954,82.8961,0.1386704,3.48816,1.814768,0,26.6087
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,3.852617,56.82521,44.86656,0.2368491,0.2368491,0,0,0,0.2368491,1626.613,0,0,0,3.852617,0.2493148,0.2368491,0,0,7.031362,23.27075,3.603302,0,3.603302,35.74794,91.66119,0.1386168,0.260534,3.082093,0,27.12337
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,5.508506,67.42481,49.01704,2.33882,2.33882,0,0,0,2.33882,235.525,0,0,0,5.508506,2.461916,2.33882,0,0,3.42806,26.51372,3.04659,0,3.04659,38.63818,99.07207,0.1385716,2.572702,4.406805,0,32.02223
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,6.858542,76.56107,52.05009,4.892688,4.892688,0,0,0,4.892688,140.1794,1.326874,0,0,6.858542,5.150198,4.892688,0,0,0.3814699,29.25566,0.3814699,0,0.3814699,39.00008,100,0.1385659,5.381957,5.486834,0,36.1142
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,5.799262,75.37019,54.8296,4.720335,4.720335,0,0,0,4.720335,122.857,0.830489,0,0,5.799262,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1385659,5.192368,4.63941,0,35.39824
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.318926,71.1916,56.36021,3.542949,3.542949,0,-1,0,3.542949,121.902,0.5895051,0,0,4.318926,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1385659,3.897244,3.455141,0,33.9179
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.494888,72.23357,56.67948,2.047636,2.047636,0,-1,0,2.047636,219.516,2.339482,0,0,4.494888,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1385659,2.2524,3.595911,0,34.09386
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.59448,62.07318,56.94241,0,0,0,-1,0,0,0,1.59448,0,0,1.59448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1385659,0,1.275584,0,31.19346
