Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.9282498,58.53335,55.61838,0,0,0,-1,0,0,0,0.9282498,0,0,0.9282498,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1385659,0,0.7425998,0,30.52723
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,52.29424,52.29424,5.795016,5.795016,0,-1,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1385659,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,49.20485,49.20485,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1385659,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,46.71644,46.71644,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1385659,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,44.52851,44.52851,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1385659,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,42.38754,42.38754,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1385659,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,40.64095,40.64095,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1385659,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,39.29815,39.29815,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1385659,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,37.899,37.899,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1385659,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,36.68766,36.68766,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1385659,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,35.62656,35.62656,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1385659,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,34.46218,34.46218,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1385659,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,33.51376,33.51376,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1385659,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,32.66864,32.66864,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1385659,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.138976,40.62045,31.85169,5.901793,5.901793,11.70538,0,3.297461,5.901793,53.18682,0,0,0,3.138976,0,0,5.803587,5.513408,31.76345,1.011869,8.652384,0,8.652384,17.07499,43.78194,0.1386996,6.491973,2.511181,12,4.150845
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,5.76781,51.32598,34.06778,7.28198,7.28198,11.56396,0,3.261682,7.28198,79.20662,0,0,0,5.76781,0,0,4.28198,4.067881,23.11107,8.799015,9.83569,0,9.83569,26.40595,67.70742,0.1388112,8.010178,4.614248,12,14.56682
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.417117,63.35086,39.26998,4.797039,4.797039,0,-1,0,4.797039,154.6187,0,0,0,7.417117,5.049514,4.797039,0,0,13.27538,17.65114,2.367603,0,2.367603,28.65205,73.46665,0.138776,5.276742,5.933694,0,25.06825
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,7.709992,71.05336,44.60363,3.126529,3.126529,0,0,0,3.126529,246.5991,0,0,0,7.709992,3.291083,3.126529,0,0,10.90778,19.78198,4.418909,0,4.418909,32.8442,84.21572,0.1387105,3.439182,6.167994,0,27.49197
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,6.582273,71.39095,48.75412,4.543331,4.543331,0,0,0,4.543331,144.8777,0,0,0,6.582273,4.782454,4.543331,0,0,6.488868,23.759,1.799819,0,1.799819,34.55165,88.59381,0.1386838,4.997664,5.265818,0,30.34127
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,6.562943,74.96169,51.78717,6.004478,6.004478,0,0,0,6.004478,109.3008,0,0,0,6.562943,6.320504,6.004478,0,0,4.689049,25.37883,0.242439,0,0.242439,34.78165,89.18355,0.1386802,6.604926,5.250354,0,31.94178
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,6.803541,79.41496,54.56667,1.271016,1.271016,0,0,0,1.271016,535.2837,1.019019,0,0,6.803541,1.337912,1.271016,0,0,4.44661,25.59703,4.44661,0,4.44661,39.00008,100,0.1386143,1.398118,5.442833,0,32.40057
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.102965,73.98587,56.09728,4.735828,4.735828,0,-1,0,4.735828,107.7523,0.1178831,0,0,5.102965,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1386143,5.209411,4.082372,0,34.70194
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,4.832592,73.25656,56.40716,0,0,0,-1,0,0,0,4.832592,0,0,4.832592,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1386143,0,3.866074,0,34.43157
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,2.90305,66.35363,56.72643,1.768197,1.768197,0,-1,0,1.768197,164.1814,1.04179,0,0,2.90305,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1386143,1.945017,2.32244,0,32.50203
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.725616,60.92033,55.4118,4.457434,4.457434,0,-1,0,4.457434,38.71322,0,8.881784E-16,0,1.725616,4.692036,4.457434,0,0,0,29.59898,0,2.966419,-2.966419,35.8732,91.98238,0.1386143,4.903177,1.380493,0,31.32459
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,52.07826,52.07826,4.666983,4.666983,0,-1,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.296021,26.63256,0,4.912614,-4.912614,30.69485,78.70458,0.1386143,5.133681,0,0,26.63256
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,48.98887,48.98887,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.754481,21.71994,0,5.029901,-5.029901,25.39287,65.10979,0.1386143,5.256246,0,0,21.71994
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,46.50985,46.50985,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.34326,16.69004,0,3.282467,-3.282467,21.93284,56.23795,0.1386143,3.430178,0,0,16.69004
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,44.34071,44.34071,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,17.99045,13.40758,0,5.010355,-5.010355,16.65147,42.69598,0.1386143,5.23582,0,0,13.40758
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,42.18095,42.18095,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.55751,8.397223,0,2.017805,-2.017805,14.52451,37.24226,0.1386143,2.108606,0,0,8.397223
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,40.43436,40.43436,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.79951,6.379417,0,1.508008,-1.508008,12.93493,33.16643,0.1386143,1.575868,0,0,6.379417
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,39.09156,39.09156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.47508,4.87141,0,0,0,12.93493,33.16643,0.1386143,0,0,0,4.87141
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,37.68303,37.68303,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.47508,4.87141,0,2.54892,-2.54892,10.24813,26.27722,0.1386143,2.663621,0,0,4.87141
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,36.47169,36.47169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.30721,2.32249,0,0,0,10.24813,26.27722,0.1386143,0,0,0,2.32249
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,35.39181,35.39181,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.30721,2.32249,0,1.247595,-1.247595,8.933054,22.90522,0.1386143,1.303737,0,0,2.32249
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,34.25559,34.25559,1.602823,1.02115,0,-1,0,1.02115,0,0,0.5816732,0.7419556,0,1.074895,1.02115,0,0,31.69343,1.074895,0,1.074895,-1.074895,7.800015,20,0.1386143,1.763106,0,0,1.074895
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,33.279,33.279,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.138686,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,32.46205,32.46205,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1387363,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.842934,39.50353,31.61693,5.622066,5.622066,12,0,3.372,5.622066,50.56742,0,0,0,2.842934,0,0,6.377934,6.059037,16.16775,15.048,8.901971,0,8.901971,32.10715,82.32587,0.1388742,6.184273,2.274347,12,17.89093
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.031063,51.95378,33.83303,10.08337,10.08337,11.25635,0,3.183857,10.08337,59.81199,0,0,0,6.031063,0,0,1.172984,1.114334,7.265782,23.05977,7.145397,0,7.145397,38.88587,99.70716,0.1389752,11.0917,4.82485,12,29.09084
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,7.428327,63.07838,39.00705,2.20811,2.20811,0,-1,0,2.20811,336.4111,4.983615,0,0,7.428327,2.324326,2.20811,0,0,0.1203852,29.49063,0.1203852,0,0.1203852,39.00008,100,0.1389734,2.428921,5.942661,0,36.91896
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,7.71024,70.76353,44.36888,2.673381,2.673381,0,0,0,2.673381,288.4078,4.896155,0,0,7.71024,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1389734,2.940719,6.168192,0,37.30922
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,8.630134,80.20216,48.49119,1.41117,1.41117,0,0,0,1.41117,611.5587,7.144691,0,0,8.630134,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1389734,1.552287,6.904107,0,38.22911
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,9.029087,86.34173,51.52424,6.799109,6.799109,0,0,0,6.799109,132.7981,1.872131,0,0,9.029087,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1389734,7.47902,7.223269,0,38.62807
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,8.655013,88.16302,54.29436,1.798736,1.798736,0,0,0,1.798736,481.172,6.761607,0,0,8.655013,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1389734,1.978609,6.92401,0,38.25399
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,7.562934,84.65576,55.88131,1.824334,1.824334,0,-1,0,1.824334,414.5587,5.642583,0,0,7.562934,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1389734,2.006767,6.050347,0,37.16191
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,6.145437,78.48632,56.20058,3.399053,3.399053,0,-1,0,3.399053,180.7985,2.567486,0,0,6.145437,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1389734,3.738958,4.916349,0,35.74442
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,3.998955,70.14836,56.51984,2.034066,2.034066,0,-1,0,2.034066,196.599,1.857832,0,0,3.998955,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1389734,2.237473,3.199164,0,33.59793
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.638382,60.4074,55.19582,3.251322,3.251322,0,-1,0,3.251322,50.39128,0,4.440892E-16,0,1.638382,3.422444,3.251322,0,0,0,29.59898,0,1.784061,-1.784061,37.11951,95.17805,0.1389734,3.576454,1.310706,0,31.23736
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,51.89985,51.89985,0.9061704,0.9061704,0,-1,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,1.98229,27.81492,0,0.9538635,-0.9538635,36.11405,92.59995,0.1389734,0.9967874,0,0,27.81492
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,48.80107,48.80107,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,3.042139,26.86105,0,3.925794,-3.925794,31.9759,81.98933,0.1389734,4.102455,0,0,26.86105
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,46.32204,46.32204,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.404132,22.93526,0,2.224461,-2.224461,29.63111,75.97707,0.1389734,2.324562,0,0,22.93526
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,44.13412,44.13412,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.875755,20.7108,0,7.359399,-7.359399,21.87363,56.08611,0.1389734,7.690572,0,0,20.7108
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,41.99314,41.99314,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,18.05287,13.3514,0,1.962708,-1.962708,19.80475,50.78131,0.1389734,2.051029,0,0,13.3514
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,40.24656,40.24656,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.23365,11.38869,0,1.064503,-1.064503,18.68266,47.90417,0.1389734,1.112406,0,0,11.38869
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,38.87559,38.87559,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.41643,10.32419,0,1.851978,-1.851978,16.73051,42.89866,0.1389734,1.935317,0,0,10.32419
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,37.47644,37.47644,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.47419,8.472211,0,2.047493,-2.047493,14.57226,37.3647,0.1389734,2.13963,0,0,8.472211
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,36.28388,36.28388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74918,6.424718,0,0,0,14.57226,37.3647,0.1389734,0,0,0,6.424718
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,35.204,35.204,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.74918,6.424718,0,2.104288,-2.104288,12.35415,31.67724,0.1389734,2.198981,0,0,6.424718
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,34.03962,34.03962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.08728,4.32043,0,0,0,12.35415,31.67724,0.1389734,0,0,0,4.32043
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,33.0912,33.0912,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,28.08728,4.32043,0,0.7000114,-0.7000114,11.61627,29.78525,0.1389734,0.7315119,0,0,4.32043
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,32.24608,32.24608,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.86507,3.620418,0,0.6949318,-0.6949318,10.88375,27.90699,0.1389734,0.7262037,0,0,3.620418
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.556697,41.41436,31.42913,0.2483499,0.2483499,0,0,0,0.2483499,1432.131,0,0,0,3.556697,0.261421,0.2483499,0,0,29.63721,2.925487,3.295276,0,3.295276,14.00992,35.92281,0.1389246,0.2731849,2.845357,0,6.482183
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.272539,52.50385,33.58888,5.571322,5.571322,0,0,0,5.571322,112.5862,0,0,0,6.272539,5.86455,5.571322,0,0,26.34194,5.891234,0.4079887,0,0.4079887,14.39697,36.91525,0.1389186,6.128455,5.018031,0,12.16377
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,7.863735,64.51241,38.77229,4.689066,4.689066,0,-1,0,4.689066,167.7037,0,0,0,7.863735,4.935859,4.689066,0,0,25.93395,6.258424,2.927876,0,2.927876,17.1746,44.03735,0.1388754,5.157973,6.290988,0,14.12216
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,8.9457,75.92264,44.10595,3.650192,3.650192,0,0,0,3.650192,245.0748,0,0,0,8.9457,3.842308,3.650192,0,0,23.00607,8.893513,5.103392,0,5.103392,22.0161,56.45144,0.1388,4.015212,7.15656,0,17.83921
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,9.139192,82.38331,48.22826,0.905138,0.905138,0,0,0,0.905138,1009.701,0,0,0,9.139192,0.9527769,0.905138,0,0,17.90268,13.48657,8.186415,0,8.186415,29.78242,76.36502,0.1386793,0.9956518,7.311353,0,22.62576
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,8.612922,83.85084,51.28948,4.050863,4.050863,0,0,0,4.050863,212.6194,0,0,0,8.612922,4.264067,4.050863,0,0,9.716266,20.85434,4.348855,0,4.348855,33.9081,86.94369,0.1386152,4.455949,6.890338,0,29.46726
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,7.884545,83.92149,54.09716,5.871593,5.871593,0,0,0,5.871593,134.2829,0,0,0,7.884545,6.180624,5.871593,0,0,5.36741,24.76831,1.703922,0,1.703922,35.52459,91.0885,0.1385901,6.458752,6.307636,0,32.65285
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,6.951632,81.39967,55.61838,0,0,0,-1,0,0,0,3.288143,0,0,6.951632,0,0,0,0,3.663489,26.30184,3.663489,0,3.663489,39.00008,100,0.1385363,0,5.561306,0,33.25347
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,5.395963,75.06208,55.99399,4.763429,4.763429,0,-1,0,4.763429,113.279,0.3818273,0,0,5.395963,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1385363,5.239771,4.31677,0,34.99494
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,2.947612,66.05834,56.30387,4.057052,4.057052,0,-1,0,4.057052,72.65403,0,8.881784E-16,0,2.947612,4.270581,4.057052,0,0,0,29.59898,0,1.322969,-1.322969,37.60555,96.42429,0.1385363,4.462758,2.35809,0,32.54659
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.368739,59.31038,54.98923,4.834496,4.834496,0,-1,0,4.834496,28.31192,0,0,0,1.368739,5.088943,4.834496,0,0,1.469966,28.27601,0,3.720204,-3.720204,33.6841,86.36933,0.1385363,5.317945,1.094991,0,29.64475
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,51.68387,51.68387,14.96677,8.36,0,-1,0,8.36,0,0,6.606771,8.103449,0,8.8,8.36,0,0,5.603527,24.55581,0,8.8,-8.8,24.40809,62.58472,0.1385363,16.46345,0,0,24.55581
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,48.59448,48.59448,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,15.3813,15.7558,0,1.351049,-1.351049,22.98396,58.93311,0.1385363,1.411846,0,0,15.7558
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,46.11546,46.11546,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,16.88247,14.40476,0,3.631891,-3.631891,19.15561,49.11686,0.1385363,3.795326,0,0,14.40476
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,43.94632,43.94632,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,20.9179,10.77286,0,2.623857,-2.623857,16.38982,42.0251,0.1385363,2.74193,0,0,10.77286
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,41.80534,41.80534,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,23.8333,8.149008,0,1.008066,-1.008066,15.32723,39.30051,0.1385363,1.053429,0,0,8.149008
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,40.06815,40.06815,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,24.95337,7.140942,0,0.7872904,-0.7872904,14.49735,37.17263,0.1385363,0.8227184,0,0,7.140942
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,38.71595,38.71595,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,25.82814,6.353652,0,0.8595673,-0.8595673,13.59129,34.84939,0.1385363,0.8982478,0,0,6.353652
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,37.31681,37.31681,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,26.78321,5.494084,0,1.832701,-1.832701,11.65945,29.89597,0.1385363,1.915172,0,0,5.494084
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,36.10546,36.10546,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,28.81955,3.661384,0,0.8530546,-0.8530546,10.76025,27.59034,0.1385363,0.8914421,0,0,3.661384
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,35.0162,35.0162,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,29.76739,2.808329,0,0.5084177,-0.5084177,10.22433,26.21619,0.1385363,0.5312966,0,0,2.808329
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,33.87998,33.87998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.3323,2.299911,0,0,0,10.22433,26.21619,0.1385363,0,0,0,2.299911
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,32.93157,32.93157,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,30.3323,2.299911,0,1.223614,-1.223614,8.934533,22.90901,0.1385363,1.278677,0,0,2.299911
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,32.08644,32.08644,1.251355,1.251355,10.05136,0,2.878993,1.251355,0,0,0,0,0,0,0,8.8,8.36,31.69187,1.076298,8.36,0,8.36,16.86552,43.24485,0.1386236,1.376491,0,12,1.076298
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.726184,38.76963,31.24132,2.205365,2.205365,11.00537,0,3.120358,2.205365,123.616,0,0,0,2.726184,0,0,8.8,8.36,23.33187,8.600298,11.08618,0,11.08618,27.3828,70.21217,0.1386992,2.425902,2.180948,12,11.32648
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.317895,45.91186,33.43864,4.506719,4.506719,12,0,3.372,4.506719,95.81017,0,0,0,4.317895,0,0,7.493281,7.118617,12.24568,18.57786,11.43651,0,11.43651,38.23243,98.03168,0.1387991,4.957391,3.454316,12,22.89576
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.030122,57.33935,38.55632,1.14267,1.14267,0,-1,0,1.14267,527.722,4.01814,0,0,6.030122,1.202811,1.14267,0,0,0.809171,28.87072,0.809171,0,0.809171,39.00008,100,0.1387872,1.256937,4.824098,0,34.90084
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.035556,71.55872,43.88998,4.476243,4.476243,0,0,0,4.476243,179.5156,3.323721,0,0,8.035556,4.711835,4.476243,0,0,0,29.59898,0,0,0,39.00008,100,0.1387872,4.923867,6.428445,0,37.63453
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,8.091525,76.9969,47.98412,1.050422,1.050422,0,0,0,1.050422,770.3115,6.985817,0,0,8.091525,1.105708,1.050422,0,0,0,29.59898,0,0,0,39.00008,100,0.1387872,1.155465,6.47322,0,37.6905
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,7.556984,78.45214,51.05473,4.733976,4.733976,0,0,0,4.733976,159.6329,2.573851,0,0,7.556984,4.983132,4.733976,0,0,0,29.59898,0,0,0,39.00008,100,0.1387872,5.207374,6.045587,0,37.15596
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,8.261341,85.53279,53.88119,0,0,0,0,0,0,0,8.261341,0,0,8.261341,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1387872,0,6.609073,0,37.86032
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,7.423255,83.42955,55.45875,1.213566,1.213566,0,-1,0,1.213566,611.6895,6.145818,0,0,7.423255,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1387872,1.334922,5.938604,0,37.02223
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,5.893225,76.89185,55.77802,3.31861,3.31861,0,-1,0,3.31861,177.5811,2.399951,0,0,5.893225,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1387872,3.650471,4.71458,0,35.4922
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.382243,67.4486,56.14424,0,0,0,-1,0,0,0,3.382243,0,0,3.382243,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1387872,0,2.705795,0,32.98122
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.74877,60.39171,54.8296,1.690729,1.690729,0,-1,0,1.690729,103.4329,0,0,0,1.74877,1.779715,1.690729,0,0,0,29.59898,0,0.03094543,-0.03094543,38.96746,99.91636,0.1387872,1.859802,1.399016,0,31.34775
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,51.52424,51.52424,5.992798,5.992798,0,-1,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0.03438381,29.56803,0,6.308208,-6.308208,32.31802,82.86656,0.1387872,6.592078,0,0,29.56803
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,48.43485,48.43485,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.043505,23.25982,0,8.8,-8.8,23.04201,59.08195,0.1387872,9.380984,0,0,23.25982
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,45.984,45.984,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.82128,14.45982,0,2.01569,-2.01569,20.91728,53.63395,0.1387872,2.106396,0,0,14.45982
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,43.81485,43.81485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.06094,12.44413,0,0,0,20.91728,53.63395,0.1387872,0,0,0,12.44413
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,41.64571,41.64571,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.06094,12.44413,0,1.185104,-1.185104,19.66808,50.43086,0.1387872,1.238433,0,0,12.44413
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,39.90851,39.90851,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.37772,11.25903,0,1.4518,-1.4518,18.13774,46.50694,0.1387872,1.517132,0,0,11.25903
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,38.55632,38.55632,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,21.99083,9.807229,0,1.273783,-1.273783,16.79506,43.06416,0.1387872,1.331104,0,0,9.807229
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,37.15717,37.15717,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.40615,8.533446,0,2.136465,-2.136465,14.54303,37.28973,0.1387872,2.232606,0,0,8.533446
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,35.94583,35.94583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.78,6.396981,0,0,0,14.54303,37.28973,0.1387872,0,0,0,6.396981
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,34.86596,34.86596,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.78,6.396981,0,1.271934,-1.271934,13.20229,33.85196,0.1387872,1.329171,0,0,6.396981
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,33.70156,33.70156,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.19326,5.125048,0,0.3626431,-0.3626431,12.82003,32.87181,0.1387872,0.3789621,0,0,5.125048
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,32.75315,32.75315,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.59619,4.762404,0,0.2989195,-0.2989195,12.50494,32.06389,0.1387872,0.3123709,0,0,4.762404
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,31.89864,31.89864,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.92833,4.463485,0,1.435912,-1.435912,10.99136,28.18291,0.1387872,1.500528,0,0,4.463485
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.346452,37.48178,31.05352,4.62637,4.62637,12,0,3.372,4.62637,50.71907,0,0,0,2.346452,0,0,7.37363,7.004949,29.52378,3.027573,9.3514,0,9.3514,19.86287,50.93035,0.1389174,5.089007,1.877161,12,5.374025
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.111328,45.06298,33.25084,2.392179,2.392179,11.19218,0,3.167621,2.392179,171.8654,0,0,0,4.111328,0,0,8.8,8.36,20.17238,11.44383,12.47133,0,12.47133,31.69422,81.26706,0.1389776,2.631397,3.289062,12,15.55516
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,6.897391,60.26891,38.34973,2.109492,2.109492,0,-1,0,2.109492,326.9693,0,0,0,6.897391,2.220518,2.109492,0,0,7.701055,22.66803,4.676873,0,4.676873,36.13109,92.64362,0.138909,2.320441,5.517912,0,29.56542
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.489381,61.21416,43.65522,2.745847,2.745847,0,0,0,2.745847,199.9157,0,0,0,5.489381,2.890366,2.745847,0,0,3.024182,26.87721,2.599015,0,2.599015,38.59673,98.96577,0.1388709,3.020432,4.391505,0,32.3666
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,7.56615,74.34336,47.74936,0.6558379,0.6558379,0,0,0,0.6558379,1153.662,6.450627,0,0,7.56615,0.6903557,0.6558379,0,0,0.425167,29.21633,0.425167,0,0.425167,39.00008,100,0.1388647,0.7214217,6.05292,0,36.78248
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,7.225795,76.65173,50.81058,4.556772,4.556772,0,0,0,4.556772,158.5727,2.429193,0,0,7.225795,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1388647,5.012449,5.780636,0,36.82477
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,7.866569,83.26902,53.66521,2.930846,2.930846,0,0,0,2.930846,268.4061,4.781468,0,0,7.866569,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1388647,3.22393,6.293255,0,37.46555
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,6.977466,81.06142,55.25216,2.364853,2.364853,0,-1,0,2.364853,295.0485,4.488146,0,0,6.977466,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1388647,2.601339,5.581972,0,36.57644
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,6.191144,77.98411,55.61838,4.18439,4.18439,0,-1,0,4.18439,147.9581,1.786523,0,0,6.191144,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1388647,4.602829,4.952915,0,35.79012
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.390387,71.05582,55.99399,2.351684,2.351684,0,-1,0,2.351684,186.6912,1.91493,0,0,4.390387,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1388647,2.586852,3.512309,0,33.98936
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.44592,59.23233,54.66997,1.464312,1.464312,0,-1,0,1.464312,98.74399,0,0,0,1.44592,1.541381,1.464312,0,0,0,29.59898,0,0.09546102,-0.09546102,38.89945,99.74199,0.1388647,1.610743,1.156736,0,31.0449
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,51.3646,51.3646,2.495039,2.495039,0,-1,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0.1060678,29.50352,0,2.626357,-2.626357,36.13103,92.64348,0.1388647,2.744543,0,0,29.50352
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,48.27522,48.27522,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,3.024242,26.87716,0,8.8,-8.8,26.85501,68.85888,0.1388647,10.19222,0,0,26.87716
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,45.84314,45.84314,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.80202,18.07716,0,7.511512,-7.511512,18.93719,48.55679,0.1388647,7.84953,0,0,18.07716
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,43.68339,43.68339,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.14814,10.56565,0,1.868494,-1.868494,16.96762,43.50663,0.1388647,1.952577,0,0,10.56565
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,41.51424,41.51424,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.22425,8.697154,0,0.9378613,-0.9378613,15.97903,40.97179,0.1388647,0.980065,0,0,8.697154
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,39.77705,39.77705,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.26632,7.759293,0,1.416867,-1.416867,14.48552,37.14228,0.1388647,1.480626,0,0,7.759293
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,38.42485,38.42485,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.84061,6.342425,0,2.056171,-2.056171,12.31812,31.58487,0.1388647,2.148699,0,0,6.342425
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,37.02571,37.02571,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.12525,4.286255,0,0.4235564,-0.4235564,11.87166,30.44009,0.1388647,0.4426164,0,0,4.286255
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,35.84254,35.84254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.59587,3.862698,0,0,0,11.87166,30.44009,0.1388647,0,0,0,3.862698
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,34.7251,34.7251,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.59587,3.862698,0,2.186181,-2.186181,9.567221,24.53129,0.1388647,2.284559,0,0,3.862698
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,33.5701,33.5701,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,31.02496,1.676518,0,1.46654,-1.46654,8.021352,20.56753,0.1388647,1.532534,0,0,1.676518
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,32.6123,32.6123,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.65445,0.2099784,8.36,0,8.36,15.95234,40.90337,0.1389436,1.091401,0,12,0.2099784
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,31.76718,31.76718,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.29445,7.733978,8.36,0,8.36,23.88334,61.2392,0.139052,2.195346,0,12,7.733978
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4656881,32.1571,30.92206,5.319877,5.319877,12,0,3.372,5.319877,8.753738,0,0,0,0.4656881,0,0,6.680123,6.346117,15.93444,15.25798,6.811805,0,6.811805,30.34558,77.80903,0.1391629,5.851864,0.3725505,12,15.72367
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.028027,38.65957,33.06303,2.908417,2.908417,10.37643,0,2.961236,2.908417,69.7296,0,0,0,2.028027,0,0,7.468012,7.094612,9.122639,21.3886,9.122639,0,9.122639,39.00008,100,0.1392474,3.199258,1.622422,12,23.41663
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.462062,48.3194,38.16193,0,0,0,-1,0,0,0,3.462062,0,0,3.462062,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1392474,0,2.76965,0,33.06104
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,3.955818,55.59822,43.42046,5.483447,5.483447,0,0,0,5.483447,72.14108,0,0,0,3.955818,5.772049,5.483447,0,0,0,29.59898,0,1.816231,-1.816231,37.0856,95.09109,0.1392474,6.031791,3.164654,0,33.55479
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,5.563612,65.93867,47.54277,3.768628,3.768628,0,0,0,3.768628,147.6297,0,0,0,5.563612,3.966977,3.768628,0,0,2.018035,27.78275,1.596636,0,1.596636,38.6003,98.97494,0.1392241,4.145491,4.45089,0,33.34636
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,4.62643,65.89655,50.60399,0,0,0,0,0,0,0,4.20503,0,0,4.62643,0,0,0,0,0.4213992,29.21972,0.4213992,0,0.4213992,39.00008,100,0.1392179,0,3.701144,0,33.84615
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,4.815417,69.80003,53.43045,2.539788,2.539788,0,0,0,2.539788,189.5992,2.141956,0,0,4.815417,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1392179,2.793767,3.852334,0,34.41439
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,5.446049,74.15091,55.03619,4.436584,4.436584,0,-1,0,4.436584,122.7532,0.7759603,0,0,5.446049,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1392179,4.880243,4.356839,0,35.04503
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,3.884994,68.49439,55.4118,3.995553,3.995553,0,-1,0,3.995553,97.23296,8.881784E-16,0,0,3.884994,4.205845,3.995553,0,0,0,29.59898,0,0.320851,-0.320851,38.66187,99.1328,0.1392179,4.395108,3.107996,0,33.48397
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,2.83407,65.09277,55.77802,4.786353,4.786353,0,-1,0,4.786353,59.21148,0,0,0,2.83407,5.038266,4.786353,0,0,0.3565011,29.27813,0,2.204196,-2.204196,36.33844,93.17532,0.1392179,5.264988,2.267256,0,32.1122
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.108055,57.91906,54.45399,7.960841,7.960841,0,-1,0,7.960841,13.91882,0,0,0.3969248,1.108055,8.379832,7.960841,0,0,2.805608,27.07393,0,7.271777,-7.271777,28.67332,73.52119,0.1392179,8.756925,0.8864443,0,28.18199
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,51.20497,51.20497,8.93046,8.36,0,-1,0,8.36,0,0,0.5704604,1.463506,0,8.8,8.36,0,0,10.88536,19.80215,0,8.8,-8.8,19.3973,49.73658,0.1392179,9.823506,0,0,19.80215
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,48.11558,48.11558,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,20.66314,11.00215,0,8.8,-8.8,10.12129,25.95197,0.1392179,13.43467,0,0,11.00215
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,45.6929,45.6929,3.136328,2.092046,0,-1,0,2.092046,0,0,1.044282,1.357915,0,2.202154,2.092046,0,0,30.44092,2.202154,0,2.202154,-2.202154,7.800015,20,0.1392179,3.449961,0,0,2.202154
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,43.52375,43.52375,3.925176,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.925176,4.317694,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1392179,4.317694,0,0,8.426001E-16
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,41.38278,41.38278,1.542666,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.542666,1.696933,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1392179,1.696933,0,0,8.426001E-16
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,39.64558,39.64558,0.5583132,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5583132,0.6141445,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1392179,0.6141445,0,0,8.426001E-16
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,38.26522,38.26522,0.4430497,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4430497,0.4873546,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1392179,0.4873546,0,0,8.426001E-16
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,36.86608,36.86608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1392179,0,0,0,8.426001E-16
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,35.6829,35.6829,0.5337073,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5337073,0.5870781,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1392179,0.5870781,0,0,8.426001E-16
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,34.57486,34.57486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1392179,0,0,0,8.426001E-16
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,33.41047,33.41047,0.4903554,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4903554,0.539391,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1392179,0.539391,0,0,8.426001E-16
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,32.43388,32.43388,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1392179,0,0,0,8.426001E-16
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,31.58876,31.58876,1.346408,1.346408,10.14641,0,2.903041,1.346408,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1393066,1.481049,0,12,8.426001E-16
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.704474,35.35252,30.74364,3.821479,3.821479,12,0,3.372,3.821479,44.60247,0,0,0,1.704474,0,0,8.178521,7.769595,24.52775,7.524,9.474069,0,9.474069,24.7189,63.38166,0.1394335,4.203627,1.363579,12,9.228474
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,4.852322,47.02073,32.9034,3.187295,3.187295,11.42826,0,3.22735,3.187295,152.2395,0,0,0,4.852322,0,0,8.240965,7.828916,15.05368,16.05066,12.68124,0,12.68124,36.74938,94.22899,0.1394965,3.506024,3.881858,12,20.90298
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.190283,60.90599,37.95534,1.710175,1.710175,0,-1,0,1.710175,420.4413,3.017652,0,0,7.190283,1.800184,1.710175,0,0,2.372446,27.46378,2.372446,0,2.372446,39.00008,100,0.1394618,1.881193,5.752226,0,34.65406
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,7.66417,69.09779,43.17632,2.175575,2.175575,0,0,0,2.175575,352.2824,5.374091,0,0,7.66417,2.290079,2.175575,0,0,0,29.59898,0,0,0,39.00008,100,0.1394618,2.393133,6.131336,0,37.26315
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,7.523209,73.56005,47.27046,0,0,0,0,0,0,0,7.523209,0,0,7.523209,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1394618,0,6.018567,0,37.12219
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,6.413331,72.59248,50.34107,4.833915,4.833915,0,0,0,4.833915,132.6736,1.324999,0,0,6.413331,5.088332,4.833915,0,0,0,29.59898,0,0,0,39.00008,100,0.1394618,5.317307,5.130664,0,36.01231
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,7.228536,79.63055,53.18631,0,0,0,0,0,0,0,7.228536,0,0,7.228536,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1394618,0,5.782829,0,36.82751
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,7.015914,80.71067,54.8296,3.414884,3.414884,0,-1,0,3.414884,205.451,3.421299,0,0,7.015914,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1394618,3.756373,5.612731,0,36.61489
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,5.574314,74.8652,55.19582,0.01908907,0.01908907,0,-1,0,0.01908907,29201.59,5.55422,0,0,5.574314,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1394618,0.02099798,4.459451,0,35.17329
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.685782,64.40289,55.61838,2.054029,2.054029,0,-1,0,2.054029,130.7568,0.5236467,0,0,2.685782,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1394618,2.259432,2.148626,0,32.28476
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.282891,58.31706,54.29436,0,0,0,-1,0,0,0,1.282891,0,0,1.282891,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1394618,0,1.026313,0,30.88187
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,51.02655,51.02655,1.775214,1.775214,0,-1,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1394618,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,47.93716,47.93716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1394618,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,45.53326,45.53326,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1394618,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,43.36412,43.36412,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1394618,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,41.22315,41.22315,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1394618,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,39.48595,39.48595,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1394618,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,38.10559,38.10559,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1394618,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,36.73461,36.73461,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1394618,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,35.52327,35.52327,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1394618,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,34.41522,34.41522,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1394618,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,33.22266,33.22266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1394618,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,32.27425,32.27425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1394618,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,31.42913,31.42913,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1394618,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9244769,33.04903,30.58401,10.46853,10.46853,12,0,3.372,10.46853,8.831009,0,0,0,0.9244769,0,0,1.531469,1.454896,17.55913,13.79576,2.379373,0,2.379373,24.5993,63.07499,0.139498,11.51538,0.7395815,12,14.72024
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.673714,40.17317,32.72498,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.673714,0,0,8.8,8.36,15.17976,15.9372,11.03371,0,11.03371,35.0668,89.91468,0.1395075,0,2.138971,12,18.61091
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.568308,45.12105,37.73937,0.05623483,0.05623483,0,-1,0,0.05623483,4567.113,0,0,0,2.568308,0.05919456,0.05623483,0,0,4.146043,25.86754,2.509114,0,2.509114,37.44715,96.01814,0.1394709,0.06185831,2.054646,0,28.43585
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.18713,52.55572,42.94156,4.851933,4.851933,0,0,0,4.851933,65.68784,0,0,0,3.18713,5.107298,4.851933,0,0,1.636929,28.12574,0,1.920168,-1.920168,35.42311,90.82832,0.1394709,5.337126,2.549704,0,31.31287
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,5.943486,66.77713,47.00753,0.8929088,0.8929088,0,0,0,0.8929088,665.6319,1.233133,0,0,5.943486,0.939904,0.8929088,0,0,3.770449,26.20557,3.770449,0,3.770449,39.00008,100,0.139416,0.9821997,4.754789,0,32.14906
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,5.47453,68.53802,50.09692,2.071887,2.071887,0,0,0,2.071887,264.2291,3.293596,0,0,5.47453,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.139416,2.279076,4.379624,0,35.07351
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,7.5372,80.76792,52.95155,2.67873,2.67873,0,0,0,2.67873,281.3722,4.717485,0,0,7.5372,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.139416,2.946603,6.02976,0,37.13618
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,6.025509,76.01163,54.56667,0,0,0,-1,0,0,0,6.025509,0,0,6.025509,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.139416,0,4.820407,0,35.62449
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,5.908326,76.01816,54.98923,0.9736493,0.9736493,0,-1,0,0.9736493,606.8228,4.883432,0,0,5.908326,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.139416,1.071014,4.726661,0,35.50731
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.068747,69.18127,55.4118,2.08569,2.08569,0,-1,0,2.08569,195.0792,1.873284,0,0,4.068747,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.139416,2.294258,3.254998,0,33.66772
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.438314,58.61644,54.09716,0,0,0,-1,0,0,0,1.438314,0,0,1.438314,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.139416,0,1.150651,0,31.03729
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,50.83875,50.83875,1.897797,1.897797,0,-1,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.139416,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,47.74936,47.74936,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.139416,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,45.34546,45.34546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.139416,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,43.20449,43.20449,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.139416,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,41.06351,41.06351,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.139416,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,39.32632,39.32632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.139416,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,37.97412,37.97412,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.139416,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,36.57498,36.57498,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.139416,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,35.36364,35.36364,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.139416,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,34.25559,34.25559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.139416,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,33.06303,33.06303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.139416,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,32.11462,32.11462,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.139416,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,31.26949,31.26949,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.139416,0.4942305,0,0,7.35608
