Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,33.90815,33.90815,1.732071,1.732071,0,-1,0,1.732071,0,0,0,0,0,1.823233,1.732071,0,0,20.77549,10.90104,0,1.823233,-1.823233,17.36886,44.53545,0.1381615,1.905278,0,0,10.90104
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,32.50901,32.50901,0.8645237,0.8645237,0,-1,0,0.8645237,0,0,1.110223E-16,0,0,0.9100249,0.8645237,0,0,22.80131,9.077803,0,0.9100249,-0.9100249,16.40961,42.07584,0.1381615,0.9509761,0,0,9.077803
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,31.29766,31.29766,0.7627008,0.7627008,0,-1,0,0.7627008,0,0,1.110223E-16,0,0,0.8028429,0.7627008,0,0,23.81244,8.167778,0,0.8028429,-0.8028429,15.56334,39.90592,0.1381615,0.8389708,0,0,8.167778
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,30.21778,30.21778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.70449,7.364935,0,0,0,15.56334,39.90592,0.1381615,0,0,0,7.364935
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,29.10035,29.10035,0.22383,0.22383,0,-1,0,0.22383,0,0,2.775558E-17,0,0,0.2356106,0.22383,0,0,24.70449,7.364935,0,0.2356106,-0.2356106,15.31498,39.26911,0.1381615,0.246213,0,0,7.364935
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,28.15194,28.15194,0.267513,0.267513,0,0,0,0.267513,0,0,0,0,0,0.2815927,0.267513,0,0,24.96628,7.129324,0,0.2815927,-0.2815927,15.01816,38.50802,0.1381615,0.2942643,0,0,7.129324
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,27.30681,27.30681,1.052651,1.052651,0,0,0,1.052651,0,0,2.220446E-16,0,0,1.108053,1.052651,0,0,25.27916,6.847732,0,1.108053,-1.108053,13.85017,35.51318,0.1381615,1.157916,0,0,6.847732
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.189815,32.22466,26.41474,2.151329,2.151329,0,0,0,2.151329,101.7889,0,0,0,2.189815,2.264557,2.151329,0,0,26.51033,5.739679,0,0.07474227,-0.07474227,13.77138,35.31117,0.1381615,2.366462,1.751852,0,7.929493
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.186816,42.84554,28.15194,7.232284,7.232284,11.46457,0,3.236536,7.232284,71.71754,0,0,0,5.186816,0,0,4.232284,4.02067,26.59338,5.664937,9.207486,0,9.207486,22.50637,57.70853,0.1382687,7.955513,4.149453,12,10.85175
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,7.051018,53.77312,32.33059,6.942064,6.942064,0,-1,0,6.942064,101.5695,0,8.881784E-16,0,7.051018,7.307436,6.942064,0,0,17.38589,13.95167,0,0.2564186,-0.2564186,22.23608,57.01548,0.1382687,7.636271,5.640814,0,21.00269
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,8.705389,65.31696,36.65949,1.487123,1.487123,0,0,0,1.487123,585.3846,0,0,0,8.705389,1.565393,1.487123,0,0,17.6708,13.69526,7.139997,0,7.139997,29.00968,74.38364,0.1381732,1.635835,6.964311,0,22.40064
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,9.360329,72.76382,40.24656,6.002073,6.002073,0,0,0,6.002073,155.9516,0,0,0,9.360329,6.317972,6.002073,0,0,10.53081,20.12125,3.042357,0,3.042357,31.89591,81.78423,0.1381326,6.60228,7.488263,0,29.48158
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,9.087068,75.78059,43.49558,3.231444,3.231444,0,0,0,3.231444,281.2076,0,0,0,9.087068,3.40152,3.231444,0,0,7.488449,22.85937,5.685547,0,5.685547,37.2897,95.61441,0.1380567,3.554589,7.269654,0,31.94644
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,8.362477,76.51714,46.64131,0.4325253,0.4325253,0,0,0,0.4325253,1933.408,6.104286,0,0,8.362477,0.4552898,0.4325253,0,0,1.802902,27.97637,1.802902,0,1.802902,39.00008,100,0.1380327,0.4757779,6.689982,0,36.33884
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,7.584035,75.40785,48.53814,0,0,0,-1,0,0,0,7.584035,0,0,7.584035,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1380327,0,6.067228,0,37.18301
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,6.668192,72.41328,49.30814,0,0,0,-1,0,0,0,6.668192,0,0,6.668192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1380327,0,5.334554,0,36.26717
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,4.424082,64.53331,50.04997,0,0,0,-1,0,0,0,4.424082,0,0,4.424082,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1380327,0,3.539266,0,34.02306
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,1.965969,55.10551,49.07338,2.138562,2.138562,0,-1,0,2.138562,91.92948,0,0,0,1.965969,2.251118,2.138562,0,0,0,29.59898,0,0.2851489,-0.2851489,38.6995,99.2293,0.1380327,2.352418,1.572775,0,31.56495
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,46.13424,46.13424,1.365655,1.365655,0,-1,0,1.365655,0,0,2.220446E-16,0,0,1.437531,1.365655,0,0,0.3168321,29.31383,0,1.437531,-1.437531,37.18422,95.34395,0.1380327,1.50222,0,0,29.31383
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,43.31717,43.31717,6.648635,6.648635,0,-1,0,6.648635,0,0,8.881784E-16,0,0,6.998563,6.648635,0,0,1.914089,27.8763,0,6.998563,-6.998563,29.80708,76.42826,0.1380327,7.313498,0,0,27.8763
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,41.17619,41.17619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.69027,20.87774,0,0,0,29.80708,76.42826,0.1380327,0,0,0,20.87774
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,39.11034,39.11034,1.932778,1.932778,0,-1,0,1.932778,0,0,0,0,0,2.034503,1.932778,0,0,9.69027,20.87774,0,2.034503,-2.034503,27.66253,70.92941,0.1380327,2.126056,0,0,20.87774
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,36.99754,36.99754,0.3013726,0.3013726,0,-1,0,0.3013726,0,0,5.551115E-17,0,0,0.3172343,0.3013726,0,0,11.95083,18.84323,0,0.3172343,-0.3172343,27.32813,70.07199,0.1380327,0.3315098,0,0,18.84323
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,35.204,35.204,0.1198679,0.1198679,0,-1,0,0.1198679,0,0,1.387779E-17,0,0,0.1261768,0.1198679,0,0,12.30331,18.526,0,0.1261768,-0.1261768,27.19513,69.73096,0.1380327,0.1318547,0,0,18.526
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,33.80486,33.80486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.44351,18.39982,0,0,0,27.19513,69.73096,0.1380327,0,0,0,18.39982
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,32.37754,32.37754,0.5530941,0.5530941,0,-1,0,0.5530941,0,0,1.110223E-16,0,0,0.5822043,0.5530941,0,0,12.44351,18.39982,0,0.5822043,-0.5822043,26.58143,68.15738,0.1380327,0.6084035,0,0,18.39982
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,31.19437,31.19437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.0904,17.81762,0,0,0,26.58143,68.15738,0.1380327,0,0,0,17.81762
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,30.1051,30.1051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.0904,17.81762,0,0,0,26.58143,68.15738,0.1380327,0,0,0,17.81762
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,28.99706,28.99706,0.9132539,0.9132539,0,-1,0,0.9132539,0,0,1.110223E-16,0,0,0.9613199,0.9132539,0,0,13.0904,17.81762,0,0.9613199,-0.9613199,25.56811,65.55913,0.1380327,1.004579,0,0,17.81762
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,28.04864,28.04864,1.046328,1.046328,0,0,0,1.046328,0,0,2.220446E-16,0,0,1.101398,1.046328,0,0,14.15854,16.8563,0,1.101398,-1.101398,24.40714,62.58228,0.1380327,1.150961,0,0,16.8563
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,27.20352,27.20352,1.059696,1.059696,0,0,0,1.059696,0,0,2.220446E-16,0,0,1.115469,1.059696,0,0,15.38231,15.7549,0,1.115469,-1.115469,23.23133,59.56739,0.1380327,1.165665,0,0,15.7549
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.670287,33.43892,26.30206,1.945782,1.945782,0,0,0,1.945782,137.2346,0,0,0,2.670287,2.048192,1.945782,0,0,16.62172,14.63943,0.622095,0,0.622095,23.8215,61.08065,0.1380244,2.140361,2.13623,0,17.30972
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.055534,42.29223,28.02047,0,0,0,0,0,0,0,0,0,0,5.055534,0,0,0,0,15.99963,15.19931,5.055534,0,5.055534,28.6176,73.37832,0.137957,0,4.044427,0,20.25485
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,6.465025,51.56454,32.18974,0.4256184,0.4256184,0,-1,0,0.4256184,1518.972,0,0,0,6.465025,0.4480193,0.4256184,0,0,10.94409,19.74929,6.017006,0,6.017006,34.32583,88.01478,0.1378769,0.4681802,5.17202,0,26.21432
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,7.047731,58.6161,36.47169,2.524776,2.524776,0,0,0,2.524776,279.1429,0,0,0,7.047731,2.657658,2.524776,0,0,4.927086,25.1646,4.390073,0,4.390073,38.49062,98.69371,0.1378185,2.777253,5.638185,0,32.21233
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,6.355904,60.26615,40.06815,2.44726,2.44726,0,0,0,2.44726,259.7151,3.242827,0,0,6.355904,2.576063,2.44726,0,0,0.5370131,29.11567,0.5370131,0,0.5370131,39.00008,100,0.1378114,2.691986,5.084723,0,35.47157
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,5.363468,60.37405,43.31717,0,0,0,0,0,0,0,5.363468,0,0,5.363468,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1378114,0,4.290774,0,34.96244
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,6.416755,67.98228,46.45351,4.244059,4.244059,0,0,0,4.244059,151.1938,1.949324,0,0,6.416755,4.467431,4.244059,0,0,0,29.59898,0,0,0,39.00008,100,0.1378114,4.668465,5.133404,0,36.01573
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,7.989888,77.01118,48.35973,0.4030639,0.4030639,0,-1,0,0.4030639,1982.288,7.56561,0,0,7.989888,0.4242778,0.4030639,0,0,0,29.59898,0,0,0,39.00008,100,0.1378114,0.4433703,6.39191,0,37.58887
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,6.097993,69.85873,49.12034,3.057272,3.057272,0,-1,0,3.057272,199.4586,2.879812,0,0,6.097993,3.218181,3.057272,0,0,0,29.59898,0,0,0,39.00008,100,0.1378114,3.362999,4.878394,0,35.69697
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,4.627887,65.10181,49.89034,5.742341,5.742341,0,-1,0,5.742341,80.59234,0,0,0,4.627887,6.044569,5.742341,0,0,0,29.59898,0,1.416683,-1.416683,37.50676,96.171,0.1378114,6.316575,3.702309,0,34.22686
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.16083,55.56422,48.91375,0,0,0,-1,0,0,0,0.5867382,0,0,2.16083,0,0,0,0,1.574092,28.18229,1.574092,0,1.574092,39.00008,100,0.1377905,0,1.728664,0,30.34313
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,46.00278,46.00278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1377905,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,43.20449,43.20449,9.000466,8.36,0,-1,0,8.36,0,0,0.640466,1.540513,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1377905,9.900513,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,41.06351,41.06351,7.991342,7.991342,0,-1,0,7.991342,0,0,0,0.4304765,0,8.41194,7.991342,0,0,9.777778,20.79898,0,8.41194,-8.41194,20.8571,53.47964,0.1377905,8.790477,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,39.00705,39.00705,9.110662,8.36,0,-1,0,8.36,0,0,0.7506623,1.661729,0,8.8,8.36,0,0,19.12438,12.38704,0,8.8,-8.8,11.58109,29.69503,0.1377905,10.02173,0,0,12.38704
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,36.89425,36.89425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90215,3.587039,0,0,0,11.58109,29.69503,0.1377905,0,0,0,3.587039
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,35.07254,35.07254,0.4591478,0.4591478,0,-1,0,0.4591478,0,0,5.551115E-17,0,0,0.4833135,0.4591478,0,0,28.90215,3.587039,0,0.4833135,-0.4833135,11.07163,28.38874,0.1377905,0.5050626,0,0,3.587039
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,33.67339,33.67339,0.7590399,0.7590399,0,-1,0,0.7590399,0,0,1.110223E-16,0,0,0.7989894,0.7590399,0,0,29.43917,3.103725,0,0.7989894,-0.7989894,10.22942,26.22923,0.1377905,0.8349438,0,0,3.103725
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,32.24608,32.24608,0.9347522,0.9347522,0,-1,0,0.9347522,0,0,1.110223E-16,0,0,0.9839497,0.9347522,0,0,30.32693,2.304736,0,0.9839497,-0.9839497,9.192246,23.56982,0.1377905,1.028227,0,0,2.304736
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,31.05352,31.05352,1.07163,1.07163,0,-1,0,1.07163,0,0,0,0,0,1.128031,1.07163,0,0,31.42021,1.320786,0,1.128031,-1.128031,8.003197,20.52098,0.1377905,1.178793,0,0,1.320786
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,29.97364,29.97364,0.8439115,0.1831172,0,-1,0,0.1831172,0,0,0.6607943,0.7451855,0,0.1927549,0.1831172,0,0,32.67358,0.1927549,0,0.1927549,-0.1927549,7.800015,20,0.1377905,0.9283026,0,0,0.1927549
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,28.89376,28.89376,1.218825,0,0,-1,0,0,0,0,1.218825,1.340707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1377905,1.340707,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,27.94535,27.94535,0.9410218,0.9410218,9.741022,0,2.800478,0.9410218,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1378621,1.035124,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,27.10023,27.10023,1.254576,1.254576,10.05458,0,2.879808,1.254576,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.137942,1.380033,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.081522,31.69438,26.18937,1.955873,1.955873,10.75587,0,3.057236,1.955873,106.4242,0,0,0,2.081522,0,0,8.8,8.36,16.16775,15.048,10.44152,0,10.44152,33.5677,86.07085,0.1380132,2.15146,1.665218,12,17.12952
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.590152,40.7196,27.88901,2.384026,2.384026,0,0,0,2.384026,192.5379,0,0,0,4.590152,2.509501,2.384026,0,0,5.726231,24.44537,2.080652,0,2.080652,35.54158,91.13206,0.1379856,2.622428,3.672122,0,29.03552
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,5.790217,49.08411,32.01132,0.2561471,0.2561471,0,-1,0,0.2561471,2260.504,1.875009,0,0,5.790217,0.2696286,0.2561471,0,0,3.64558,26.31796,3.64558,0,3.64558,39.00008,100,0.1379372,0.2817618,4.632174,0,32.10817
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,7.85491,61.45068,36.28388,2.377881,2.377881,0,0,0,2.377881,330.3324,5.351878,0,0,7.85491,2.503032,2.377881,0,0,0,29.59898,0,0,0,39.00008,100,0.1379372,2.615669,6.283928,0,37.45389
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,8.366066,67.90559,39.85217,7.83509,7.83509,3,0,1.095,7.83509,106.7769,3.276498,0,0,8.366066,5.089568,4.83509,0,0,0,29.59898,0,0,0,39.00008,100,0.1379372,8.618599,6.692852,12,37.96504
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,9.050394,75.12688,43.12936,1.079465,1.079465,0,0,0,1.079465,838.4147,7.914115,0,0,9.050394,1.136279,1.079465,0,0,0,29.59898,0,0,0,39.00008,100,0.1379372,1.187412,7.240315,0,38.64937
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,8.001858,74.40382,46.26571,4.920827,4.920827,0,0,0,4.920827,162.612,2.82204,0,0,8.001858,5.179818,4.920827,0,0,0,29.59898,0,0,0,39.00008,100,0.1379372,5.41291,6.401486,0,37.60083
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,8.025306,76.96947,48.20009,5.264787,5.264787,0,-1,0,5.264787,152.4336,2.483425,0,0,8.025306,5.541881,5.264787,0,0,0,29.59898,0,0,0,39.00008,100,0.1379372,5.791266,6.420245,0,37.62428
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,6.751469,72.37617,48.98887,8.097996,8.097996,0,-1,0,8.097996,83.3721,0,0,0.5477951,6.751469,8.524206,8.097996,0,0,0,29.59898,0,1.772737,-1.772737,37.13145,95.20866,0.1379372,8.907795,5.401175,0,36.35045
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,4.690578,65.21716,49.78704,0,0,0,-1,0,0,0,2.720871,0,0,4.690578,0,0,0,0,1.969707,27.82624,1.969707,0,1.969707,39.00008,100,0.1379111,0,3.752463,0,32.51682
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.493004,56.52367,48.80107,0,0,0,-1,0,0,0,2.493004,0,0,2.493004,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1379111,0,1.994403,0,32.09198
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,45.89949,45.89949,0.6963565,0.6963565,0,-1,0,0.6963565,0,0,1.110223E-16,0,0,0.7330069,0.6963565,0,0,0,29.59898,0,0.7330069,-0.7330069,38.22742,98.01883,0.1379111,0.7659922,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,43.10119,43.10119,3.955816,3.955816,0,-1,0,3.955816,0,0,4.440892E-16,0,0,4.164017,3.955816,0,0,0.8144521,28.86597,0,4.164017,-4.164017,33.83816,86.76434,0.1379111,4.351398,0,0,28.86597
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,40.98839,40.98839,3.090476,3.090476,0,-1,0,3.090476,0,0,0,0,0,3.253133,3.090476,0,0,5.441138,24.70195,0,3.253133,-3.253133,30.40906,77.97179,0.1379111,3.399523,0,0,24.70195
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,38.90376,38.90376,0.297985,0.297985,0,-1,0,0.297985,0,0,0,0,0,0.3136684,0.297985,0,0,9.05573,21.44882,0,0.3136684,-0.3136684,30.07842,77.12401,0.1379111,0.3277835,0,0,21.44882
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,36.79095,36.79095,1.2004,1.2004,0,-1,0,1.2004,0,0,2.220446E-16,0,0,1.263579,1.2004,0,0,9.40425,21.13515,0,1.263579,-1.263579,28.74649,73.70881,0.1379111,1.32044,0,0,21.13515
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,34.96925,34.96925,0.3091069,0.3091069,0,-1,0,0.3091069,0,0,0,0,0,0.3253757,0.3091069,0,0,10.80823,19.87157,0,0.3253757,-0.3253757,28.40352,72.82939,0.1379111,0.3400176,0,0,19.87157
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,33.5701,33.5701,1.163016,1.163016,0,-1,0,1.163016,0,0,0,0,0,1.224227,1.163016,0,0,11.16975,19.5462,0,1.224227,-1.224227,27.11307,69.52055,0.1379111,1.279317,0,0,19.5462
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,32.17096,32.17096,1.873853,1.873853,0,-1,0,1.873853,0,0,2.220446E-16,0,0,1.972477,1.873853,0,0,12.53001,18.32197,0,1.972477,-1.972477,25.0339,64.18935,0.1379111,2.061238,0,0,18.32197
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,30.9784,30.9784,1.472402,1.472402,0,-1,0,1.472402,0,0,2.220446E-16,0,0,1.549897,1.472402,0,0,14.72165,16.34949,0,1.549897,-1.549897,23.40016,60.00029,0.1379111,1.619642,0,0,16.34949
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,29.89852,29.89852,0.6962594,0.6962594,0,-1,0,0.6962594,0,0,1.110223E-16,0,0,0.7329046,0.6962594,0,0,16.44376,14.7996,0,0.7329046,-0.7329046,22.62761,58.0194,0.1379111,0.7658854,0,0,14.7996
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,28.80925,28.80925,1.273581,1.273581,0,-1,0,1.273581,0,0,0,0,0,1.340612,1.273581,0,0,17.25809,14.06669,0,1.340612,-1.340612,21.21448,54.396,0.1379111,1.400939,0,0,14.06669
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,27.86084,27.86084,0.7226577,0.7226577,0,0,0,0.7226577,0,0,1.110223E-16,0,0,0.7606923,0.7226577,0,0,18.74766,12.72608,0,0.7606923,-0.7606923,20.41264,52.34001,0.1379111,0.7949234,0,0,12.72608
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,27.00632,27.00632,0.9512242,0.9512242,0,0,0,0.9512242,0,0,2.220446E-16,0,0,1.001289,0.9512242,0,0,19.59288,11.96539,0,1.001289,-1.001289,19.35719,49.63373,0.1379111,1.046347,0,0,11.96539
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.122741,31.71001,26.09547,4.308153,4.308153,0,0,0,4.308153,49.27265,0,0,0,2.122741,4.534897,4.308153,0,0,20.70542,10.9641,0,2.412157,-2.412157,16.81456,43.11416,0.1379111,4.738968,1.698193,0,13.08684
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.322035,42.86415,27.78572,4.341107,4.341107,0,0,0,4.341107,122.5963,0,0,0,5.322035,4.569587,4.341107,0,0,23.38559,8.551944,0.7524486,0,0.7524486,17.52839,44.9445,0.1379012,4.775218,4.257628,0,13.87398
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,7.490213,54.83971,31.89864,3.167151,3.167151,0,-1,0,3.167151,236.4969,0,0,0,7.490213,3.333843,3.167151,0,0,22.63314,9.229148,4.15637,0,4.15637,21.47147,55.05494,0.1378461,3.483866,5.992171,0,16.71936
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,8.239081,62.76428,36.12425,2.539479,2.539479,0,0,0,2.539479,324.4398,0,0,0,8.239081,2.673136,2.539479,0,0,18.47677,12.96988,5.565946,0,5.565946,26.75179,68.59419,0.1377724,2.793427,6.591265,0,21.20896
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,8.334776,67.57478,39.69254,0.2465298,0.2465298,0,0,0,0.2465298,3380.839,0,0,0,8.334776,0.2595051,0.2465298,0,0,12.91083,17.97923,8.075271,0,8.075271,34.41266,88.23743,0.1376657,0.2711828,6.66782,0,26.31401
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,8.85764,74.03082,42.96973,4.957782,4.957782,0,0,0,4.957782,178.6614,0,0,0,8.85764,5.218718,4.957782,0,0,4.835558,25.24697,3.638923,0,3.638923,37.86485,97.08916,0.1376177,5.45356,7.086112,0,34.10461
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,8.519496,76.5871,46.13424,7.493858,7.493858,0,0,0,7.493858,113.6864,0,0,0,8.519496,7.888272,7.493858,0,0,1.196635,28.52201,0.6312238,0,0.6312238,38.46368,98.62463,0.1376093,8.243244,6.815597,0,37.0415
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,7.578247,74.79501,48.06863,4.915833,4.915833,0,-1,0,4.915833,154.16,1.838274,0,0,7.578247,5.174562,4.915833,0,0,0.5654116,29.09011,0.5654116,0,0.5654116,39.00008,100,0.1376019,5.407417,6.062597,0,36.66835
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,6.873121,72.72792,48.85741,6.259205,6.259205,0,-1,0,6.259205,109.8082,0.284485,0,0,6.873121,6.588636,6.259205,0,0,0,29.59898,0,0,0,39.00008,100,0.1376019,6.885125,5.498497,0,36.4721
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,4.764695,65.34354,49.65558,0,0,0,-1,0,0,0,4.764695,0,0,4.764695,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1376019,0,3.811756,0,34.36367
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.305461,55.80488,48.69778,1.424207,1.424207,0,-1,0,1.424207,161.8768,0.8062961,0,0,2.305461,1.499165,1.424207,0,0,0,29.59898,0,0,0,39.00008,100,0.1376019,1.566628,1.844369,0,31.90444
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,45.82436,45.82436,0.6929539,0.6929539,0,-1,0,0.6929539,0,0,1.110223E-16,0,0,0.7294251,0.6929539,0,0,0,29.59898,0,0.7294251,-0.7294251,38.2312,98.02851,0.1376019,0.7622493,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,43.04485,43.04485,4.692055,4.692055,0,-1,0,4.692055,0,0,0,0,0,4.939005,4.692055,0,0,0.8104724,28.86955,0,4.939005,-4.939005,33.02503,84.67939,0.1376019,5.161261,0,0,28.86955
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,40.93205,40.93205,3.662222,3.662222,0,-1,0,3.662222,0,0,4.440892E-16,0,0,3.85497,3.662222,0,0,6.298256,23.93055,0,3.85497,-3.85497,28.96153,74.26019,0.1376019,4.028444,0,0,23.93055
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,38.84742,38.84742,1.47913,1.47913,0,-1,0,1.47913,0,0,2.220446E-16,0,0,1.556979,1.47913,0,0,10.58156,20.07558,0,1.556979,-1.556979,27.32033,70.05199,0.1376019,1.627043,0,0,20.07558
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,36.73461,36.73461,0.5861469,0.5861469,0,-1,0,0.5861469,0,0,1.110223E-16,0,0,0.6169967,0.5861469,0,0,12.31153,18.5186,0,0.6169967,-0.6169967,26.66996,68.38438,0.1376019,0.6447616,0,0,18.5186
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,34.91291,34.91291,0.7066858,0.7066858,0,-1,0,0.7066858,0,0,1.110223E-16,0,0,0.7438798,0.7066858,0,0,12.99708,17.9016,0,0.7438798,-0.7438798,25.88584,66.37383,0.1376019,0.7773544,0,0,17.9016
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,33.51376,33.51376,1.409134,1.409134,0,-1,0,1.409134,0,0,0,0,0,1.483298,1.409134,0,0,13.82362,17.15772,0,1.483298,-1.483298,24.32231,62.36477,0.1376019,1.550047,0,0,17.15772
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,32.08644,32.08644,1.587439,1.587439,0,-1,0,1.587439,0,0,2.220446E-16,0,0,1.670989,1.587439,0,0,15.47173,15.67442,0,1.670989,-1.670989,22.56093,57.84843,0.1376019,1.746183,0,0,15.67442
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,30.90327,30.90327,2.566656,2.566656,0,-1,0,2.566656,0,0,4.440892E-16,0,0,2.701743,2.566656,0,0,17.32838,14.00344,0,2.701743,-2.701743,19.71305,50.54617,0.1376019,2.823321,0,0,14.00344
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,29.84218,29.84218,2.393745,2.393745,0,-1,0,2.393745,0,0,4.440892E-16,0,0,2.519732,2.393745,0,0,20.33032,11.30169,0,2.519732,-2.519732,17.05701,43.73585,0.1376019,2.633119,0,0,11.30169
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,28.73413,28.73413,2.004693,2.004693,0,-1,0,2.004693,0,0,0,0,0,2.110203,2.004693,0,0,23.13002,8.78196,0,2.110203,-2.110203,14.83267,38.0324,0.1376019,2.205162,0,0,8.78196
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,27.81388,27.81388,1.21923,1.21923,0,0,0,1.21923,0,0,2.220446E-16,0,0,1.2834,1.21923,0,0,25.47469,6.671757,0,1.2834,-1.2834,13.47984,34.56363,0.1376019,1.341153,0,0,6.671757
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,26.92181,26.92181,1.129671,1.129671,0,0,0,1.129671,0,0,0,0,0,1.189127,1.129671,0,0,26.90069,5.388358,0,1.189127,-1.189127,12.22639,31.34966,0.1376019,1.242638,0,0,5.388358
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.618845,32.98159,26.00157,4.014988,4.014988,0,0,0,4.014988,65.22671,0,0,0,2.618845,4.226304,4.014988,0,0,28.22194,4.199231,0,1.607459,-1.607459,10.53198,27.00503,0.1376019,4.416487,2.095076,0,6.818076
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,4.904344,41.4443,27.67303,7.331156,7.331156,11.66231,0,3.286565,7.331156,66.89729,0,0,0,4.904344,0,0,4.331156,4.114598,30.00801,2.591772,9.018942,0,9.018942,19.0881,48.94376,0.1377163,8.064271,3.923476,12,7.496116
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.256066,47.06337,31.76718,6.886017,6.886017,0,-1,0,6.886017,76.32954,0,0,0,5.256066,7.248439,6.886017,0,0,20.98907,10.70882,0,1.992374,-1.992374,16.98796,43.55878,0.1377163,7.574619,4.204853,0,15.96489
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,6.437452,55.84275,35.99279,5.782588,5.782588,0,0,0,5.782588,111.3248,0,0,0,6.437452,6.086934,5.782588,0,0,23.20281,8.716446,0.3505178,0,0.3505178,17.32049,44.41142,0.1377116,6.360846,5.149961,0,15.1539
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,6.109262,58.77801,39.56107,7.464183,7.464183,0,0,0,7.464183,81.84771,0,0,0,6.109262,7.857034,7.464183,0,0,22.85229,9.031912,0,1.747772,-1.747772,15.47817,39.68755,0.1377116,8.210601,4.88741,0,15.14118
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,7.320834,67.27629,42.83827,2.10628,2.10628,0,0,0,2.10628,347.5717,0,0,0,7.320834,2.217137,2.10628,0,0,24.79426,7.284141,5.103697,0,5.103697,20.31997,52.10237,0.1376444,2.316908,5.856667,0,14.60497
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,5.999116,65.82227,46.00278,3.823002,3.823002,0,0,0,3.823002,156.9216,0,0,0,5.999116,4.024213,3.823002,0,0,19.69057,11.87747,1.974903,0,1.974903,22.19352,56.90636,0.1376183,4.205303,4.799293,0,17.87658
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,6.293391,69.26733,47.95595,4.582568,4.582568,0,-1,0,4.582568,137.3333,0,0,0,6.293391,4.823756,4.582568,0,0,17.71566,13.65488,1.469635,0,1.469635,23.58774,60.48127,0.137599,5.040825,5.034713,0,19.94827
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,6.512173,71.10268,48.75412,3.281255,3.281255,0,-1,0,3.281255,198.4659,0,0,0,6.512173,3.453953,3.281255,0,0,16.24603,14.97755,3.05822,0,3.05822,26.48903,67.92044,0.1375587,3.60938,5.209738,0,21.48973
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,4.604646,64.65888,49.57107,6.570435,6.570435,0,-1,0,6.570435,70.08129,0,0,0,4.604646,6.916248,6.570435,0,0,13.18781,17.72995,0,2.311602,-2.311602,24.05238,61.67265,0.1375587,7.227479,3.683717,0,22.3346
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.079687,54.99915,48.62265,4.45708,4.45708,0,-1,0,4.45708,46.66031,0,0,0,2.079687,4.691663,4.45708,0,0,15.75625,15.41835,0,2.611976,-2.611976,21.29912,54.61301,0.1375587,4.902788,1.66375,0,17.49804
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,45.76802,45.76802,3.987304,3.987304,0,-1,0,3.987304,0,0,8.881784E-16,0,0,4.197162,3.987304,0,0,18.65845,12.80637,0,4.197162,-4.197162,16.87492,43.26894,0.1375587,4.386034,0,0,12.80637
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,43.02607,43.02607,10.62763,8.17875,0,-1,0,8.17875,0,0,2.448883,3.511646,0,8.609211,8.17875,0,0,23.32196,8.609211,0,8.609211,-8.609211,7.800015,20,0.1375587,11.6904,0,0,8.609211
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,40.8851,40.8851,5.909743,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.909743,6.500718,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1375587,6.500718,0,0,8.426001E-16
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,38.81924,38.81924,7.706436,8.0047E-16,0,-1,0,8.0047E-16,0,0,7.706436,8.477079,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1375587,8.477079,0,0,8.426001E-16
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,36.68766,36.68766,0.669513,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.669513,0.7364643,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1375587,0.7364643,0,0,8.426001E-16
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,34.86596,34.86596,0.4880049,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4880049,0.5368053,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1375587,0.5368053,0,0,8.426001E-16
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,33.43864,33.43864,0.2056204,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2056204,0.2261824,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1375587,0.2261824,0,0,8.426001E-16
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,32.01132,32.01132,1.377715,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.377715,1.515486,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1375587,1.515486,0,0,8.426001E-16
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,30.84693,30.84693,0.6236072,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6236072,0.6859679,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1375587,0.6859679,0,0,8.426001E-16
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,29.76706,29.76706,0.1030714,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1030714,0.1133786,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1375587,0.1133786,0,0,8.426001E-16
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,28.67779,28.67779,1.670676,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.670676,1.837744,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1375587,1.837744,0,0,8.426001E-16
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,27.72937,27.72937,0.8972165,0.8972165,9.697217,0,2.789396,0.8972165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1376287,0.9869382,0,12,8.426001E-16
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,26.84669,26.84669,0.3222276,0.3222276,9.122228,0,2.643924,0.3222276,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1376833,0.3544503,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9781914,28.45452,25.91706,2.519464,2.519464,11.31946,0,3.199824,2.519464,38.82537,0,0,0,0.9781914,0,0,8.8,8.36,16.16775,15.048,9.338191,0,9.338191,32.52098,83.38698,0.1377838,2.77141,0.7825531,12,16.02619
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.048991,33.03262,27.56974,1.311368,1.311368,0,0,0,1.311368,156.2484,0,0,0,2.048991,1.380388,1.311368,0,0,6.829562,23.45237,0.6686036,0,0.6686036,33.15528,85.01337,0.137775,1.442505,1.639193,0,25.50136
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,4.826498,45.57638,31.66388,3.441032,3.441032,0,-1,0,3.441032,140.2631,0,0,0,4.826498,3.622139,3.441032,0,0,6.160958,24.05412,1.204359,0,1.204359,34.29784,87.94299,0.1377591,3.785135,3.861198,0,28.88061
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,5.784002,53.43998,35.88949,4.466446,4.466446,0,0,0,4.466446,129.499,0,0,0,5.784002,4.701522,4.466446,0,0,4.956599,25.13804,1.08248,0,1.08248,35.32476,90.57614,0.1377449,4.913091,4.627202,0,30.92204
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,6.707174,60.85952,39.45778,0,0,0,0,0,0,0,2.833055,0,0,6.707174,0,0,0,0,3.874119,26.11227,3.874119,0,3.874119,39.00008,100,0.137694,0,5.365739,0,32.81944
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,7.815748,69.18597,42.73497,2.548546,2.548546,0,0,0,2.548546,306.6748,5.133068,0,0,7.815748,2.68268,2.548546,0,0,0,29.59898,0,0,0,39.00008,100,0.137694,2.803401,6.252599,0,37.41473
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,6.652338,68.26388,45.89949,3.301703,3.301703,0,0,0,3.301703,201.482,3.176861,0,0,6.652338,3.475477,3.301703,0,0,0,29.59898,0,0,0,39.00008,100,0.137694,3.631873,5.32187,0,36.25132
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,5.097983,64.54337,47.85265,0.7344098,0.7344098,0,-1,0,0.7344098,694.1605,4.32492,0,0,5.097983,0.7730629,0.7344098,0,0,0,29.59898,0,0,0,39.00008,100,0.137694,0.8078508,4.078387,0,34.69696
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,5.856024,68.37225,48.66961,5.338396,5.338396,0,-1,0,5.338396,109.6963,0.2366598,0,0,5.856024,5.619364,5.338396,0,0,0,29.59898,0,0,0,39.00008,100,0.137694,5.872235,4.684819,0,35.455
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,2.919893,58.67406,49.49594,0.1738339,0.1738339,0,-1,0,0.1738339,1679.703,2.73691,0,0,2.919893,0.1829831,0.1738339,0,0,0,29.59898,0,0,0,39.00008,100,0.137694,0.1912173,2.335914,0,32.51887
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.137435,51.98451,48.56631,0.6354331,0.6354331,0,-1,0,0.6354331,179.0015,0.4685579,0,0,1.137435,0.668877,0.6354331,0,0,0,29.59898,0,0,0,39.00008,100,0.137694,0.6989765,0.9099479,0,30.73641
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,45.71168,45.71168,4.226702,4.226702,0,-1,0,4.226702,0,0,8.881784E-16,0,0,4.44916,4.226702,0,0,0,29.59898,0,4.44916,-4.44916,34.31025,87.97483,0.137694,4.649372,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,42.9979,42.9979,4.284837,4.284837,0,-1,0,4.284837,0,0,0,0,0,4.510355,4.284837,0,0,4.943511,25.14982,0,4.510355,-4.510355,29.55592,75.78426,0.137694,4.713321,0,0,25.14982
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,40.85693,40.85693,4.775892,4.775892,0,-1,0,4.775892,0,0,8.881784E-16,0,0,5.027255,4.775892,0,0,9.955016,20.63946,0,5.027255,-5.027255,24.25673,62.19661,0.137694,5.253481,0,0,20.63946
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,38.77229,38.77229,1.699634,1.699634,0,-1,0,1.699634,0,0,2.220446E-16,0,0,1.789088,1.699634,0,0,15.54086,15.61221,0,1.789088,-1.789088,22.37086,57.36107,0.137694,1.869597,0,0,15.61221
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,36.63132,36.63132,1.806309,1.806309,0,-1,0,1.806309,0,0,0,0,0,1.901378,1.806309,0,0,17.52873,13.82312,0,1.901378,-1.901378,20.36664,52.22204,0.137694,1.98694,0,0,13.82312
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,34.78144,34.78144,0.4817578,0.4817578,0,-1,0,0.4817578,0,0,0,0,0,0.5071135,0.4817578,0,0,19.64137,11.92174,0,0.5071135,-0.5071135,19.83209,50.85141,0.137694,0.5299336,0,0,11.92174
