Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,5.265533,45.45866,30.29208,6.346226,6.346226,0,0,0,6.346226,82.97109,0,0,5.265533,6.680238,6.346226,0,0,0,29.59898,0,1.414705,-1.414705,37.50885,96.17634,0.09570617,6.980849,4.212427,0,34.86451
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.729037,37.27835,29.81134,1.592955,1.592955,0,0,0,1.592955,171.3191,0,0,2.729037,1.676795,1.592955,0,0,1.571894,28.18427,1.052241,0,1.052241,38.50709,98.73594,0.09522662,1.752251,2.183229,0,30.91331
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,28.13449,28.13449,9.521149,9.521149,3,0,1.095,9.521149,0,0,0,0,6.864367,6.521149,0,0,0.519653,29.13129,0,6.864367,-6.864367,31.27141,80.18295,0.09522662,10.47326,0,12,29.13129
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,26.52631,26.52631,10.8342,10.8342,3,0,1.095,10.8342,0,0,0,0,8.246525,7.834198,0,0,8.146728,22.26692,0,8.246525,-8.246525,22.57881,57.89428,0.09522662,11.91762,0,12,22.26692
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,25.20429,25.20429,9.300228,9.300228,12,0,3.372,9.300228,0,0,0,0,0,0,2.699772,2.564783,17.30953,14.0204,2.564783,0,2.564783,25.01198,64.13316,0.09764802,10.23025,0,12,14.0204
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,23.9166,23.9166,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,14.74475,16.3287,8.36,0,8.36,32.94297,84.46899,0.101333,0,0,12,16.3287
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,22.58313,22.58313,1.25232,1.25232,0,0,0,1.25232,0,0,0,0,1.318231,1.25232,0,0,6.38475,23.8527,0,1.318231,-1.318231,31.55343,80.90608,0.101333,1.377552,0,0,23.8527
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,21.47286,21.47286,0.876074,0.876074,0,0,0,0.876074,0,0,1.110223E-16,0,0.9221831,0.876074,0,0,7.849452,22.53447,0,0.9221831,-0.9221831,30.58137,78.4136,0.101333,0.9636813,0,0,22.53447
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,20.58579,20.58579,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.8741,21.61229,0,0,0,30.58137,78.4136,0.101333,0,0,0,21.61229
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,19.68727,19.68727,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.8741,21.61229,0,0,0,30.58137,78.4136,0.101333,0,0,0,21.61229
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,18.97762,18.97762,0.5545206,0.5545206,0,0,0,0.5545206,0,0,1.110223E-16,0,0.5837059,0.5545206,0,0,8.8741,21.61229,0,0.5837059,-0.5837059,29.96609,76.83597,0.101333,0.6099727,0,0,21.61229
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,18.33091,18.33091,0.7790099,0.7790099,0,0,0,0.7790099,0,0,1.110223E-16,0,0.8200105,0.7790099,0,0,9.522661,21.02858,0,0.8200105,-0.8200105,29.10172,74.61965,0.101333,0.8569109,0,0,21.02858
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,17.67276,17.67276,0.3816615,0.3816615,0,0,0,0.3816615,0,0,5.551115E-17,0,0.401749,0.3816615,0,0,10.43378,20.20857,0,0.401749,-0.401749,28.67824,73.53381,0.101333,0.4198277,0,0,20.20857
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,16.98027,16.98027,0.6869112,0.6869112,0,0,0,0.6869112,0,0,0,0,0.7230644,0.6869112,0,0,10.88017,19.80682,0,0.7230644,-0.7230644,27.91606,71.57951,0.101333,0.7556023,0,0,19.80682
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,16.42514,16.42514,0.6866911,0.6866911,0,0,0,0.6866911,0,0,1.110223E-16,0,0.7228328,0.6866911,0,0,11.68358,19.08376,0,0.7228328,-0.7228328,27.15413,69.62584,0.101333,0.7553602,0,0,19.08376
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.194955,21.30808,15.84711,0,0,0,0,0,0,0,0,0,2.194955,0,0,0,0,12.48672,18.36093,2.194955,0,2.194955,29.23645,74.9651,0.1003362,0,1.755964,0,20.55588
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.722176,29.06845,16.77424,2.907259,2.907259,0,0,0,2.907259,162.427,0,0,4.722176,3.060273,2.907259,0,0,10.29177,20.33639,1.661902,0,1.661902,30.81307,79.00771,0.09959434,3.197985,3.77774,0,25.05856
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,6.992415,38.5335,19.25232,1.822536,1.822536,0,0,0,1.822536,383.664,0,0,6.992415,1.918459,1.822536,0,0,8.629867,21.8321,5.073956,0,5.073956,35.62664,91.35019,0.09739582,2.00479,5.593933,0,28.82451
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,9.449577,49.76234,21.77619,4.570286,4.570286,0,0,0,4.570286,206.7612,1.08284,0,9.449577,4.810827,4.570286,0,0,3.55591,26.39866,3.55591,0,3.55591,39.00008,100,0.09591203,5.027314,7.559662,0,35.84824
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,9.926105,54.20713,23.93377,7.993592,7.993592,3,0,1.095,7.993592,124.1758,4.669692,0,9.926105,5.256413,4.993592,0,0,0,29.59898,0,0,0,39.00008,100,0.09591203,8.792952,7.940884,12,39.52508
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,9.564805,55.42084,26.01124,0,0,0,0,0,0,0,9.564805,0,9.564805,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09591203,0,7.651844,0,39.16378
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,8.585382,54.18989,28.00858,4.26986,4.26986,0,0,0,4.26986,201.0694,4.090793,0,8.585382,4.494589,4.26986,0,0,0,29.59898,0,0,0,39.00008,100,0.09591203,4.696846,6.868306,0,38.18436
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,8.021804,53.63408,29.26193,2.472693,2.472693,0,0,0,2.472693,324.4157,5.418969,0,8.021804,2.602834,2.472693,0,0,0,29.59898,0,0,0,39.00008,100,0.09591203,2.719962,6.417443,0,37.62078
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,6.59476,49.28137,29.81134,4.237622,4.237622,0,0,0,4.237622,155.6241,2.134106,0,6.59476,4.460654,4.237622,0,0,0,29.59898,0,0,0,39.00008,100,0.09591203,4.661384,5.275808,0,36.19374
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,5.073699,44.93765,30.3722,0,0,0,0,0,0,0,5.073699,0,5.073699,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09591203,0,4.058959,0,34.67268
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,2.935392,37.93872,29.87429,3.232779,3.232779,0,0,0,3.232779,90.8009,0,0,2.935392,3.402925,3.232779,0,0,0,29.59898,0,0.4675327,-0.4675327,38.50726,98.73635,0.09591203,3.556057,2.348314,0,32.53437
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,28.21461,28.21461,4.815426,4.815426,0,0,0,4.815426,0,0,8.881784E-16,0,5.06887,4.815426,0,0,0.5194808,29.13144,0,5.06887,-5.06887,33.1642,85.03623,0.09591203,5.296968,0,0,29.13144
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,26.60643,26.60643,8.135057,8.135057,3,0,1.095,8.135057,0,0,0,0,5.405324,5.135057,0,0,6.151558,24.06258,0,5.405324,-5.405324,27.46649,70.42675,0.09591203,8.948564,0,12,24.06258
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,25.27296,25.27296,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,12.15747,18.65725,8.36,0,8.36,35.39748,90.76258,0.09933934,0,0,12,18.65725
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,23.98528,23.98528,7.732821,7.732821,3,0,1.095,7.732821,0,0,0,0,4.981916,4.732821,0,0,3.797473,26.18125,0,4.981916,-4.981916,30.14608,77.29748,0.09933934,8.506103,0,12,26.18125
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,22.64609,22.64609,0.5434562,0.5434562,9.343456,0,2.699894,0.5434562,0,1.776357E-15,0,0,0,0,8.8,8.36,9.332935,21.19934,8.36,0,8.36,38.07707,97.63332,0.1031483,0.5978019,0,12,21.19934
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,21.53582,21.53582,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9729354,28.72334,0,0,0,38.07707,97.63332,0.1031483,0,0,0,28.72334
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,20.6373,20.6373,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9729354,28.72334,0,0,0,38.07707,97.63332,0.1031483,0,0,0,28.72334
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,19.73306,19.73306,2.097104,2.097104,0,0,0,2.097104,0,0,4.440892E-16,0,2.207478,2.097104,0,0,0.9729354,28.72334,0,2.207478,-2.207478,35.75018,91.66695,0.1031483,2.306814,0,0,28.72334
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,19.01195,19.01195,1.456474,1.456474,0,0,0,1.456474,0,0,2.220446E-16,0,1.533131,1.456474,0,0,3.425689,26.51586,0,1.533131,-1.533131,34.13412,87.52322,0.1031483,1.602122,0,0,26.51586
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,18.36525,18.36525,0.5352177,0.5352177,0,0,0,0.5352177,0,0,0,0,0.5633871,0.5352177,0,0,5.129167,24.98273,0,0.5633871,-0.5633871,33.54026,86.0005,0.1031483,0.5887395,0,0,24.98273
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,17.7071,17.7071,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.755153,24.41934,0,0,0,33.54026,86.0005,0.1031483,0,0,0,24.41934
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,17.03178,17.03178,1.739479,1.739479,0,0,0,1.739479,0,0,2.220446E-16,0,1.831031,1.739479,0,0,5.755153,24.41934,0,1.831031,-1.831031,31.61018,81.05159,0.1031483,1.913427,0,0,24.41934
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,16.45948,16.45948,2.444503,2.444503,0,0,0,2.444503,0,0,4.440892E-16,0,2.573161,2.444503,0,0,7.789631,22.58831,0,2.573161,-2.573161,28.89783,74.09686,0.1031483,2.688954,0,0,22.58831
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4987161,17.09274,15.88145,0,0,0,0,0,0,0,0,0,0.4987161,0,0,0,0,10.6487,20.01515,0.4987161,0,0.4987161,29.37096,75.31,0.1029431,0,0.3989729,0,20.51386
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.563792,25.90973,16.80286,0.1355503,0.1355503,0,0,0,0.1355503,2629.129,0,0,3.563792,0.1426845,0.1355503,0,0,10.14998,20.46399,3.421108,0,3.421108,32.6165,83.6319,0.1015568,0.1491054,2.851034,0,24.02778
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,6.100398,35.84311,19.29811,5.04218,5.04218,0,0,0,5.04218,120.9873,0,0,6.100398,5.307557,5.04218,0,0,6.728876,23.54299,0.792841,0,0.792841,33.36866,85.56049,0.1012409,5.546397,4.880319,0,29.64339
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.295177,39.26531,21.82769,0,0,0,0,0,0,0,0.3591425,0,6.295177,0,0,0,0,5.936035,24.25655,5.936035,0,5.936035,39.00008,100,0.09893633,0,5.036142,0,30.55172
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,7.668936,46.18973,23.99673,3.005318,3.005318,0,0,0,3.005318,255.1789,4.505443,0,7.668936,3.163492,3.005318,0,0,0,29.59898,0,0,0,39.00008,100,0.09893633,3.30585,6.135149,0,37.26791
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,7.749341,48.9157,26.09136,0.9378358,0.9378358,0,0,0,0.9378358,826.3004,6.762146,0,7.749341,0.9871956,0.9378358,0,0,0,29.59898,0,0,0,39.00008,100,0.09893633,1.031619,6.199473,0,37.34832
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,3.979842,39.10164,28.0887,3.856593,3.856593,0,0,0,3.856593,103.1958,0,4.440892E-16,3.979842,4.059572,3.856593,0,0,0,29.59898,0,0.07973022,-0.07973022,38.91603,99.78451,0.09893633,4.242252,3.183873,0,33.57882
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.579145,39.27397,29.35922,4.151196,4.151196,0,0,0,4.151196,86.2196,0,0,3.579145,4.369681,4.151196,0,0,0.08858914,29.51925,0,0.7905355,-0.7905355,38.08274,97.64785,0.09893633,4.566316,2.863316,0,33.09839
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.32726,39.11662,29.90863,2.105811,2.105811,0,0,0,2.105811,158.0038,0.1436552,0,3.32726,2.216643,2.105811,0,0,0.9669619,28.72871,0.9669619,0,0.9669619,39.00008,100,0.09857083,2.316392,2.661808,0,32.05597
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,2.07716,36.11229,30.46949,1.265183,1.265183,0,0,0,1.265183,164.1787,0.7453888,0,2.07716,1.331771,1.265183,0,0,0,29.59898,0,0,0,39.00008,100,0.09857083,1.391701,1.661728,0,31.67614
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.49227,33.9729,29.97158,4.330113,4.330113,0,0,0,4.330113,34.4626,0,8.881784E-16,1.49227,4.558014,4.330113,0,0,0,29.59898,0,3.065744,-3.065744,35.7685,91.71392,0.09857083,4.763124,1.193816,0,31.09125
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,28.29473,28.29473,7.050193,7.050193,0,0,0,7.050193,0,0,0,0,7.421256,7.050193,0,0,3.406382,26.53323,0,7.421256,-7.421256,27.94581,71.65578,0.09857083,7.755213,0,0,26.53323
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,26.68656,26.68656,5.83977,5.83977,0,0,0,5.83977,0,0,0,0,6.147127,5.83977,0,0,11.65222,19.11198,0,6.147127,-6.147127,21.46617,55.04135,0.09857083,6.423748,0,0,19.11198
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,25.35309,25.35309,5.991436,5.991436,0,0,0,5.991436,0,0,8.881784E-16,0,6.306774,5.991436,0,0,18.48236,12.96485,0,6.306774,-6.306774,14.81824,37.99542,0.09857083,6.590579,0,0,12.96485
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,24.04823,24.04823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.48989,6.658077,0,0,0,14.81824,37.99542,0.09857083,0,0,0,6.658077
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,22.70904,22.70904,0.1679433,0.1679433,0,0,0,0.1679433,0,0,2.775558E-17,0,0.1767825,0.1679433,0,0,25.48989,6.658077,0,0.1767825,-0.1767825,14.6319,37.51762,0.09857083,0.1847377,0,0,6.658077
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,21.59877,21.59877,1.077271,1.077271,0,0,0,1.077271,0,0,0,0,1.13397,1.077271,0,0,25.68632,6.481295,0,1.13397,-1.13397,13.43659,34.45273,0.09857083,1.184999,0,0,6.481295
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,20.68308,20.68308,0.6522554,0.6522554,0,0,0,0.6522554,0,0,1.110223E-16,0,0.6865846,0.6522554,0,0,26.94628,5.347324,0,0.6865846,-0.6865846,12.71287,32.59703,0.09857083,0.7174809,0,0,5.347324
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,19.78456,19.78456,0.6379936,0.6379936,0,0,0,0.6379936,0,0,1.110223E-16,0,0.6715723,0.6379936,0,0,27.70915,4.66074,0,0.6715723,-0.6715723,12.00497,30.78191,0.09857083,0.701793,0,0,4.66074
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,19.05774,19.05774,0.8446684,0.8446684,0,0,0,0.8446684,0,0,1.110223E-16,0,0.8891247,0.8446684,0,0,28.45535,3.989168,0,0.8891247,-0.8891247,11.06775,28.37878,0.09857083,0.9291353,0,0,3.989168
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,18.41676,18.41676,0.5481373,0.5481373,0,0,0,0.5481373,0,0,1.110223E-16,0,0.5769866,0.5481373,0,0,29.44326,3.100043,0,0.5769866,-0.5769866,10.45955,26.81931,0.09857083,0.602951,0,0,3.100043
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,17.77005,17.77005,1.211717,1.211717,0,0,0,1.211717,0,0,0,0,1.275491,1.211717,0,0,30.08436,2.523057,0,1.275491,-1.275491,9.115065,23.37191,0.09857083,1.332888,0,0,2.523057
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,17.07757,17.07757,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.50157,1.247565,0,0,0,9.115065,23.37191,0.09857083,0,0,0,1.247565
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,16.51671,16.51671,1.557744,1.557744,10.35774,0,2.956509,1.557744,0,1.776357E-15,0,0,0,0,8.8,8.36,31.50157,1.247565,8.36,0,8.36,17.04606,43.70775,0.1031775,1.713519,0,12,1.247565
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.23649,18.97998,15.9444,1.193483,1.193483,9.993483,0,2.864351,1.193483,103.6035,0,0,1.23649,0,0,8.8,8.36,23.14157,8.771565,9.59649,0,9.59649,26.15009,67.05137,0.1066663,1.312831,0.9891917,12,10.00805
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.781005,23.88896,16.86581,0.4916531,0.4916531,9.291653,0,2.686788,0.4916531,565.6437,1.776357E-15,0,2.781005,0,0,8.8,8.36,13.54508,17.40841,11.141,0,11.141,36.71937,94.15205,0.1086614,0.5408185,2.224804,12,20.18941
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.498815,37.12601,19.36106,4.662795,4.662795,0,0,0,4.662795,139.376,0,0,6.498815,4.908205,4.662795,0,0,2.404076,27.43531,1.59061,0,1.59061,38.22836,98.02123,0.1080704,5.129074,5.199052,0,33.93412
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,7.184489,42.15488,21.89065,0,0,0,0,0,0,0,6.371024,0,7.184489,0,0,0,0,0.8134657,28.86686,0.8134657,0,0.8134657,39.00008,100,0.1077706,0,5.747591,0,36.05135
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.538033,39.40157,24.04823,3.772237,3.772237,0,0,0,3.772237,146.8103,1.567257,0,5.538033,3.970776,3.772237,0,0,0,29.59898,0,0,0,39.00008,100,0.1077706,4.149461,4.430427,0,35.13701
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,4.152582,37.53429,26.15431,6.105278,6.105278,0,0,0,6.105278,68.01627,0,0,4.152582,6.426609,6.105278,0,0,0,29.59898,0,2.274026,-2.274026,36.60304,93.85377,0.1077706,6.715806,3.322066,0,33.75156
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,5.720392,44.5311,28.15166,9.854874,9.854874,3,0,1.095,9.854874,58.04633,0,0,5.720392,7.215657,6.854874,0,0,2.526696,27.32495,0,1.495264,-1.495264,35.0269,89.81238,0.1077706,10.84036,4.576313,12,33.04535
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,2.854821,37.23108,29.42217,2.760384,2.760384,0,0,0,2.760384,103.4212,0,0,2.854821,2.905667,2.760384,0,0,4.188101,25.82969,0,0.05084589,-0.05084589,34.9733,89.67495,0.1077706,3.036422,2.283857,0,28.68451
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.156172,35.8363,29.98875,5.893291,5.893291,0,0,0,5.893291,36.58689,0,0,2.156172,6.203464,5.893291,0,0,4.244596,25.77884,0,4.047292,-4.047292,30.70708,78.73595,0.1077706,6.48262,1.724938,0,27.93501
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.059791,33.36365,30.53244,1.968921,1.968921,0,0,0,1.968921,53.82598,0,0,1.059791,2.072549,1.968921,0,0,8.741587,21.73155,0,1.012757,-1.012757,29.63954,75.99867,0.1077706,2.165813,0.8478329,0,22.79134
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7547502,32.0521,30.05171,0,0,0,0,0,0,0,0,0,0.7547502,0,0,0,0,9.866873,20.71879,0.7547502,0,0.7547502,30.35556,77.83461,0.107494,0,0.6038002,0,21.47354
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,28.39202,28.39202,3.239325,3.239325,0,0,0,3.239325,0,0,0,0,3.409816,3.239325,0,0,9.112123,21.39807,0,3.409816,-3.409816,26.7613,68.61858,0.107494,3.563257,0,0,21.39807
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,26.78385,26.78385,9.081919,9.081919,3,0,1.095,9.081919,0,0,0,0,6.40202,6.081919,0,0,12.90081,17.98825,0,6.40202,-6.40202,20.01298,51.31522,0.107494,9.99011,0,12,17.98825
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,25.43321,25.43321,6.448332,6.448332,12,0,3.372,6.448332,0,0,0,0,0,0,5.551668,5.274085,20.01416,11.58623,5.274085,0,5.274085,25.01641,64.14452,0.1108143,7.093165,0,12,11.58623
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,24.12836,24.12836,5.040755,5.040755,12,0,3.372,5.040755,0,0,0,0,0,0,6.959245,6.611283,14.74008,16.33291,6.611283,0,6.611283,31.28843,80.22657,0.1148148,5.54483,0,12,16.33291
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,22.78916,22.78916,1.187872,1.187872,0,0,0,1.187872,0,0,2.220446E-16,0,1.250391,1.187872,0,0,8.128795,22.28306,0,1.250391,-1.250391,29.9704,76.84702,0.1148148,1.306659,0,0,22.28306
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,21.66745,21.66745,0.3954509,0.3954509,0,0,0,0.3954509,0,0,5.551115E-17,0,0.4162641,0.3954509,0,0,9.518118,21.03267,0,0.4162641,-0.4162641,29.53162,75.72195,0.1148148,0.4349959,0,0,21.03267
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,20.76321,20.76321,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.980634,20.61641,0,0,0,29.53162,75.72195,0.1148148,0,0,0,20.61641
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,19.86469,19.86469,0.3697938,0.3697938,0,0,0,0.3697938,0,0,0,0,0.3892567,0.3697938,0,0,9.980634,20.61641,0,0.3892567,-0.3892567,29.12131,74.66986,0.1148148,0.4067732,0,0,20.61641
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,19.13786,19.13786,1.931145,1.931145,0,0,0,1.931145,0,0,2.220446E-16,0,2.032784,1.931145,0,0,10.41314,20.22715,0,2.032784,-2.032784,26.97856,69.17567,0.1148148,2.124259,0,0,20.22715
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,18.49688,18.49688,0.7563625,0.7563625,0,0,0,0.7563625,0,0,1.110223E-16,0,0.796171,0.7563625,0,0,12.67179,18.19437,0,0.796171,-0.796171,26.13932,67.02377,0.1148148,0.8319987,0,0,18.19437
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,17.83301,17.83301,0.3140152,0.3140152,0,0,0,0.3140152,0,0,0,0,0.3305423,0.3140152,0,0,13.55642,17.3982,0,0.3305423,-0.3305423,25.7909,66.13039,0.1148148,0.3454168,0,0,17.3982
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,17.14052,17.14052,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.92369,17.06765,0,0,0,25.7909,66.13039,0.1148148,0,0,0,17.06765
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,16.57966,16.57966,2.428621,2.428621,0,0,0,2.428621,0,0,0,0,2.556443,2.428621,0,0,13.92369,17.06765,0,2.556443,-2.556443,23.09617,59.22084,0.1148148,2.671483,0,0,17.06765
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.165126,21.39687,16.00736,0.6110466,0.6110466,0,0,0,0.6110466,354.3308,0,0,2.165126,0.6432069,0.6110466,0,0,16.76418,14.51121,1.521919,0,1.521919,24.54,62.92294,0.1142464,0.6721512,1.732101,0,16.67634
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.183531,27.72261,16.91732,4.380526,4.380526,0,0,0,4.380526,95.50294,0,0,4.183531,4.61108,4.380526,0,0,15.24227,15.88094,0,0.4275491,-0.4275491,24.08932,61.76736,0.1142464,4.818579,3.346825,0,20.06447
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,5.828098,35.15246,19.41257,0,0,0,0,0,0,0,0,0,5.828098,0,0,0,0,15.71732,15.45339,5.828098,0,5.828098,29.61834,75.94431,0.1121207,0,4.662479,0,21.28149
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,7.482851,43.17921,21.93643,2.799872,2.799872,0,0,0,2.799872,267.2569,0,0,7.482851,2.947234,2.799872,0,0,9.889222,20.69868,4.535617,0,4.535617,33.9212,86.97727,0.1105204,3.079859,5.986281,0,28.18153
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,9.786549,53.87583,24.09402,0.3340946,0.3340946,0,0,0,0.3340946,2929.275,4.081265,0,9.786549,0.3516785,0.3340946,0,0,5.353605,24.78073,5.353605,0,5.353605,39.00008,100,0.1086893,0.367504,7.829239,0,34.56728
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,9.950957,57.16513,26.20582,0,0,0,0,0,0,0,9.950957,0,9.950957,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1086893,0,7.960766,0,39.54993
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,9.799786,59.08866,28.19744,0,0,0,0,0,0,0,9.799786,0,9.799786,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1086893,0,7.839828,0,39.39877
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,8.221819,54.61819,29.47368,2.325493,2.325493,0,0,0,2.325493,353.5517,5.773932,0,8.221819,2.447887,2.325493,0,0,0,29.59898,0,0,0,39.00008,100,0.1086893,2.558042,6.577455,0,37.8208
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,6.14286,48.00324,30.01737,0,0,0,0,0,0,0,6.14286,0,6.14286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1086893,0,4.914289,0,35.74184
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,2.97721,38.80739,30.58395,0,0,0,0,0,0,0,2.97721,0,2.97721,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1086893,0,2.381768,0,32.57619
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.725454,34.74587,30.09749,6.922986,6.922986,0,0,0,6.922986,24.92355,0,8.881784E-16,1.725454,7.287353,6.922986,0,0,0,29.59898,0,5.5619,-5.5619,33.13732,84.96732,0.1086893,7.615284,1.380363,0,31.32443
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,28.44353,28.44353,3.302223,3.302223,0,0,0,3.302223,0,0,4.440892E-16,0,3.476025,3.302223,0,0,6.179888,24.03708,0,3.476025,-3.476025,29.47327,75.57233,0.1086893,3.632446,0,0,24.03708
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,26.82963,26.82963,6.630739,6.630739,0,0,0,6.630739,0,0,8.881784E-16,0,6.979725,6.630739,0,0,10.04214,20.56105,0,6.979725,-6.979725,22.11599,56.70756,0.1086893,7.293813,0,0,20.56105
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,25.49616,25.49616,4.11445,4.11445,0,0,0,4.11445,0,0,8.881784E-16,0,4.331,4.11445,0,0,17.79739,13.58133,0,4.331,-4.331,17.55072,45.00175,0.1086893,4.525896,0,0,13.58133
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,24.19131,24.19131,4.56067,4.56067,0,0,0,4.56067,0,0,0,0,4.800706,4.56067,0,0,22.60961,9.250328,0,4.800706,-4.800706,12.49033,32.02642,0.1086893,5.016737,0,0,9.250328
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,22.84067,22.84067,0.15552,0.15552,0,0,0,0.15552,0,0,2.775558E-17,0,0.1637052,0.15552,0,0,27.94373,4.449623,0,0.1637052,-0.1637052,12.31777,31.58396,0.1086893,0.171072,0,0,4.449623
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,21.71323,21.71323,1.365829,1.365829,0,0,0,1.365829,0,0,0,0,1.437715,1.365829,0,0,28.12562,4.285917,0,1.437715,-1.437715,10.80229,27.69811,0.1086893,1.502412,0,0,4.285917
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,20.79754,20.79754,2.076393,2.076393,0,0,0,2.076393,0,0,4.440892E-16,0,2.185677,2.076393,0,0,29.72308,2.848203,0,2.185677,-2.185677,8.49838,21.79067,0.1086893,2.284032,0,0,2.848203
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,19.8933,19.8933,0.7750739,0.7750739,9.575074,0,2.758494,0.7750739,0,1.776357E-15,0,0,0,0,8.8,8.36,32.15161,0.6625264,8.36,0,8.36,16.42937,42.12651,0.111524,0.8525813,0,12,0.6625264
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,19.18365,19.18365,0.6926094,0.6926094,9.492609,0,2.73763,0.6926094,0,0,0,0,0,0,8.8,8.36,23.79161,8.186526,8.36,0,8.36,24.36036,62.46235,0.1141511,0.7618704,0,12,8.186526
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,18.54267,18.54267,0.3639762,0.3639762,9.163976,0,2.654486,0.3639762,0,0,0,0,0,0,8.8,8.36,15.43161,15.71053,8.36,0,8.36,32.29136,82.79819,0.1163867,0.4003738,0,12,15.71053
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,17.88451,17.88451,1.340658,1.340658,0,0,0,1.340658,0,0,0,0,1.411219,1.340658,0,0,7.071613,23.23453,0,1.411219,-1.411219,30.8038,78.98395,0.1163867,1.474724,0,0,23.23453
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,17.17486,17.17486,0.03349373,0.03349373,0,0,0,0.03349373,0,0,6.938894E-18,0,0.03525656,0.03349373,0,0,8.639634,21.82331,0,0.03525656,-0.03525656,30.76664,78.88866,0.1163867,0.0368431,0,0,21.82331
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,16.614,16.614,1.912358,1.912358,0,0,0,1.912358,0,0,0,0,2.013009,1.912358,0,0,8.678808,21.78805,0,2.013009,-2.013009,28.64474,73.44791,0.1163867,2.103594,0,0,21.78805
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.155097,18.88159,16.04742,5.126307,5.126307,0,0,0,5.126307,22.53274,0,8.881784E-16,1.155097,5.396112,5.126307,0,0,10.91548,19.77504,0,4.241015,-4.241015,24.17432,61.98531,0.1163867,5.638938,0.924078,0,20.93014
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.479198,28.57945,16.95166,5.781219,5.781219,0,0,0,5.781219,77.47845,8.881784E-16,0,4.479198,6.085494,5.781219,0,0,15.62772,15.53403,0,1.606295,-1.606295,22.48113,57.64382,0.1163867,6.359341,3.583359,0,20.01323
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,5.80291,35.10888,19.44118,2.001248,2.001248,0,0,0,2.001248,289.9645,0,0,5.80291,2.106577,2.001248,0,0,17.4125,13.92773,3.696333,0,3.696333,25.98778,66.63521,0.1151642,2.201373,4.642328,0,19.73064
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,4.78251,34.86415,21.97077,0.3277737,0.3277737,0,0,0,0.3277737,1459.089,0,0,4.78251,0.3450249,0.3277737,0,0,13.71616,17.25443,4.437485,0,4.437485,30.19755,77.42947,0.1137301,0.360551,3.826008,0,22.03694
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,4.923671,37.62938,24.12836,0,0,0,0,0,0,0,0,0,4.923671,0,0,0,0,9.278677,21.24817,4.923671,0,4.923671,34.86856,89.40637,0.1121801,0,3.938936,0,26.17184
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,7.399517,47.88282,26.23444,0,0,0,0,0,0,0,3.04451,0,7.399517,0,0,0,0,4.355007,25.67947,4.355007,0,4.355007,39.00008,100,0.1108438,0,5.919613,0,33.07899
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,7.923353,52.05378,28.23178,2.808376,2.808376,0,0,0,2.808376,282.1329,4.967167,0,7.923353,2.956186,2.808376,0,0,0,29.59898,0,0,0,39.00008,100,0.1108438,3.089214,6.338682,0,37.52233
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,6.793647,49.60143,29.5023,2.494377,2.494377,0,0,0,2.494377,272.3585,4.167987,0,6.793647,2.62566,2.494377,0,0,0,29.59898,0,0,0,39.00008,100,0.1108438,2.743814,5.434917,0,36.39262
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.378719,42.44164,30.06888,2.49394,2.49394,0,0,0,2.49394,175.5744,1.753519,0,4.378719,2.6252,2.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1108438,2.743334,3.502975,0,33.9777
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.151347,39.36433,30.62974,0,0,0,0,0,0,0,3.151347,0,3.151347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1108438,0,2.521077,0,32.75032
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.616311,34.49674,30.149,3.857709,3.857709,0,0,0,3.857709,41.89822,0,0,1.616311,4.060746,3.857709,0,0,0,29.59898,0,2.444435,-2.444435,36.42342,93.39319,0.1108438,4.24348,1.293049,0,31.21529
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,28.50648,28.50648,4.015272,4.015272,0,0,0,4.015272,0,0,0,0,4.226603,4.015272,0,0,2.716038,27.15454,0,4.226603,-4.226603,31.96819,81.96955,0.1108438,4.4168,0,0,27.15454
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,26.89831,26.89831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.412263,22.92794,0,0,0,31.96819,81.96955,0.1108438,0,0,0,22.92794
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,25.54195,25.54195,9.623375,9.623375,3,0,1.095,9.623375,0,0,1.776357E-15,0,6.971973,6.623374,0,0,7.412263,22.92794,0,6.971973,-6.971973,24.61908,63.12572,0.1108438,10.58571,0,12,22.92794
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,24.24282,24.24282,10.78322,10.78322,12,0,3.372,10.78322,0,0,0,0,0,0,1.21678,1.155941,15.1589,15.95597,1.155941,0,1.155941,25.7157,65.93758,0.1114271,11.86154,0,12,15.95597
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,22.88646,22.88646,1.748899,1.748899,10.5489,0,3.004872,1.748899,0,1.776357E-15,0,0,0,0,8.8,8.36,14.00296,16.99632,8.36,0,8.36,33.6467,86.27341,0.1146008,1.923789,0,12,16.99632
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,21.75902,21.75902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.642959,24.52032,0,0,0,33.6467,86.27341,0.1146008,0,0,0,24.52032
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,20.84333,20.84333,0.2375587,0.2375587,0,0,0,0.2375587,0,0,2.775558E-17,0,0.2500618,0.2375587,0,0,5.642959,24.52032,0,0.2500618,-0.2500618,33.38311,85.59754,0.1146008,0.2613145,0,0,24.52032
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,19.92764,19.92764,1.800912,1.800912,0,0,0,1.800912,0,0,2.220446E-16,0,1.895697,1.800912,0,0,5.920805,24.27025,0,1.895697,-1.895697,31.38487,80.47386,0.1146008,1.981004,0,0,24.27025
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,19.21798,19.21798,0.5653149,0.5653149,0,0,0,0.5653149,0,0,0,0,0.5950684,0.5653149,0,0,8.027136,22.37456,0,0.5950684,-0.5950684,30.75761,78.86551,0.1146008,0.6218464,0,0,22.37456
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,18.577,18.577,1.353894,1.353894,0,0,0,1.353894,0,0,2.220446E-16,0,1.425151,1.353894,0,0,8.688323,21.77949,0,1.425151,-1.425151,29.25537,75.01362,0.1146008,1.489283,0,0,21.77949
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,17.91313,17.91313,1.794105,1.794105,0,0,0,1.794105,0,0,2.220446E-16,0,1.888531,1.794105,0,0,10.27182,20.35434,0,1.888531,-1.888531,27.26468,69.9093,0.1146008,1.973515,0,0,20.35434
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,17.20919,17.20919,0.9425465,0.9425465,0,0,0,0.9425465,0,0,0,0,0.9921542,0.9425465,0,0,12.37019,18.46581,0,0.9921542,-0.9921542,26.21886,67.22771,0.1146008,1.036801,0,0,18.46581
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,16.64261,16.64261,1.178601,1.178601,0,0,0,1.178601,0,0,2.220446E-16,0,1.240633,1.178601,0,0,13.47259,17.47365,0,1.240633,-1.240633,24.91112,63.87453,0.1146008,1.296461,0,0,17.47365
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.42936,22.14366,16.07031,0,0,0,0,0,0,0,0,0,2.42936,0,0,0,0,14.85107,16.23302,2.42936,0,2.42936,27.21581,69.784,0.1138634,0,1.943488,0,18.66238
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.62129,31.86189,16.98027,5.582711,5.582711,0,0,0,5.582711,100.691,0,0,5.62129,5.876538,5.582711,0,0,12.42171,18.41944,0,0.2552475,-0.2552475,26.94676,69.09411,0.1138634,6.140982,4.497032,0,24.04073
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,7.497759,40.39048,19.47552,0.7083393,0.7083393,0,0,0,0.7083393,1058.498,0,0,7.497759,0.7456203,0.7083393,0,0,12.70532,18.16419,6.752139,0,6.752139,33.3524,85.5188,0.1118629,0.7791732,5.998208,0,25.66195
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,8.470819,46.58028,22.00511,5.386504,5.386504,0,0,0,5.386504,157.26,0,0,8.470819,5.670004,5.386504,0,0,5.953176,24.24112,2.800814,0,2.800814,36.00948,92.33183,0.1110535,5.925154,6.776655,0,32.71194
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,9.840075,54.20107,24.19131,0.5123512,0.5123512,0,0,0,0.5123512,1920.572,6.148395,0,9.840075,0.5393171,0.5123512,0,0,3.152362,26.76185,3.152362,0,3.152362,39.00008,100,0.1101565,0.5635864,7.872059,0,36.60192
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,8.965741,53.50208,26.28594,3.455737,3.455737,0,0,0,3.455737,259.4451,5.328123,0,8.965741,3.637618,3.455737,0,0,0,29.59898,0,0,0,39.00008,100,0.1101565,3.801311,7.172593,0,38.56472
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,9.511016,58.06727,28.29473,0,0,0,0,0,0,0,9.511016,0,9.511016,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1101565,0,7.608812,0,39.10999
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,8.569774,56.02919,29.57097,2.087664,2.087664,0,0,0,2.087664,410.4958,6.372232,0,8.569774,2.197541,2.087664,0,0,0,29.59898,0,0,0,39.00008,100,0.1101565,2.29643,6.855819,0,38.16875
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,5.8472,47.15882,30.13183,5.167995,5.167995,0,0,0,5.167995,113.1425,0.407205,0,5.8472,5.439995,5.167995,0,0,0,29.59898,0,0,0,39.00008,100,0.1101565,5.684795,4.67776,0,35.44618
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,5.127031,45.46052,30.69269,0.9853058,0.9853058,0,0,0,0.9853058,520.3492,4.089868,0,5.127031,1.037164,0.9853058,0,0,0,29.59898,0,0,0,39.00008,100,0.1101565,1.083836,4.101625,0,34.72601
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.690626,37.60593,30.22912,6.096034,6.096034,0,0,0,6.096034,44.13732,0,8.881784E-16,2.690626,6.416878,6.096034,0,0,0,29.59898,0,3.726252,-3.726252,35.07227,89.9287,0.1101565,6.705637,2.152501,0,32.2896
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,28.56944,28.56944,4.485969,4.485969,0,0,0,4.485969,0,0,8.881784E-16,0,4.722072,4.485969,0,0,4.14028,25.87273,0,4.722072,-4.722072,30.09476,77.1659,0.1101565,4.934566,0,0,25.87273
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,26.96126,26.96126,9.166821,9.166821,3,0,1.095,9.166821,0,0,1.776357E-15,0,6.491391,6.166821,0,0,9.387027,21.15065,0,6.491391,-6.491391,23.25224,59.621,0.1101565,10.0835,0,12,21.15065
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,25.61062,25.61062,6.607301,6.607301,12,0,3.372,6.607301,0,0,0,0,0,0,5.392699,5.123064,16.59968,14.65926,5.123064,0,5.123064,28.1124,72.08294,0.1125633,7.268032,0,12,14.65926
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,24.30577,24.30577,2.654451,2.654451,11.45445,0,3.233976,2.654451,0,0,0,0,0,0,8.8,8.36,11.47662,19.27002,8.36,0,8.36,36.04339,92.41877,0.1161189,2.919896,0,12,19.27002
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,22.93796,22.93796,0.4849142,0.4849142,0,0,0,0.4849142,0,0,5.551115E-17,0,0.5104361,0.4849142,0,0,3.116619,26.79402,0,0.5104361,-0.5104361,35.50535,91.03917,0.1161189,0.5334057,0,0,26.79402
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,21.81052,21.81052,1.079615,1.079615,0,0,0,1.079615,0,0,2.220446E-16,0,1.136437,1.079615,0,0,3.68377,26.28358,0,1.136437,-1.136437,34.30744,87.96761,0.1161189,1.187577,0,0,26.28358
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,20.89484,20.89484,0.8591927,0.8591927,0,0,0,0.8591927,0,0,1.110223E-16,0,0.9044133,0.8591927,0,0,4.946478,25.14715,0,0.9044133,-0.9044133,33.3541,85.52316,0.1161189,0.9451119,0,0,25.14715
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,19.94481,19.94481,1.009869,1.009869,0,0,0,1.009869,0,0,2.220446E-16,0,1.06302,1.009869,0,0,5.951382,24.24273,0,1.06302,-1.06302,32.23358,82.65004,0.1161189,1.110856,0,0,24.24273
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,19.23515,19.23515,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.132514,23.17971,0,0,0,32.23358,82.65004,0.1161189,0,0,0,23.17971
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,18.58845,18.58845,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.132514,23.17971,0,0,0,32.23358,82.65004,0.1161189,0,0,0,23.17971
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,17.91313,17.91313,1.758844,1.758844,0,0,0,1.758844,0,0,2.220446E-16,0,1.851415,1.758844,0,0,7.132514,23.17971,0,1.851415,-1.851415,30.28202,77.64604,0.1161189,1.934729,0,0,23.17971
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,17.22064,17.22064,0.5602056,0.5602056,0,0,0,0.5602056,0,0,1.110223E-16,0,0.5896901,0.5602056,0,0,9.189643,21.3283,0,0.5896901,-0.5896901,29.66043,76.05223,0.1161189,0.6162261,0,0,21.3283
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,16.65978,16.65978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.844854,20.73861,0,0,0,29.66043,76.05223,0.1161189,0,0,0,20.73861
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.65474,20.17778,16.08748,2.975453,2.975453,0,0,0,2.975453,55.61304,0,4.440892E-16,1.65474,3.132056,2.975453,0,0,9.844854,20.73861,0,1.477316,-1.477316,28.1032,72.05935,0.1161189,3.272999,1.323792,0,22.39335
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,4.071453,27.49939,16.99744,0,0,0,0,0,0,0,0,0,4.071453,0,0,0,0,11.48632,19.26129,4.071453,0,4.071453,31.96572,81.96323,0.1149597,0,3.257163,0,23.33275
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,4.033538,30.05599,19.49269,1.964427,1.964427,0,0,0,1.964427,205.329,0,0,4.033538,2.067818,1.964427,0,0,7.414863,22.9256,1.96572,0,1.96572,33.83057,86.74487,0.1144082,2.16087,3.226831,0,26.95914
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.791478,32.08462,22.03372,1.65595,1.65595,0,0,0,1.65595,228.9608,0,0,3.791478,1.743106,1.65595,0,0,5.449143,24.69475,2.048372,0,2.048372,35.77382,91.72757,0.1138392,1.821545,3.033182,0,28.48623
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,6.878427,43.81416,24.20848,0,0,0,0,0,0,0,3.477656,0,6.878427,0,0,0,0,3.400771,26.53828,3.400771,0,3.400771,39.00008,100,0.1129069,0,5.502741,0,33.41671
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,7.24466,47.45074,26.31456,1.971633,1.971633,0,0,0,1.971633,367.4447,5.169258,0,7.24466,2.075403,1.971633,0,0,0,29.59898,0,0,0,39.00008,100,0.1129069,2.168796,5.795728,0,36.84364
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.402423,34.80348,28.32907,0,0,0,0,0,0,0,2.402423,0,2.402423,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1129069,0,1.921939,0,32.0014
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.44657,33.48405,29.61676,1.125063,1.125063,0,0,0,1.125063,128.5768,0.2622932,0,1.44657,1.184277,1.125063,0,0,0,29.59898,0,0,0,39.00008,100,0.1129069,1.237569,1.157256,0,31.04555
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,1.984506,35.55019,30.17761,0,0,0,0,0,0,0,1.984506,0,1.984506,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1129069,0,1.587605,0,31.58348
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.1409,36.57676,30.7442,0,0,0,0,0,0,0,2.1409,0,2.1409,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1129069,0,1.71272,0,31.73988
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.9187354,32.71975,30.27491,2.885458,2.885458,0,0,0,2.885458,31.84019,0,4.440892E-16,0.9187354,3.037324,2.885458,0,0,0,29.59898,0,2.118589,-2.118589,36.76689,94.27389,0.1129069,3.174004,0.7349883,0,30.51771
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,28.64956,28.64956,3.305402,3.305402,0,0,0,3.305402,0,0,4.440892E-16,0,3.47937,3.305402,0,0,2.353987,27.48039,0,3.47937,-3.47937,33.09931,84.86986,0.1129069,3.635942,0,0,27.48039
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,27.04139,27.04139,5.201709,5.201709,0,0,0,5.201709,0,0,8.881784E-16,0,5.475483,5.201709,0,0,6.219954,24.00102,0,5.475483,-5.475483,27.32764,70.07075,0.1129069,5.72188,0,0,24.00102
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,25.69075,25.69075,3.124343,3.124343,0,0,0,3.124343,0,0,4.440892E-16,0,3.288782,3.124343,0,0,12.30382,18.52554,0,3.288782,-3.288782,23.86096,61.18184,0.1129069,3.436777,0,0,18.52554
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,24.36872,24.36872,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.95803,15.23675,0,0,0,23.86096,61.18184,0.1129069,0,0,0,15.23675
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,23.00092,23.00092,0.3080893,0.3080893,0,0,0,0.3080893,0,0,0,0,0.3243045,0.3080893,0,0,15.95803,15.23675,0,0.3243045,-0.3243045,23.51912,60.30531,0.1129069,0.3388982,0,0,15.23675
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,21.87348,21.87348,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.31837,14.91245,0,0,0,23.51912,60.30531,0.1129069,0,0,0,14.91245
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,20.95779,20.95779,0.6086931,0.6086931,0,0,0,0.6086931,0,0,0,0,0.6407295,0.6086931,0,0,16.31837,14.91245,0,0.6407295,-0.6407295,22.84373,58.57355,0.1129069,0.6695623,0,0,14.91245
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,20.02493,20.02493,0.8478182,0.8478182,0,0,0,0.8478182,0,0,1.110223E-16,0,0.8924402,0.8478182,0,0,17.03029,14.27172,0,0.8924402,-0.8924402,21.90302,56.16146,0.1129069,0.9326,0,0,14.27172
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,19.29811,19.29811,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.02189,13.37928,0,0,0,21.90302,56.16146,0.1129069,0,0,0,13.37928
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,18.63996,18.63996,0.363615,0.363615,0,0,0,0.363615,0,0,5.551115E-17,0,0.3827526,0.363615,0,0,18.02189,13.37928,0,0.3827526,-0.3827526,21.49956,55.12696,0.1129069,0.3999765,0,0,13.37928
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,17.98181,17.98181,0.6705533,0.6705533,0,0,0,0.6705533,0,0,0,0,0.7058455,0.6705533,0,0,18.44717,12.99653,0,0.7058455,-0.7058455,20.75553,53.2192,0.1129069,0.7376086,0,0,12.99653
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,17.28932,17.28932,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.23144,12.29068,0,0,0,20.75553,53.2192,0.1129069,0,0,0,12.29068
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,16.70557,16.70557,0.5556455,0.5556455,0,0,0,0.5556455,0,0,0,0,0.5848899,0.5556455,0,0,19.23144,12.29068,0,0.5848899,-0.5848899,20.139,51.63837,0.1129069,0.61121,0,0,12.29068
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.173455,21.55413,16.13899,0.3254424,0.3254424,0,0,0,0.3254424,667.8462,0,0,2.173455,0.3425709,0.3254424,0,0,19.88132,11.70579,1.830884,0,1.830884,21.87593,56.09202,0.1124112,0.3579866,1.738764,0,13.87925
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,5.104012,30.44072,17.04323,5.698459,5.698459,0,0,0,5.698459,89.56829,0,0,5.104012,5.998377,5.698459,0,0,18.05043,13.35359,0,0.8943654,-0.8943654,20.93319,53.67473,0.1124112,6.268304,4.08321,0,18.4576
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,7.699367,41.11322,19.53848,5.393353,5.393353,0,0,0,5.393353,142.7566,0,0,7.699367,5.677214,5.393353,0,0,19.04417,12.45922,2.022153,0,2.022153,22.85157,58.59365,0.1118688,5.932688,6.159493,0,20.15859
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,9.053859,48.71744,22.08523,0,0,0,0,0,0,0,0,0,9.053859,0,0,0,0,17.02202,14.27916,9.053859,0,9.053859,31.44081,80.61731,0.1095032,0,7.243087,0,23.33302
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,10.24793,55.8787,24.27143,4.373496,4.373496,0,0,0,4.373496,234.3189,0,0,10.24793,4.60368,4.373496,0,0,7.968163,22.42763,5.644249,0,5.644249,36.79542,94.34704,0.1080784,4.810845,8.198343,0,32.67556
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,9.975827,57.48799,26.38324,0,0,0,0,0,0,0,7.651914,0,9.975827,0,0,0,0,2.323914,27.50746,2.323914,0,2.323914,39.00008,100,0.1075025,0,7.980662,0,37.48328
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,9.033535,56.34073,28.39202,2.147643,2.147643,0,0,0,2.147643,420.6255,6.772858,0,9.033535,2.260677,2.147643,0,0,0,29.59898,0,0,0,39.00008,100,0.1075025,2.362407,7.226828,0,38.63251
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,9.730746,60.71559,29.69688,0.4191019,0.4191019,0,0,0,0.4191019,2321.809,9.289587,0,9.730746,0.4411599,0.4191019,0,0,0,29.59898,0,0,0,39.00008,100,0.1075025,0.4610121,7.784597,0,39.32972
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,7.873156,54.28867,30.26346,4.574494,4.574494,0,0,0,4.574494,172.1099,3.057899,0,7.873156,4.815257,4.574494,0,0,0,29.59898,0,0,0,39.00008,100,0.1075025,5.031943,6.298525,0,37.47213
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,6.096021,48.78048,30.84149,1.158426,1.158426,0,0,0,1.158426,526.2331,4.876625,0,6.096021,1.219396,1.158426,0,0,0,29.59898,0,0,0,39.00008,100,0.1075025,1.274269,4.876817,0,35.695
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,3.09585,38.92984,30.3722,6.641122,6.641122,0,0,0,6.641122,46.61637,0,8.881784E-16,3.09585,6.990655,6.641122,0,0,0,29.59898,0,3.894804,-3.894804,34.89459,89.47314,0.1075025,7.305234,2.47668,0,32.69483
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,28.74685,28.74685,4.072486,4.072486,0,0,0,4.072486,0,0,0,0,4.286828,4.072486,0,0,4.32756,25.70417,0,4.286828,-4.286828,30.37588,77.88672,0.1075025,4.479735,0,0,25.70417
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,27.13868,27.13868,4.75871,4.75871,0,0,0,4.75871,0,0,0,0,5.009169,4.75871,0,0,9.090702,21.41735,0,5.009169,-5.009169,25.09575,64.34795,0.1075025,5.234581,0,0,21.41735
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,25.77087,25.77087,4.372386,4.372386,0,0,0,4.372386,0,0,8.881784E-16,0,4.602511,4.372386,0,0,14.65645,16.40818,0,4.602511,-4.602511,20.24428,51.90831,0.1075025,4.809624,0,0,16.40818
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,24.46602,24.46602,0.2006991,0.2006991,0,0,0,0.2006991,0,0,2.775558E-17,0,0.2112622,0.2006991,0,0,19.77035,11.80567,0,0.2112622,-0.2112622,20.02159,51.33731,0.1075025,0.220769,0,0,11.80567
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,23.09821,23.09821,0.6479649,0.6479649,0,0,0,0.6479649,0,0,0,0,0.6820683,0.6479649,0,0,20.00508,11.5944,0,0.6820683,-0.6820683,19.30263,49.49382,0.1075025,0.7127614,0,0,11.5944
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,21.9536,21.9536,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.76294,10.91234,0,0,0,19.30263,49.49382,0.1075025,0,0,0,10.91234
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,21.03791,21.03791,1.405753,1.405753,0,0,0,1.405753,0,0,2.220446E-16,0,1.47974,1.405753,0,0,20.76294,10.91234,0,1.47974,-1.47974,17.74284,45.49438,0.1075025,1.546329,0,0,10.91234
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,20.08789,20.08789,1.341934,1.341934,0,0,0,1.341934,0,0,2.220446E-16,0,1.412562,1.341934,0,0,22.40709,9.432595,0,1.412562,-1.412562,16.25387,41.67651,0.1075025,1.476127,0,0,9.432595
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,19.36106,19.36106,1.617314,1.617314,0,0,0,1.617314,0,0,2.220446E-16,0,1.702436,1.617314,0,0,23.97661,8.020033,0,1.702436,-1.702436,14.45935,37.07518,0.1075025,1.779046,0,0,8.020033
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,18.72008,18.72008,0.3443492,0.3443492,0,0,0,0.3443492,0,0,0,0,0.3624728,0.3443492,0,0,25.8682,6.317597,0,0.3624728,-0.3624728,14.07727,36.09549,0.1075025,0.3787841,0,0,6.317597
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,18.04476,18.04476,1.497079,1.497079,0,0,0,1.497079,0,0,2.220446E-16,0,1.575873,1.497079,0,0,26.27095,5.955124,0,1.575873,-1.575873,12.41615,31.83622,0.1075025,1.646787,0,0,5.955124
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,17.35227,17.35227,0.1860288,0.1860288,0,0,0,0.1860288,0,0,0,0,0.1958198,0.1860288,0,0,28.02192,4.379251,0,0.1958198,-0.1958198,12.20974,31.30696,0.1075025,0.2046317,0,0,4.379251
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,16.77424,16.77424,1.751364,1.751364,0,0,0,1.751364,0,0,0,0,1.843541,1.751364,0,0,28.2395,4.183432,0,1.843541,-1.843541,10.26648,26.32425,0.1075025,1.926501,0,0,4.183432
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.877487,20.86107,16.20194,4.878098,4.878098,3,0,1.095,4.878098,38.4881,0,0,1.877487,1.976945,1.878098,0,0,30.28788,2.33989,0,0.09945808,-0.09945808,10.16164,26.05543,0.1075025,5.365908,1.50199,12,4.217377
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.378255,31.28355,17.09473,3.193059,3.193059,11.49461,0,3.244137,3.193059,168.4358,0,0,5.378255,0,0,8.301553,7.886475,30.39838,2.240432,13.26473,0,13.26473,22.74567,58.32211,0.1096431,3.512365,4.302604,12,7.618688
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,8.037442,42.29759,19.60715,1.490283,1.490283,10.29028,0,2.939442,1.490283,539.3231,0,0,8.037442,0,0,8.8,8.36,17.13365,14.17869,16.39744,0,16.39744,38.30165,98.20915,0.110183,1.639311,6.429954,12,22.21613
