Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.147442,41.67615,35.6374,0,0,0,0,0,0,0,0,0,2.147442,0,0,0,0,17.2005,14.11853,2.147442,0,2.147442,24.71949,63.38319,0.1025639,0,1.717954,0,16.26597
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.67147,40.79243,36.11813,3.268817,3.268817,0,0,0,3.268817,51.13379,0,4.440892E-16,1.67147,3.44086,3.268817,0,0,15.05306,16.05122,0,1.76939,-1.76939,22.85439,58.60089,0.1025639,3.595699,1.337176,0,17.72269
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.285803,40.18677,36.60459,0,0,0,0,0,0,0,0,0,1.285803,0,0,0,0,17.01905,14.28183,1.285803,0,1.285803,24.07421,61.72862,0.1024838,0,1.028642,0,15.56764
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.4044743,37.22446,36.11813,3.476689,3.476689,0,0,0,3.476689,11.63389,0,4.440892E-16,0.4044743,3.659673,3.476689,0,0,15.73324,15.43906,0,3.255198,-3.255198,20.64293,52.93048,0.1024838,3.824358,0.3235795,0,15.84353
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3286626,35.52551,34.63587,0,0,0,0,0,0,0,0,0,0.3286626,0,0,0,0,19.35013,12.18386,0.3286626,0,0.3286626,20.95473,53.72996,0.1024633,0,0.2629301,0,12.51252
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,33.18793,33.18793,5.553792,5.553792,0,0,0,5.553792,0,0,0,0,5.846096,5.553792,0,0,19.02147,12.47966,0,5.846096,-5.846096,14.7924,37.92916,0.1024633,6.10917,0,0,12.47966
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,31.69422,31.69422,1.513322,1.513322,0,0,0,1.513322,0,0,2.220446E-16,0,1.59297,1.513322,0,0,25.51713,6.633559,0,1.59297,-1.59297,13.11326,33.62368,0.1024633,1.664654,0,0,6.633559
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,30.24629,30.24629,1.507852,1.507852,0,0,0,1.507852,0,0,2.220446E-16,0,1.587213,1.507852,0,0,27.2871,5.040588,0,1.587213,-1.587213,11.44019,29.33377,0.1024633,1.658638,0,0,5.040588
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,28.71824,28.71824,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.05067,3.453376,0,0,0,11.44019,29.33377,0.1024633,0,0,0,3.453376
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,27.47634,27.47634,1.73977,1.73977,0,0,0,1.73977,0,0,2.220446E-16,0,1.831337,1.73977,0,0,29.05067,3.453376,0,1.831337,-1.831337,9.509794,24.38404,0.1024633,1.913748,0,0,3.453376
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,26.52631,26.52631,0.6127886,0.6127886,0,0,0,0.6127886,0,0,0,0,0.6450406,0.6127886,0,0,31.08549,1.622038,0,0.6450406,-0.6450406,8.829862,22.64062,0.1024633,0.6740674,0,0,1.622038
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,25.5305,25.5305,2.813949,2.813949,11.61395,0,3.274329,2.813949,0,0,0,0,0,0,8.8,8.36,31.8022,0.9769976,8.36,0,8.36,16.76085,42.97646,0.1034085,3.095344,0,12,0.9769976
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,24.58048,24.58048,0.7222515,0.7222515,9.522251,0,2.74513,0.7222515,0,1.776357E-15,0,0,0,0,8.8,8.36,23.4422,8.500998,8.36,0,8.36,24.69185,63.3123,0.1039909,0.7944766,0,12,8.500998
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,23.85365,23.85365,1.46135,1.46135,10.26135,0,2.932122,1.46135,0,1.776357E-15,0,0,0,0,8.8,8.36,15.0822,16.025,8.36,0,8.36,32.62284,83.64814,0.1046916,1.607485,0,12,16.025
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,23.11538,23.11538,1.283828,1.283828,0,0,0,1.283828,0,0,0,0,1.351398,1.283828,0,0,6.7222,23.549,0,1.351398,-1.351398,31.19834,79.99558,0.1046916,1.412211,0,0,23.549
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,22.50301,22.50301,0.8562238,0.8562238,0,0,0,0.8562238,0,0,1.110223E-16,0,0.9012882,0.8562238,0,0,8.223754,22.1976,0,0.9012882,-0.9012882,30.2483,77.55959,0.1046916,0.9418462,0,0,22.1976
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,21.9536,21.9536,2.733569,2.733569,0,0,0,2.733569,0,0,4.440892E-16,0,2.877441,2.733569,0,0,9.225185,21.29631,0,2.877441,-2.877441,27.21521,69.78245,0.1046916,3.006926,0,0,21.29631
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,2.002085,26.49204,21.3584,2.816376,2.816376,0,0,0,2.816376,71.08727,0,0,2.002085,2.964606,2.816376,0,0,12.42234,18.41887,0,0.9625213,-0.9625213,26.20062,67.18095,0.1046916,3.098013,1.601668,0,20.42096
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,4.805268,35.49019,22.48584,1.643695,1.643695,0,0,0,1.643695,292.3455,0,0,4.805268,1.730205,1.643695,0,0,13.49181,17.45635,3.075063,0,3.075063,29.11788,74.66109,0.1044995,1.808065,3.844215,0,22.26162
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,6.739342,44.55589,25.2558,3.719867,3.719867,0,0,0,3.719867,181.1716,0,0,6.739342,3.91565,3.719867,0,0,10.41675,20.22391,2.823693,0,2.823693,31.79667,81.52977,0.1043237,4.091854,5.391474,0,26.96325
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,7.495251,50.37621,28.0887,4.003237,4.003237,0,0,0,4.003237,187.2298,0,0,7.495251,4.213933,4.003237,0,0,7.593054,22.76523,3.281318,0,3.281318,34.90961,89.51163,0.1041201,4.403561,5.996201,0,30.26048
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,8.738985,57.84735,30.53244,1.759578,1.759578,0,0,0,1.759578,496.6522,2.575061,0,8.738985,1.852188,1.759578,0,0,4.311736,25.71842,4.311736,0,4.311736,39.00008,100,0.1038538,1.935536,6.991188,0,34.4574
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,8.768771,60.5042,32.59274,3.964422,3.964422,0,0,0,3.964422,221.1866,4.595695,0,8.768771,4.173076,3.964422,0,0,0,29.59898,0,0,0,39.00008,100,0.1038538,4.360864,7.015017,0,38.36775
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,8.843904,63.234,34.5443,6.416421,6.416421,0,0,0,6.416421,137.8324,2.089777,0,8.843904,6.754128,6.416421,0,0,0,29.59898,0,0,0,39.00008,100,0.1038538,7.058064,7.075124,0,38.44288
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,8.675045,64.11382,35.79765,7.483805,7.483805,0,0,0,7.483805,115.9176,0.7973557,0,8.675045,7.877689,7.483805,0,0,0,29.59898,0,0,0,39.00008,100,0.1038538,8.232185,6.940036,0,38.27402
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,7.895489,61.6017,36.27838,1.007591,1.007591,0,0,0,1.007591,783.6008,6.834867,0,7.895489,1.060622,1.007591,0,0,0,29.59898,0,0,0,39.00008,100,0.1038538,1.10835,6.316391,0,37.49447
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,5.661833,53.9712,36.7305,5.71506,5.71506,0,0,0,5.71506,99.06866,0,0,5.661833,6.015852,5.71506,0,0,0,29.59898,0,0.3540195,-0.3540195,38.62691,99.04316,0.1038538,6.286566,4.529466,0,35.26081
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,2.925566,44.66228,36.27838,2.352919,2.352919,0,0,0,2.352919,124.3377,0.05545466,0,2.925566,2.476757,2.352919,0,0,0.393355,29.24496,0.393355,0,0.393355,39.00008,100,0.1038295,2.588211,2.340453,0,32.17052
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.790182,36.95964,34.80183,2.731019,2.731019,0,0,0,2.731019,28.9336,0,0,0.790182,2.874757,2.731019,0,0,0,29.59898,0,2.084575,-2.084575,36.80274,94.36582,0.1038295,3.004121,0.6321456,0,30.38916
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,33.34818,33.34818,5.824746,5.824746,0,0,0,5.824746,0,0,8.881784E-16,0,6.131311,5.824746,0,0,2.316194,27.5144,0,6.131311,-6.131311,30.33977,77.79414,0.1038295,6.40722,0,0,27.5144
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,31.85447,31.85447,3.562873,3.562873,0,0,0,3.562873,0,0,0,0,3.750393,3.562873,0,0,9.128762,21.38309,0,3.750393,-3.750393,26.38651,67.65759,0.1038295,3.919161,0,0,21.38309
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,30.40654,30.40654,7.176806,7.176806,0,0,0,7.176806,0,0,8.881784E-16,0,7.554533,7.176806,0,0,13.29587,17.6327,0,7.554533,-7.554533,18.42334,47.23923,0.1038295,7.894487,0,0,17.6327
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,28.88993,28.88993,1.222615,1.222615,0,0,0,1.222615,0,0,2.220446E-16,0,1.286964,1.222615,0,0,21.68979,10.07817,0,1.286964,-1.286964,17.06676,43.76083,0.1038295,1.344877,0,0,10.07817
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,27.63658,27.63658,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.11975,8.791203,0,0,0,17.06676,43.76083,0.1038295,0,0,0,8.791203
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,26.70373,26.70373,0.5457687,0.5457687,0,0,0,0.5457687,0,0,1.110223E-16,0,0.5744934,0.5457687,0,0,23.11975,8.791203,0,0.5744934,-0.5744934,16.46119,42.20809,0.1038295,0.6003456,0,0,8.791203
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,25.70792,25.70792,2.390728,2.390728,0,0,0,2.390728,0,0,0,0,2.516556,2.390728,0,0,23.75808,8.216709,0,2.516556,-2.516556,13.8085,35.40635,0.1038295,2.629801,0,0,8.216709
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,24.76934,24.76934,1.695249,1.695249,0,0,0,1.695249,0,0,2.220446E-16,0,1.784473,1.695249,0,0,26.55425,5.700153,0,1.784473,-1.784473,11.9275,30.58328,0.1038295,1.864774,0,0,5.700153
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,24.04823,24.04823,1.256231,1.256231,0,0,0,1.256231,0,0,2.220446E-16,0,1.322349,1.256231,0,0,28.537,3.91568,0,1.322349,-1.322349,10.53363,27.00924,0.1038295,1.381855,0,0,3.91568
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,23.30424,23.30424,0.8659389,0.8659389,0,0,0,0.8659389,0,0,1.110223E-16,0,0.9115146,0.8659389,0,0,30.00628,2.593331,0,0.9115146,-0.9115146,9.572805,24.54561,0.1038295,0.9525328,0,0,2.593331
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,22.68043,22.68043,0.9686555,0.9686555,0,0,0,0.9686555,0,0,0,0,1.019637,0.9686555,0,0,31.01907,1.681816,0,1.019637,-1.019637,8.498013,21.78973,0.1038295,1.065521,0,0,1.681816
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,22.13101,22.13101,0.2235138,0.2235138,0,0,0,0.2235138,0,0,2.775558E-17,0,0.2352777,0.2235138,0,0,32.152,0.6621789,0,0.2352777,-0.2352777,8.250009,21.15383,0.1038295,0.2458652,0,0,0.6621789
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.699532,25.89559,21.55299,0.4308538,0.4308538,0,0,0,0.4308538,394.4569,0,0,1.699532,0.4535303,0.4308538,0,0,32.41342,0.4269012,1.246002,0,1.246002,9.432071,24.18475,0.1037529,0.4739392,1.359626,0,2.126434
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,3.914128,33.10329,22.66326,2.262744,2.262744,11.06274,0,3.134874,2.262744,172.9815,1.776357E-15,0,3.914128,0,0,8.8,8.36,31.16742,1.548303,12.27413,0,12.27413,21.07633,54.04176,0.1043371,2.489018,3.131302,12,5.462431
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.288072,43.31692,25.45038,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,6.288072,0,0,8.8,8.36,18.89329,12.59502,14.64807,0,14.64807,34.97271,89.67344,0.1043967,0,5.030457,12,18.88309
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,8.843945,55.48883,28.28329,4.963311,4.963311,0,0,0,4.963311,178.1864,0,0,8.843945,5.224537,4.963311,0,0,4.245217,25.77828,3.619407,0,3.619407,38.40638,98.47771,0.1041767,5.459642,7.075155,0,34.62223
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,8.81356,58.35291,30.70986,0,0,0,0,0,0,0,8.187751,0,8.81356,0,0,0,0,0.62581,29.03575,0.62581,0,0.62581,39.00008,100,0.1041388,0,7.050848,0,37.84931
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,8.089132,58.09684,32.77015,3.449251,3.449251,0,0,0,3.449251,234.5185,4.458342,0,8.089132,3.630791,3.449251,0,0,0,29.59898,0,0,0,39.00008,100,0.1041388,3.794176,6.471306,0,37.68811
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,9.437355,65.90035,34.70454,6.835351,6.835351,0,0,0,6.835351,138.0669,2.242249,0,9.437355,7.195107,6.835351,0,0,0,29.59898,0,0,0,39.00008,100,0.1041388,7.518887,7.549884,0,39.03633
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,7.925331,61.32888,35.95789,4.752522,4.752522,0,0,0,4.752522,166.7605,2.922676,0,7.925331,5.002655,4.752522,0,0,0,29.59898,0,0,0,39.00008,100,0.1041388,5.227775,6.340265,0,37.52431
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,5.959305,54.67662,36.44435,3.863961,3.863961,0,0,0,3.863961,154.2279,1.891978,0,5.959305,4.067327,3.863961,0,0,0,29.59898,0,0,0,39.00008,100,0.1041388,4.250357,4.767444,0,35.55828
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.291087,49.58462,36.89075,2.65178,2.65178,0,0,0,2.65178,161.8191,1.49974,0,4.291087,2.791347,2.65178,0,0,0,29.59898,0,0,0,39.00008,100,0.1041388,2.916958,3.43287,0,33.89006
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,2.856402,44.59204,36.41001,5.716175,5.716175,0,0,0,5.716175,49.97052,0,0,2.856402,6.017026,5.716175,0,0,0,29.59898,0,3.160624,-3.160624,35.66849,91.45748,0.1041388,6.287792,2.285122,0,32.45538
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4454097,36.17252,34.96208,8.539607,8.539607,3,0,1.095,8.539607,5.21581,0,1.776357E-15,0.4454097,5.831165,5.539607,0,0,3.511804,26.43835,0,5.385756,-5.385756,29.9914,76.90088,0.1041388,9.393568,0.3563278,12,26.88376
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,33.47981,33.47981,3.839404,3.839404,12,0,3.372,3.839404,0,0,0,0,0,0,8.160596,7.752566,9.495977,21.0526,7.752566,0,7.752566,37.34613,95.75912,0.105,4.223344,0,12,21.0526
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,32.01471,32.01471,0.6935953,0.6935953,0,0,0,0.6935953,0,0,1.110223E-16,0,0.7301004,0.6935953,0,0,1.743411,28.02991,0,0.7301004,-0.7301004,36.57654,93.78581,0.105,0.7629549,0,0,28.02991
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,30.56678,30.56678,0.02275785,0.02275785,0,0,0,0.02275785,0,0,3.469447E-18,0,0.02395563,0.02275785,0,0,2.554633,27.29981,0,0.02395563,-0.02395563,36.55129,93.72106,0.105,0.02503363,0,0,27.29981
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,29.0559,29.0559,0.5185284,0.5185284,0,0,0,0.5185284,0,0,1.110223E-16,0,0.5458194,0.5185284,0,0,2.581251,27.27585,0,0.5458194,-0.5458194,35.97594,92.24583,0.105,0.5703812,0,0,27.27585
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,27.814,27.814,1.075832,1.075832,0,0,0,1.075832,0,0,0,0,1.132454,1.075832,0,0,3.187717,26.73003,0,1.132454,-1.132454,34.78223,89.18504,0.105,1.183415,0,0,26.73003
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,26.88114,26.88114,0.9754978,0.9754978,0,0,0,0.9754978,0,0,2.220446E-16,0,1.02684,0.9754978,0,0,4.446,25.59758,0,1.02684,-1.02684,33.69985,86.4097,0.105,1.073048,0,0,25.59758
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,25.87961,25.87961,0.08396462,0.08396462,0,0,0,0.08396462,0,0,0,0,0.0883838,0.08396462,0,0,5.586933,24.57074,0,0.0883838,-0.0883838,33.60669,86.17081,0.105,0.09236107,0,0,24.57074
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,24.9353,24.9353,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.685137,24.48236,0,0,0,33.60669,86.17081,0.105,0,0,0,24.48236
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,24.20848,24.20848,1.819649,1.819649,0,0,0,1.819649,0,0,0,0,1.91542,1.819649,0,0,5.685137,24.48236,0,1.91542,-1.91542,31.58765,80.99382,0.105,2.001614,0,0,24.48236
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,23.47021,23.47021,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.813381,22.56693,0,0,0,31.58765,80.99382,0.105,0,0,0,22.56693
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,22.85784,22.85784,2.185694,2.185694,0,0,0,2.185694,0,0,0,0,2.30073,2.185694,0,0,7.813381,22.56693,0,2.30073,-2.30073,29.16247,74.77541,0.105,2.404263,0,0,22.56693
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,22.30843,22.30843,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.36975,20.2662,0,0,0,29.16247,74.77541,0.105,0,0,0,20.2662
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.670637,26.00183,21.7304,1.972477,1.972477,0,0,0,1.972477,84.6974,0,2.220446E-16,1.670637,2.076292,1.972477,0,0,10.36975,20.2662,0,0.4056549,-0.4056549,28.73487,73.67902,0.105,2.169725,1.33651,0,21.93684
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,3.842348,33.07001,22.8235,2.659245,2.659245,0,0,0,2.659245,144.4902,0,0,3.842348,2.799205,2.659245,0,0,10.82048,19.86055,1.043143,0,1.043143,29.72449,76.21648,0.1049366,2.925169,3.073878,0,23.7029
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,7.00237,45.82764,25.61062,5.928089,5.928089,0,0,0,5.928089,118.1219,0,0,7.00237,6.240093,5.928089,0,0,9.777333,20.79938,0.7622768,0,0.7622768,30.44765,78.07072,0.1048903,6.520897,5.601896,0,27.80175
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,7.681414,51.45915,28.45498,7.447361,7.447361,0,0,0,7.447361,103.1427,0,0,7.681414,7.839328,7.447361,0,0,9.015057,21.48543,0,0.1579145,-0.1579145,30.28119,77.64391,0.1048903,8.192098,6.145131,0,29.16684
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,7.858018,54.97702,30.88727,7.696439,7.696439,8.962314,0,2.603465,7.696439,102.0994,0,0,7.858018,0,0,1.265874,1.20258,9.190517,21.32751,9.060598,0,9.060598,38.87683,99.68397,0.105308,8.466084,6.286414,12,29.18553
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,8.988743,61.79981,32.9304,6.670702,6.670702,0,0,0,6.670702,134.7496,1.837033,0,8.988743,7.021791,6.670702,0,0,0.1299187,29.48205,0.1299187,0,0.1299187,39.00008,100,0.1053001,7.337772,7.190994,0,38.47079
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,9.417112,66.0202,34.86479,0,0,0,0,0,0,0,9.417112,0,9.417112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1053001,0,7.53369,0,39.01609
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,7.886009,61.33585,36.08952,1.548353,1.548353,0,0,0,1.548353,509.3161,6.256165,0,7.886009,1.629845,1.548353,0,0,0,29.59898,0,0,0,39.00008,100,0.1053001,1.703188,6.308807,0,37.48499
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,7.051761,58.74718,36.57026,0,0,0,0,0,0,0,7.051761,0,7.051761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1053001,0,5.641408,0,36.65074
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,5.440527,53.54185,37.02238,1.397066,1.397066,0,0,0,1.397066,389.4251,3.969931,0,5.440527,1.470596,1.397066,0,0,0,29.59898,0,0,0,39.00008,100,0.1053001,1.536773,4.352422,0,35.03951
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.618695,44.00928,36.53592,1.531102,1.531102,0,0,0,1.531102,171.0333,1.007008,0,2.618695,1.611687,1.531102,0,0,0,29.59898,0,0,0,39.00008,100,0.1053001,1.684213,2.094956,0,32.21767
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4568817,36.33081,35.08799,4.215292,4.215292,0,0,0,4.215292,10.83867,0,0,0.4568817,4.437149,4.215292,0,0,0,29.59898,0,3.980267,-3.980267,34.80451,89.24215,0.1053001,4.63682,0.3655053,0,30.05586
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,33.64006,33.64006,0.6148334,0.6148334,0,0,0,0.6148334,0,0,0,0,0.647193,0.6148334,0,0,4.422519,25.61871,0,0.647193,-0.647193,34.12231,87.49292,0.1053001,0.6763167,0,0,25.61871
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,32.15779,32.15779,9.185167,9.185167,3,0,1.095,9.185167,0,0,0,0,6.510703,6.185167,0,0,5.141622,24.97152,0,6.510703,-6.510703,27.25942,69.89582,0.1053001,10.10368,0,12,24.97152
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,30.70986,30.70986,0.34551,0.34551,9.14551,0,2.649814,0.34551,0,0,0,0,0,0,8.8,8.36,12.37574,18.46082,8.36,0,8.36,35.19041,90.23166,0.1057855,0.380061,0,12,18.46082
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,29.19897,29.19897,1.291692,1.291692,0,0,0,1.291692,0,0,2.220446E-16,0,1.359676,1.291692,0,0,4.015736,25.98482,0,1.359676,-1.359676,33.75719,86.55673,0.1057855,1.420862,0,0,25.98482
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,27.95707,27.95707,0.9266798,0.9266798,0,0,0,0.9266798,0,0,1.110223E-16,0,0.9754524,0.9266798,0,0,5.526487,24.62514,0,0.9754524,-0.9754524,32.72897,83.92028,0.1057855,1.019348,0,0,24.62514
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,27.02422,27.02422,1.24272,1.24272,0,0,0,1.24272,0,0,0,0,1.308127,1.24272,0,0,6.610323,23.64969,0,1.308127,-1.308127,31.35009,80.38468,0.1057855,1.366992,0,0,23.64969
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,26.04558,26.04558,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.063797,22.34156,0,0,0,31.35009,80.38468,0.1057855,0,0,0,22.34156
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,25.06121,25.06121,0.09992315,0.09992315,0,0,0,0.09992315,0,0,1.387779E-17,0,0.1051823,0.09992315,0,0,8.063797,22.34156,0,0.1051823,-0.1051823,31.23922,80.1004,0.1057855,0.1099155,0,0,22.34156
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,24.35155,24.35155,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.180667,22.23638,0,0,0,31.23922,80.1004,0.1057855,0,0,0,22.23638
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,23.61328,23.61328,1.266528,1.266528,0,0,0,1.266528,0,0,0,0,1.333187,1.266528,0,0,8.180667,22.23638,0,1.333187,-1.333187,29.83391,76.49706,0.1057855,1.393181,0,0,22.23638
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,23.00092,23.00092,1.168117,1.168117,0,0,0,1.168117,0,0,0,0,1.229597,1.168117,0,0,9.661986,20.90319,0,1.229597,-1.229597,28.5378,73.17371,0.1057855,1.284929,0,0,20.90319
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,22.45151,22.45151,0.7801031,0.7801031,0,0,0,0.7801031,0,0,0,0,0.8211612,0.7801031,0,0,11.0282,19.67359,0,0.8211612,-0.8211612,27.67222,70.95428,0.1057855,0.8581134,0,0,19.67359
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.906317,26.76954,21.87348,0.3828002,0.3828002,0,0,0,0.3828002,497.9926,0,0,1.906317,0.4029476,0.3828002,0,0,11.94061,18.85243,1.503369,0,1.503369,29.09845,74.61125,0.1056945,0.4210802,1.525054,0,20.75875
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,4.895738,36.28,22.96658,5.655824,5.655824,0,0,0,5.655824,86.56099,0,0,4.895738,5.953499,5.655824,0,0,10.43724,20.20547,0,1.057762,-1.057762,27.98347,71.75233,0.1056945,6.221407,3.91659,0,25.1012
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,7.23581,46.79167,25.77087,0.7375557,0.7375557,0,0,0,0.7375557,981.0526,0,0,7.23581,0.7763745,0.7375557,0,0,11.61253,19.1477,6.459435,0,6.459435,34.11142,87.46502,0.1053051,0.8113113,5.788648,0,26.38351
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,8.523787,54.68312,28.60378,5.512453,5.512453,0,0,0,5.512453,154.6278,0,0,8.523787,5.802582,5.512453,0,0,5.153092,24.96119,2.721204,0,2.721204,36.69299,94.08439,0.105142,6.063698,6.819029,0,33.48498
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,9.16977,60.14631,31.03035,2.722309,2.722309,0,0,0,2.722309,336.838,3.872294,0,9.16977,2.865588,2.722309,0,0,2.431888,27.41028,2.431888,0,2.431888,39.00008,100,0.1049966,2.994539,7.335816,0,36.58005
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,8.970078,61.88943,33.06203,6.594216,6.594216,0,0,0,6.594216,136.0295,2.028797,0,8.970078,6.94128,6.594216,0,0,0,29.59898,0,0,0,39.00008,100,0.1049966,7.253638,7.176062,0,38.56906
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,9.919207,68.36132,34.9907,4.266955,4.266955,0,0,0,4.266955,232.4657,5.427674,0,9.919207,4.491532,4.266955,0,0,0,29.59898,0,0,0,39.00008,100,0.1049966,4.693651,7.935365,0,39.51818
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,7.722084,60.85481,36.21543,5.08336,5.08336,0,0,0,5.08336,151.9091,2.371179,0,7.722084,5.350905,5.08336,0,0,0,29.59898,0,0,0,39.00008,100,0.1049966,5.591696,6.177667,0,37.32106
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,6.848246,58.15138,36.70189,10.03863,10.03863,3,0,1.095,10.03863,68.21893,0,0,6.848246,7.409083,7.038629,0,0,0,29.59898,0,0.5608374,-0.5608374,38.40891,98.48417,0.1049966,11.04249,5.478597,12,36.44722
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.177505,49.46815,37.11967,2.346096,2.346096,0,0,0,2.346096,178.062,1.084778,0,4.177505,2.469574,2.346096,0,0,0.6231527,29.03814,0.6231527,0,0.6231527,39.00008,100,0.1049594,2.580705,3.342004,0,33.21564
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.372021,43.4113,36.66755,4.446017,4.446017,0,0,0,4.446017,53.3516,0,0,2.372021,4.680018,4.446017,0,0,0,29.59898,0,2.307997,-2.307997,36.56723,93.76196,0.1049594,4.890619,1.897617,0,31.971
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.3898461,36.27976,35.21962,0,0,0,0,0,0,0,0,0,0.3898461,0,0,0,0,2.564441,27.29098,0.3898461,0,0.3898461,36.93708,94.71027,0.1049362,0,0.3118769,0,27.68083
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,33.77169,33.77169,4.62353,4.62353,0,0,0,4.62353,0,0,8.881784E-16,0,4.866874,4.62353,0,0,2.174595,27.64184,0,4.866874,-4.866874,31.80694,81.55609,0.1049362,5.085884,0,0,27.64184
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,32.28942,32.28942,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.582233,22.77497,0,0,0,31.80694,81.55609,0.1049362,0,0,0,22.77497
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,30.84149,30.84149,2.999202,2.999202,0,0,0,2.999202,0,0,4.440892E-16,0,3.157055,2.999202,0,0,7.582233,22.77497,0,3.157055,-3.157055,28.47911,73.02322,0.1049362,3.299122,0,0,22.77497
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,29.32488,29.32488,2.045589,2.045589,0,0,0,2.045589,0,0,4.440892E-16,0,2.153251,2.045589,0,0,11.09007,19.61791,0,2.153251,-2.153251,26.20939,67.20342,0.1049362,2.250148,0,0,19.61791
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,28.0887,28.0887,0.2522911,0.2522911,0,0,0,0.2522911,0,0,0,0,0.2655695,0.2522911,0,0,13.48257,17.46466,0,0.2655695,-0.2655695,25.92945,66.48564,0.1049362,0.2775202,0,0,17.46466
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,27.16729,27.16729,2.028865,2.028865,0,0,0,2.028865,0,0,0,0,2.135647,2.028865,0,0,13.77765,17.19909,0,2.135647,-2.135647,23.67828,60.71342,0.1049362,2.231751,0,0,17.19909
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,26.17148,26.17148,0.763094,0.763094,0,0,0,0.763094,0,0,0,0,0.8032569,0.763094,0,0,16.15059,15.06345,0,0.8032569,-0.8032569,22.83158,58.54238,0.1049362,0.8394035,0,0,15.06345
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,25.20429,25.20429,1.581925,1.581925,0,0,0,1.581925,0,0,2.220446E-16,0,1.665184,1.581925,0,0,17.0431,14.26019,0,1.665184,-1.665184,21.07632,54.04173,0.1049362,1.740117,0,0,14.26019
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,24.48318,24.48318,0.7340302,0.7340302,0,0,0,0.7340302,0,0,1.110223E-16,0,0.7726634,0.7340302,0,0,18.8933,12.59501,0,0.7726634,-0.7726634,20.26186,51.95338,0.1049362,0.8074332,0,0,12.59501
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,23.73919,23.73919,2.009584,2.009584,0,0,0,2.009584,0,0,4.440892E-16,0,2.115352,2.009584,0,0,19.75182,11.82234,0,2.115352,-2.115352,18.03208,46.23602,0.1049362,2.210542,0,0,11.82234
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,23.13255,23.13255,0.9047939,0.9047939,0,0,0,0.9047939,0,0,1.110223E-16,0,0.9524146,0.9047939,0,0,22.10221,9.70699,0,0.9524146,-0.9524146,17.02815,43.66183,0.1049362,0.9952732,0,0,9.70699
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,22.58313,22.58313,1.104778,1.104778,0,0,0,1.104778,0,0,0,0,1.162924,1.104778,0,0,23.16045,8.754576,0,1.162924,-1.162924,15.80232,40.51868,0.1049362,1.215256,0,0,8.754576
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.277115,27.89238,22.00511,4.483357,4.483357,0,0,0,4.483357,50.7904,0,0,2.277115,4.719324,4.483357,0,0,24.45259,7.591651,0,2.442209,-2.442209,13.228,33.91789,0.1049362,4.931693,1.821692,0,9.868767
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.569424,38.46635,23.11538,0,0,0,0,0,0,0,0,0,5.569424,0,0,0,0,27.16615,5.149443,5.569424,0,5.569424,18.51162,47.46561,0.1046051,0,4.455539,0,10.71887
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,7.86984,49.10454,25.89678,4.846808,4.846808,0,0,0,4.846808,162.3716,0,0,7.86984,5.101904,4.846808,0,0,21.59673,10.16192,2.767936,0,2.767936,21.13752,54.19866,0.1044414,5.33149,6.295872,0,18.03176
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,8.758085,55.73248,28.74685,2.072731,2.072731,0,0,0,2.072731,422.5384,0,0,8.758085,2.181823,2.072731,0,0,18.82879,12.65307,6.576263,0,6.576263,27.37631,70.19553,0.1040544,2.280005,7.006468,0,21.41115
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,9.624449,62.16992,31.17915,6.339473,6.339473,0,0,0,6.339473,151.8178,0,0,9.624449,6.673129,6.339473,0,0,12.25253,18.5717,2.951319,0,2.951319,30.17618,77.37466,0.1038816,6.97342,7.699559,0,28.19615
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,9.86152,65.7514,33.18793,5.80775,5.80775,0,0,0,5.80775,169.7993,0,0,9.86152,6.11342,5.80775,0,0,9.301208,21.22789,3.748099,0,3.748099,33.73194,86.49197,0.1036631,6.388525,7.889216,0,31.08941
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,8.935231,64.33274,35.12233,4.115432,4.115432,0,0,0,4.115432,217.1153,0,0,8.935231,4.332034,4.115432,0,0,5.55311,24.60118,4.603198,0,4.603198,38.09891,97.68932,0.1033959,4.526975,7.148185,0,33.53641
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,8.84077,65.4848,36.34706,0.7882832,0.7882832,0,0,0,0.7882832,1121.522,7.061086,0,8.84077,0.8297718,0.7882832,0,0,0.9499117,28.74406,0.9499117,0,0.9499117,39.00008,100,0.1033409,0.8671115,7.072616,0,37.58483
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,8.17595,63.33509,36.79345,3.117212,3.117212,0,0,0,3.117212,262.2841,4.894675,0,8.17595,3.281276,3.117212,0,0,0,29.59898,0,0,0,39.00008,100,0.1033409,3.428933,6.54076,0,37.77493
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,5.525962,54.08536,37.24557,6.168546,6.168546,0,0,0,6.168546,89.58289,0,0,5.525962,6.493206,6.168546,0,0,0,29.59898,0,0.9672442,-0.9672442,37.98051,97.38573,0.1033409,6.7854,4.420769,0,35.12494
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.349808,46.47668,36.76484,4.609082,4.609082,0,0,0,4.609082,72.67841,0,0,3.349808,4.851665,4.609082,0,0,1.074716,28.63173,0,1.501858,-1.501858,36.39742,93.32652,0.1033409,5.069991,2.679846,0,31.98154
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.6863643,37.22287,35.34552,6.05451,6.05451,0,0,0,6.05451,11.33641,0,8.881784E-16,0.6863643,6.373168,6.05451,0,0,2.743447,27.12988,0,5.686804,-5.686804,30.403,77.95625,0.1033409,6.659961,0.5490915,0,27.81624
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,33.89759,33.89759,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.062119,21.44307,0,0,0,30.403,77.95625,0.1033409,0,0,0,21.44307
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,32.4325,32.4325,1.737508,1.737508,0,0,0,1.737508,0,0,0,0,1.828956,1.737508,0,0,9.062119,21.44307,0,1.828956,-1.828956,28.47511,73.01295,0.1033409,1.911259,0,0,21.44307
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,30.98456,30.98456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.09429,19.61411,0,0,0,28.47511,73.01295,0.1033409,0,0,0,19.61411
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,29.47368,29.47368,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.09429,19.61411,0,0,0,28.47511,73.01295,0.1033409,0,0,0,19.61411
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,28.23178,28.23178,0.8516514,0.8516514,0,0,0,0.8516514,0,0,1.110223E-16,0,0.8964752,0.8516514,0,0,11.09429,19.61411,0,0.8964752,-0.8964752,27.53014,70.58997,0.1033409,0.9368166,0,0,19.61411
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,27.29892,27.29892,0.9384143,0.9384143,0,0,0,0.9384143,0,0,1.110223E-16,0,0.9878045,0.9384143,0,0,12.09037,18.71764,0,0.9878045,-0.9878045,26.4889,67.92013,0.1033409,1.032256,0,0,18.71764
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,26.31456,26.31456,0.5090008,0.5090008,0,0,0,0.5090008,0,0,1.110223E-16,0,0.5357903,0.5090008,0,0,13.18794,17.72984,0,0.5357903,-0.5357903,25.92413,66.472,0.1033409,0.5599009,0,0,17.72984
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,25.35309,25.35309,1.170069,1.170069,0,0,0,1.170069,0,0,2.220446E-16,0,1.231652,1.170069,0,0,13.78326,17.19405,0,1.231652,-1.231652,24.62586,63.14309,0.1033409,1.287076,0,0,17.19405
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,24.62626,24.62626,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.15176,15.96239,0,0,0,24.62586,63.14309,0.1033409,0,0,0,15.96239
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,23.88799,23.88799,1.297135,1.297135,0,0,0,1.297135,0,0,2.220446E-16,0,1.365405,1.297135,0,0,15.15176,15.96239,0,1.365405,-1.365405,23.18659,59.45268,0.1033409,1.426849,0,0,15.96239
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,23.25845,23.25845,0.5658981,0.5658981,0,0,0,0.5658981,0,0,0,0,0.5956821,0.5658981,0,0,16.66888,14.59699,0,0.5956821,-0.5956821,22.55869,57.84267,0.1033409,0.6224878,0,0,14.59699
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,22.70904,22.70904,0.3176221,0.3176221,0,0,0,0.3176221,0,0,5.551115E-17,0,0.3343391,0.3176221,0,0,17.33075,14.00131,0,0.3343391,-0.3343391,22.20626,56.93902,0.1033409,0.3493843,0,0,14.00131
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.652734,26.36572,22.13101,3.450382,3.450382,0,0,0,3.450382,47.90003,0,0,1.652734,3.631981,3.450382,0,0,17.70223,13.66697,0,1.979247,-1.979247,20.11996,51.58952,0.1033409,3.79542,1.322187,0,15.3197
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,4.938885,36.72605,23.25845,1.790746,1.790746,0,0,0,1.790746,275.8004,0,0,4.938885,1.884995,1.790746,0,0,19.9014,11.68772,3.053889,0,3.053889,23.01713,59.01816,0.1031646,1.96982,3.951108,0,16.6266
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,6.409388,44.39318,26.05702,4.407824,4.407824,0,0,0,4.407824,145.4094,0,0,6.409388,4.639814,4.407824,0,0,16.84751,14.43622,1.769574,0,1.769574,24.69589,63.32268,0.1030628,4.848606,5.127511,0,20.84561
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,7.640072,51.84589,28.9071,1.645077,1.645077,0,0,0,1.645077,464.4204,0,0,7.640072,1.73166,1.645077,0,0,15.07794,16.02884,5.908412,0,5.908412,30.30111,77.69498,0.102724,1.809584,6.112057,0,23.66891
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,8.94307,59.63607,31.33939,0,0,0,0,0,0,0,0,0,8.94307,0,0,0,0,9.169522,21.34641,8.94307,0,8.94307,38.78525,99.44915,0.1022156,0,7.154457,0,30.28948
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,10.0433,66.74787,33.34818,5.050744,5.050744,0,0,0,5.050744,198.848,4.500279,0,10.0433,5.316573,5.050744,0,0,0.2264519,29.39517,0.2264519,0,0.2264519,39.00008,100,0.1022028,5.555819,8.034643,0,39.43848
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,9.437707,66.64537,35.28257,4.918327,4.918327,0,0,0,4.918327,191.8886,4.260521,0,9.437707,5.177186,4.918327,0,0,0,29.59898,0,0,0,39.00008,100,0.1022028,5.41016,7.550166,0,39.03669
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,5.973617,54.75912,36.47297,1.019304,1.019304,0,0,0,1.019304,586.0485,4.900665,0,5.973617,1.072952,1.019304,0,0,0,29.59898,0,0,0,39.00008,100,0.1022028,1.121235,4.778893,0,35.57259
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.55618,44.2303,36.92508,0.841999,0.841999,0,0,0,0.841999,303.5847,1.669865,0,2.55618,0.8863147,0.841999,0,0,0,29.59898,0,0,0,39.00008,100,0.1022028,0.9261989,2.044944,0,32.15516
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.483896,44.48747,37.3772,3.836966,3.836966,0,0,0,3.836966,64.73595,0,0,2.483896,4.038911,3.836966,0,0,0,29.59898,0,1.555015,-1.555015,37.36095,95.79711,0.1022028,4.220663,1.987117,0,32.08287
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.490608,41.06642,36.89075,6.758594,6.758594,0,0,0,6.758594,22.055,0,8.881784E-16,1.490608,7.11431,6.758594,0,0,1.727795,28.04396,0,5.623702,-5.623702,31.43305,80.5974,0.1022028,7.434453,1.192487,0,29.53457
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.2841952,36.24985,35.47715,0.1530497,0.1530497,0,0,0,0.1530497,185.6882,0,0,0.2841952,0.161105,0.1530497,0,0,7.976352,22.42026,0.1230902,0,0.1230902,31.54982,80.89681,0.1021958,0.1683547,0.2273562,0,22.70446
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,34.05784,34.05784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.853261,22.53104,0,0,0,31.54982,80.89681,0.1021958,0,0,0,22.53104
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,32.58129,32.58129,0.1660424,0.1660424,0,0,0,0.1660424,0,0,2.775558E-17,0,0.1747815,0.1660424,0,0,7.853261,22.53104,0,0.1747815,-0.1747815,31.36558,80.42442,0.1021958,0.1826466,0,0,22.53104
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,31.12764,31.12764,6.35725,6.35725,0,0,0,6.35725,0,0,8.881784E-16,0,6.691842,6.35725,0,0,8.047463,22.35626,0,6.691842,-6.691842,24.31176,62.33773,0.1021958,6.992975,0,0,22.35626
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,29.61676,29.61676,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.48284,15.66442,0,0,0,24.31176,62.33773,0.1021958,0,0,0,15.66442
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,28.37486,28.37486,0.3485261,0.3485261,0,0,0,0.3485261,0,0,5.551115E-17,0,0.3668696,0.3485261,0,0,15.48284,15.66442,0,0.3668696,-0.3668696,23.92505,61.34616,0.1021958,0.3833787,0,0,15.66442
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,27.45917,27.45917,0.3986233,0.3986233,0,0,0,0.3986233,0,0,5.551115E-17,0,0.4196034,0.3986233,0,0,15.89048,15.29755,0,0.4196034,-0.4196034,23.48275,60.21206,0.1021958,0.4384856,0,0,15.29755
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,26.48053,26.48053,0.6194109,0.6194109,0,0,0,0.6194109,0,0,1.110223E-16,0,0.6520115,0.6194109,0,0,16.3567,14.87795,0,0.6520115,-0.6520115,22.79547,58.4498,0.1021958,0.681352,0,0,14.87795
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,25.49616,25.49616,0.8818296,0.8818296,0,0,0,0.8818296,0,0,1.110223E-16,0,0.9282416,0.8818296,0,0,17.08116,14.22593,0,0.9282416,-0.9282416,21.81701,55.94095,0.1021958,0.9700125,0,0,14.22593
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,24.78651,24.78651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.11254,13.29769,0,0,0,21.81701,55.94095,0.1021958,0,0,0,13.29769
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,24.03106,24.03106,0.4042186,0.4042186,0,0,0,0.4042186,0,0,5.551115E-17,0,0.4254933,0.4042186,0,0,18.11254,13.29769,0,0.4254933,-0.4254933,21.36851,54.79093,0.1021958,0.4446405,0,0,13.29769
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,23.4187,23.4187,0.4619074,0.4619074,0,0,0,0.4619074,0,0,5.551115E-17,0,0.4862184,0.4619074,0,0,18.58531,12.8722,0,0.4862184,-0.4862184,20.85599,53.47678,0.1021958,0.5080982,0,0,12.8722
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,22.87501,22.87501,0.09292085,0.09292085,0,0,0,0.09292085,0,0,1.387779E-17,0,0.09781142,0.09292085,0,0,19.12555,12.38598,0,0.09781142,-0.09781142,20.75288,53.21242,0.1021958,0.1022129,0,0,12.38598
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6708018,23.98626,22.29126,2.534263,2.534263,0,0,0,2.534263,26.4693,0,4.440892E-16,0.6708018,2.667645,2.534263,0,0,19.23423,12.28817,0,1.996844,-1.996844,18.64803,47.81536,0.1021958,2.787689,0.5366414,0,12.95897
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.822113,28.13642,23.4187,4.366013,4.366013,0,0,0,4.366013,41.73402,0,0,1.822113,4.595803,4.366013,0,0,21.45295,10.29133,0,2.77369,-2.77369,15.7243,40.31864,0.1021958,4.802615,1.45769,0,12.11344
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,3.956985,37.04578,26.23444,1.71705,1.71705,0,0,0,1.71705,230.4525,0,0,3.956985,1.807421,1.71705,0,0,24.53482,7.517636,2.149564,0,2.149564,17.76356,45.54749,0.1020744,1.888755,3.165588,0,11.47462
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,6.009275,46.51054,29.08451,4.431585,4.431585,0,0,0,4.431585,135.601,0,0,6.009275,4.664826,4.431585,0,0,22.38526,9.452244,1.344449,0,1.344449,19.03901,48.81788,0.1019986,4.874743,4.80742,0,15.46152
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.25031,46.74807,31.49964,2.21387,2.21387,0,0,0,2.21387,237.1553,0,0,5.25031,2.330389,2.21387,0,0,21.04081,10.66225,2.91992,0,2.91992,21.80909,55.92064,0.1018343,2.435257,4.200248,0,15.91256
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,6.743789,54.06192,33.51415,2.136735,2.136735,0,0,0,2.136735,315.6119,0,0,6.743789,2.249195,2.136735,0,0,18.12089,13.29018,4.494594,0,4.494594,26.07304,66.85381,0.1015826,2.350408,5.395031,0,20.03397
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,6.592283,55.72555,35.4142,2.733851,2.733851,0,0,0,2.733851,241.1354,0,0,6.592283,2.877738,2.733851,0,0,13.6263,17.33531,3.714545,0,3.714545,29.59697,75.8895,0.1013754,3.007236,5.273827,0,23.9276
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,5.498788,53.2709,36.60459,0.1490994,0.1490994,0,0,0,0.1490994,3688.002,0,0,5.498788,0.1569467,0.1490994,0,0,9.911752,20.6784,5.341841,0,5.341841,34.66468,88.88362,0.101079,0.1640093,4.39903,0,26.17719
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,6.241217,56.36357,37.05099,3.454252,3.454252,0,0,0,3.454252,180.6821,0,0,6.241217,3.636055,3.454252,0,0,4.56991,25.48606,2.605162,0,2.605162,37.13615,95.22072,0.1009351,3.799677,4.992973,0,31.72728
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.195033,43.72163,37.46877,0,0,0,0,0,0,0,0.230285,0,2.195033,0,0,0,0,1.964748,27.83071,1.964748,0,1.964748,39.00008,100,0.1008268,0,1.756027,0,30.02574
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.8131443,39.24009,36.98804,5.19468,5.19468,0,0,0,5.19468,15.65341,0,8.881784E-16,0.8131443,5.468084,5.19468,0,0,0,29.59898,0,4.65494,-4.65494,34.09334,87.41865,0.1008268,5.714148,0.6505155,0,30.41212
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3252663,36.48872,35.60306,5.138117,5.138117,0,0,0,5.138117,6.330456,0,8.881784E-16,0.3252663,5.408545,5.138117,0,0,5.172155,24.94404,0,5.083279,-5.083279,28.73509,73.67958,0.1008268,5.651929,0.260213,0,25.2693
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,34.15513,34.15513,0.4903946,0.4903946,0,0,0,0.4903946,0,0,5.551115E-17,0,0.5162048,0.4903946,0,0,10.82024,19.86076,0,0.5162048,-0.5162048,28.19097,72.28439,0.1008268,0.5394341,0,0,19.86076
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,32.72437,32.72437,2.984967,2.984967,0,0,0,2.984967,0,0,4.440892E-16,0,3.14207,2.984967,0,0,11.3938,19.34455,0,3.14207,-3.14207,24.87893,63.79201,0.1008268,3.283463,0,0,19.34455
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,31.25927,31.25927,9.61037,9.61037,3,0,1.095,9.61037,0,0,0,0,6.958284,6.61037,0,0,14.88499,16.20248,0,6.958284,-6.958284,17.54426,44.98519,0.1008268,10.57141,0,12,16.20248
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,29.74266,29.74266,1.619611,1.619611,10.41961,0,2.972162,1.619611,0,0,0,0,0,0,8.8,8.36,22.61642,9.244201,8.36,0,8.36,25.47525,65.32103,0.1015023,1.781572,0,12,9.244201
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,28.50648,28.50648,1.543019,1.543019,10.34302,0,2.952784,1.543019,0,1.776357E-15,0,0,0,0,8.8,8.36,14.25642,16.7682,8.36,0,8.36,33.40624,85.65686,0.10216,1.697321,0,12,16.7682
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,27.5908,27.5908,1.685078,1.685078,0,0,0,1.685078,0,0,2.220446E-16,0,1.773766,1.685078,0,0,5.89642,24.2922,0,1.773766,-1.773766,31.53653,80.86273,0.10216,1.853586,0,0,24.2922
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,26.60643,26.60643,1.39751,1.39751,0,0,0,1.39751,0,0,2.220446E-16,0,1.471063,1.39751,0,0,7.86727,22.51843,0,1.471063,-1.471063,29.98589,76.88675,0.10216,1.537261,0,0,22.51843
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,25.62207,25.62207,0.8544282,0.8544282,0,0,0,0.8544282,0,0,1.110223E-16,0,0.8993981,0.8544282,0,0,9.501785,21.04737,0,0.8993981,-0.8993981,29.03784,74.45586,0.10216,0.939871,0,0,21.04737
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,24.91814,24.91814,1.943316,1.943316,0,0,0,1.943316,0,0,0,0,2.045595,1.943316,0,0,10.50112,20.14797,0,2.045595,-2.045595,26.8816,68.92703,0.10216,2.137647,0,0,20.14797
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,24.17414,24.17414,1.527975,1.527975,0,0,0,1.527975,0,0,2.220446E-16,0,1.608395,1.527975,0,0,12.774,18.10238,0,1.608395,-1.608395,25.1862,64.57987,0.10216,1.680772,0,0,18.10238
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,23.55033,23.55033,0.5506386,0.5506386,0,0,0,0.5506386,0,0,0,0,0.5796196,0.5506386,0,0,14.5611,16.49398,0,0.5796196,-0.5796196,24.57523,63.01328,0.10216,0.6057025,0,0,16.49398
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,23.00092,23.00092,1.923983,1.923983,0,0,0,1.923983,0,0,0,0,2.025245,1.923983,0,0,15.20513,15.91436,0,2.025245,-2.025245,22.44043,57.53946,0.10216,2.116381,0,0,15.91436
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.211267,28.1486,22.42289,6.108174,6.108174,0,0,0,6.108174,36.20177,0,0,2.211267,6.429657,6.108174,0,0,17.4554,13.88912,0,4.21839,-4.21839,17.99386,46.13801,0.10216,6.718992,1.769014,0,16.10039
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.383353,38.38055,23.55033,3.956238,3.956238,0,0,0,3.956238,136.0725,0,0,5.383353,4.164461,3.956238,0,0,22.1425,9.67073,1.218892,0,1.218892,19.1502,49.10298,0.1020927,4.351862,4.306682,0,15.05408
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,6.991435,46.67943,26.38324,8.125644,8.125644,12,0,3.372,8.125644,86.04161,0,0,6.991435,0,0,3.874356,3.680638,20.92361,10.76773,10.67207,0,10.67207,29.27462,75.06297,0.102867,8.938209,5.593148,12,17.75917
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,8.617736,55.79128,29.22759,2.970343,2.970343,4.690131,0,1.522603,2.970343,290.126,0,0,8.617736,0,0,1.719788,1.633798,10.25153,20.3726,10.25153,0,10.25153,39.00008,100,0.1025573,3.267377,6.894189,12,28.99033
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,8.576346,58.58427,31.64271,7.35118,7.35118,0,0,0,7.35118,116.6663,0.8382623,0,8.576346,7.738083,7.35118,0,0,0,29.59898,0,0,0,39.00008,100,0.1025573,8.086297,6.861077,0,38.17532
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,10.05337,67.17551,33.64006,5.358221,5.358221,0,0,0,5.358221,187.6252,4.413138,0,10.05337,5.640233,5.358221,0,0,0,29.59898,0,0,0,39.00008,100,0.1025573,5.894043,8.042697,0,39.65235
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,9.597617,67.66851,35.54011,1.706735,1.706735,0,0,0,1.706735,562.3379,7.801054,0,9.597617,1.796563,1.706735,0,0,0,29.59898,0,0,0,39.00008,100,0.1025573,1.877409,7.678094,0,39.19659
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,8.78978,65.79919,36.76484,3.451585,3.451585,0,0,0,3.451585,254.6592,5.156532,0,8.78978,3.633247,3.451585,0,0,0,29.59898,0,0,0,39.00008,100,0.1025573,3.796744,7.031824,0,38.38876
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,7.274465,60.30601,37.18262,0,0,0,0,0,0,0,7.274465,0,7.274465,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1025573,0,5.819572,0,36.87344
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,5.417952,54.11422,37.6004,0,0,0,0,0,0,0,5.417952,0,5.417952,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1025573,0,4.334361,0,35.01693
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,2.855095,45.33694,37.11967,0.0533901,0.0533901,0,0,0,0.0533901,5347.611,2.798895,0,2.855095,0.05620011,0.0533901,0,0,0,29.59898,0,0,0,39.00008,100,0.1025573,0.05872912,2.284076,0,32.45407
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.5440553,37.22279,35.73469,0,0,0,0,0,0,0,0.5440553,0,0.5440553,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1025573,0,0.4352443,0,30.14303
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,34.28676,34.28676,2.980505,2.980505,0,0,0,2.980505,0,0,4.440892E-16,0,3.137374,2.980505,0,0,0,29.59898,0,3.137374,-3.137374,35.693,91.52032,0.1025573,3.278556,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,32.85028,32.85028,8.334388,8.334388,3,0,1.095,8.334388,0,0,0,0,5.615145,5.334388,0,0,3.485971,26.46161,0,5.615145,-5.615145,29.77411,76.34373,0.1025573,9.167827,0,12,26.46161
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,31.38518,31.38518,3.668756,3.668756,12,0,3.372,3.668756,0,0,0,0,0,0,8.331244,7.914681,9.72502,20.84646,7.914681,0,7.914681,37.28264,95.59632,0.103372,4.035632,0,12,20.84646
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,29.87429,29.87429,0.3478122,0.3478122,0,0,0,0.3478122,0,0,5.551115E-17,0,0.3661181,0.3478122,0,0,1.810339,27.96967,0,0.3661181,-0.3661181,36.89672,94.60678,0.103372,0.3825934,0,0,27.96967
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,28.63239,28.63239,0.2261159,0.2261159,0,0,0,0.2261159,0,0,2.775558E-17,0,0.2380168,0.2261159,0,0,2.217137,27.60356,0,0.2380168,-0.2380168,36.64582,93.96347,0.103372,0.2487275,0,0,27.60356
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,27.71671,27.71671,0.8719868,0.8719868,0,0,0,0.8719868,0,0,1.110223E-16,0,0.9178808,0.8719868,0,0,2.4816,27.36554,0,0.9178808,-0.9178808,35.6783,91.48262,0.103372,0.9591855,0,0,27.36554
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,26.73806,26.73806,2.065318,2.065318,0,0,0,2.065318,0,0,4.440892E-16,0,2.174019,2.065318,0,0,3.501468,26.44766,0,2.174019,-2.174019,33.38668,85.60669,0.103372,2.27185,0,0,26.44766
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,25.77087,25.77087,0.8901332,0.8901332,0,0,0,0.8901332,0,0,1.110223E-16,0,0.9369823,0.8901332,0,0,5.917044,24.27364,0,0.9369823,-0.9369823,32.39901,83.07422,0.103372,0.9791465,0,0,24.27364
