Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,2.884417,46.71403,38.33868,3.328868,3.328868,0,0,0,3.328868,86.64859,0,4.440892E-16,2.884417,3.504071,3.328868,0,0,0,29.59898,0,0.6196544,-0.6196544,38.3469,98.3252,0.1051158,3.661754,2.307534,0,32.48339
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,3.652246,49.49096,38.6935,4.278567,4.278567,0,0,0,4.278567,85.36143,0,0,3.652246,4.503755,4.278567,0,0,0.6885048,28.97932,0,0.8515088,-0.8515088,37.44934,96.02374,0.1051158,4.706424,2.921797,0,32.63157
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.619831,42.80024,38.21277,1.591536,1.591536,0,0,0,1.591536,101.7779,2.220446E-16,0,1.619831,1.675301,1.591536,0,0,1.634626,28.12782,0,0.05546927,-0.05546927,37.39087,95.87383,0.1051158,1.750689,1.295865,0,29.74765
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3190865,37.73767,36.86213,5.948587,5.948587,0,0,0,5.948587,5.364072,0,8.881784E-16,0.3190865,6.261671,5.948587,0,0,1.696258,28.07235,0,5.942585,-5.942585,31.12683,79.81223,0.1051158,6.543446,0.2552692,0,28.39143
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,35.47715,35.47715,3.945345,3.945345,0,0,0,3.945345,0,0,8.881784E-16,0,4.152995,3.945345,0,0,8.299129,22.12976,0,4.152995,-4.152995,26.74919,68.58753,0.1051158,4.33988,0,0,22.12976
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,34.02922,34.02922,4.82282,4.82282,0,0,0,4.82282,0,0,8.881784E-16,0,5.076653,4.82282,0,0,12.91357,17.97677,0,5.076653,-5.076653,21.39793,54.86637,0.1051158,5.305102,0,0,17.97677
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,32.51262,32.51262,5.18079,5.18079,0,0,0,5.18079,0,0,8.881784E-16,0,5.453464,5.18079,0,0,18.55429,12.90011,0,5.453464,-5.453464,15.64947,40.12678,0.1051158,5.698869,0,0,12.90011
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,30.9674,30.9674,0.1423405,0.1423405,0,0,0,0.1423405,0,0,2.775558E-17,0,0.1498321,0.1423405,0,0,24.6137,7.44665,0,0.1498321,-0.1498321,15.49154,39.72181,0.1051158,0.1565746,0,0,7.44665
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,29.74266,29.74266,0.3549299,0.3549299,0,0,0,0.3549299,0,0,5.551115E-17,0,0.3736104,0.3549299,0,0,24.78018,7.296818,0,0.3736104,-0.3736104,15.09772,38.71202,0.1051158,0.3904229,0,0,7.296818
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,28.84414,28.84414,0.1223177,0.1223177,0,0,0,0.1223177,0,0,2.775558E-17,0,0.1287555,0.1223177,0,0,25.1953,6.923208,0,0.1287555,-0.1287555,14.962,38.36402,0.1051158,0.1345495,0,0,6.923208
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,27.85978,27.85978,2.27382,2.27382,0,0,0,2.27382,0,0,0,0,2.393494,2.27382,0,0,25.33836,6.794452,0,2.393494,-2.393494,12.43903,31.89489,0.1051158,2.501202,0,0,6.794452
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,26.90976,26.90976,1.696204,1.696204,0,0,0,1.696204,0,0,2.220446E-16,0,1.785478,1.696204,0,0,27.9978,4.400958,0,1.785478,-1.785478,10.55697,27.06911,0.1051158,1.865825,0,0,4.400958
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,26.20582,26.20582,0.4554896,0.4554896,0,0,0,0.4554896,0,0,5.551115E-17,0,0.4794627,0.4554896,0,0,29.98166,2.615479,0,0.4794627,-0.4794627,10.05157,25.77322,0.1051158,0.5010385,0,0,2.615479
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,25.45038,25.45038,1.311095,1.311095,0,0,0,1.311095,0,0,2.220446E-16,0,1.3801,1.311095,0,0,30.5144,2.136017,0,1.3801,-1.3801,8.596822,22.04309,0.1051158,1.442204,0,0,2.136017
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,24.82084,24.82084,1.898716,1.898716,10.69872,0,3.042775,1.898716,0,1.776357E-15,0,0,0,0,8.8,8.36,32.04784,0.7559171,8.36,0,8.36,16.52781,42.37893,0.105724,2.088588,0,12,0.7559171
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,24.30577,24.30577,0.4140854,0.4140854,9.214086,0,2.667164,0.4140854,0,0,0,0,0,0,8.8,8.36,23.68785,8.279917,8.36,0,8.36,24.45881,62.71476,0.1061307,0.455494,0,12,8.279917
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.388192,29.99113,23.73919,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,2.388192,0,0,8.8,8.36,15.32785,15.80392,10.74819,0,10.74819,34.65544,88.85992,0.1063603,0,1.910553,12,18.19211
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,5.011178,38.73639,24.90097,2.380003,2.380003,0,0,0,2.380003,210.5534,0,0,5.011178,2.505267,2.380003,0,0,4.579654,25.47729,2.505911,0,2.505911,37.03275,94.95559,0.1062355,2.618004,4.008942,0,30.48847
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,7.693239,50.78617,27.84834,0,0,0,0,0,0,0,5.619496,0,7.693239,0,0,0,0,2.073743,27.73261,2.073743,0,2.073743,39.00008,100,0.1061324,0,6.154591,0,35.42585
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,9.031416,59.34314,30.82432,0,0,0,0,0,0,0,9.031416,0,9.031416,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1061324,0,7.225132,0,38.63039
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,9.065993,62.52055,33.25661,0,0,0,0,0,0,0,9.065993,0,9.065993,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1061324,0,7.252794,0,38.66497
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,10.13102,69.52834,35.15666,0,0,0,0,0,0,0,10.13102,0,10.13102,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1061324,0,8.104814,0,39.73
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,9.300295,68.25185,36.98804,8.514484,8.514484,3,0,1.095,8.514484,109.2291,3.495574,0,9.300295,5.80472,5.514484,0,0,0,29.59898,0,0,0,39.00008,100,0.1061324,9.365932,7.440236,12,38.89927
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,8.224568,65.11763,38.08114,2.121099,2.121099,0,0,0,2.121099,387.7504,5.991833,0,8.224568,2.232735,2.121099,0,0,0,29.59898,0,0,0,39.00008,100,0.1061324,2.333209,6.579655,0,37.82355
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,6.982063,60.72911,38.47031,1.515377,1.515377,0,0,0,1.515377,460.7476,5.386929,0,6.982063,1.595134,1.515377,0,0,0,29.59898,0,0,0,39.00008,100,0.1061324,1.666915,5.58565,0,36.58104
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,4.78708,53.37277,38.85375,3.632058,3.632058,0,0,0,3.632058,131.8008,0.9638618,0,4.78708,3.823219,3.632058,0,0,0,29.59898,0,0,0,39.00008,100,0.1061324,3.995263,3.829664,0,34.38606
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.178874,44.57946,38.33868,1.806,1.806,0,0,0,1.806,120.6464,0.2778217,0,2.178874,1.901053,1.806,0,0,0,29.59898,0,0,0,39.00008,100,0.1061324,1.9866,1.743099,0,31.77785
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.3772936,38.02514,36.98804,0.3469691,0.3469691,0,0,0,0.3469691,108.7398,0.01206291,0,0.3772936,0.3652307,0.3469691,0,0,0,29.59898,0,0,0,39.00008,100,0.1061324,0.381666,0.3018349,0,29.97627
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,35.6374,35.6374,8.395585,8.395585,3,0,1.095,8.395585,0,0,1.776357E-15,0,5.679563,5.395585,0,0,0,29.59898,0,5.679563,-5.679563,33.01329,84.6493,0.1061324,9.235144,0,12,29.59898
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,34.15513,34.15513,6.474025,6.474025,0,0,0,6.474025,0,0,0,0,6.814764,6.474025,0,0,6.310626,23.91941,0,6.814764,-6.814764,25.8299,66.23038,0.1061324,7.121428,0,0,23.91941
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,32.66142,32.66142,0.797087,0.797087,0,0,0,0.797087,0,0,1.110223E-16,0,0.839039,0.797087,0,0,13.88258,17.10465,0,0.839039,-0.839039,24.94548,63.96264,0.1061324,0.8767958,0,0,17.10465
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,31.09902,31.09902,1.257272,1.257272,0,0,0,1.257272,0,0,2.220446E-16,0,1.323444,1.257272,0,0,14.81485,16.26561,0,1.323444,-1.323444,23.55044,60.38563,0.1061324,1.382999,0,0,16.26561
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,29.89146,29.89146,0.8138789,0.8138789,0,0,0,0.8138789,0,0,0,0,0.8567147,0.8138789,0,0,16.28534,14.94217,0,0.8567147,-0.8567147,22.64739,58.07011,0.1061324,0.8952668,0,0,14.94217
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,28.97577,28.97577,0.6963069,0.6963069,0,0,0,0.6963069,0,0,1.110223E-16,0,0.7329547,0.6963069,0,0,17.23725,14.08545,0,0.7329547,-0.7329547,21.87479,56.08908,0.1061324,0.7659376,0,0,14.08545
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,27.99141,27.99141,0.2454961,0.2454961,0,0,0,0.2454961,0,0,0,0,0.258417,0.2454961,0,0,18.05164,13.3525,0,0.258417,-0.258417,21.60239,55.39063,0.1061324,0.2700457,0,0,13.3525
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,27.04139,27.04139,0.9339398,0.9339398,0,0,0,0.9339398,0,0,1.110223E-16,0,0.9830946,0.9339398,0,0,18.33877,13.09408,0,0.9830946,-0.9830946,20.56612,52.73353,0.1061324,1.027334,0,0,13.09408
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,26.3489,26.3489,0.9079975,0.9079975,0,0,0,0.9079975,0,0,1.110223E-16,0,0.9557868,0.9079975,0,0,19.4311,12.11099,0,0.9557868,-0.9557868,19.55863,50.15023,0.1061324,0.9987972,0,0,12.11099
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,25.59346,25.59346,0.419596,0.419596,0,0,0,0.419596,0,0,5.551115E-17,0,0.44168,0.419596,0,0,20.49309,11.1552,0,0.44168,-0.44168,19.09306,48.95646,0.1061324,0.4615556,0,0,11.1552
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,24.94675,24.94675,1.325568,1.325568,0,0,0,1.325568,0,0,0,0,1.395334,1.325568,0,0,20.98384,10.71352,0,1.395334,-1.395334,17.62225,45.18516,0.1061324,1.458125,0,0,10.71352
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,24.44885,24.44885,0.572718,0.572718,0,0,0,0.572718,0,0,0,0,0.602861,0.572718,0,0,22.53421,9.318187,0,0.602861,-0.602861,16.98677,43.55575,0.1061324,0.6299897,0,0,9.318187
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.134417,29.45784,23.88799,1.320421,1.320421,0,0,0,1.320421,161.6468,0,0,2.134417,1.389916,1.320421,0,0,23.20406,8.715325,0.744501,0,0.744501,17.69307,45.36676,0.1060954,1.452463,1.707534,0,10.84974
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.300568,39.77308,25.04404,3.418337,3.418337,0,0,0,3.418337,155.0628,0,0,5.300568,3.59825,3.418337,0,0,22.45956,9.385376,1.702318,0,1.702318,19.30803,49.50768,0.106011,3.760171,4.240454,0,14.68594
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,7.166508,49.14827,28.00858,1.996071,1.996071,0,0,0,1.996071,359.0308,0,0,7.166508,2.101127,1.996071,0,0,20.75724,10.91746,5.065381,0,5.065381,24.11347,61.8293,0.1057607,2.195678,5.733207,0,18.08397
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,8.965263,59.28279,30.98456,3.985343,3.985343,0,0,0,3.985343,224.9559,0,0,8.965263,4.195098,3.985343,0,0,15.69186,15.47631,4.770166,0,4.770166,28.63885,73.43281,0.105526,4.383877,7.172211,0,24.44157
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,9.155791,63.088,33.41686,2.320695,2.320695,0,0,0,2.320695,394.528,0,0,9.155791,2.442837,2.320695,0,0,10.92169,19.76945,6.712954,0,6.712954,35.00732,89.76218,0.1051974,2.552765,7.324633,0,28.92525
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,8.57855,63.12448,35.31691,7.786452,7.786452,3.635131,0,1.255688,7.786452,110.1728,0,0,8.57855,4.369812,4.151322,0,0,4.208738,25.81111,4.208738,0,4.208738,39.00008,100,0.1050752,8.565098,6.862841,12,34.38966
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,9.727261,70.3469,37.14828,1.129364,1.129364,0,0,0,1.129364,861.3044,8.538457,0,9.727261,1.188804,1.129364,0,0,0,29.59898,0,0,0,39.00008,100,0.1050752,1.2423,7.781808,0,39.32624
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,8.921,68.22421,38.24139,3.950425,3.950425,0,0,0,3.950425,225.8238,4.762659,0,8.921,4.158342,3.950425,0,0,0,29.59898,0,0,0,39.00008,100,0.1050752,4.345467,7.1368,0,38.51998
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,6.729557,59.93257,38.59621,4.870605,4.870605,0,0,0,4.870605,138.1668,1.602605,0,6.729557,5.126952,4.870605,0,0,0,29.59898,0,0,0,39.00008,100,0.1050752,5.357665,5.383646,0,36.32853
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,5.185686,54.87152,38.98538,4.242053,4.242053,0,0,0,4.242053,122.2447,0.7203671,0,5.185686,4.465319,4.242053,0,0,0,29.59898,0,0,0,39.00008,100,0.1050752,4.666258,4.148549,0,34.78466
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.29419,48.12295,38.47031,5.498199,5.498199,0,0,0,5.498199,59.91399,0,0,3.29419,5.787578,5.498199,0,0,0,29.59898,0,2.493388,-2.493388,36.37182,93.26088,0.1050752,6.048019,2.635352,0,32.89317
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4368916,38.3228,37.11967,4.948461,4.948461,0,0,0,4.948461,8.828839,0,8.881784E-16,0.4368916,5.208906,4.948461,0,0,2.770431,27.10559,0,4.772014,-4.772014,31.34167,80.3631,0.1050752,5.443307,0.3495133,0,27.54248
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,35.76331,35.76331,12.96621,12.96621,4.606215,0,1.501372,12.96621,0,0,0,0,8.8,8.36,0,0,8.072669,22.33358,0,8.8,-8.8,22.06566,56.5785,0.1050752,14.26284,0,12,22.33358
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,34.31538,34.31538,10.06271,10.06271,12,0,3.372,10.06271,0,0,0,0,0,0,1.937291,1.840427,17.85045,13.53358,1.840427,0,1.840427,23.81164,61.05536,0.1052376,11.06898,0,12,13.53358
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,32.78732,32.78732,5.537506,5.537506,12,0,3.372,5.537506,0,0,0,0,0,0,6.462494,6.139369,16.01002,15.18996,6.139369,0,6.139369,29.63596,75.98948,0.1057774,6.091257,0,12,15.18996
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,31.22493,31.22493,1.544426,1.544426,10.34443,0,2.95314,1.544426,0,0,0,0,0,0,8.8,8.36,9.87065,20.71539,8.36,0,8.36,37.56695,96.32532,0.1063196,1.698868,0,12,20.71539
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,30.00592,30.00592,0.9175646,0.9175646,0,0,0,0.9175646,0,0,1.110223E-16,0,0.9658575,0.9175646,0,0,1.510651,28.23939,0,0.9658575,-0.9658575,36.54885,93.7148,0.1063196,1.009321,0,0,28.23939
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,29.10168,29.10168,1.582245,1.582245,0,0,0,1.582245,0,0,2.220446E-16,0,1.665522,1.582245,0,0,2.583826,27.27353,0,1.665522,-1.665522,34.79323,89.21323,0.1063196,1.74047,0,0,27.27353
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,28.11732,28.11732,0.5396829,0.5396829,0,0,0,0.5396829,0,0,0,0,0.5680873,0.5396829,0,0,4.434405,25.60801,0,0.5680873,-0.5680873,34.19442,87.67781,0.1063196,0.5936512,0,0,25.60801
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,27.16729,27.16729,1.025566,1.025566,0,0,0,1.025566,0,0,0,0,1.079544,1.025566,0,0,5.065613,25.03993,0,1.079544,-1.079544,33.05648,84.76003,0.1063196,1.128123,0,0,25.03993
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,26.48053,26.48053,1.270015,1.270015,0,0,0,1.270015,0,0,2.220446E-16,0,1.336858,1.270015,0,0,6.265106,23.96038,0,1.336858,-1.336858,31.6473,81.14677,0.1063196,1.397016,0,0,23.96038
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,25.71936,25.71936,0.3310251,0.3310251,0,0,0,0.3310251,0,0,0,0,0.3484475,0.3310251,0,0,7.750504,22.62353,0,0.3484475,-0.3484475,31.28001,80.20499,0.1063196,0.3641276,0,0,22.62353
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,25.07838,25.07838,0.848743,0.848743,0,0,0,0.848743,0,0,1.110223E-16,0,0.8934137,0.848743,0,0,8.137668,22.27508,0,0.8934137,-0.8934137,30.33827,77.79028,0.1063196,0.9336174,0,0,22.27508
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,24.58048,24.58048,0.1469834,0.1469834,0,0,0,0.1469834,0,0,2.775558E-17,0,0.1547194,0.1469834,0,0,9.130349,21.38166,0,0.1547194,-0.1547194,30.17518,77.3721,0.1063196,0.1616817,0,0,21.38166
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.702929,28.44835,24.03106,1.792377,1.792377,0,0,0,1.792377,95.00952,0,2.220446E-16,1.702929,1.886713,1.792377,0,0,9.302259,21.22694,0,0.1837839,-0.1837839,29.98145,76.87537,0.1063196,1.971615,1.362343,0,22.92987
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.485992,37.48259,25.19284,3.893744,3.893744,0,0,0,3.893744,115.2103,0,0,4.485992,4.098677,3.893744,0,0,9.506464,21.04316,0.3873145,0,0.3873145,30.34889,77.81752,0.1063007,4.283118,3.588794,0,25.52915
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,5.912564,45.14814,28.15166,4.469407,4.469407,0,0,0,4.469407,132.2897,0,0,5.912564,4.704639,4.469407,0,0,9.119149,21.39174,1.207925,0,1.207925,31.49483,80.75581,0.1062418,4.916348,4.730051,0,27.30431
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,6.715267,51.20476,31.12764,0.8653704,0.8653704,0,0,0,0.8653704,775.9991,0,0,6.715267,0.9109162,0.8653704,0,0,7.911225,22.47888,5.804351,0,5.804351,37.00132,94.87499,0.1059594,0.9519075,5.372213,0,29.19414
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,6.585688,53.57861,33.5771,2.239498,2.239498,0,0,0,2.239498,294.0699,2.121448,0,6.585688,2.357366,2.239498,0,0,2.106874,27.70279,2.106874,0,2.106874,39.00008,100,0.1058573,2.463448,5.26855,0,34.28848
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,2.96819,43.94443,35.47715,4.436774,4.436774,0,0,0,4.436774,66.89974,0,8.881784E-16,2.96819,4.670289,4.436774,0,0,0,29.59898,0,1.702098,-1.702098,37.20591,95.39957,0.1058573,4.880452,2.374552,0,32.56717
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,7.042454,59.54965,37.27991,0,0,0,0,0,0,0,5.151234,0,7.042454,0,0,0,0,1.89122,27.89688,1.89122,0,1.89122,39.00008,100,0.1057658,0,5.633963,0,34.93933
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,5.372643,54.78839,38.33868,2.158868,2.158868,0,0,0,2.158868,248.8639,3.10015,0,5.372643,2.272493,2.158868,0,0,0,29.59898,0,0,0,39.00008,100,0.1057658,2.374755,4.298115,0,34.97162
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,5.275761,54.89216,38.72784,0.5918815,0.5918815,0,0,0,0.5918815,891.3544,4.652728,0,5.275761,0.6230331,0.5918815,0,0,0,29.59898,0,0,0,39.00008,100,0.1057658,0.6510696,4.220609,0,34.87474
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,3.010483,47.89074,39.08267,0,0,0,0,0,0,0,3.010483,0,3.010483,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1057658,0,2.408386,0,32.60946
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,1.860667,43.87307,38.5676,1.554945,1.554945,0,0,0,1.554945,119.6613,0.2238826,0,1.860667,1.636784,1.554945,0,0,0,29.59898,0,0,0,39.00008,100,0.1057658,1.71044,1.488533,0,31.45964
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.519972,38.68068,37.24557,5.120403,5.120403,0,0,0,5.120403,10.1549,0,8.881784E-16,0.519972,5.389898,5.120403,0,0,0,29.59898,0,4.869925,-4.869925,33.86673,86.83759,0.1057658,5.632443,0.4159776,0,30.11895
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,35.89494,35.89494,2.647142,2.647142,0,0,0,2.647142,0,0,4.440892E-16,0,2.786466,2.647142,0,0,5.411028,24.72905,0,2.786466,-2.786466,30.92953,79.30634,0.1057658,2.911857,0,0,24.72905
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,34.44701,34.44701,1.101439,1.101439,0,0,0,1.101439,0,0,2.220446E-16,0,1.159409,1.101439,0,0,8.507101,21.94259,0,1.159409,-1.159409,29.70741,76.17269,0.1057658,1.211583,0,0,21.94259
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,32.90178,32.90178,10.38092,10.38092,3,0,1.095,10.38092,0,0,0,0,7.769389,7.380919,0,0,9.795334,20.78318,0,7.769389,-7.769389,21.51775,55.17362,0.1057658,11.41901,0,12,20.78318
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,31.33939,31.33939,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,18.42799,13.01379,8.36,0,8.36,29.44875,75.50945,0.1061056,0,0,12,13.01379
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,30.11466,30.11466,1.170391,1.170391,9.970391,0,2.858509,1.170391,0,0,0,0,0,0,8.8,8.36,10.06799,20.53779,8.36,0,8.36,37.37974,95.84529,0.1065919,1.28743,0,12,20.53779
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,29.22759,29.22759,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.707988,28.06179,0,0,0,37.37974,95.84529,0.1065919,0,0,0,28.06179
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,28.23178,28.23178,0.2663958,0.2663958,0,0,0,0.2663958,0,0,0,0,0.2804166,0.2663958,0,0,1.707988,28.06179,0,0.2804166,-0.2804166,37.08415,95.08738,0.1065919,0.2930354,0,0,28.06179
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,27.29892,27.29892,1.145044,1.145044,0,0,0,1.145044,0,0,2.220446E-16,0,1.205309,1.145044,0,0,2.019562,27.78137,0,1.205309,-1.205309,35.81364,91.82967,0.1065919,1.259548,0,0,27.78137
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,26.60643,26.60643,1.66408,1.66408,0,0,0,1.66408,0,0,2.220446E-16,0,1.751663,1.66408,0,0,3.358794,26.57606,0,1.751663,-1.751663,33.96723,87.09529,0.1065919,1.830488,0,0,26.57606
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,25.85099,25.85099,0.3529668,0.3529668,0,0,0,0.3529668,0,0,0,0,0.3715439,0.3529668,0,0,5.305087,24.8244,0,0.3715439,-0.3715439,33.57559,86.09108,0.1065919,0.3882634,0,0,24.8244
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,25.20429,25.20429,0.9822962,0.9822962,0,0,0,0.9822962,0,0,2.220446E-16,0,1.033996,0.9822962,0,0,5.717914,24.45286,0,1.033996,-1.033996,32.48566,83.2964,0.1065919,1.080526,0,0,24.45286
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,24.70638,24.70638,0.101393,0.101393,0,0,0,0.101393,0,0,1.387779E-17,0,0.1067294,0.101393,0,0,6.866798,23.41886,0,0.1067294,-0.1067294,32.37316,83.00793,0.1065919,0.1115323,0,0,23.41886
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.11587,27.03307,24.16269,0,0,0,0,0,0,0,0,0,1.11587,0,0,0,0,6.985386,23.31213,1.11587,0,1.11587,33.43177,85.72231,0.106538,0,0.8926961,0,24.428
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.946279,27.7634,25.31875,2.385811,2.385811,0,0,0,2.385811,39.66278,0,0,0.946279,2.51138,2.385811,0,0,5.869516,24.31641,0,1.565101,-1.565101,31.782,81.49216,0.106538,2.624393,0.7570232,0,25.26269
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.289142,34.45061,28.29473,0,0,0,0,0,0,0,0,0,2.289142,0,0,0,0,7.608518,22.75131,2.289142,0,2.289142,33.95367,87.06053,0.1064276,0,1.831313,0,25.04045
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.4611,44.02629,31.29361,7.365402,7.365402,0,0,0,7.365402,60.56831,8.881784E-16,0,4.4611,7.753055,7.365402,0,0,5.319376,24.81154,0,3.291955,-3.291955,30.48365,78.16305,0.1064276,8.101942,3.56888,0,29.27264
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,4.558879,46.96155,33.70301,7.178588,7.178588,0,0,0,7.178588,63.50663,0,0,4.558879,7.556408,7.178588,0,0,8.977104,21.51958,0,2.997529,-2.997529,27.32398,70.06134,0.1064276,7.896447,3.647104,0,26.07846
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,3.99551,47.24437,35.60306,5.054327,5.054327,0,0,0,5.054327,79.05128,0,0,3.99551,5.320344,5.054327,0,0,12.30769,18.52205,0,1.324834,-1.324834,25.92748,66.48058,0.1064276,5.55976,3.196408,0,22.51757
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,6.46442,57.5737,37.40582,8.873192,8.873192,12,0,3.372,8.873192,72.85338,0,0,6.46442,0,0,3.126808,2.970468,13.77973,17.19722,9.434888,0,9.434888,34.8782,89.4311,0.1071156,9.76051,5.171536,12,23.66164
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,3.996867,50.35341,38.47031,1.802616,1.802616,0,0,0,1.802616,221.7259,0,0,3.996867,1.89749,1.802616,0,0,4.344841,25.68862,2.099376,0,2.099376,36.86984,94.53787,0.1070143,1.982877,3.197494,0,29.68549
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,2.913978,47.31941,38.82513,3.532203,3.532203,0,0,0,3.532203,82.49749,0,0,2.913978,3.718108,3.532203,0,0,2.245465,27.57806,0,0.8041297,-0.8041297,36.02222,92.36447,0.1070143,3.885423,2.331183,0,30.49204
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.8615158,41.60147,39.17996,1.147137,1.147137,0,0,0,1.147137,75.10141,0,0,0.8615158,1.207512,1.147137,0,0,3.138942,26.77393,0,0.3459964,-0.3459964,35.65751,91.42931,0.1070143,1.26185,0.6892126,0,27.63545
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.9707286,41.38974,38.66489,4.538374,4.538374,0,0,0,4.538374,21.38935,0,0,0.9707286,4.777236,4.538374,0,0,3.523383,26.42793,0,3.806508,-3.806508,31.64509,81.1411,0.1070143,4.992212,0.7765829,0,27.39866
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.4960087,38.7121,37.34286,3.141542,3.141542,0,0,0,3.141542,15.7887,0,4.440892E-16,0.4960087,3.306887,3.141542,0,0,7.752836,22.62143,0,2.810878,-2.810878,28.68217,73.54387,0.1070143,3.455697,0.396807,0,23.11743
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,35.99223,35.99223,1.56031,1.56031,0,0,0,1.56031,0,0,2.220446E-16,0,1.642431,1.56031,0,0,10.87603,19.81055,0,1.642431,-1.642431,26.95089,69.10471,0.1070143,1.716341,0,0,19.81055
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,34.5443,34.5443,4.381709,4.381709,0,0,0,4.381709,0,0,0,0,4.612325,4.381709,0,0,12.70096,18.16812,0,4.612325,-4.612325,22.08907,56.63854,0.1070143,4.81988,0,0,18.16812
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,33.02769,33.02769,3.143229,3.143229,0,0,0,3.143229,0,0,4.440892E-16,0,3.308662,3.143229,0,0,17.82576,13.55579,0,3.308662,-3.308662,18.60144,47.6959,0.1070143,3.457552,0,0,13.55579
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,31.45385,31.45385,1.25378,1.25378,0,0,0,1.25378,0,0,0,0,1.319769,1.25378,0,0,21.50205,10.24713,0,1.319769,-1.319769,17.21028,44.12883,0.1070143,1.379158,0,0,10.24713
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,30.24629,30.24629,2.496419,2.496419,0,0,0,2.496419,0,0,4.440892E-16,0,2.62781,2.496419,0,0,22.96847,8.92736,0,2.62781,-2.62781,14.44032,37.0264,0.1070143,2.746061,0,0,8.92736
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,29.34205,29.34205,0.9675176,0.9675176,0,0,0,0.9675176,0,0,0,0,1.01844,0.9675176,0,0,25.88825,6.29955,0,1.01844,-1.01844,13.36679,34.27376,0.1070143,1.064269,0,0,6.29955
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,28.36341,28.36341,0.6101398,0.6101398,0,0,0,0.6101398,0,0,1.110223E-16,0,0.6422524,0.6101398,0,0,27.01985,5.28111,0,0.6422524,-0.6422524,12.6898,32.53789,0.1070143,0.6711538,0,0,5.28111
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,27.43055,27.43055,0.7641066,0.7641066,0,0,0,0.7641066,0,0,1.110223E-16,0,0.8043227,0.7641066,0,0,27.73347,4.638858,0,0.8043227,-0.8043227,11.84197,30.36397,0.1070143,0.8405173,0,0,4.638858
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,26.73806,26.73806,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.62716,3.834535,0,0,0,11.84197,30.36397,0.1070143,0,0,0,3.834535
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,25.9769,25.9769,0.09601303,0.09601303,0,0,0,0.09601303,0,0,0,0,0.1010664,0.09601303,0,0,28.62716,3.834535,0,0.1010664,-0.1010664,11.73544,30.09081,0.1070143,0.1056143,0,0,3.834535
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,25.33592,25.33592,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.73945,3.733469,0,0,0,11.73544,30.09081,0.1070143,0,0,0,3.733469
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,24.85518,24.85518,0.8543738,0.8543738,0,0,0,0.8543738,0,0,0,0,0.8993408,0.8543738,0,0,28.73945,3.733469,0,0.8993408,-0.8993408,10.78745,27.66007,0.1070143,0.9398111,0,0,3.733469
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.490939,28.16672,24.30577,0.3466241,0.3466241,0,0,0,0.3466241,430.1314,0,0,1.490939,0.3648675,0.3466241,0,0,29.73872,2.834128,1.126072,0,1.126072,11.85573,30.39926,0.10696,0.3812866,1.192751,0,4.325067
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.767089,32.83022,25.46183,0,0,0,0,0,0,0,0,0,2.767089,0,0,0,0,28.61265,3.847592,2.767089,0,2.767089,14.48083,37.13025,0.1068269,0,2.213671,0,6.614682
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.365355,37.6741,28.44353,0.4215068,0.4215068,0,0,0,0.4215068,798.4105,0,0,3.365355,0.4436913,0.4215068,0,0,25.84556,6.337973,2.921663,0,2.921663,17.25256,44.23724,0.1066868,0.4636575,2.692284,0,9.703327
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,5.647759,47.95007,31.41952,3.029947,3.029947,0,0,0,3.029947,186.398,0,0,5.647759,3.189418,3.029947,0,0,22.9239,8.96747,2.458342,0,2.458342,19.58475,50.2172,0.1065691,3.332942,4.518208,0,14.61523
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,6.925904,55.0818,33.83464,4.592062,4.592062,0,0,0,4.592062,150.8234,0,0,6.925904,4.83375,4.592062,0,0,20.46556,11.17998,2.092154,0,2.092154,21.56954,55.3064,0.1064692,5.051269,5.540723,0,18.10588
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,7.163558,58.13493,35.70035,2.335534,2.335534,0,0,0,2.335534,306.7203,0,0,7.163558,2.458457,2.335534,0,0,18.3734,13.06292,4.705101,0,4.705101,26.03319,66.75163,0.1062452,2.569088,5.730846,0,20.22647
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,7.519078,61.62268,37.50311,0,0,0,0,0,0,0,0,0,7.519078,0,0,0,0,13.6683,17.29751,7.519078,0,7.519078,33.16641,85.04192,0.1058891,0,6.015263,0,24.81659
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,3.667293,49.40334,38.5676,5.277546,5.277546,0,0,0,5.277546,69.48859,0,0,3.667293,5.555312,5.277546,0,0,6.149223,24.06468,0,1.88802,-1.88802,31.17627,79.93898,0.1058891,5.805301,2.933834,0,27.73197
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.215292,48.35827,38.92242,7.531993,7.531993,0,0,0,7.531993,42.68847,0,0,3.215292,7.928414,7.531993,0,0,8.247023,22.17666,0,4.713121,-4.713121,26.2082,67.20038,0.1058891,8.285192,2.572234,0,25.39195
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,4.596395,53.1643,39.24292,7.073449,7.073449,0,0,0,7.073449,64.98097,0,0,4.596395,7.445735,7.073449,0,0,13.48382,17.46354,0,2.84934,-2.84934,23.20473,59.49919,0.1058891,7.780793,3.677116,0,22.05993
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.448126,42.85917,38.75646,0,0,0,0,0,0,0,0,0,1.448126,0,0,0,0,16.64976,14.6142,1.448126,0,1.448126,24.57854,63.02178,0.1058208,0,1.158501,0,16.06232
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.4808273,38.73332,37.40582,0,0,0,0,0,0,0,0,0,0.4808273,0,0,0,0,15.20163,15.91751,0.4808273,0,0.4808273,25.0347,64.1914,0.1057981,0,0.3846618,0,16.39834
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,36.08952,36.08952,3.802024,3.802024,0,0,0,3.802024,0,0,0,0,4.002131,3.802024,0,0,14.7208,16.35025,0,4.002131,-4.002131,20.81608,53.37446,0.1057981,4.182227,0,0,16.35025
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,34.6702,34.6702,6.660666,6.660666,0,0,0,6.660666,0,0,8.881784E-16,0,7.011227,6.660666,0,0,19.16762,12.34812,0,7.011227,-7.011227,13.4256,34.42454,0.1057981,7.326732,0,0,12.34812
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,33.12498,33.12498,6.747967,6.747967,3,0,1.095,6.747967,0,0,0,0,3.945228,3.747967,0,0,26.95787,5.336896,0,3.945228,-3.945228,9.266962,23.76139,0.1057981,7.422764,0,12,5.336896
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,31.56259,31.56259,0.69994,0.69994,9.49994,0,2.739485,0.69994,0,1.776357E-15,0,0,0,0,8.8,8.36,31.34146,1.391668,8.36,0,8.36,17.19795,44.09723,0.1062164,0.7699339,0,12,1.391668
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,30.35503,30.35503,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,22.98145,8.915668,8.36,0,8.36,25.12895,64.43307,0.1065446,0,0,12,8.915668
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,29.43934,29.43934,1.723419,1.723419,10.52342,0,2.998425,1.723419,0,1.776357E-15,0,0,0,0,8.8,8.36,14.62146,16.43967,8.36,0,8.36,33.05994,84.76891,0.1070838,1.895761,0,12,16.43967
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,28.45498,28.45498,1.739381,1.739381,0,0,0,1.739381,0,0,2.220446E-16,0,1.830927,1.739381,0,0,6.261456,23.96367,0,1.830927,-1.830927,31.12997,79.82028,0.1070838,1.913319,0,0,23.96367
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,27.53929,27.53929,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.295819,22.13274,0,0,0,31.12997,79.82028,0.1070838,0,0,0,22.13274
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,26.8468,26.8468,0.8609334,0.8609334,0,0,0,0.8609334,0,0,1.110223E-16,0,0.9062456,0.8609334,0,0,8.295819,22.13274,0,0.9062456,-0.9062456,30.17471,77.37089,0.1070838,0.9470267,0,0,22.13274
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,26.10853,26.10853,1.924437,1.924437,0,0,0,1.924437,0,0,4.440892E-16,0,2.025723,1.924437,0,0,9.302758,21.2265,0,2.025723,-2.025723,28.03941,71.89577,0.1070838,2.116881,0,0,21.2265
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,25.45038,25.45038,0.3201939,0.3201939,0,0,0,0.3201939,0,0,5.551115E-17,0,0.3370462,0.3201939,0,0,11.55356,19.20077,0,0.3370462,-0.3370462,27.68413,70.9848,0.1070838,0.3522133,0,0,19.20077
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,24.96392,24.96392,0.7554848,0.7554848,0,0,0,0.7554848,0,0,1.110223E-16,0,0.7952471,0.7554848,0,0,11.92806,18.86373,0,0.7952471,-0.7952471,26.84587,68.83541,0.1070838,0.8310333,0,0,18.86373
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.901765,29.39248,24.43168,6.282591,6.282591,0,0,0,6.282591,30.2704,0,0,1.901765,6.613253,6.282591,0,0,12.81167,18.06848,0,4.711488,-4.711488,21.87952,56.10122,0.1070838,6.91085,1.521412,0,19.97024
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.234946,37.17334,25.59346,0.8805873,0.8805873,0,0,0,0.8805873,480.9229,0,0,4.234946,0.9269341,0.8805873,0,0,18.04665,13.35699,3.308012,0,3.308012,25.01777,64.14801,0.106928,0.9686461,3.387957,0,17.59194
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,7.708215,51.68885,28.56944,9.142047,9.142047,12,0,3.372,9.142047,84.31607,0,0,7.708215,0,0,2.857953,2.715056,14.73864,16.3342,10.42327,0,10.42327,34.90616,89.50279,0.1075477,10.05625,6.166572,12,24.04242
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,7.790477,55.52127,31.55114,1.888099,1.888099,0,0,0,1.888099,412.6095,1.487633,0,7.790477,1.987473,1.888099,0,0,4.315371,25.71515,4.315371,0,4.315371,39.00008,100,0.1073449,2.076909,6.232381,0,33.50562
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.06849,42.64202,33.96055,6.247189,6.247189,0,0,0,6.247189,49.11792,0,0,3.06849,6.575988,6.247189,0,0,0,29.59898,0,3.507499,-3.507499,35.30285,90.51994,0.1073449,6.871908,2.454792,0,32.66747
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,6.691624,56.56672,35.83198,4.616685,4.616685,0,0,0,4.616685,144.9444,0,0,6.691624,4.859669,4.616685,0,0,3.897221,26.09148,1.831956,0,1.831956,37.04079,94.97621,0.107259,5.078354,5.3533,0,32.7831
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,8.329787,64.95043,37.6004,3.579668,3.579668,0,0,0,3.579668,232.6972,2.496451,0,8.329787,3.768071,3.579668,0,0,2.065265,27.74024,2.065265,0,2.065265,39.00008,100,0.1071624,3.937634,6.66383,0,36.07003
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,6.561524,59.39129,38.66489,1.465304,1.465304,0,0,0,1.465304,447.7925,5.019099,0,6.561524,1.542426,1.465304,0,0,0,29.59898,0,0,0,39.00008,100,0.1071624,1.611835,5.24922,0,36.1605
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,5.513777,56.0382,39.014,3.962698,3.962698,0,0,0,3.962698,139.142,1.342515,0,5.513777,4.171261,3.962698,0,0,0,29.59898,0,0,0,39.00008,100,0.1071624,4.358968,4.411022,0,35.11275
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.331171,46.08167,39.34021,3.482925,3.482925,0,0,0,3.482925,66.93143,0,0,2.331171,3.666237,3.482925,0,0,0,29.59898,0,1.335065,-1.335065,37.5928,96.39159,0.1071624,3.831217,1.864937,0,31.93015
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.053478,44.74145,38.85375,6.291893,6.291893,0,0,0,6.291893,32.63689,0,0,2.053478,6.623045,6.291893,0,0,1.483406,28.26391,0,4.569567,-4.569567,32.77605,84.04099,0.1071624,6.921082,1.642783,0,30.31739
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.3764181,38.54111,37.50311,6.215737,6.215737,0,0,0,6.215737,6.055888,0,8.881784E-16,0.3764181,6.542881,6.215737,0,0,6.560703,23.69435,0,6.166463,-6.166463,26.27603,67.37429,0.1071624,6.837311,0.3011345,0,24.07076
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,36.21543,36.21543,5.031438,5.031438,0,0,0,5.031438,0,0,0,0,5.296251,5.031438,0,0,13.41233,17.52788,0,5.296251,-5.296251,20.69329,53.0596,0.1071624,5.534582,0,0,17.52788
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,34.7675,34.7675,9.369598,9.369598,3,0,1.095,9.369598,0,0,0,0,6.704841,6.369599,0,0,19.29705,12.23163,0,6.704841,-6.704841,13.62576,34.93779,0.1071624,10.30656,0,12,12.23163
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,33.25661,33.25661,4.407741,4.407741,12,0,3.372,4.407741,0,0,0,0,0,0,7.592259,7.212646,26.74688,5.526791,7.212646,0,7.212646,20.46828,52.48267,0.1077544,4.848515,0,12,5.526791
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,31.67705,31.67705,0.4096477,0.4096477,9.209648,0,2.666041,0.4096477,0,1.776357E-15,0,0,0,0,8.8,8.36,19.53423,12.01817,8.36,0,8.36,28.39927,72.8185,0.1081204,0.4506125,0,12,12.01817
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,30.45232,30.45232,1.523995,1.523995,10.32399,0,2.947971,1.523995,0,1.776357E-15,0,0,0,0,8.8,8.36,11.17423,19.54217,8.36,0,8.36,36.33027,93.15434,0.108619,1.676394,0,12,19.54217
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,29.5538,29.5538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.814229,27.06617,0,0,0,36.33027,93.15434,0.108619,0,0,0,27.06617
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,28.56944,28.56944,0.8292081,0.8292081,0,0,0,0.8292081,0,0,0,0,0.8728507,0.8292081,0,0,2.814229,27.06617,0,0.8728507,-0.8728507,35.4102,90.7952,0.108619,0.9121289,0,0,27.06617
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,27.65375,27.65375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.784063,26.19332,0,0,0,35.4102,90.7952,0.108619,0,0,0,26.19332
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,26.96126,26.96126,0.8828817,0.8828817,0,0,0,0.8828817,0,0,1.110223E-16,0,0.9293491,0.8828817,0,0,3.784063,26.19332,0,0.9293491,-0.9293491,34.43058,88.28336,0.108619,0.9711699,0,0,26.19332
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,26.20582,26.20582,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.816673,25.26397,0,0,0,34.43058,88.28336,0.108619,0,0,0,25.26397
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,25.55912,25.55912,0.0007252697,0.0007252697,0,0,0,0.0007252697,0,0,1.084202E-19,0,0.0007634418,0.0007252697,0,0,4.816673,25.26397,0,0.0007634418,-0.0007634418,34.42978,88.2813,0.108619,0.0007977967,0,0,25.26397
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,25.07838,25.07838,0.4384879,0.4384879,0,0,0,0.4384879,0,0,5.551115E-17,0,0.4615663,0.4384879,0,0,4.817521,25.26321,0,0.4615663,-0.4615663,33.94324,87.03378,0.108619,0.4823367,0,0,25.26321
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6446043,26.21346,24.56331,1.001889,1.001889,0,0,0,1.001889,64.33892,0,0,0.6446043,1.054619,1.001889,0,0,5.330372,24.80164,0,0.4100152,-0.4100152,33.51105,85.92559,0.108619,1.102077,0.5156834,0,25.44625
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.102124,34.04071,25.71936,0,0,0,0,0,0,0,0,0,3.102124,0,0,0,0,5.785945,24.39163,3.102124,0,3.102124,36.45398,93.47156,0.1084738,0,2.481699,0,27.49375
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.578705,41.58662,28.71824,0,0,0,0,0,0,0,1.894884,0,4.578705,0,0,0,0,2.683821,27.18354,2.683821,0,2.683821,39.00008,100,0.1083484,0,3.662964,0,31.76224
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,5.766893,48.66962,31.71139,1.377757,1.377757,0,0,0,1.377757,418.571,4.316623,0,5.766893,1.450271,1.377757,0,0,0,29.59898,0,0,0,39.00008,100,0.1083484,1.515533,4.613515,0,35.36587
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,5.484752,50.44282,34.12651,1.715117,1.715117,0,0,0,1.715117,319.7889,3.679366,0,5.484752,1.805386,1.715117,0,0,0,29.59898,0,0,0,39.00008,100,0.1083484,1.886628,4.387802,0,35.08373
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,7.968715,61.53936,35.99223,0,0,0,0,0,0,0,7.968715,0,7.968715,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1083484,0,6.374972,0,37.56769
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,5.224945,53.63542,37.76065,2.662398,2.662398,0,0,0,2.662398,196.2495,2.42242,0,5.224945,2.802525,2.662398,0,0,0,29.59898,0,0,0,39.00008,100,0.1083484,2.928638,4.179955,0,34.82392
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,6.319538,58.65206,38.7908,8.447623,8.447623,3,0,1.095,8.447623,74.80848,0.5851982,0,6.319538,5.73434,5.447623,0,0,0,29.59898,0,0,0,39.00008,100,0.1083484,9.292385,5.055631,12,35.91852
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.382589,49.08511,39.11129,4.288146,4.288146,0,0,0,4.288146,78.88233,0,0,3.382589,4.513837,4.288146,0,0,0,29.59898,0,1.131248,-1.131248,37.80764,96.94247,0.1083484,4.71696,2.706071,0,32.98157
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,3.646247,50.30323,39.46612,8.831901,8.831901,3,0,1.095,8.831901,41.28496,0,0,3.646247,6.138843,5.831901,0,0,1.256942,28.46773,0,2.492596,-2.492596,35.18021,90.20549,0.1083484,9.715091,2.916997,12,32.11398
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.456683,43.08387,38.95104,3.268117,3.268117,0,0,0,3.268117,44.57255,0,0,1.456683,3.440124,3.268117,0,0,4.026494,25.97513,0,1.98344,-1.98344,33.08948,84.84465,0.1083484,3.594929,1.165347,0,27.43182
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.4088446,38.76372,37.63474,6.765174,6.765174,0,0,0,6.765174,6.043373,0,8.881784E-16,0.4088446,7.121236,6.765174,0,0,6.230316,23.99169,0,6.712391,-6.712391,26.014,66.70243,0.1083484,7.441691,0.3270757,0,24.40054
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,36.31272,36.31272,3.145587,3.145587,0,0,0,3.145587,0,0,4.440892E-16,0,3.311144,3.145587,0,0,13.68853,17.2793,0,3.311144,-3.311144,22.52375,57.75308,0.1083484,3.460146,0,0,17.2793
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,34.8934,34.8934,3.279442,3.279442,0,0,0,3.279442,0,0,4.440892E-16,0,3.452044,3.279442,0,0,17.36758,13.96816,0,3.452044,-3.452044,18.88497,48.42291,0.1083484,3.607386,0,0,13.96816
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,33.34818,33.34818,0.6004104,0.6004104,0,0,0,0.6004104,0,0,1.110223E-16,0,0.6320109,0.6004104,0,0,21.20318,10.51611,0,0.6320109,-0.6320109,18.21877,46.71471,0.1083484,0.6604514,0,0,10.51611
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,31.79151,31.79151,1.632333,1.632333,0,0,0,1.632333,0,0,2.220446E-16,0,1.718245,1.632333,0,0,21.90542,9.884103,0,1.718245,-1.718245,16.40759,42.07065,0.1083484,1.795566,0,0,9.884103
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,30.56678,30.56678,0.4121901,0.4121901,0,0,0,0.4121901,0,0,5.551115E-17,0,0.4338844,0.4121901,0,0,23.81458,8.165857,0,0.4338844,-0.4338844,15.95023,40.89795,0.1083484,0.4534091,0,0,8.165857
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,29.66254,29.66254,1.821768,1.821768,0,0,0,1.821768,0,0,2.220446E-16,0,1.91765,1.821768,0,0,24.29667,7.731973,0,1.91765,-1.91765,13.92885,35.71493,0.1083484,2.003945,0,0,7.731973
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,28.66673,28.66673,1.94508,1.94508,0,0,0,1.94508,0,0,4.440892E-16,0,2.047452,1.94508,0,0,26.42739,5.814323,0,2.047452,-2.047452,11.77065,30.18108,0.1083484,2.139587,0,0,5.814323
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,27.76821,27.76821,2.13848,2.13848,0,0,0,2.13848,0,0,0,0,2.251031,2.13848,0,0,28.70234,3.766871,0,2.251031,-2.251031,9.397851,24.09701,0.1083484,2.352328,0,0,3.766871
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,27.07572,27.07572,1.048953,1.048953,0,0,0,1.048953,0,0,2.220446E-16,0,1.104161,1.048953,0,0,31.20349,1.51584,0,1.104161,-1.104161,8.233962,21.11268,0.1083484,1.153849,0,0,1.51584
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,26.31456,26.31456,0.222215,0.222215,0,0,0,0.222215,0,0,2.775558E-17,0,0.2339105,0.222215,0,0,32.43033,0.4116781,0,0.2339105,-0.2339105,7.987399,20.48047,0.1083484,0.2444365,0,0,0.4116781
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,25.67358,25.67358,0.3937664,0.3937664,9.193767,0,2.662023,0.3937664,0,0,0,0,0,0,8.8,8.36,32.69024,0.1777676,8.36,0,8.36,15.91839,40.81631,0.1087068,0.433143,0,12,0.1777676
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,25.20429,25.20429,1.132899,1.132899,9.932899,0,2.849024,1.132899,0,0,0,0,0,0,8.8,8.36,24.33023,7.701767,8.36,0,8.36,23.84938,61.15215,0.1091515,1.246189,0,12,7.701767
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.3738795,25.63162,24.67777,4.963945,4.963945,12,0,3.372,4.963945,7.531902,0,0,0.3738795,0,0,7.036055,6.684252,15.97023,15.22577,7.058131,0,7.058131,30.54531,78.32117,0.1097088,5.46034,0.2991036,12,15.59965
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.8001696,27.9201,25.85099,6.642489,6.642489,12,0,3.372,6.642489,12.04623,0,0,0.8001696,0,0,5.357511,5.089635,8.912103,21.57808,5.889805,0,5.889805,36.13287,92.64821,0.1101653,7.306738,0.6401357,12,22.37826
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.246455,34.90186,28.84414,1.691885,1.691885,0,0,0,1.691885,132.7783,0,0,2.246455,1.780931,1.691885,0,0,3.022298,26.87891,0.465524,0,0.465524,36.57451,93.78061,0.1101435,1.861073,1.797164,0,29.12537
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.423822,35.69538,31.8373,2.975075,2.975075,0,0,0,2.975075,47.85834,0,0,1.423822,3.131658,2.975075,0,0,2.556774,27.29788,0,1.707837,-1.707837,34.77429,89.16467,0.1101435,3.272583,1.139057,0,28.7217
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,4.549752,47.5709,34.28676,5.42601,5.42601,0,0,0,5.42601,83.85079,0,0,4.549752,5.711589,5.42601,0,0,4.45437,25.59005,0,1.161837,-1.161837,33.54961,86.02447,0.1101435,5.968611,3.639802,0,30.1398
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.47709,40.23446,36.11813,3.213506,3.213506,0,0,0,3.213506,45.96507,0,0,1.47709,3.382638,3.213506,0,0,5.7453,24.42821,0,1.905547,-1.905547,31.54099,80.87416,0.1101435,3.534856,1.181672,0,25.9053
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5345115,39.37387,37.89228,0,0,0,0,0,0,0,0,0,0.5345115,0,0,0,0,7.862575,22.52266,0.5345115,0,0.5345115,32.04807,82.17436,0.1101185,0,0.4276092,0,23.05717
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.6865774,40.84306,38.92242,3.740049,3.740049,0,0,0,3.740049,18.35744,0,0,0.6865774,3.936894,3.740049,0,0,7.328063,23.00372,0,3.250317,-3.250317,28.62193,73.38942,0.1101185,4.114054,0.5492619,0,23.6903
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3195587,40.13289,39.24292,1.713004,1.713004,0,0,0,1.713004,18.65487,0,0,0.3195587,1.803163,1.713004,0,0,10.93953,19.7534,0,1.483604,-1.483604,27.05808,69.37955,0.1101185,1.884305,0.255647,0,20.07296
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.7049868,41.57901,39.59774,5.178129,5.178129,0,0,0,5.178129,13.6147,0,8.881784E-16,0.7049868,5.450662,5.178129,0,0,12.58798,18.2698,0,4.745675,-4.745675,22.0557,56.55295,0.1101185,5.695941,0.5639895,0,18.97479
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.9400928,41.72712,39.08267,0,0,0,0,0,0,0,0,0,0.9400928,0,0,0,0,17.86095,13.52413,0.9400928,0,0.9400928,22.94755,58.83974,0.1100745,0,0.7520742,0,14.46422
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.3956613,38.85383,37.76065,3.999151,3.999151,0,0,0,3.999151,9.893631,0,4.440892E-16,0.3956613,4.209633,3.999151,0,0,16.92085,14.37021,0,3.813972,-3.813972,18.92727,48.53136,0.1100745,4.399066,0.316529,0,14.76587
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,36.44435,36.44435,0.8238742,0.8238742,0,0,0,0.8238742,0,0,0,0,0.867236,0.8238742,0,0,21.1586,10.55624,0,0.867236,-0.867236,18.01312,46.18739,0.1100745,0.9062617,0,0,10.55624
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,35.02503,35.02503,2.279483,2.279483,0,0,0,2.279483,0,0,0,0,2.399456,2.279483,0,0,22.1222,9.689001,0,2.399456,-2.399456,15.48387,39.70216,0.1100745,2.507431,0,0,9.689001
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,33.47981,33.47981,5.696502,5.696502,0,0,0,5.696502,0,0,8.881784E-16,0,5.996318,5.696502,0,0,24.78826,7.289546,0,5.996318,-5.996318,9.163198,23.49533,0.1100745,6.266152,0,0,7.289546
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,31.8888,31.8888,0.580467,0.580467,0,0,0,0.580467,0,0,0,0,0.6110179,0.580467,0,0,31.45083,1.293228,0,0.6110179,-0.6110179,8.519128,21.84387,0.1100745,0.6385137,0,0,1.293228
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,30.66407,30.66407,0.759734,0.759734,9.559734,0,2.754613,0.759734,0,0,0,0,0,0,8.8,8.36,32.12974,0.6822098,8.36,0,8.36,16.45012,42.17971,0.1104656,0.8357074,0,12,0.6822098
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,29.75983,29.75983,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,23.76974,8.20621,8.36,0,8.36,24.38111,62.51555,0.1107639,0,0,12,8.20621
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,28.78119,28.78119,2.05468,2.05468,10.85468,0,3.082234,2.05468,0,0,0,0,0,0,8.8,8.36,15.40974,15.73021,8.36,0,8.36,32.3121,82.85139,0.1113028,2.260148,0,12,15.73021
