Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,6.369625,60.55503,40.27306,1.970083,1.970083,0,0,0,1.970083,323.3176,4.295853,0,6.369625,2.073771,1.970083,0,0,0,29.59898,0,0,0,39.00008,100,0.113306,2.167091,5.095699,0,35.9686
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,4.759125,55.20565,40.59356,0,0,0,0,0,0,0,4.759125,0,4.759125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.113306,0,3.8073,0,34.3581
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.310414,46.75454,40.04414,5.361065,5.361065,0,0,0,5.361065,43.09618,0,0,2.310414,5.643226,5.361065,0,0,0,29.59898,0,3.332812,-3.332812,35.48698,90.99209,0.113306,5.897171,1.848331,0,31.90939
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.3983357,39.83515,38.72784,1.535808,1.535808,0,0,0,1.535808,25.93655,0,0,0.3983357,1.61664,1.535808,0,0,3.703125,26.26617,0,1.218304,-1.218304,34.20278,87.69926,0.113306,1.689389,0.3186685,0,26.6645
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,37.46877,37.46877,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.056796,25.04786,0,0,0,34.20278,87.69926,0.113306,0,0,0,25.04786
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,36.02084,36.02084,6.891113,6.891113,0,0,0,6.891113,0,0,8.881784E-16,0,7.253803,6.891113,0,0,5.056796,25.04786,0,7.253803,-7.253803,26.5566,68.09371,0.113306,7.580225,0,0,25.04786
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,34.44701,34.44701,6.165288,6.165288,0,0,0,6.165288,0,0,8.881784E-16,0,6.489778,6.165288,0,0,13.11658,17.79406,0,6.489778,-6.489778,19.71577,50.55317,0.113306,6.781817,0,0,17.79406
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,32.85028,32.85028,0.2337524,0.2337524,0,0,0,0.2337524,0,0,2.775558E-17,0,0.2460552,0.2337524,0,0,20.32744,11.30428,0,0.2460552,-0.2460552,19.45641,49.88813,0.113306,0.2571276,0,0,11.30428
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,31.57976,31.57976,1.106138,1.106138,0,0,0,1.106138,0,0,2.220446E-16,0,1.164356,1.106138,0,0,20.60084,11.05823,0,1.164356,-1.164356,18.22907,46.74111,0.113306,1.216752,0,0,11.05823
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,30.66407,30.66407,0.2857851,0.2857851,0,0,0,0.2857851,0,0,5.551115E-17,0,0.3008265,0.2857851,0,0,21.89456,9.89387,0,0.3008265,-0.3008265,17.91197,45.92804,0.113306,0.3143637,0,0,9.89387
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,29.69688,29.69688,2.452643,2.452643,0,0,0,2.452643,0,0,0,0,2.581729,2.452643,0,0,22.22882,9.593043,0,2.581729,-2.581729,15.19059,38.95015,0.113306,2.697907,0,0,9.593043
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,28.84414,28.84414,1.504647,1.504647,0,0,0,1.504647,0,0,0,0,1.583839,1.504647,0,0,25.0974,7.011314,0,1.583839,-1.583839,13.52108,34.66936,0.113306,1.655112,0,0,7.011314
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,28.15166,28.15166,0.8139679,0.8139679,0,0,0,0.8139679,0,0,0,0,0.8568084,0.8139679,0,0,26.85723,5.427475,0,0.8568084,-0.8568084,12.61792,32.35358,0.113306,0.8953647,0,0,5.427475
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,27.39622,27.39622,1.05939,1.05939,0,0,0,1.05939,0,0,2.220446E-16,0,1.115147,1.05939,0,0,27.80923,4.570667,0,1.115147,-1.115147,11.44245,29.33957,0.113306,1.165329,0,0,4.570667
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,26.78385,26.78385,1.069846,1.069846,0,0,0,1.069846,0,0,0,0,1.126154,1.069846,0,0,29.04829,3.45552,0,1.126154,-1.126154,10.25538,26.2958,0.113306,1.176831,0,0,3.45552
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,26.36607,26.36607,1.225708,1.225708,0,0,0,1.225708,0,0,2.220446E-16,0,1.290218,1.225708,0,0,30.29957,2.329366,0,1.290218,-1.290218,8.895373,22.80861,0.113306,1.348278,0,0,2.329366
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.230496,31.8173,25.91395,5.919566,5.919566,3,0,1.095,5.919566,37.68007,0,0,2.230496,3.073227,2.919566,0,0,31.73314,1.039148,0,0.842731,-0.842731,8.007057,20.53087,0.113306,6.511522,1.784397,12,3.269644
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,4.063364,38.32898,27.13868,2.173225,2.173225,10.97323,0,3.112226,2.173225,186.9739,0,0,4.063364,0,0,8.8,8.36,32.66951,0.1964167,12.42336,0,12.42336,19.79289,50.75091,0.1136224,2.390548,3.250691,12,4.25978
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,5.445828,45.96611,30.22912,2.152606,2.152606,10.95261,0,3.107009,2.152606,252.9877,0,0,5.445828,0,0,8.8,8.36,20.24615,11.37744,13.80583,0,13.80583,32.89025,84.33382,0.1138742,2.367867,4.356663,12,16.82327
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.46798,46.14868,33.22227,0.07781794,0.07781794,0,0,0,0.07781794,5741.582,0,0,4.46798,0.08191362,0.07781794,0,0,6.44032,23.80269,4.386066,0,4.386066,37.05124,95.00299,0.113686,0.08559974,3.574384,0,28.27067
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,3.863368,46.86629,35.6374,1.832395,1.832395,0,0,0,1.832395,210.8371,0,0,3.863368,1.928837,1.832395,0,0,2.054254,27.75015,1.934531,0,1.934531,38.8865,99.70877,0.1136031,2.015634,3.090694,0,31.61352
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.333281,47.14583,37.44016,1.578797,1.578797,0,0,0,1.578797,211.1279,1.551667,0,3.333281,1.661891,1.578797,0,0,0.1197227,29.49123,0.1197227,0,0.1197227,39.00008,100,0.113598,1.736677,2.666625,0,32.82451
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,3.913234,50.8154,39.14563,7.151236,7.151236,0,0,0,7.151236,54.72109,0,8.881784E-16,3.913234,7.527617,7.151236,0,0,0,29.59898,0,3.614383,-3.614383,35.19019,90.23106,0.113598,7.86636,3.130588,0,33.51221
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,3.067357,49.16167,40.11282,0.9067894,0.9067894,0,0,0,0.9067894,338.2656,0,0,3.067357,0.9545151,0.9067894,0,0,4.015981,25.9846,2.112842,0,2.112842,37.1946,95.37058,0.1135077,0.9974683,2.453885,0,29.05195
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,5.459816,57.41422,40.39897,0,0,0,0,0,0,0,3.556676,0,5.459816,0,0,0,0,1.903139,27.88615,1.903139,0,1.903139,39.00008,100,0.1134264,0,4.367852,0,33.34597
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,3.830144,52.21897,40.69085,4.849401,4.849401,0,0,0,4.849401,78.9818,0,0,3.830144,5.104633,4.849401,0,0,0,29.59898,0,1.274489,-1.274489,37.65665,96.55531,0.1134264,5.334342,3.064115,0,33.42912
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.565428,44.66187,40.17577,2.457719,2.457719,0,0,0,2.457719,63.69434,0,0,1.565428,2.587073,2.457719,0,0,1.416099,28.32449,0,1.021645,-1.021645,36.57974,93.79402,0.1134264,2.703491,1.252342,0,29.88992
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2658242,39.59158,38.85375,4.076423,4.076423,0,0,0,4.076423,6.521015,0,0,0.2658242,4.290972,4.076423,0,0,2.55126,27.30285,0,4.025147,-4.025147,32.33686,82.91486,0.1134264,4.484066,0.2126593,0,27.56867
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,37.56607,37.56607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.023646,23.2777,0,0,0,32.33686,82.91486,0.1134264,0,0,0,23.2777
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,36.15247,36.15247,5.738992,5.738992,0,0,0,5.738992,0,0,8.881784E-16,0,6.041044,5.738992,0,0,7.023646,23.2777,0,6.041044,-6.041044,25.96904,66.58716,0.1134264,6.312891,0,0,23.2777
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,34.57291,34.57291,7.723501,7.723501,3,0,1.095,7.723501,0,0,8.881784E-16,0,4.972106,4.723501,0,0,13.73592,17.23665,0,4.972106,-4.972106,20.72798,53.14857,0.1134264,8.495852,0,12,17.23665
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,32.94757,32.94757,1.646125,1.646125,10.44613,0,2.97887,1.646125,0,1.776357E-15,0,0,0,0,8.8,8.36,19.26048,12.26455,8.36,0,8.36,28.65897,73.48441,0.1138557,1.810738,0,12,12.26455
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,31.67705,31.67705,1.950144,1.950144,10.75014,0,3.055787,1.950144,0,0,0,0,0,0,8.8,8.36,10.90048,19.78855,8.36,0,8.36,36.58997,93.82024,0.1143141,2.145159,0,12,19.78855
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,30.76136,30.76136,1.00166,1.00166,0,0,0,1.00166,0,0,0,0,1.054379,1.00166,0,0,2.54048,27.31255,0,1.054379,-1.054379,35.47855,90.97047,0.1143141,1.101826,0,0,27.31255
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,29.79417,29.79417,1.336874,1.336874,0,0,0,1.336874,0,0,2.220446E-16,0,1.407236,1.336874,0,0,3.712012,26.25817,0,1.407236,-1.407236,33.9952,87.167,0.1143141,1.470561,0,0,26.25817
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,28.94144,28.94144,0.6181879,0.6181879,0,0,0,0.6181879,0,0,0,0,0.6507241,0.6181879,0,0,5.275607,24.85093,0,0.6507241,-0.6507241,33.30927,85.40823,0.1143141,0.6800067,0,0,24.85093
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,28.26612,28.26612,1.251203,1.251203,0,0,0,1.251203,0,0,2.220446E-16,0,1.317055,1.251203,0,0,5.998634,24.20021,0,1.317055,-1.317055,31.92098,81.8485,0.1143141,1.376323,0,0,24.20021
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,27.51068,27.51068,1.712121,1.712121,0,0,0,1.712121,0,0,2.220446E-16,0,1.802233,1.712121,0,0,7.462029,22.88315,0,1.802233,-1.802233,30.02126,76.97742,0.1143141,1.883333,0,0,22.88315
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,26.89831,26.89831,1.492008,1.492008,0,0,0,1.492008,0,0,0,0,1.570534,1.492008,0,0,9.46451,21.08092,0,1.570534,-1.570534,28.36577,72.73259,0.1143141,1.641209,0,0,21.08092
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,26.49197,26.49197,0.5239134,0.5239134,0,0,0,0.5239134,0,0,0,0,0.5514877,0.5239134,0,0,11.20955,19.51039,0,0.5514877,-0.5514877,27.78445,71.24203,0.1143141,0.5763047,0,0,19.51039
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.567067,30.1636,26.05702,4.692933,4.692933,0,0,0,4.692933,33.39206,0,0,1.567067,4.939929,4.692933,0,0,11.82231,18.9589,0,3.372862,-3.372862,24.22914,62.12587,0.1143141,5.162226,1.253653,0,20.52596
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,4.65699,40.26198,27.28175,7.328786,7.328786,0,0,0,7.328786,63.54381,0,0,4.65699,7.714511,7.328786,0,0,15.56994,15.58603,0,3.057522,-3.057522,21.00623,53.86201,0.1143141,8.061665,3.725592,0,20.24302
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,5.481801,46.22201,30.35503,1.258173,1.258173,0,0,0,1.258173,435.6952,0,0,5.481801,1.324393,1.258173,0,0,18.96718,12.52851,4.157408,0,4.157408,24.95029,63.97498,0.1141368,1.383991,4.385441,0,18.01031
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,7.617969,57.02693,33.34818,7.26453,7.26453,0,0,0,7.26453,104.8653,0,0,7.617969,7.646874,7.26453,0,0,14.80978,16.27018,0,0.02890546,-0.02890546,24.91982,63.89685,0.1141368,7.990983,6.094375,0,23.88815
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,7.68616,60.17297,35.76331,3.710587,3.710587,0,0,0,3.710587,207.1414,0,0,7.68616,3.905881,3.710587,0,0,14.84189,16.24127,3.780279,0,3.780279,28.50611,73.09245,0.113976,4.081645,6.148928,0,23.92743
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,5.764232,55.23959,37.53745,3.741095,3.741095,0,0,0,3.741095,154.0787,0,0,5.764232,3.937995,3.741095,0,0,11.06161,19.64353,1.826237,0,1.826237,30.23863,77.5348,0.1138985,4.115204,4.611385,0,25.40776
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,6.130095,58.4871,39.24292,4.355729,4.355729,0,0,0,4.355729,140.7364,0,0,6.130095,4.584978,4.355729,0,0,9.235377,21.28714,1.545117,0,1.545117,31.70446,81.29332,0.113833,4.791302,4.904076,0,27.41723
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,6.09353,59.46841,40.21011,2.244019,2.244019,0,0,0,2.244019,271.5454,0,0,6.09353,2.362125,2.244019,0,0,7.690259,22.67774,3.731404,0,3.731404,35.24438,90.37002,0.1136752,2.468421,4.874824,0,28.77127
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,6.239002,60.33173,40.49627,2.074993,2.074993,0,0,0,2.074993,300.6758,0.09594359,0,6.239002,2.184203,2.074993,0,0,3.958855,26.03601,3.958855,0,3.958855,39.00008,100,0.1135082,2.282492,4.991201,0,32.27501
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.370313,50.84051,40.78814,5.005594,5.005594,0,0,0,5.005594,67.33094,0,0,3.370313,5.269046,5.005594,0,0,0,29.59898,0,1.898733,-1.898733,36.99864,94.86811,0.1135082,5.506153,2.696251,0,32.96929
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.631687,44.95788,40.27306,0.8543607,0.8543607,0,0,0,0.8543607,190.9833,0,0,1.631687,0.899327,0.8543607,0,0,2.109703,27.70024,0.7323596,0,0.7323596,37.69342,96.64959,0.1134773,0.9397967,1.305349,0,29.33193
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3643709,39.96476,38.95104,9.212516,9.212516,3,0,1.095,9.212516,3.955172,0,1.776357E-15,0.3643709,6.53949,6.212515,0,0,1.377343,28.35937,0,6.175119,-6.175119,31.18427,79.9595,0.1134773,10.13377,0.2914967,12,28.72374
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,37.6977,37.6977,7.866948,7.866948,12,0,3.372,7.866948,0,0,0,0,0,0,4.133052,3.9264,8.238586,22.18425,3.9264,0,3.9264,34.90918,89.51054,0.1137427,8.653643,0,12,22.18425
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,36.24976,36.24976,2.995668,2.995668,0,0,0,2.995668,0,0,4.440892E-16,0,3.153334,2.995668,0,0,4.312187,25.71801,0,3.153334,-3.153334,31.58527,80.98772,0.1137427,3.295234,0,0,25.71801
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,34.6702,34.6702,2.080826,2.080826,0,0,0,2.080826,0,0,4.440892E-16,0,2.190343,2.080826,0,0,7.815892,22.56467,0,2.190343,-2.190343,29.27645,75.06767,0.1137427,2.288908,0,0,22.56467
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,33.06203,33.06203,0.8165436,0.8165436,0,0,0,0.8165436,0,0,0,0,0.8595196,0.8165436,0,0,10.24961,20.37433,0,0.8595196,-0.8595196,28.37043,72.74456,0.1137427,0.898198,0,0,20.37433
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,31.79151,31.79151,0.9785654,0.9785654,0,0,0,0.9785654,0,0,1.110223E-16,0,1.030069,0.9785654,0,0,11.20463,19.51481,0,1.030069,-1.030069,27.28465,69.96049,0.1137427,1.076422,0,0,19.51481
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,30.8701,30.8701,0.3743676,0.3743676,0,0,0,0.3743676,0,0,5.551115E-17,0,0.3940711,0.3743676,0,0,12.34915,18.48474,0,0.3940711,-0.3940711,26.86926,68.8954,0.1137427,0.4118043,0,0,18.48474
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,29.89146,29.89146,0.3930898,0.3930898,0,0,0,0.3930898,0,0,5.551115E-17,0,0.4137788,0.3930898,0,0,12.78701,18.09067,0,0.4137788,-0.4137788,26.4331,67.77704,0.1137427,0.4323988,0,0,18.09067
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,29.0559,29.0559,0.4751059,0.4751059,0,0,0,0.4751059,0,0,5.551115E-17,0,0.5001115,0.4751059,0,0,13.24676,17.67689,0,0.5001115,-0.5001115,25.90593,66.42534,0.1137427,0.5226166,0,0,17.67689
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,28.36341,28.36341,0.9088881,0.9088881,0,0,0,0.9088881,0,0,0,0,0.9567243,0.9088881,0,0,13.80244,17.17678,0,0.9567243,-0.9567243,24.89746,63.83951,0.1137427,0.999777,0,0,17.17678
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,27.63658,27.63658,1.018189,1.018189,0,0,0,1.018189,0,0,2.220446E-16,0,1.071778,1.018189,0,0,14.86547,16.22006,0,1.071778,-1.071778,23.7677,60.94271,0.1137427,1.120008,0,0,16.22006
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,27.02422,27.02422,0.3311794,0.3311794,0,0,0,0.3311794,0,0,5.551115E-17,0,0.3486099,0.3311794,0,0,16.05633,15.14828,0,0.3486099,-0.3486099,23.40024,60.00049,0.1137427,0.3642974,0,0,15.14828
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,26.6236,26.6236,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.44368,14.79967,0,0,0,23.40024,60.00049,0.1137427,0,0,0,14.79967
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7455495,28.11879,26.18865,0.7338716,0.7338716,0,0,0,0.7338716,101.5913,1.110223E-16,0,0.7455495,0.7724964,0.7338716,0,0,16.44368,14.79967,0,0.02694684,-0.02694684,23.37183,59.92766,0.1137427,0.8072587,0.5964396,0,15.54522
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6845923,29.17973,27.39622,0,0,0,0,0,0,0,0,0,0.6845923,0,0,0,0,16.47362,14.77272,0.6845923,0,0.6845923,24.02129,61.59294,0.1137139,0,0.5476738,0,15.45732
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6466789,32.18482,30.46949,3.153775,3.153775,0,0,0,3.153775,20.50491,0,0,0.6466789,3.319763,3.153775,0,0,15.78902,15.38886,0,2.673084,-2.673084,21.20362,54.36814,0.1137139,3.469153,0.5173431,0,16.03554
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.567836,40.61867,33.44547,0,0,0,0,0,0,0,0,0,2.567836,0,0,0,0,18.75912,12.71577,2.567836,0,2.567836,23.63968,60.61444,0.1136058,0,2.054268,0,15.28361
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8257765,38.13197,35.8606,3.362167,3.362167,0,0,0,3.362167,24.56084,0,4.440892E-16,0.8257765,3.539123,3.362167,0,0,16.19128,15.02682,0,2.713346,-2.713346,20.77956,53.28082,0.1136058,3.698383,0.6606212,0,15.8526
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.131799,40.79999,37.63474,7.660284,7.660284,3,0,1.095,7.660284,14.7749,0,0,1.131799,4.905562,4.660284,0,0,19.20611,12.31348,0,3.773762,-3.773762,16.80167,43.08111,0.1136058,8.426312,0.9054394,12,13.44528
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.344004,49.20817,39.34021,7.684597,7.684597,12,0,3.372,7.684597,43.51568,0,0,3.344004,0,0,4.315403,4.099633,23.39918,8.539715,7.443638,0,7.443638,23.86332,61.18788,0.1140709,8.453056,2.675204,12,11.88372
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,6.157746,59.80843,40.30168,1.720756,1.720756,10.52076,0,2.997751,1.720756,357.8512,1.776357E-15,0,6.157746,0,0,8.8,8.36,15.95554,15.23899,14.51775,0,14.51775,37.63606,96.50253,0.1142391,1.892832,4.926197,12,21.39673
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,4.126873,53.0864,40.59356,0,0,0,0,0,0,0,2.689075,0,4.126873,0,0,0,0,1.437798,28.30496,1.437798,0,1.437798,39.00008,100,0.1141788,0,3.301499,0,32.43184
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.8713617,43.36197,40.88543,5.109326,5.109326,0,0,0,5.109326,17.05434,0,8.881784E-16,0.8713617,5.378238,5.109326,0,0,0,29.59898,0,4.506876,-4.506876,34.24941,87.81883,0.1141788,5.620259,0.6970893,0,30.47034
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.8857531,42.88013,40.37036,3.268749,3.268749,0,0,0,3.268749,27.09761,0,4.440892E-16,0.8857531,3.440789,3.268749,0,0,5.007641,25.0921,0,2.555036,-2.555036,31.55617,80.91309,0.1141788,3.595624,0.7086025,0,25.97785
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.3408242,39.99673,39.04833,7.806823,7.806823,3,0,1.095,7.806823,4.365722,0,8.881784E-16,0.3408242,5.059813,4.806823,0,0,7.846569,22.53707,0,4.718989,-4.718989,26.58192,68.15862,0.1141788,8.587504,0.2726593,12,22.87789
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,37.76065,37.76065,1.715681,1.715681,10.51568,0,2.996467,1.715681,0,1.776357E-15,0,0,0,0,8.8,8.36,13.08989,17.81808,8.36,0,8.36,34.51291,88.49446,0.1146024,1.887249,0,12,17.81808
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,36.34706,36.34706,7.255804,7.255804,0,0,0,7.255804,0,0,8.881784E-16,0,7.637688,7.255804,0,0,4.72989,25.34208,0,7.637688,-7.637688,26.46208,67.85135,0.1146024,7.981384,0,0,25.34208
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,34.7675,34.7675,4.609711,4.609711,0,0,0,4.609711,0,0,0,0,4.852328,4.609711,0,0,13.21621,17.70439,0,4.852328,-4.852328,21.34728,54.7365,0.1146024,5.070683,0,0,17.70439
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,33.15932,33.15932,0.8925124,0.8925124,0,0,0,0.8925124,0,0,1.110223E-16,0,0.9394867,0.8925124,0,0,18.60769,12.85206,0,0.9394867,-0.9394867,20.35697,52.19726,0.1146024,0.9817636,0,0,12.85206
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,31.87164,31.87164,0.3600253,0.3600253,0,0,0,0.3600253,0,0,5.551115E-17,0,0.3789741,0.3600253,0,0,19.65156,11.91257,0,0.3789741,-0.3789741,19.9575,51.17297,0.1146024,0.3960279,0,0,11.91257
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,30.95023,30.95023,0.3131837,0.3131837,0,0,0,0.3131837,0,0,0,0,0.3296671,0.3131837,0,0,20.07264,11.5336,0,0.3296671,-0.3296671,19.61,50.28194,0.1146024,0.3445021,0,0,11.5336
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,29.98875,29.98875,0.4492438,0.4492438,0,0,0,0.4492438,0,0,5.551115E-17,0,0.4728882,0.4492438,0,0,20.43894,11.20393,0,0.4728882,-0.4728882,19.11153,49.00383,0.1146024,0.4941682,0,0,11.20393
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,29.13602,29.13602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.96437,10.73104,0,0,0,19.11153,49.00383,0.1146024,0,0,0,10.73104
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,28.45498,28.45498,0.4600773,0.4600773,0,0,0,0.4600773,0,0,5.551115E-17,0,0.4842919,0.4600773,0,0,20.96437,10.73104,0,0.4842919,-0.4842919,18.60104,47.69488,0.1146024,0.5060851,0,0,10.73104
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,27.73388,27.73388,0.1557253,0.1557253,0,0,0,0.1557253,0,0,0,0,0.1639214,0.1557253,0,0,21.50247,10.24675,0,0.1639214,-0.1639214,18.42825,47.25184,0.1146024,0.1712978,0,0,10.24675
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,27.12151,27.12151,0.03527888,0.03527888,0,0,0,0.03527888,0,0,0,0,0.03713566,0.03527888,0,0,21.68461,10.08283,0,0.03713566,-0.03713566,18.38911,47.15147,0.1146024,0.03880677,0,0,10.08283
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,26.74951,26.74951,0.6111645,0.6111645,0,0,0,0.6111645,0,0,1.110223E-16,0,0.643331,0.6111645,0,0,21.72587,10.0457,0,0.643331,-0.643331,17.71098,45.41267,0.1146024,0.6722808,0,0,10.0457
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,2.027958,31.66553,26.30311,0,0,0,0,0,0,0,0,0,2.027958,0,0,0,0,22.44068,9.402365,2.027958,0,2.027958,19.63487,50.34572,0.1145174,0,1.622367,0,11.43032
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.542317,37.19814,27.51068,2.611452,2.611452,0,0,0,2.611452,135.6455,0,0,3.542317,2.748897,2.611452,0,0,20.41272,11.22753,0.7934199,0,0.7934199,20.38757,52.27572,0.1144842,2.872597,2.833853,0,14.76984
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.464003,43.26339,30.58395,4.739147,4.739147,0,0,0,4.739147,94.19421,0,0,4.464003,4.988576,4.739147,0,0,19.6193,11.94161,0,0.5245734,-0.5245734,19.83462,50.85791,0.1144842,5.213062,3.571202,0,16.40561
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,5.35801,49.3707,33.54277,5.939433,5.939433,0,0,0,5.939433,90.21081,0,0,5.35801,6.252034,5.939433,0,0,20.20216,11.41703,0,0.8940241,-0.8940241,18.89224,48.44154,0.1144842,6.533376,4.286408,0,16.77504
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,7.661596,60.31303,35.95789,1.850788,1.850788,0,0,0,1.850788,413.964,0,0,7.661596,1.948198,1.850788,0,0,21.19552,10.52301,5.713398,0,5.713398,24.31244,62.33948,0.1142458,2.035867,6.129277,0,18.1846
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,8.306492,65.01166,37.72631,1.094885,1.094885,0,0,0,1.094885,758.6635,0,0,8.306492,1.152511,1.094885,0,0,15.48212,15.66507,7.153982,0,7.153982,31.09931,79.74165,0.1139486,1.204373,6.645194,0,23.97156
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,7.288055,63.04952,39.4375,4.075206,4.075206,0,0,0,4.075206,178.8389,0,0,7.288055,4.289691,4.075206,0,0,8.328143,22.10365,2.998364,0,2.998364,33.94381,87.03522,0.1138245,4.482727,5.830444,0,29.3917
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,5.046809,55.97471,40.39897,2.412818,2.412818,0,0,0,2.412818,209.1665,0,0,5.046809,2.539809,2.412818,0,0,5.329779,24.80218,2.507,0,2.507,36.32215,93.13354,0.1137209,2.6541,4.037447,0,29.84899
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,5.524185,57.97212,40.69085,1.083327,1.083327,0,0,0,1.083327,509.928,1.561063,0,5.524185,1.140344,1.083327,0,0,2.822778,27.05848,2.822778,0,2.822778,39.00008,100,0.1136046,1.191659,4.419348,0,32.58266
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,4.914118,56.1688,40.98272,1.498942,1.498942,0,0,0,1.498942,327.8391,3.336284,0,4.914118,1.577834,1.498942,0,0,0,29.59898,0,0,0,39.00008,100,0.1136046,1.648836,3.931294,0,34.5131
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.145601,43.73125,40.46765,9.207461,9.207461,3,0,1.095,9.207461,12.44209,0,0,1.145601,6.534169,6.207461,0,0,0,29.59898,0,5.388569,-5.388569,33.32003,85.4358,0.1136046,10.12821,0.9164804,12,30.74458
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.3417568,40.09721,39.14563,3.557585,3.557585,0,0,0,3.557585,9.606425,0,8.881784E-16,0.3417568,3.744827,3.557585,0,0,5.987299,24.21041,0,3.40307,-3.40307,29.73288,76.23799,0.1136046,3.913344,0.2734054,0,24.55217
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,37.89228,37.89228,6.67655,6.67655,0,0,0,6.67655,0,0,8.881784E-16,0,7.027948,6.67655,0,0,9.768487,20.80734,0,7.027948,-7.027948,22.32477,57.24289,0.1136046,7.344205,0,0,20.80734
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,36.44435,36.44435,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.57732,13.77939,0,0,0,22.32477,57.24289,0.1136046,0,0,0,13.77939
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,34.86479,34.86479,4.382766,4.382766,0,0,0,4.382766,0,0,0,0,4.613438,4.382766,0,0,17.57732,13.77939,0,4.613438,-4.613438,17.46178,44.7737,0.1136046,4.821043,0,0,13.77939
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,33.25661,33.25661,1.914328,1.914328,0,0,0,1.914328,0,0,0,0,2.015083,1.914328,0,0,22.70336,9.165954,0,2.015083,-2.015083,15.3377,39.32735,0.1136046,2.105761,0,0,9.165954
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,31.98037,31.98037,0.1053633,0.1053633,0,0,0,0.1053633,0,0,1.387779E-17,0,0.1109088,0.1053633,0,0,24.94234,7.150871,0,0.1109088,-0.1109088,15.22079,39.02758,0.1136046,0.1158997,0,0,7.150871
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,31.06469,31.06469,2.075264,2.075264,0,0,0,2.075264,0,0,0,0,2.184489,2.075264,0,0,25.06557,7.039962,0,2.184489,-2.184489,12.91813,33.12335,0.1136046,2.282791,0,0,7.039962
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,30.09749,30.09749,0.436334,0.436334,0,0,0,0.436334,0,0,5.551115E-17,0,0.4592989,0.436334,0,0,27.49278,4.855473,0,0.4592989,-0.4592989,12.43399,31.88196,0.1136046,0.4799673,0,0,4.855473
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,29.24476,29.24476,1.238035,1.238035,0,0,0,1.238035,0,0,2.220446E-16,0,1.303195,1.238035,0,0,28.00311,4.396174,0,1.303195,-1.303195,11.0603,28.35969,0.1136046,1.361839,0,0,4.396174
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,28.58661,28.58661,2.347204,2.347204,0,0,0,2.347204,0,0,4.440892E-16,0,2.470741,2.347204,0,0,29.45111,3.092979,0,2.470741,-2.470741,8.455913,21.68178,0.1136046,2.581924,0,0,3.092979
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,27.85978,27.85978,1.789214,1.789214,10.58921,0,3.015071,1.789214,0,1.776357E-15,0,0,0,0,8.8,8.36,32.19638,0.6222383,8.36,0,8.36,16.38691,42.01762,0.1140324,1.968136,0,12,0.6222383
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,27.25314,27.25314,1.09149,1.09149,9.89149,0,2.838547,1.09149,0,1.776357E-15,0,0,0,0,8.8,8.36,23.83638,8.146238,8.36,0,8.36,24.3179,62.35346,0.1143869,1.200639,0,12,8.146238
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,26.88114,26.88114,0.8838042,0.8838042,9.683805,0,2.786002,0.8838042,0,1.776357E-15,0,0,0,0,8.8,8.36,15.47638,15.67024,8.36,0,8.36,32.24889,82.68929,0.1147184,0.9721846,0,12,15.67024
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.425688,32.90854,26.44619,3.295317,3.295317,0,0,0,3.295317,73.61014,0,0,2.425688,3.468755,3.295317,0,0,7.116377,23.19424,0,1.043068,-1.043068,31.1494,79.87009,0.1147184,3.624849,1.94055,0,25.61993
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.802657,35.22627,27.65375,0,0,0,0,0,0,0,0,0,2.802657,0,0,0,0,8.275341,22.15117,2.802657,0,2.802657,33.80824,86.68761,0.114603,0,2.242126,0,24.95383
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.3729,37.21715,30.72703,0,0,0,0,0,0,0,0,0,2.3729,0,0,0,0,5.472684,24.67356,2.3729,0,2.3729,36.05936,92.45972,0.1145055,0,1.89832,0,27.04646
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,7.591139,57.31605,33.67439,4.856098,4.856098,0,0,0,4.856098,156.3218,0,0,7.591139,5.111681,4.856098,0,0,3.099785,26.80917,2.479457,0,2.479457,38.41158,98.49104,0.1144038,5.341707,6.072911,0,34.40031
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,7.681209,60.50501,36.05518,3.609234,3.609234,0,0,0,3.609234,212.821,3.261688,0,7.681209,3.799194,3.609234,0,0,0.6203277,29.04068,0.6203277,0,0.6203277,39.00008,100,0.1143783,3.970157,6.144967,0,36.72189
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,8.649052,66.54504,37.8236,5.935004,5.935004,0,0,0,5.935004,145.7295,2.401679,0,8.649052,6.247373,5.935004,0,0,0,29.59898,0,0,0,39.00008,100,0.1143783,6.528505,6.919241,0,38.24803
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,5.858377,57.80654,39.50045,3.310976,3.310976,0,0,0,3.310976,176.9381,2.37314,0,5.858377,3.485238,3.310976,0,0,0,29.59898,0,0,0,39.00008,100,0.1143783,3.642074,4.686702,0,35.45736
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,3.034471,49.43547,40.46765,6.723809,6.723809,0,0,0,6.723809,45.13024,0,0,3.034471,7.077694,6.723809,0,0,0,29.59898,0,4.043223,-4.043223,34.73815,89.07199,0.1143783,7.39619,2.427577,0,32.63345
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.62216,45.42519,40.7538,3.38913,3.38913,0,0,0,3.38913,47.86361,0,0,1.62216,3.567505,3.38913,0,0,4.49247,25.55576,0,1.945345,-1.945345,32.68757,83.81413,0.1143783,3.728043,1.297728,0,27.17792
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,4.055545,53.34359,41.04568,6.198249,6.198249,0,0,0,6.198249,65.4305,0,0,4.055545,6.524473,6.198249,0,0,6.653965,23.61041,0,2.468928,-2.468928,30.08509,77.14111,0.1143783,6.818074,3.244436,0,27.66595
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,1.959759,46.20238,40.5306,1.659824,1.659824,0,0,0,1.659824,118.0703,0,0,1.959759,1.747183,1.659824,0,0,9.397218,21.14148,0.2125763,0,0.2125763,30.28676,77.65821,0.1143696,1.825806,1.567808,0,23.10124
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3459041,40.20671,39.24292,10.42647,10.42647,3,0,1.095,10.42647,3.317558,0,0,0.3459041,7.817334,7.426467,0,0,9.184641,21.3328,0,7.47143,-7.47143,22.41118,57.46446,0.1143696,11.46911,0.2767233,12,21.67871
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,37.98957,37.98957,9.597811,9.597811,12,0,3.372,9.597811,0,0,0,0,0,0,2.402189,2.28208,17.48623,13.86137,2.28208,0,2.28208,24.57615,63.01566,0.1145179,10.55759,0,12,13.86137
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,36.57026,36.57026,5.914,5.914,12,0,3.372,5.914,0,0,0,0,0,0,6.086,5.7817,15.20415,15.91524,5.7817,0,5.7817,30.06116,77.07973,0.1148924,6.5054,0,12,15.91524
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,34.9907,34.9907,3.922757,3.922757,12,0,3.372,3.922757,0,0,0,0,0,0,8.077243,7.673381,9.42245,21.11877,7.673381,0,7.673381,37.34077,95.74536,0.1153871,4.315032,0,12,21.11877
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,33.38252,33.38252,1.328959,1.328959,0,0,0,1.328959,0,0,0,0,1.398904,1.328959,0,0,1.749069,28.02482,0,1.398904,-1.398904,35.86619,91.96441,0.1153871,1.461855,0,0,28.02482
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,32.112,32.112,1.382415,1.382415,0,0,0,1.382415,0,0,0,0,1.455174,1.382415,0,0,3.303407,26.62591,0,1.455174,-1.455174,34.3323,88.03137,0.1153871,1.520656,0,0,26.62591
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,31.19632,31.19632,0.6017054,0.6017054,0,0,0,0.6017054,0,0,1.110223E-16,0,0.6333741,0.6017054,0,0,4.920267,25.17074,0,0.6333741,-0.6333741,33.66467,86.31949,0.1153871,0.6618759,0,0,25.17074
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,30.22912,30.22912,0.8684859,0.8684859,0,0,0,0.8684859,0,0,1.110223E-16,0,0.9141957,0.8684859,0,0,5.624016,24.53736,0,0.9141957,-0.9141957,32.70102,83.8486,0.1153871,0.9553345,0,0,24.53736
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,29.39356,29.39356,1.191896,1.191896,0,0,0,1.191896,0,0,0,0,1.254627,1.191896,0,0,6.639789,23.62317,0,1.254627,-1.254627,31.37853,80.4576,0.1153871,1.311085,0,0,23.62317
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,28.71824,28.71824,0.2630635,0.2630635,0,0,0,0.2630635,0,0,5.551115E-17,0,0.276909,0.2630635,0,0,8.033819,22.36854,0,0.276909,-0.276909,31.08664,79.70918,0.1153871,0.2893699,0,0,22.36854
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,27.99141,27.99141,0.1419078,0.1419078,0,0,0,0.1419078,0,0,2.775558E-17,0,0.1493766,0.1419078,0,0,8.341496,22.09163,0,0.1493766,-0.1493766,30.92918,79.30544,0.1153871,0.1560986,0,0,22.09163
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,27.39622,27.39622,1.222268,1.222268,0,0,0,1.222268,0,0,2.220446E-16,0,1.286597,1.222268,0,0,8.507469,21.94226,0,1.286597,-1.286597,29.57299,75.82803,0.1153871,1.344494,0,0,21.94226
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,27.04139,27.04139,1.365975,1.365975,0,0,0,1.365975,0,0,2.220446E-16,0,1.437868,1.365975,0,0,9.937022,20.65566,0,1.437868,-1.437868,28.05734,71.94176,0.1153871,1.502572,0,0,20.65566
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.153931,32.32459,26.60643,0.2762597,0.2762597,0,0,0,0.2762597,779.6763,0,0,2.153931,0.2907997,0.2762597,0,0,11.53465,19.21779,1.863132,0,1.863132,29.82487,76.47386,0.1153106,0.3038856,1.723145,0,21.37172
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.487073,40.32559,27.814,6.87883,6.87883,0,0,0,6.87883,65.23018,0,0,4.487073,7.240874,6.87883,0,0,9.671522,20.89461,0,2.753801,-2.753801,26.92211,69.0309,0.1153106,7.566713,3.589658,0,25.38168
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,6.980775,51.82675,30.8701,0.3627531,0.3627531,0,0,0,0.3627531,1924.387,0,0,6.980775,0.3818454,0.3627531,0,0,12.7313,18.14081,6.598929,0,6.598929,33.1824,85.08291,0.1150404,0.3990284,5.58462,0,25.12158
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,8.560797,61.14141,33.77169,2.417177,2.417177,0,0,0,2.417177,354.165,0,0,8.560797,2.544397,2.417177,0,0,6.132371,24.07984,6.016399,0,6.016399,38.89006,99.7179,0.1147952,2.658895,6.848637,0,32.64064
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,8.572043,64.13701,36.15247,4.913921,4.913921,0,0,0,4.913921,174.444,3.283522,0,8.572043,5.172549,4.913921,0,0,0.1159722,29.4946,0.1159722,0,0.1159722,39.00008,100,0.1147905,5.405313,6.857635,0,38.06665
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,8.64154,66.636,37.92089,0.2352864,0.2352864,0,0,0,0.2352864,3672.774,8.393869,0,8.64154,0.2476699,0.2352864,0,0,0,29.59898,0,0,0,39.00008,100,0.1147905,0.2588151,6.913232,0,38.24052
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,8.571838,68.45494,39.59774,2.205743,2.205743,0,0,0,2.205743,388.6146,6.250004,0,8.571838,2.321834,2.205743,0,0,0,29.59898,0,0,0,39.00008,100,0.1147905,2.426317,6.857471,0,38.17081
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,7.407882,64.87504,40.56494,1.111464,1.111464,0,0,0,1.111464,666.4977,6.237919,0,7.407882,1.169962,1.111464,0,0,0,29.59898,0,0,0,39.00008,100,0.1147905,1.22261,5.926305,0,37.00686
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,6.709962,62.50817,40.85109,0.2891325,0.2891325,0,0,0,0.2891325,2320.723,6.405612,0,6.709962,0.30435,0.2891325,0,0,0,29.59898,0,0,0,39.00008,100,0.1147905,0.3180457,5.36797,0,36.30894
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,5.2598,57.55,41.14297,0.3070042,0.3070042,0,0,0,0.3070042,1713.267,4.936638,0,5.2598,0.3231623,0.3070042,0,0,0,29.59898,0,0,0,39.00008,100,0.1147905,0.3377046,4.20784,0,34.85878
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,2.910891,49.21833,40.6279,0.5801737,0.5801737,0,0,0,0.5801737,501.7275,2.300182,0,2.910891,0.6107091,0.5801737,0,0,0,29.59898,0,0,0,39.00008,100,0.1147905,0.638191,2.328713,0,32.50987
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.354127,40.29311,39.30587,3.010998,3.010998,0,0,0,3.010998,11.76112,0,4.440892E-16,0.354127,3.169472,3.010998,0,0,0,29.59898,0,2.815345,-2.815345,36.03244,92.39069,0.1147905,3.312098,0.2833016,0,29.95311
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,38.08114,38.08114,7.694959,7.694959,3,0,1.095,7.694959,0,0,8.881784E-16,0,4.942062,4.694959,0,0,3.128161,26.78363,0,4.942062,-4.942062,30.82305,79.03331,0.1147905,8.464455,0,12,26.78363
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,36.66755,36.66755,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,8.619341,21.84157,8.36,0,8.36,38.75405,99.36915,0.1150274,0,0,12,21.84157
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,35.08799,35.08799,13.88214,13.88214,5.522135,0,1.7331,13.88214,0,0,0,0,8.8,8.36,0,0,0.2593408,29.36557,0,8.8,-8.8,29.47803,75.58454,0.1150274,15.27035,0,12,29.36557
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,33.47981,33.47981,0.3456623,0.3456623,9.145662,0,2.649853,0.3456623,0,0,0,0,0,0,8.8,8.36,10.03712,20.56557,8.36,0,8.36,37.40902,95.92038,0.1152972,0.3802285,0,12,20.56557
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,32.22646,32.22646,0.4191012,0.4191012,0,0,0,0.4191012,0,0,0,0,0.4411592,0.4191012,0,0,1.677119,28.08957,0,0.4411592,-0.4411592,36.944,94.72802,0.1152972,0.4610113,0,0,28.08957
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,31.30506,31.30506,2.117388,2.117388,0,0,0,2.117388,0,0,4.440892E-16,0,2.228829,2.117388,0,0,2.167295,27.64841,0,2.228829,-2.228829,34.59461,88.70395,0.1152972,2.329127,0,0,27.64841
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,30.34358,30.34358,0.4948646,0.4948646,0,0,0,0.4948646,0,0,0,0,0.5209101,0.4948646,0,0,4.643772,25.41958,0,0.5209101,-0.5209101,34.04552,87.29604,0.1152972,0.5443511,0,0,25.41958
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,29.51946,29.51946,1.651225,1.651225,0,0,0,1.651225,0,0,2.220446E-16,0,1.738131,1.651225,0,0,5.222561,24.89867,0,1.738131,-1.738131,32.21337,82.59822,0.1152972,1.816347,0,0,24.89867
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,28.84414,28.84414,1.736288,1.736288,0,0,0,1.736288,0,0,2.220446E-16,0,1.827672,1.736288,0,0,7.153818,23.16054,0,1.827672,-1.827672,30.28683,77.65839,0.1152972,1.909917,0,0,23.16054
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,28.11732,28.11732,1.701266,1.701266,0,0,0,1.701266,0,0,0,0,1.790807,1.701266,0,0,9.184565,21.33287,0,1.790807,-1.790807,28.39916,72.81821,0.1152972,1.871393,0,0,21.33287
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,27.52212,27.52212,1.353171,1.353171,0,0,0,1.353171,0,0,2.220446E-16,0,1.42439,1.353171,0,0,11.17435,19.54206,0,1.42439,-1.42439,26.89772,68.96838,0.1152972,1.488488,0,0,19.54206
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,27.16729,27.16729,0.6144819,0.6144819,0,0,0,0.6144819,0,0,1.110223E-16,0,0.646823,0.6144819,0,0,12.75701,18.11767,0,0.646823,-0.646823,26.21591,67.22015,0.1152972,0.67593,0,0,18.11767
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.293695,32.85836,26.74951,1.127314,1.127314,0,0,0,1.127314,203.4655,0,0,2.293695,1.186646,1.127314,0,0,13.4757,17.47085,1.107049,0,1.107049,27.26615,69.91306,0.1152523,1.240045,1.834956,0,19.76455
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.099695,39.31686,27.95707,2.478778,2.478778,0,0,0,2.478778,165.3918,0,0,4.099695,2.60924,2.478778,0,0,12.36865,18.46719,1.490455,0,1.490455,28.68012,73.53861,0.1151918,2.726655,3.279756,0,22.56689
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,5.433278,46.78534,31.00173,6.773167,6.773167,0,0,0,6.773167,80.21768,0,0,5.433278,7.12965,6.773167,0,0,10.87819,19.8086,0,1.696372,-1.696372,26.89198,68.95367,0.1151918,7.450484,4.346622,0,25.24188
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,6.649094,54.17168,33.89759,6.655176,6.655176,0,0,0,6.655176,99.90861,0,0,6.649094,7.005448,6.655176,0,0,12.76305,18.11223,0,0.3563546,-0.3563546,26.51635,67.99052,0.1151918,7.320693,5.319275,0,24.76133
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,8.191291,62.72869,36.24976,10.70796,10.70796,12,0,3.372,10.70796,76.49724,0,0,8.191291,0,0,1.292043,1.227441,13.159,17.75588,9.418733,0,9.418733,35.45175,90.90173,0.1156987,11.77875,6.553033,12,25.94717
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,8.503859,66.18523,38.01818,0.04126022,0.04126022,0,0,0,0.04126022,20610.31,4.720158,0,8.503859,0.04343181,0.04126022,0,0,3.740269,26.23274,3.740269,0,3.740269,39.00008,100,0.1155471,0.04538625,6.803087,0,34.7366
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,7.627952,64.69566,39.69504,0.9755363,0.9755363,0,0,0,0.9755363,781.924,6.601072,0,7.627952,1.02688,0.9755363,0,0,0,29.59898,0,0,0,39.00008,100,0.1155471,1.07309,6.102362,0,37.22693
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,6.026548,59.73847,40.65651,2.752191,2.752191,0,0,0,2.752191,218.9728,3.129506,0,6.026548,2.897043,2.752191,0,0,0,29.59898,0,0,0,39.00008,100,0.1155471,3.02741,4.821239,0,35.62553
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,6.011085,60.018,40.94838,4.727178,4.727178,0,0,0,4.727178,127.1601,1.035109,0,6.011085,4.975976,4.727178,0,0,0,29.59898,0,0,0,39.00008,100,0.1155471,5.199895,4.808868,0,35.61006
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,4.473927,54.95348,41.24026,3.220622,3.220622,0,0,0,3.220622,138.915,1.083799,0,4.473927,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1155471,3.542684,3.579141,0,34.07291
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.372324,47.61962,40.69085,0.2762077,0.2762077,0,0,0,0.2762077,858.8911,2.081578,0,2.372324,0.290745,0.2762077,0,0,0,29.59898,0,0,0,39.00008,100,0.1155471,0.3038285,1.897859,0,31.9713
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3248637,40.30891,39.40316,5.066692,5.066692,0,0,0,5.066692,6.411752,0,8.881784E-16,0.3248637,5.33336,5.066692,0,0,0,29.59898,0,5.008496,-5.008496,33.72066,86.46306,0.1155471,5.573361,0.259891,0,29.92384
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,38.17843,38.17843,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.564996,24.59048,0,0,0,33.72066,86.46306,0.1155471,0,0,0,24.59048
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,36.7305,36.7305,6.974323,6.974323,0,0,0,6.974323,0,0,0,0,7.341393,6.974323,0,0,5.564996,24.59048,0,7.341393,-7.341393,25.98215,66.62077,0.1155471,7.671755,0,0,24.59048
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,35.18528,35.18528,7.703165,7.703165,3,0,1.095,7.703165,0,0,0,0,4.9507,4.703165,0,0,13.7221,17.24909,0,4.9507,-4.9507,20.76366,53.24004,0.1155471,8.473481,0,12,17.24909
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,33.5771,33.5771,1.006362,1.006362,9.806361,0,2.817009,1.006362,0,0,0,0,0,0,8.8,8.36,19.22288,12.29839,8.36,0,8.36,28.69465,73.57587,0.115878,1.106998,0,12,12.29839
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,32.31804,32.31804,1.873284,1.873284,10.67328,0,3.036341,1.873284,0,1.776357E-15,0,0,0,0,8.8,8.36,10.86288,19.82239,8.36,0,8.36,36.62564,93.91171,0.1162918,2.060613,0,12,19.82239
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,31.41952,31.41952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.502877,27.34639,0,0,0,36.62564,93.91171,0.1162918,0,0,0,27.34639
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,30.45232,30.45232,1.12776,1.12776,0,0,0,1.12776,0,0,2.220446E-16,0,1.187115,1.12776,0,0,2.502877,27.34639,0,1.187115,-1.187115,35.37431,90.70318,0.1162918,1.240536,0,0,27.34639
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,29.61676,29.61676,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.821894,26.15927,0,0,0,35.37431,90.70318,0.1162918,0,0,0,26.15927
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,28.94144,28.94144,0.255582,0.255582,0,0,0,0.255582,0,0,0,0,0.2690337,0.255582,0,0,3.821894,26.15927,0,0.2690337,-0.2690337,35.09072,89.97604,0.1162918,0.2811403,0,0,26.15927
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,28.23178,28.23178,0.3370541,0.3370541,0,0,0,0.3370541,0,0,5.551115E-17,0,0.3547938,0.3370541,0,0,4.12082,25.89024,0,0.3547938,-0.3547938,34.71674,89.01711,0.1162918,0.3707595,0,0,25.89024
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,27.63658,27.63658,0.3393463,0.3393463,0,0,0,0.3393463,0,0,0,0,0.3572066,0.3393463,0,0,4.515035,25.53545,0,0.3572066,-0.3572066,34.34021,88.05164,0.1162918,0.3732809,0,0,25.53545
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,27.28175,27.28175,0.6462976,0.6462976,0,0,0,0.6462976,0,0,0,0,0.6803133,0.6462976,0,0,4.911932,25.17824,0,0.6803133,-0.6803133,33.6231,86.2129,0.1162918,0.7109274,0,0,25.17824
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.226985,32.81061,26.88114,0,0,0,0,0,0,0,0,0,2.226985,0,0,0,0,5.667835,24.49793,2.226985,0,2.226985,35.7358,91.63007,0.1162017,0,1.781588,0,26.72491
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,4.82162,41.62598,28.07153,3.404568,3.404568,0,0,0,3.404568,141.6221,0,0,4.82162,3.583755,3.404568,0,0,3.44085,26.50221,1.237865,0,1.237865,36.91014,94.6412,0.1161516,3.745025,3.857296,0,31.32383
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,6.019945,48.83793,31.11619,1.80981,1.80981,0,0,0,1.80981,332.6286,1.911897,0,6.019945,1.905063,1.80981,0,0,2.202985,27.61629,2.202985,0,2.202985,39.00008,100,0.1160627,1.990791,4.815956,0,33.63624
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,8.758467,62.20385,33.99488,3.661527,3.661527,0,0,0,3.661527,239.2026,4.904228,0,8.758467,3.854239,3.661527,0,0,0,29.59898,0,0,0,39.00008,100,0.1160627,4.02768,7.006773,0,38.35744
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,9.082932,66.49953,36.34706,5.20333,5.20333,0,0,0,5.20333,174.56,3.605742,0,9.082932,5.47719,5.20333,0,0,0,29.59898,0,0,0,39.00008,100,0.1160627,5.723663,7.266345,0,38.68191
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,8.761635,67.38611,38.11548,3.164259,3.164259,0,0,0,3.164259,276.8937,5.430836,0,8.761635,3.330799,3.164259,0,0,0,29.59898,0,0,0,39.00008,100,0.1160627,3.480685,7.009308,0,38.36061
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,7.910096,65.94865,39.79233,5.609799,5.609799,0,0,0,5.609799,141.005,2.005044,0,7.910096,5.905052,5.609799,0,0,0,29.59898,0,0,0,39.00008,100,0.1160627,6.170779,6.328077,0,37.50908
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,6.579392,61.8997,40.7538,6.880911,6.880911,0,0,0,6.880911,95.61805,0,8.881784E-16,6.579392,7.243064,6.880911,0,0,0,29.59898,0,0.6636713,-0.6636713,38.30051,98.20623,0.1160627,7.569002,5.263514,0,36.17837
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,6.233418,60.90805,41.01134,0,0,0,0,0,0,0,5.496005,0,6.233418,0,0,0,0,0.7374125,28.93531,0.7374125,0,0.7374125,39.00008,100,0.116033,0,4.986734,0,35.16872
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,4.090289,53.73919,41.30322,2.125053,2.125053,0,0,0,2.125053,192.4794,1.853391,0,4.090289,2.236898,2.125053,0,0,0,29.59898,0,0,0,39.00008,100,0.116033,2.337559,3.272231,0,33.68927
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.38241,47.71639,40.7538,7.296609,7.296609,0,0,0,7.296609,32.65092,0,8.881784E-16,2.38241,7.680641,7.296609,0,0,0,29.59898,0,5.298232,-5.298232,33.41525,85.67996,0.116033,8.02627,1.905928,0,31.98139
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3240579,40.36996,39.46612,6.147295,6.147295,0,0,0,6.147295,5.271552,0,8.881784E-16,0.3240579,6.470837,6.147295,0,0,5.886924,24.30075,0,6.146779,-6.146779,26.93598,69.06647,0.116033,6.762025,0.2592463,0,24.6248
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,38.24139,38.24139,10.49067,10.49067,3,0,1.095,10.49067,0,0,1.776357E-15,0,7.884912,7.490666,0,0,12.71668,18.15397,0,7.884912,-7.884912,18.62455,47.75517,0.116033,11.53973,0,12,18.15397
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,36.86213,36.86213,3.720256,3.720256,12,0,3.372,3.720256,0,0,0,0,0,0,8.279744,7.865757,21.47769,10.26906,7.865757,0,7.865757,26.08666,66.88875,0.1165232,4.092282,0,12,10.26906
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,35.28257,35.28257,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,13.61193,17.34824,8.36,0,8.36,34.01765,87.22459,0.11675,0,0,12,17.34824
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,33.70301,33.70301,0.1591214,0.1591214,0,0,0,0.1591214,0,0,2.775558E-17,0,0.1674962,0.1591214,0,0,5.251935,24.87224,0,0.1674962,-0.1674962,33.8411,86.77187,0.11675,0.1750336,0,0,24.87224
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,32.41533,32.41533,1.391952,1.391952,0,0,0,1.391952,0,0,2.220446E-16,0,1.465212,1.391952,0,0,5.438042,24.70474,0,1.465212,-1.465212,32.29663,82.81171,0.11675,1.531147,0,0,24.70474
