Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,32.56413,32.56413,1.144012,1.144012,0,0,0,1.144012,0,0,2.220446E-16,0,1.204223,1.144012,0,0,27.79539,4.583125,0,1.204223,-1.204223,11.36169,29.13248,0.1140567,1.258413,0,0,4.583125
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,31.65988,31.65988,1.197008,1.197008,0,0,0,1.197008,0,0,2.220446E-16,0,1.260008,1.197008,0,0,29.13342,3.378902,0,1.260008,-1.260008,10.03353,25.72694,0.1140567,1.316708,0,0,3.378902
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,30.88727,30.88727,0.4508426,0.4508426,0,0,0,0.4508426,0,0,5.551115E-17,0,0.4745712,0.4508426,0,0,30.53343,2.118894,0,0.4745712,-0.4745712,9.533284,24.44427,0.1140567,0.4959269,0,0,2.118894
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,30.24629,30.24629,1.471669,1.471669,10.27167,0,2.934732,1.471669,0,0,0,0,0,0,8.8,8.36,31.06073,1.644323,8.36,0,8.36,17.46428,44.78011,0.1143847,1.618836,0,12,1.644323
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,29.61676,29.61676,0.06197269,0.06197269,8.861973,0,2.578079,0.06197269,0,1.776357E-15,0,0,0,0,8.8,8.36,22.70073,9.168323,8.36,0,8.36,25.39527,65.11594,0.1145923,0.06816995,0,12,9.168323
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,29.08451,29.08451,1.141701,1.141701,9.941701,0,2.85125,1.141701,0,0,0,0,0,0,8.8,8.36,14.34073,16.69232,8.36,0,8.36,33.32626,85.45178,0.1148896,1.255871,0,12,16.69232
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2355106,29.50468,28.88993,2.238248,2.238248,0,0,0,2.238248,10.52209,0,4.440892E-16,0.2355106,2.356051,2.238248,0,0,5.980728,24.21632,0,2.12054,-2.12054,31.09101,79.72039,0.1148896,2.462073,0.1884085,0,24.45183
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.730828,33.1884,28.56944,0,0,0,0,0,0,0,0,0,1.730828,0,0,0,0,8.336884,22.09578,1.730828,0,1.730828,32.73302,83.93066,0.1148301,0,1.384662,0,23.82661
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.103368,38.15403,29.61676,1.483246,1.483246,0,0,0,1.483246,209.2281,0,0,3.103368,1.561312,1.483246,0,0,6.606056,23.65353,1.542056,0,1.542056,34.19595,87.68174,0.1147772,1.631571,2.482694,0,26.7569
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,3.92727,43.5813,32.40388,1.032944,1.032944,0,0,0,1.032944,380.2018,0,0,3.92727,1.087309,1.032944,0,0,5.064,25.04138,2.839961,0,2.839961,36.89017,94.58999,0.1146798,1.136238,3.141816,0,28.96865
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,6.838733,55.89683,34.80183,6.35813,6.35813,0,0,0,6.35813,107.5589,0,0,6.838733,6.692768,6.35813,0,0,2.224039,27.59734,0.1459648,0,0.1459648,37.02864,94.94505,0.1146748,6.993942,5.470986,0,34.43608
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,5.518424,53.69858,36.92508,6.074199,6.074199,0,0,0,6.074199,90.85023,0,0,5.518424,6.393894,6.074199,0,0,2.078074,27.72871,0,0.8754695,-0.8754695,36.10582,92.57883,0.1146748,6.681619,4.414739,0,33.24714
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,6.904364,60.55177,38.5676,2.442029,2.442029,0,0,0,2.442029,282.7307,1.282989,0,6.904364,2.570557,2.442029,0,0,3.050818,26.85324,3.050818,0,3.050818,39.00008,100,0.1145704,2.686232,5.523491,0,33.75761
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,6.116922,59.55365,40.21011,1.729139,1.729139,0,0,0,1.729139,353.7553,4.296775,0,6.116922,1.820147,1.729139,0,0,0,29.59898,0,0,0,39.00008,100,0.1145704,1.902053,4.893538,0,35.7159
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,5.143203,57.17402,41.17159,2.874755,2.874755,0,0,0,2.874755,178.9093,2.117146,0,5.143203,3.026057,2.874755,0,0,0,29.59898,0,0,0,39.00008,100,0.1145704,3.16223,4.114563,0,34.74218
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.18382,54.18758,41.42912,1.400783,1.400783,0,0,0,1.400783,298.6774,2.709312,0,4.18382,1.474508,1.400783,0,0,0,29.59898,0,0,0,39.00008,100,0.1145704,1.540861,3.347056,0,33.7828
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.280284,45.40746,41.721,0.4830526,0.4830526,0,0,0,0.4830526,265.0404,0.7718081,0,1.280284,0.5084764,0.4830526,0,0,0,29.59898,0,0,0,39.00008,100,0.1145704,0.5313578,1.024227,0,30.87926
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3395582,42.22705,41.26888,3.71616,3.71616,0,0,0,3.71616,9.137342,0,4.440892E-16,0.3395582,3.911747,3.71616,0,0,0,29.59898,0,3.572189,-3.572189,35.23466,90.3451,0.1145704,4.087776,0.2716466,0,29.93854
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.192398,40.65039,40.11282,2.381557,2.381557,0,0,0,2.381557,8.078665,0,4.440892E-16,0.192398,2.506902,2.381557,0,0,3.969099,26.02679,0,2.314504,-2.314504,32.79496,84.08947,0.1145704,2.619712,0.1539184,0,26.21919
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,39.11129,39.11129,12.66814,12.66814,4.308136,0,1.425958,12.66814,0,0,0,0,8.8,8.36,0,0,6.540769,23.71229,0,8.8,-8.8,23.51895,60.30487,0.1145704,13.93495,0,12,23.71229
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,37.8236,37.8236,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,16.31855,14.91229,8.36,0,8.36,31.44994,80.6407,0.1147706,0,0,12,14.91229
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,36.27838,36.27838,5.321795,5.321795,0,0,0,5.321795,0,0,0,0,5.60189,5.321795,0,0,7.958547,22.43629,0,5.60189,-5.60189,25.54503,65.49994,0.1147706,5.853975,0,0,22.43629
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,34.73316,34.73316,0.881507,0.881507,0,0,0,0.881507,0,0,1.110223E-16,0,0.927902,0.881507,0,0,14.18287,16.8344,0,0.927902,-0.927902,24.56693,62.99201,0.1147706,0.9696577,0,0,16.8344
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,33.47981,33.47981,0.7201001,0.7201001,0,0,0,0.7201001,0,0,1.110223E-16,0,0.7580001,0.7201001,0,0,15.21387,15.90649,0,0.7580001,-0.7580001,23.76793,60.94329,0.1147706,0.7921101,0,0,15.90649
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,32.59274,32.59274,1.119786,1.119786,0,0,0,1.119786,0,0,0,0,1.178722,1.119786,0,0,16.05609,15.14849,0,1.178722,-1.178722,22.52545,57.75745,0.1147706,1.231764,0,0,15.14849
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,31.69422,31.69422,0.57207,0.57207,0,0,0,0.57207,0,0,1.110223E-16,0,0.6021789,0.57207,0,0,17.36578,13.96977,0,0.6021789,-0.6021789,21.8907,56.12988,0.1147706,0.629277,0,0,13.96977
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,30.90444,30.90444,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.03487,13.36759,0,0,0,21.8907,56.12988,0.1147706,0,0,0,13.36759
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,30.26346,30.26346,0.5860258,0.5860258,0,0,0,0.5860258,0,0,0,0,0.6168693,0.5860258,0,0,18.03487,13.36759,0,0.6168693,-0.6168693,21.24046,54.4626,0.1147706,0.6446284,0,0,13.36759
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,29.63392,29.63392,0.2668334,0.2668334,0,0,0,0.2668334,0,0,0,0,0.2808772,0.2668334,0,0,18.72028,12.75072,0,0.2808772,-0.2808772,20.94439,53.70345,0.1147706,0.2935167,0,0,12.75072
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,29.11885,29.11885,0.8437117,0.8437117,0,0,0,0.8437117,0,0,1.110223E-16,0,0.8881176,0.8437117,0,0,19.03237,12.46985,0,0.8881176,-0.8881176,20.00823,51.30305,0.1147706,0.9280828,0,0,12.46985
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.06918919,29.12163,28.94144,0.1512253,0.1512253,0,0,0,0.1512253,45.75238,0,0,0.06918919,0.1591846,0.1512253,0,0,20.01917,11.58173,0,0.08999539,-0.08999539,19.91337,51.05981,0.1147706,0.1663479,0.05535135,0,11.65092
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,2.851547,36.38018,28.62094,1.106626,1.106626,0,0,0,1.106626,257.6794,0,0,2.851547,1.164869,1.106626,0,0,20.11916,11.49173,1.686677,0,1.686677,21.51349,55.16268,0.114713,1.217288,2.281237,0,14.34328
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,5.461487,45.38626,29.66254,4.207825,4.207825,0,0,0,4.207825,129.7936,0,0,5.461487,4.429289,4.207825,0,0,18.43248,13.00974,1.032197,0,1.032197,22.49272,57.67352,0.1146778,4.628607,4.36919,0,18.47123
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,6.61244,52.33269,32.41533,1.600157,1.600157,0,0,0,1.600157,413.2369,0,0,6.61244,1.684376,1.600157,0,0,17.40029,13.93872,4.928064,0,4.928064,27.16789,69.66112,0.1145099,1.760173,5.289952,0,20.55116
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,8.312909,61.43272,34.80183,1.165544,1.165544,0,0,0,1.165544,713.2212,0,0,8.312909,1.226889,1.165544,0,0,12.47222,18.37398,7.08602,0,7.08602,33.89028,86.89798,0.1142694,1.282099,6.650327,0,26.68689
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,8.685042,65.56606,36.92508,0,0,0,0,0,0,0,3.298841,0,8.685042,0,0,0,0,5.386201,24.7514,5.386201,0,5.386201,39.00008,100,0.1140872,0,6.948034,0,33.43644
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,9.206503,69.88315,38.5676,4.478525,4.478525,0,0,0,4.478525,205.57,4.492266,0,9.206503,4.714237,4.478525,0,0,0,29.59898,0,0,0,39.00008,100,0.1140872,4.926378,7.365202,0,38.80548
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,7.044919,63.03155,40.21011,0,0,0,0,0,0,0,7.044919,0,7.044919,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1140872,0,5.635936,0,36.6439
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,8.02692,68.13148,41.17159,8.8994,8.8994,3,0,1.095,8.8994,90.1962,1.817026,0,8.02692,6.209895,5.8994,0,0,0,29.59898,0,0,0,39.00008,100,0.1140872,9.78934,6.421536,12,37.6259
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,6.776512,63.48524,41.46346,2.702724,2.702724,0,0,0,2.702724,250.7289,3.931539,0,6.776512,2.844973,2.702724,0,0,0,29.59898,0,0,0,39.00008,100,0.1140872,2.972997,5.421209,0,36.37549
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,4.888488,56.90302,41.721,0.5326037,0.5326037,0,0,0,0.5326037,917.8472,4.327852,0,4.888488,0.5606354,0.5326037,0,0,0,29.59898,0,0,0,39.00008,100,0.1140872,0.5858641,3.91079,0,34.48746
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,2.048741,47.23783,41.26888,1.667442,1.667442,0,0,0,1.667442,122.8673,0.2935391,0,2.048741,1.755202,1.667442,0,0,0,29.59898,0,0,0,39.00008,100,0.1140872,1.834186,1.638993,0,31.64772
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2393463,40.78211,40.11282,5.625701,5.625701,0,0,0,5.625701,4.254514,0,0,0.2393463,5.921791,5.625701,0,0,0,29.59898,0,5.682444,-5.682444,33.01025,84.64151,0.1140872,6.188271,0.191477,0,29.83832
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,39.11129,39.11129,3.530842,3.530842,0,0,0,3.530842,0,0,0,0,3.716676,3.530842,0,0,6.313827,23.91653,0,3.716676,-3.716676,29.09254,74.59609,0.1140872,3.883926,0,0,23.91653
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,37.8236,37.8236,8.3441,8.3441,3,0,1.095,8.3441,0,0,0,0,5.625369,5.3441,0,0,10.44347,20.19986,0,5.625369,-5.625369,23.16288,59.39187,0.1140872,9.17851,0,12,20.19986
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,36.31272,36.31272,8.335855,8.335855,12,0,3.372,8.335855,0,0,0,0,0,0,3.664144,3.480937,16.69388,14.57449,3.480937,0,3.480937,26.46518,67.85931,0.1142743,9.169441,0,12,14.57449
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,34.7675,34.7675,1.478911,1.478911,10.27891,0,2.936564,1.478911,0,1.776357E-15,0,0,0,0,8.8,8.36,13.21294,17.70733,8.36,0,8.36,34.39618,88.19514,0.1145961,1.626802,0,12,17.70733
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,33.51415,33.51415,1.142018,1.142018,0,0,0,1.142018,0,0,2.220446E-16,0,1.202125,1.142018,0,0,4.852939,25.23133,0,1.202125,-1.202125,33.12902,84.94604,0.1145961,1.25622,0,0,25.23133
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,32.60991,32.60991,0.6663007,0.6663007,0,0,0,0.6663007,0,0,1.110223E-16,0,0.7013691,0.6663007,0,0,6.188633,24.02921,0,0.7013691,-0.7013691,32.38972,83.05039,0.1145961,0.7329307,0,0,24.02921
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,31.72284,31.72284,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.967932,23.32784,0,0,0,32.38972,83.05039,0.1145961,0,0,0,23.32784
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,30.93878,30.93878,0.8399032,0.8399032,0,0,0,0.8399032,0,0,1.110223E-16,0,0.8841086,0.8399032,0,0,6.967932,23.32784,0,0.8841086,-0.8841086,31.45778,80.66083,0.1145961,0.9238935,0,0,23.32784
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,30.29208,30.29208,0.3134054,0.3134054,0,0,0,0.3134054,0,0,0,0,0.3299004,0.3134054,0,0,7.950275,22.44373,0,0.3299004,-0.3299004,31.11004,79.76917,0.1145961,0.344746,0,0,22.44373
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,29.66254,29.66254,0.283178,0.283178,0,0,0,0.283178,0,0,0,0,0.2980821,0.283178,0,0,8.316832,22.11383,0,0.2980821,-0.2980821,30.79583,78.96352,0.1145961,0.3114958,0,0,22.11383
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,29.16464,29.16464,0.7501316,0.7501316,0,0,0,0.7501316,0,0,1.110223E-16,0,0.7896122,0.7501316,0,0,8.648034,21.81575,0,0.7896122,-0.7896122,29.96351,76.82935,0.1145961,0.8251448,0,0,21.81575
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2430023,29.62197,28.98722,1.872353,1.872353,0,0,0,1.872353,12.97844,0,0,0.2430023,1.970898,1.872353,0,0,9.52538,21.02614,0,1.727896,-1.727896,28.14215,72.1592,0.1145961,2.059589,0.1944018,0,21.26914
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,2.047184,34.1623,28.66673,0,0,0,0,0,0,0,0,0,2.047184,0,0,0,0,11.44526,19.29824,2.047184,0,2.047184,30.08428,77.13902,0.1145269,0,1.637747,0,21.34542
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.696348,39.98153,29.69688,2.636378,2.636378,0,0,0,2.636378,140.2056,0,0,3.696348,2.775134,2.636378,0,0,9.398081,21.14071,0.9212137,0,0.9212137,30.95822,79.37988,0.1144958,2.900015,2.957078,0,24.83705
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,6.042132,50.44105,32.46683,1.01546,1.01546,0,0,0,1.01546,595.0141,0,0,6.042132,1.068906,1.01546,0,0,8.476868,21.9698,4.973227,0,4.973227,35.67623,91.47733,0.1143283,1.117006,4.833706,0,28.01193
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,8.233264,61.15561,34.83045,0,0,0,0,0,0,0,4.729623,0,8.233264,0,0,0,0,3.503641,26.4457,3.503641,0,3.503641,39.00008,100,0.1142105,0,6.586611,0,34.67897
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,8.333355,64.16421,36.9537,6.955561,6.955561,0,0,0,6.955561,119.8085,1.011712,0,8.333355,7.321643,6.955561,0,0,0,29.59898,0,0,0,39.00008,100,0.1142105,7.651117,6.666684,0,37.93233
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,8.38565,66.41771,38.59621,3.410317,3.410317,0,0,0,3.410317,245.8906,4.795842,0,8.38565,3.589807,3.410317,0,0,0,29.59898,0,0,0,39.00008,100,0.1142105,3.751349,6.70852,0,37.98463
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,8.882645,70.57694,40.21011,0,0,0,0,0,0,0,8.882645,0,8.882645,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1142105,0,7.106116,0,38.48162
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,7.626491,66.52874,41.20592,0,0,0,0,0,0,0,7.626491,0,7.626491,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1142105,0,6.101192,0,37.22547
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,6.678782,63.11082,41.46346,2.714539,2.714539,0,0,0,2.714539,246.0374,3.821373,0,6.678782,2.857409,2.714539,0,0,0,29.59898,0,0,0,39.00008,100,0.1142105,2.985993,5.343026,0,36.27776
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,4.754812,56.48001,41.75533,0.8434331,0.8434331,0,0,0,0.8434331,563.745,3.866987,0,4.754812,0.8878243,0.8434331,0,0,0,29.59898,0,0,0,39.00008,100,0.1142105,0.9277763,3.803849,0,34.35379
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,2.01178,47.1616,41.30322,1.175274,1.175274,0,0,0,1.175274,171.1753,0.774649,0,2.01178,1.237131,1.175274,0,0,0,29.59898,0,0,0,39.00008,100,0.1142105,1.292802,1.609424,0,31.61076
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.2036274,40.71059,40.14144,1.873071,1.873071,0,0,0,1.873071,10.87131,0,2.220446E-16,0.2036274,1.971654,1.873071,0,0,0,29.59898,0,1.768027,-1.768027,37.13641,95.22138,0.1142105,2.060379,0.1629019,0,29.8026
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,39.14563,39.14563,1.549603,1.549603,0,0,0,1.549603,0,0,2.220446E-16,0,1.631162,1.549603,0,0,1.964474,27.83095,0,1.631162,-1.631162,35.41702,90.81269,0.1142105,1.704564,0,0,27.83095
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,37.85794,37.85794,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.776876,26.19979,0,0,0,35.41702,90.81269,0.1142105,0,0,0,26.19979
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,36.34706,36.34706,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.776876,26.19979,0,0,0,35.41702,90.81269,0.1142105,0,0,0,26.19979
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,34.80183,34.80183,1.522007,1.522007,0,0,0,1.522007,0,0,0,0,1.602113,1.522007,0,0,3.776876,26.19979,0,1.602113,-1.602113,33.72824,86.48251,0.1142105,1.674208,0,0,26.19979
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,33.54277,33.54277,0.4542502,0.4542502,0,0,0,0.4542502,0,0,5.551115E-17,0,0.4781581,0.4542502,0,0,5.557002,24.59768,0,0.4781581,-0.4781581,33.22422,85.19014,0.1142105,0.4996752,0,0,24.59768
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,32.66142,32.66142,1.53834,1.53834,0,0,0,1.53834,0,0,2.220446E-16,0,1.619305,1.53834,0,0,6.088288,24.11952,0,1.619305,-1.619305,31.51732,80.81348,0.1142105,1.692174,0,0,24.11952
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,31.75718,31.75718,0.6278061,0.6278061,0,0,0,0.6278061,0,0,1.110223E-16,0,0.6608486,0.6278061,0,0,7.887516,22.50021,0,0.6608486,-0.6608486,30.82073,79.02735,0.1142105,0.6905867,0,0,22.50021
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,30.9674,30.9674,1.389997,1.389997,0,0,0,1.389997,0,0,2.220446E-16,0,1.463155,1.389997,0,0,8.621793,21.83937,0,1.463155,-1.463155,29.27843,75.07274,0.1142105,1.528997,0,0,21.83937
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,30.32641,30.32641,1.473889,1.473889,0,0,0,1.473889,0,0,0,0,1.551462,1.473889,0,0,10.24752,20.37621,0,1.551462,-1.551462,27.64304,70.87946,0.1142105,1.621278,0,0,20.37621
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,29.69688,29.69688,0.8892865,0.8892865,0,0,0,0.8892865,0,0,1.110223E-16,0,0.9360911,0.8892865,0,0,11.97137,18.82475,0,0.9360911,-0.9360911,26.65631,68.34939,0.1142105,0.9782152,0,0,18.82475
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,29.1818,29.1818,0.664934,0.664934,0,0,0,0.664934,0,0,1.110223E-16,0,0.6999305,0.664934,0,0,13.01147,17.88866,0,0.6999305,-0.6999305,25.91852,66.45762,0.1142105,0.7314274,0,0,17.88866
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.189425,29.51604,29.02156,1.050086,1.050086,0,0,0,1.050086,18.039,0,0,0.189425,1.105354,1.050086,0,0,13.78917,17.18873,0,0.9159288,-0.9159288,24.95305,63.98205,0.1142105,1.155095,0.15154,0,17.37815
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.682599,33.20905,28.71824,4.955048,4.955048,0,0,0,4.955048,33.95727,0,8.881784E-16,1.682599,5.21584,4.955048,0,0,14.80687,16.2728,0,3.533241,-3.533241,21.22869,54.43242,0.1142105,5.450552,1.346079,0,17.9554
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.162178,35.58608,29.73122,2.013,2.013,0,0,0,2.013,107.4108,0,0,2.162178,2.118947,2.013,0,0,18.73269,12.73956,0.04323136,0,0.04323136,21.2697,54.53759,0.1142091,2.214299,1.729743,0,14.90174
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.637729,42.78531,32.484,7.144427,7.144427,0,0,0,7.144427,50.91702,0,0,3.637729,7.52045,7.144427,0,0,18.68946,12.77847,0,3.88272,-3.88272,17.17695,44.04338,0.1142091,7.85887,2.910183,0,16.41619
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,5.552599,51.4593,34.83045,2.605801,2.605801,0,0,0,2.605801,213.0861,0,0,5.552599,2.742948,2.605801,0,0,23.00359,8.895744,2.809651,0,2.809651,19.84242,50.8779,0.1141148,2.866381,4.442079,0,14.44834
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,6.908375,58.66793,36.9537,0.06564736,0.06564736,0,0,0,0.06564736,10523.46,0,0,6.908375,0.06910249,0.06564736,0,0,20.19394,11.42443,6.839272,0,6.839272,26.33073,67.51455,0.1138861,0.0722121,5.5267,0,18.33281
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,6.532342,59.20396,38.59621,1.29422,1.29422,0,0,0,1.29422,504.7319,0,0,6.532342,1.362337,1.29422,0,0,13.35467,17.57977,5.170005,0,5.170005,31.23542,80.09067,0.1137138,1.423642,5.225874,0,24.11212
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,8.232818,67.83044,40.23873,5.957229,5.957229,0,0,0,5.957229,138.1988,0,0,8.232818,6.270767,5.957229,0,0,8.184664,22.23278,1.962051,0,1.962051,33.09679,84.86339,0.1136485,6.552952,6.586255,0,30.4656
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,8.192788,68.86964,41.20592,4.129879,4.129879,0,0,0,4.129879,198.3784,0,0,8.192788,4.347241,4.129879,0,0,6.222613,23.99863,3.845546,0,3.845546,36.745,94.21774,0.1135208,4.542868,6.55423,0,32.19141
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,6.9483,64.14899,41.46346,0,0,0,0,0,0,0,4.571233,0,6.9483,0,0,0,0,2.377067,27.45962,2.377067,0,2.377067,39.00008,100,0.113442,0,5.55864,0,34.40792
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,3.925554,53.68625,41.75533,3.962711,3.962711,0,0,0,3.962711,99.06233,0,0,3.925554,4.171275,3.962711,0,0,0,29.59898,0,0.2457208,-0.2457208,38.74107,99.33587,0.113442,4.358982,3.140443,0,33.52453
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.160747,47.61381,41.30322,3.384111,3.384111,0,0,0,3.384111,63.84977,0,0,2.160747,3.562222,3.384111,0,0,0.2730231,29.35326,0,1.401475,-1.401475,37.26378,95.54797,0.113442,3.722522,1.728598,0,31.514
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2128049,40.73634,40.14144,2.608064,2.608064,0,0,0,2.608064,8.159496,0,0,0.2128049,2.74533,2.608064,0,0,1.830218,27.95178,0,2.532525,-2.532525,34.59426,88.70306,0.113442,2.86887,0.1702439,0,28.16459
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,39.17996,39.17996,4.680127,4.680127,0,0,0,4.680127,0,0,8.881784E-16,0,4.926449,4.680127,0,0,4.644135,25.41926,0,4.926449,-4.926449,29.40133,75.38788,0.113442,5.148139,0,0,25.41926
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,37.89228,37.89228,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.11797,20.49281,0,0,0,29.40133,75.38788,0.113442,0,0,0,20.49281
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,36.34706,36.34706,7.029132,7.029132,0,0,0,7.029132,0,0,8.881784E-16,0,7.399087,7.029132,0,0,10.11797,20.49281,0,7.399087,-7.399087,21.60201,55.38966,0.113442,7.732046,0,0,20.49281
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,34.80183,34.80183,1.319767,1.319767,0,0,0,1.319767,0,0,2.220446E-16,0,1.389228,1.319767,0,0,18.33917,13.09372,0,1.389228,-1.389228,20.13763,51.63486,0.113442,1.451743,0,0,13.09372
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,33.54277,33.54277,1.247965,1.247965,0,0,0,1.247965,0,0,0,0,1.313647,1.247965,0,0,19.88276,11.70449,0,1.313647,-1.313647,18.75293,48.08434,0.113442,1.372761,0,0,11.70449
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,32.67286,32.67286,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.34237,10.39085,0,0,0,18.75293,48.08434,0.113442,0,0,0,10.39085
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,31.77434,31.77434,1.457248,1.457248,0,0,0,1.457248,0,0,0,0,1.533945,1.457248,0,0,21.34237,10.39085,0,1.533945,-1.533945,17.13601,43.9384,0.113442,1.602973,0,0,10.39085
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,30.98456,30.98456,0.9322172,0.9322172,0,0,0,0.9322172,0,0,1.110223E-16,0,0.9812813,0.9322172,0,0,23.04675,8.856901,0,0.9812813,-0.9812813,16.10165,41.28619,0.113442,1.025439,0,0,8.856901
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,30.34358,30.34358,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.13706,7.87562,0,0,0,16.10165,41.28619,0.113442,0,0,0,7.87562
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,29.71405,29.71405,0.8911778,0.8911778,0,0,0,0.8911778,0,0,1.110223E-16,0,0.9380819,0.8911778,0,0,24.13706,7.87562,0,0.9380819,-0.9380819,15.11282,38.75075,0.113442,0.9802956,0,0,7.87562
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,29.21614,29.21614,0.0754699,0.0754699,0,0,0,0.0754699,0,0,0,0,0.07944199,0.0754699,0,0,25.17938,6.937538,0,0.07944199,-0.07944199,15.02908,38.53603,0.113442,0.08301688,0,0,6.937538
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1041433,29.32745,29.0559,1.089803,1.089803,0,0,0,1.089803,9.556161,0,2.220446E-16,0.1041433,1.147161,1.089803,0,0,25.26765,6.858096,0,1.043017,-1.043017,13.92965,35.71697,0.113442,1.198783,0.08331463,0,6.962239
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.798343,36.36039,28.74685,4.580122,4.580122,0,0,0,4.580122,61.09756,0,0,2.798343,4.821181,4.580122,0,0,26.42656,5.815079,0,2.022838,-2.022838,11.79739,30.24965,0.113442,5.038134,2.238674,0,8.613421
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,4.680035,43.03356,29.75983,4.290901,4.290901,12,0,3.372,4.290901,109.0688,0,0,4.680035,0,0,7.709099,7.323645,28.67415,3.792241,12.00368,0,12.00368,23.18508,59.4488,0.1137819,4.719991,3.744028,12,8.472276
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,6.691742,52.68768,32.484,2.888598,2.888598,11.6886,0,3.293216,2.888598,231.6605,1.776357E-15,0,6.691742,0,0,8.8,8.36,16.67047,14.59555,15.05174,0,15.05174,37.46442,96.06241,0.1139934,3.177458,5.353394,12,21.28729
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,8.162067,60.84297,34.80183,1.744701,1.744701,0,0,0,1.744701,467.8206,4.70681,0,8.162067,1.836527,1.744701,0,0,1.618731,28.14212,1.618731,0,1.618731,39.00008,100,0.1139399,1.919171,6.529654,0,36.30419
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,9.224463,67.84302,36.92508,5.93446,5.93446,0,0,0,5.93446,155.4389,2.977663,0,9.224463,6.2468,5.93446,0,0,0,29.59898,0,0,0,39.00008,100,0.1139399,6.527906,7.37957,0,38.82344
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,9.375548,70.63248,38.5676,3.242721,3.242721,0,0,0,3.242721,289.1259,5.962158,0,9.375548,3.413391,3.242721,0,0,0,29.59898,0,0,0,39.00008,100,0.1139399,3.566993,7.500439,0,38.97453
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,9.241261,72.17469,40.21011,6.556428,6.556428,0,0,0,6.556428,140.9496,2.339758,0,9.241261,6.901503,6.556428,0,0,0,29.59898,0,0,0,39.00008,100,0.1139399,7.21207,7.393009,0,38.84024
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,8.135524,68.62854,41.20592,2.90497,2.90497,0,0,0,2.90497,280.0553,5.07766,0,8.135524,3.057864,2.90497,0,0,0,29.59898,0,0,0,39.00008,100,0.1139399,3.195467,6.508419,0,37.7345
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,6.949829,64.15492,41.46346,8.386127,8.386127,3,0,1.095,8.386127,82.87292,1.280221,0,6.949829,5.669608,5.386128,0,0,0,29.59898,0,0,0,39.00008,100,0.1139399,9.224741,5.559863,12,36.54881
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,4.628351,56.04652,41.75533,4.308388,4.308388,0,0,0,4.308388,107.4265,0.09320494,0,4.628351,4.535146,4.308388,0,0,0,29.59898,0,0,0,39.00008,100,0.1139399,4.739227,3.702681,0,34.22733
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.294949,48.02355,41.30322,0.03669675,0.03669675,0,0,0,0.03669675,6253.822,2.256321,0,2.294949,0.03862815,0.03669675,0,0,0,29.59898,0,0,0,39.00008,100,0.1139399,0.04036642,1.835959,0,31.89393
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.262033,40.87459,40.14144,6.999111,6.999111,0,0,0,6.999111,3.743804,0,8.881784E-16,0.262033,7.367485,6.999111,0,0,0,29.59898,0,7.105452,-7.105452,31.51027,80.79541,0.1139399,7.699022,0.2096264,0,29.86101
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,39.17996,39.17996,3.311898,3.311898,0,0,0,3.311898,0,0,4.440892E-16,0,3.486209,3.311898,0,0,7.894947,22.49353,0,3.486209,-3.486209,27.83549,71.3729,0.1139399,3.643088,0,0,22.49353
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,37.89228,37.89228,5.527682,5.527682,0,0,0,5.527682,0,0,8.881784E-16,0,5.818613,5.527682,0,0,11.76851,19.00732,0,5.818613,-5.818613,21.70213,55.64638,0.1139399,6.080451,0,0,19.00732
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,36.37567,36.37567,1.24424,1.24424,0,0,0,1.24424,0,0,2.220446E-16,0,1.309727,1.24424,0,0,18.23364,13.1887,0,1.309727,-1.309727,20.32156,52.10645,0.1139399,1.368664,0,0,13.1887
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,34.80183,34.80183,1.614586,1.614586,0,0,0,1.614586,0,0,2.220446E-16,0,1.699564,1.614586,0,0,19.68889,11.87898,0,1.699564,-1.699564,18.53006,47.51288,0.1139399,1.776044,0,0,11.87898
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,33.5771,33.5771,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.57729,10.17941,0,0,0,18.53006,47.51288,0.1139399,0,0,0,10.17941
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,32.67286,32.67286,1.978772,1.978772,0,0,0,1.978772,0,0,4.440892E-16,0,2.082917,1.978772,0,0,21.57729,10.17941,0,2.082917,-2.082917,16.33447,41.88318,0.1139399,2.176649,0,0,10.17941
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,31.77434,31.77434,0.3334974,0.3334974,0,0,0,0.3334974,0,0,0,0,0.35105,0.3334974,0,0,23.89165,8.096497,0,0.35105,-0.35105,15.96443,40.93436,0.1139399,0.3668472,0,0,8.096497
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,31.00173,31.00173,1.90476,1.90476,0,0,0,1.90476,0,0,4.440892E-16,0,2.00501,1.90476,0,0,24.2817,7.745447,0,2.00501,-2.00501,13.85097,35.51523,0.1139399,2.095236,0,0,7.745447
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,30.35503,30.35503,2.316843,2.316843,0,0,0,2.316843,0,0,4.440892E-16,0,2.438782,2.316843,0,0,26.50949,5.740437,0,2.438782,-2.438782,11.28026,28.9237,0.1139399,2.548527,0,0,5.740437
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,29.73122,29.73122,0.6473562,0.6473562,0,0,0,0.6473562,0,0,1.110223E-16,0,0.6814276,0.6473562,0,0,29.21925,3.301655,0,0.6814276,-0.6814276,10.56198,27.08194,0.1139399,0.7120918,0,0,3.301655
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,29.24476,29.24476,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.97639,2.620227,0,0,0,10.56198,27.08194,0.1139399,0,0,0,2.620227
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.136336,29.44025,29.08451,0,0,0,0,0,0,0,0,0,0.136336,0,0,0,0,29.97639,2.620227,0.136336,0,0.136336,10.69132,27.41358,0.1139354,0,0.1090688,0,2.756563
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.55677,35.7098,28.78119,2.217104,2.217104,0,0,0,2.217104,115.3202,0,0,2.55677,2.333794,2.217104,0,0,29.84005,2.74293,0.2229755,0,0.2229755,10.90285,27.95597,0.1139281,2.438815,2.045416,0,5.299699
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,4.953758,43.88604,29.75983,3.911494,3.911494,12,0,3.372,3.911494,126.6462,0,0,4.953758,0,0,8.088506,7.684081,29.61708,2.943608,12.63784,0,12.63784,22.89216,58.69772,0.1142425,4.302643,3.963006,12,7.897365
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,6.475432,51.93784,32.484,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,6.475432,0,0,8.8,8.36,16.97924,14.31766,14.83543,0,14.83543,36.96628,94.78515,0.1142241,0,5.180346,12,20.79309
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,8.211598,61.03599,34.80183,6.541685,6.541685,0,0,0,6.541685,125.5273,0,0,8.211598,6.885984,6.541685,0,0,2.143808,27.66955,1.325614,0,1.325614,38.22387,98.00973,0.1141806,7.195854,6.569279,0,35.88115
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,8.773876,65.93482,36.92508,7.330311,7.330311,0,0,0,7.330311,119.6931,0.2395657,0,8.773876,7.716116,7.330311,0,0,0.8181939,28.8626,0.8181939,0,0.8181939,39.00008,100,0.1141538,8.063342,7.019101,0,37.63648
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,8.3479,66.18336,38.53326,0,0,0,0,0,0,0,8.3479,0,8.3479,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1141538,0,6.67832,0,37.94688
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,8.145351,67.38789,40.17577,2.663688,2.663688,0,0,0,2.663688,305.7922,5.341468,0,8.145351,2.803883,2.663688,0,0,0,29.59898,0,0,0,39.00008,100,0.1141538,2.930057,6.516281,0,37.74433
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,7.291709,65.14637,41.17159,2.050238,2.050238,0,0,0,2.050238,355.6519,5.133564,0,7.291709,2.158145,2.050238,0,0,0,29.59898,0,0,0,39.00008,100,0.1141538,2.255261,5.833367,0,36.89069
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,6.686082,63.09824,41.42912,5.263587,5.263587,0,0,0,5.263587,127.0252,1.145464,0,6.686082,5.540618,5.263587,0,0,0,29.59898,0,0,0,39.00008,100,0.1141538,5.789946,5.348866,0,36.28506
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,4.85958,56.80302,41.721,6.117722,6.117722,0,0,0,6.117722,79.43446,0,0,4.85958,6.439707,6.117722,0,0,0,29.59898,0,1.580128,-1.580128,37.33448,95.72923,0.1141538,6.729494,3.887664,0,34.45856
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.381497,48.289,41.30322,0.1467433,0.1467433,0,0,0,0.1467433,1622.9,0.4713328,0,2.381497,0.1544667,0.1467433,0,0,1.755698,28.01885,1.755698,0,1.755698,39.00008,100,0.1140963,0.1614177,1.905198,0,30.40035
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.2338753,40.79549,40.14144,0,0,0,0,0,0,0,0.2338753,0,0.2338753,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1140963,0,0.1871002,0,29.83285
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,39.17996,39.17996,1.649983,1.649983,0,0,0,1.649983,0,0,2.220446E-16,0,1.736824,1.649983,0,0,0,29.59898,0,1.736824,-1.736824,37.1693,95.30572,0.1140963,1.814981,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,37.89228,37.89228,8.702328,8.702328,3,0,1.095,8.702328,0,0,0,0,6.00245,5.702328,0,0,1.929805,27.86215,0,6.00245,-6.00245,30.84217,79.08232,0.1140963,9.57256,0,12,27.86215
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,36.34706,36.34706,8.971228,8.971228,12,0,3.372,8.971228,0,0,0,0,0,0,3.028773,2.877334,8.599194,21.8597,2.877334,0,2.877334,33.57185,86.08148,0.1142462,9.86835,0,12,21.8597
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,34.7675,34.7675,1.61868,1.61868,0,0,0,1.61868,0,0,0,0,1.703874,1.61868,0,0,5.72186,24.4493,0,1.703874,-1.703874,31.7758,81.47626,0.1142462,1.780548,0,0,24.4493
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,33.54277,33.54277,1.554441,1.554441,0,0,0,1.554441,0,0,2.220446E-16,0,1.636253,1.554441,0,0,7.615053,22.74543,0,1.636253,-1.636253,30.05104,77.0538,0.1142462,1.709885,0,0,22.74543
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,32.66142,32.66142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.433112,21.10918,0,0,0,30.05104,77.0538,0.1142462,0,0,0,21.10918
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,31.75718,31.75718,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.433112,21.10918,0,0,0,30.05104,77.0538,0.1142462,0,0,0,21.10918
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,30.98456,30.98456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.433112,21.10918,0,0,0,30.05104,77.0538,0.1142462,0,0,0,21.10918
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,30.35503,30.35503,1.478659,1.478659,0,0,0,1.478659,0,0,2.220446E-16,0,1.556483,1.478659,0,0,9.433112,21.10918,0,1.556483,-1.556483,28.41036,72.84695,0.1142462,1.626525,0,0,21.10918
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,29.73122,29.73122,1.297571,1.297571,0,0,0,1.297571,0,0,2.220446E-16,0,1.365864,1.297571,0,0,11.16254,19.55269,0,1.365864,-1.365864,26.97062,69.1553,0.1142462,1.427328,0,0,19.55269
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,29.26193,29.26193,0.6833192,0.6833192,0,0,0,0.6833192,0,0,0,0,0.7192834,0.6833192,0,0,12.68016,18.18683,0,0.7192834,-0.7192834,26.21243,67.21122,0.1142462,0.7516512,0,0,18.18683
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2433889,29.73788,29.10168,0.003162783,0.003162783,0,0,0,0.003162783,7695.404,0,0,0.2433889,0.003329245,0.003162783,0,0,13.47937,17.46755,0.2400597,0,0.2400597,26.44017,67.79517,0.1142384,0.003479061,0.1947111,0,17.71094
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.08671,31.65453,28.78119,1.868488,1.868488,0,0,0,1.868488,58.15989,0,0,1.08671,1.966829,1.868488,0,0,13.23931,17.6836,0,0.8801187,-0.8801187,25.51244,65.41638,0.1142384,2.055336,0.8693684,0,18.77031
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,3.00233,38.02998,29.777,1.909466,1.909466,0,0,0,1.909466,157.234,0,0,3.00233,2.009964,1.909466,0,0,14.21722,16.80348,0.9923659,0,0.9923659,26.45388,67.83033,0.1142059,2.100412,2.401864,0,19.80581
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,4.035211,43.98062,32.46683,4.176583,4.176583,0,0,0,4.176583,96.61511,0,0,4.035211,4.396403,4.176583,0,0,13.22485,17.69661,0,0.3611928,-0.3611928,26.07315,66.8541,0.1142059,4.594242,3.228168,0,21.73182
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,5.628881,51.64549,34.7675,2.308607,2.308607,0,0,0,2.308607,243.8215,0,0,5.628881,2.430113,2.308607,0,0,13.62618,17.33542,3.198768,0,3.198768,29.10777,74.63515,0.1141013,2.539468,4.503104,0,22.9643
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,4.5172,50.28635,36.86213,0.4111817,0.4111817,0,0,0,0.4111817,1098.59,0,0,4.5172,0.4328228,0.4111817,0,0,10.42741,20.21431,4.084378,0,4.084378,32.98255,84.57047,0.113968,0.4522999,3.61376,0,24.73151
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,3.714304,49.48515,38.50464,0.438988,0.438988,0,0,0,0.438988,846.1061,0,0,3.714304,0.4620926,0.438988,0,0,6.343032,23.89025,3.252212,0,3.252212,36.06787,92.48153,0.1138621,0.4828868,2.971443,0,27.60455
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,1.037789,43.08583,40.14144,0,0,0,0,0,0,0,0,0,1.037789,0,0,0,0,3.090821,26.81724,1.037789,0,1.037789,37.0524,95.00597,0.1138284,0,0.8302312,0,27.85503
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.108078,44.27629,41.10863,5.149429,5.149429,0,0,0,5.149429,21.51847,0,8.881784E-16,1.108078,5.420452,5.149429,0,0,2.053031,27.75125,0,4.312374,-4.312374,32.50676,83.3505,0.1138284,5.664372,0.8864627,0,28.85933
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,2.818387,49.74667,41.40051,1.59842,1.59842,0,0,0,1.59842,176.3233,0,0,2.818387,1.682547,1.59842,0,0,6.844558,23.43888,1.135839,0,1.135839,33.58431,86.11345,0.1137915,1.758262,2.254709,0,26.25726
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.295361,45.41676,41.68666,1.20041,1.20041,0,0,0,1.20041,107.9099,0,0,1.295361,1.263589,1.20041,0,0,5.708718,24.46113,0.03177189,0,0.03177189,33.61445,86.19073,0.1137904,1.320451,1.036289,0,25.75649
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3271321,42.163,41.24026,3.179138,3.179138,0,0,0,3.179138,10.28996,0,0,0.3271321,3.346461,3.179138,0,0,5.676947,24.48973,0,3.019329,-3.019329,30.4318,78.03011,0.1137904,3.497052,0.2617057,0,24.81686
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.1942118,40.65547,40.11282,6.44662,6.44662,0,0,0,6.44662,3.012614,0,8.881784E-16,0.1942118,6.785915,6.44662,0,0,9.031756,21.4704,0,6.591703,-6.591703,23.48354,60.21407,0.1137904,7.091281,0.1553694,0,21.66461
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,39.17996,39.17996,8.204494,8.204494,3,0,1.095,8.204494,0,0,0,0,5.478415,5.204494,0,0,16.35587,14.87869,0,5.478415,-5.478415,17.70878,45.40704,0.1137904,9.024944,0,12,14.87869
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,37.89228,37.89228,9.189053,9.189053,12,0,3.372,9.189053,0,0,0,0,0,0,2.810948,2.6704,22.443,9.400278,2.6704,0,2.6704,20.24214,51.90283,0.1139292,10.10796,0,12,9.400278
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,36.34706,36.34706,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,19.7726,11.80364,8.36,0,8.36,28.17314,72.23866,0.1141221,0,0,12,11.80364
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,34.7675,34.7675,0.9369488,0.9369488,9.736949,0,2.799448,0.9369488,0,0,0,0,0,0,8.8,8.36,11.4126,19.32764,8.36,0,8.36,36.10413,92.5745,0.114389,1.030644,0,12,19.32764
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,33.54277,33.54277,1.625604,1.625604,0,0,0,1.625604,0,0,2.220446E-16,0,1.711162,1.625604,0,0,3.0526,26.85164,0,1.711162,-1.711162,34.3004,87.94958,0.114389,1.788164,0,0,26.85164
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,32.66142,32.66142,0.6068821,0.6068821,0,0,0,0.6068821,0,0,0,0,0.6388232,0.6068821,0,0,4.95389,25.14048,0,0.6388232,-0.6388232,33.62703,86.22297,0.114389,0.6675703,0,0,25.14048
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,31.77434,31.77434,2.486571,2.486571,0,0,0,2.486571,0,0,4.440892E-16,0,2.617443,2.486571,0,0,5.663694,24.50165,0,2.617443,-2.617443,30.868,79.14856,0.114389,2.735228,0,0,24.50165
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,31.0189,31.0189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.571964,21.88421,0,0,0,30.868,79.14856,0.114389,0,0,0,21.88421
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,30.38937,30.38937,1.421301,1.421301,0,0,0,1.421301,0,0,0,0,1.496106,1.421301,0,0,8.571964,21.88421,0,1.496106,-1.496106,29.29096,75.10489,0.114389,1.563431,0,0,21.88421
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,29.75983,29.75983,0.5926802,0.5926802,0,0,0,0.5926802,0,0,1.110223E-16,0,0.6238739,0.5926802,0,0,10.2343,20.38811,0,0.6238739,-0.6238739,28.63334,73.41869,0.114389,0.6519482,0,0,20.38811
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,29.29626,29.29626,1.425152,1.425152,0,0,0,1.425152,0,0,0,0,1.50016,1.425152,0,0,10.9275,19.76423,0,1.50016,-1.50016,27.05204,69.36406,0.114389,1.567667,0,0,19.76423
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2242449,29.72212,29.13602,0.483643,0.483643,0,0,0,0.483643,46.3658,0,0,0.2242449,0.5090979,0.483643,0,0,12.59434,18.26407,0,0.284853,-0.284853,26.75178,68.59416,0.114389,0.5320073,0.1793959,0,18.48832
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.734987,33.46479,28.82698,3.893969,3.893969,0,0,0,3.893969,44.55576,0,4.440892E-16,1.734987,4.098915,3.893969,0,0,12.91084,17.97922,0,2.363927,-2.363927,24.25998,62.20495,0.114389,4.283366,1.38799,0,19.7142
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8272086,31.98573,29.79417,0,0,0,0,0,0,0,0,0,0.8272086,0,0,0,0,15.53743,15.61529,0.8272086,0,0.8272086,25.04474,64.21715,0.1143621,0,0.6617669,0,16.4425
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.34025,36.10764,32.46683,5.468091,5.468091,0,0,0,5.468091,24.51037,0,0,1.34025,5.755885,5.468091,0,0,14.71022,16.35978,0,4.415636,-4.415636,20.39025,52.28258,0.1143621,6.0149,1.0722,0,17.70003
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,3.943846,46.14274,34.73316,0.008818196,0.008818196,0,0,0,0.008818196,44723.95,0,0,3.943846,0.009282311,0.008818196,0,0,19.61648,11.94414,3.934563,0,3.934563,24.1229,61.85347,0.1142345,0.009700015,3.155077,0,15.88799
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,2.925434,45.24243,36.82779,0.8488128,0.8488128,0,0,0,0.8488128,344.6501,0,0,2.925434,0.8934872,0.8488128,0,0,15.68192,15.48525,2.031947,0,2.031947,26.05058,66.79622,0.1141688,0.9336941,2.340348,0,18.41068
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,3.687984,49.36442,38.47031,0,0,0,0,0,0,0,0,0,3.687984,0,0,0,0,13.64997,17.314,3.687984,0,3.687984,29.54931,75.7673,0.1140495,0,2.950387,0,21.00199
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,3.690305,51.14139,40.11282,3.713699,3.713699,0,0,0,3.713699,99.37004,0,0,3.690305,3.909157,3.713699,0,0,9.961988,20.63319,0,0.2188527,-0.2188527,29.31861,75.17579,0.1140495,4.085069,2.952244,0,24.32349
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,3.830685,52.64211,41.08001,3.200318,3.200318,0,0,0,3.200318,119.697,0,0,3.830685,3.368756,3.200318,0,0,10.20516,20.41434,0.4619287,0,0.4619287,29.75684,76.29943,0.1140346,3.52035,3.064548,0,24.24502
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,2.898087,49.96034,41.36617,1.747484,1.747484,0,0,0,1.747484,165.8433,0,0,2.898087,1.839457,1.747484,0,0,9.74323,20.83007,1.058629,0,1.058629,30.76114,78.87457,0.1140005,1.922233,2.318469,0,23.72816
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3645216,42.68967,41.65804,4.825042,4.825042,0,0,0,4.825042,7.554786,0,8.881784E-16,0.3645216,5.078992,4.825042,0,0,8.6846,21.78284,0,4.71447,-4.71447,25.79165,66.13232,0.1140005,5.307547,0.2916173,0,22.14736
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.179076,44.61823,41.24026,0,0,0,0,0,0,0,0,0,1.179076,0,0,0,0,13.9229,17.06837,1.179076,0,1.179076,26.91022,69.00043,0.1139624,0,0.9432605,0,18.24744
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2412873,40.75308,40.07848,0,0,0,0,0,0,0,0,0,0.2412873,0,0,0,0,12.74382,18.12954,0.2412873,0,0.2412873,27.13913,69.58737,0.1139547,0,0.1930298,0,18.37082
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,39.14563,39.14563,0.05313333,0.05313333,0,0,0,0.05313333,0,0,6.938894E-18,0,0.05592982,0.05313333,0,0,12.50254,18.34669,0,0.05592982,-0.05592982,27.08017,69.4362,0.1139547,0.05844667,0,0,18.34669
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,37.85794,37.85794,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.56468,18.29076,0,0,0,27.08017,69.4362,0.1139547,0,0,0,18.29076
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,36.31272,36.31272,1.021545,1.021545,0,0,0,1.021545,0,0,0,0,1.07531,1.021545,0,0,12.56468,18.29076,0,1.07531,-1.07531,25.9467,66.52986,0.1139547,1.123699,0,0,18.29076
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,34.7675,34.7675,1.741991,1.741991,0,0,0,1.741991,0,0,2.220446E-16,0,1.833675,1.741991,0,0,13.75947,17.21545,0,1.833675,-1.833675,24.01384,61.57381,0.1139547,1.91619,0,0,17.21545
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,33.54277,33.54277,0.2785656,0.2785656,0,0,0,0.2785656,0,0,0,0,0.293227,0.2785656,0,0,15.79689,15.38178,0,0.293227,-0.293227,23.70475,60.78128,0.1139547,0.3064222,0,0,15.38178
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,32.66142,32.66142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.12269,15.08855,0,0,0,23.70475,60.78128,0.1139547,0,0,0,15.08855
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,31.77434,31.77434,0.2075745,0.2075745,0,0,0,0.2075745,0,0,2.775558E-17,0,0.2184995,0.2075745,0,0,16.12269,15.08855,0,0.2184995,-0.2184995,23.47443,60.19072,0.1139547,0.228332,0,0,15.08855
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,31.03035,31.03035,0.8506714,0.8506714,0,0,0,0.8506714,0,0,1.110223E-16,0,0.8954435,0.8506714,0,0,16.36547,14.87005,0,0.8954435,-0.8954435,22.53055,57.77052,0.1139547,0.9357384,0,0,14.87005
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,30.38937,30.38937,0.9378543,0.9378543,0,0,0,0.9378543,0,0,1.110223E-16,0,0.9872151,0.9378543,0,0,17.36041,13.97461,0,0.9872151,-0.9872151,21.48993,55.10228,0.1139547,1.03164,0,0,13.97461
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,29.75983,29.75983,0.2164022,0.2164022,0,0,0,0.2164022,0,0,2.775558E-17,0,0.2277918,0.2164022,0,0,18.45732,12.98739,0,0.2277918,-0.2277918,21.24982,54.4866,0.1139547,0.2380424,0,0,12.98739
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,29.29626,29.29626,0.5321261,0.5321261,0,0,0,0.5321261,0,0,0,0,0.5601328,0.5321261,0,0,18.71042,12.7596,0,0.5601328,-0.5601328,20.65939,52.97268,0.1139547,0.5853388,0,0,12.7596
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.09137981,29.38582,29.14747,0.7926766,0.7926766,0,0,0,0.7926766,11.52801,0,1.110223E-16,0.09137981,0.8343964,0.7926766,0,0,19.33279,12.19947,0,0.7430167,-0.7430167,19.87618,50.96446,0.1139547,0.8719442,0.07310385,0,12.29085
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,1.951478,34.08018,28.84414,0.2842858,0.2842858,0,0,0,0.2842858,686.4492,0,0,1.951478,0.2992482,0.2842858,0,0,20.15836,11.45645,1.65223,0,1.65223,21.44362,54.98353,0.1139014,0.3127144,1.561182,0,13.40793
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.7884,37.4488,29.81134,3.758233,3.758233,0,0,0,3.758233,74.19444,0,4.440892E-16,2.7884,3.956035,3.758233,0,0,18.50613,12.94346,0,1.167635,-1.167635,20.21283,51.82766,0.1139014,4.134057,2.23072,0,15.73186
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,4.149459,44.33319,32.46683,5.643252,5.643252,0,0,0,5.643252,73.52956,0,0,4.149459,5.940265,5.643252,0,0,19.8035,11.77583,0,1.790807,-1.790807,18.32515,46.98747,0.1139014,6.207577,3.319567,0,15.92528
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.358103,47.41642,34.70454,2.515251,2.515251,0,0,0,2.515251,173.2671,0,0,4.358103,2.647632,2.515251,0,0,21.79329,9.985019,1.71047,0,1.71047,19.94784,51.14822,0.1138464,2.766776,3.486482,0,14.34312
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,5.441582,53.28828,36.79345,0.2990721,0.2990721,0,0,0,0.2990721,1819.488,0,0,5.441582,0.3148127,0.2990721,0,0,20.08282,11.52444,5.12677,0,5.12677,24.81153,63.61917,0.1136817,0.3289793,4.353266,0,16.96602
