Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,4.823124,45.01492,31.16198,2.635607,2.635607,0,0,0,2.635607,182.9987,0,0,4.823124,2.774323,2.635607,0,0,8.335225,22.09727,2.048802,0,2.048802,33.03625,84.70818,0.1180158,2.899167,3.8585,0,26.9204
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,7.130924,54.47783,32.69003,1.987023,1.987023,0,0,0,1.987023,358.8748,0,0,7.130924,2.091603,1.987023,0,0,6.286423,23.9412,5.039321,0,5.039321,37.81697,96.9664,0.1178838,2.185725,5.704739,0,31.07212
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,7.313763,56.9781,34.25242,7.160056,7.160056,0,0,0,7.160056,102.1467,0,0,7.313763,7.536901,7.160056,0,0,1.247102,28.47659,0,0.2231374,-0.2231374,37.58176,96.3633,0.1178838,7.876061,5.851011,0,35.79035
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,7.289201,58.71648,35.79765,0,0,0,0,0,0,0,5.794168,0,7.289201,0,0,0,0,1.495033,28.25345,1.495033,0,1.495033,39.00008,100,0.1178448,0,5.831361,0,35.54265
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,5.251328,53.25776,37.34286,0,0,0,0,0,0,0,5.251328,0,5.251328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1178448,0,4.201063,0,34.85031
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,6.27586,57.9713,38.33868,2.730403,2.730403,0,0,0,2.730403,229.851,3.401752,0,6.27586,2.874109,2.730403,0,0,0,29.59898,0,0,0,39.00008,100,0.1178448,3.003444,5.020689,0,35.87484
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,4.601285,52.72032,38.82513,0.6147008,0.6147008,0,0,0,0.6147008,748.5406,3.954232,0,4.601285,0.6470535,0.6147008,0,0,0,29.59898,0,0,0,39.00008,100,0.1178448,0.6761709,3.681028,0,34.20026
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,3.821473,50.72995,39.34021,5.99,5.99,0,0,0,5.99,63.79755,0,8.881784E-16,3.821473,6.305264,5.99,0,0,0,29.59898,0,2.48379,-2.48379,36.38194,93.28682,0.1178448,6.589,3.057179,0,33.42045
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.223725,45.45322,39.04833,0.2511261,0.2511261,0,0,0,0.2511261,885.5014,0,0,2.223725,0.2643433,0.2511261,0,0,2.759767,27.11519,1.959382,0,1.959382,38.24076,98.05305,0.1177936,0.2762387,1.77898,0,29.33891
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.357293,38.94295,37.95523,7.923469,7.923469,3,0,1.095,7.923469,4.5093,0,8.881784E-16,0.357293,5.182599,4.923469,0,0,0.8003848,28.87863,0,4.825305,-4.825305,33.15445,85.01123,0.1177936,8.715816,0.2858344,12,29.23593
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,37.02238,37.02238,6.30679,6.30679,0,0,0,6.30679,0,0,8.881784E-16,0,6.638727,6.30679,0,0,6.161836,24.05333,0,6.638727,-6.638727,26.15662,67.06811,0.1177936,6.937469,0,0,24.05333
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,35.79765,35.79765,0.2017976,0.2017976,0,0,0,0.2017976,0,0,2.775558E-17,0,0.2124186,0.2017976,0,0,13.5382,17.4146,0,0.2124186,-0.2124186,25.93271,66.49399,0.1177936,0.2219774,0,0,17.4146
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,34.57291,34.57291,3.306725,3.306725,0,0,0,3.306725,0,0,4.440892E-16,0,3.480763,3.306725,0,0,13.77422,17.20218,0,3.480763,-3.480763,22.26366,57.08619,0.1177936,3.637397,0,0,17.20218
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,33.31956,33.31956,0.7876092,0.7876092,0,0,0,0.7876092,0,0,1.110223E-16,0,0.8290623,0.7876092,0,0,17.64173,13.72142,0,0.8290623,-0.8290623,21.38975,54.84541,0.1177936,0.8663701,0,0,13.72142
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,32.44967,32.44967,1.01491,1.01491,0,0,0,1.01491,0,0,2.220446E-16,0,1.068326,1.01491,0,0,18.56291,12.89236,0,1.068326,-1.068326,20.26364,51.95794,0.1177936,1.116401,0,0,12.89236
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,31.75718,31.75718,0.5112079,0.5112079,0,0,0,0.5112079,0,0,1.110223E-16,0,0.5381137,0.5112079,0,0,19.74994,11.82403,0,0.5381137,-0.5381137,19.69641,50.50353,0.1177936,0.5623288,0,0,11.82403
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,31.00173,31.00173,1.64658,1.64658,0,0,0,1.64658,0,0,2.220446E-16,0,1.733243,1.64658,0,0,20.34785,11.28592,0,1.733243,-1.733243,17.86942,45.81893,0.1177936,1.811239,0,0,11.28592
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,30.43515,30.43515,0.4795868,0.4795868,0,0,0,0.4795868,0,0,5.551115E-17,0,0.5048282,0.4795868,0,0,22.27367,9.552673,0,0.5048282,-0.5048282,17.33728,44.45448,0.1177936,0.5275454,0,0,9.552673
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,29.92008,29.92008,0.1925938,0.1925938,0,0,0,0.1925938,0,0,2.775558E-17,0,0.2027303,0.1925938,0,0,22.83459,9.047845,0,0.2027303,-0.2027303,17.12358,43.90654,0.1177936,0.2118531,0,0,9.047845
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,29.43934,29.43934,1.237444,1.237444,0,0,0,1.237444,0,0,2.220446E-16,0,1.302572,1.237444,0,0,23.05985,8.845115,0,1.302572,-1.302572,15.75055,40.38596,0.1177936,1.361188,0,0,8.845115
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,29.0559,29.0559,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.50715,7.542542,0,0,0,15.75055,40.38596,0.1177936,0,0,0,7.542542
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.05910686,29.07816,28.92427,1.099036,1.099036,0,0,0,1.099036,5.378063,2.220446E-16,0,0.05910686,1.15688,1.099036,0,0,24.50715,7.542542,0,1.097773,-1.097773,14.5934,37.4189,0.1177936,1.20894,0.04728549,0,7.60165
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.122808,34.35481,28.64956,0.06261513,0.06261513,0,0,0,0.06261513,3390.248,0,0,2.122808,0.06591066,0.06261513,0,0,25.7269,6.444769,2.056897,0,2.056897,16.54474,42.42233,0.1177399,0.06887664,1.698246,0,8.567577
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.383474,38.6985,29.35922,3.756458,3.756458,0,0,0,3.756458,90.07085,0,4.440892E-16,3.383474,3.954167,3.756458,0,0,23.67,8.295977,0,0.5706929,-0.5706929,15.94318,40.87987,0.1177399,4.132104,2.706779,0,11.67945
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,5.423851,46.84404,31.08186,0,0,0,0,0,0,0,0,0,5.423851,0,0,0,0,24.3041,7.725284,5.423851,0,5.423851,21.0887,54.07347,0.1175986,0,4.33908,0,13.14913
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,7.386407,55.30354,32.60991,0.08041487,0.08041487,0,0,0,0.08041487,9185.375,0,0,7.386407,0.08464723,0.08041487,0,0,18.88025,12.60675,7.30176,0,7.30176,28.01575,71.83512,0.117409,0.08845636,5.909126,0,19.99316
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,7.123227,56.16787,34.15513,7.060701,7.060701,0,0,0,7.060701,100.8855,0,0,7.123227,7.432317,7.060701,0,0,11.57849,19.17833,0,0.30909,-0.30909,27.68995,70.99972,0.117409,7.766771,5.698582,0,26.30156
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,7.512949,59.39901,35.66602,0,0,0,0,0,0,0,0,0,7.512949,0,0,0,0,11.92193,18.86924,7.512949,0,7.512949,34.81735,89.27509,0.1172144,0,6.010359,0,26.38219
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,6.836423,58.74496,37.24557,0,0,0,0,0,0,0,2.427444,0,6.836423,0,0,0,0,4.408978,25.6309,4.408978,0,4.408978,39.00008,100,0.1171006,0,5.469138,0,32.46732
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,6.759586,59.59462,38.21277,2.077372,2.077372,0,0,0,2.077372,325.3913,4.572879,0,6.759586,2.186707,2.077372,0,0,0,29.59898,0,0,0,39.00008,100,0.1171006,2.285109,5.407669,0,36.35856
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,6.49513,59.18057,38.6935,6.064162,6.064162,0,0,0,6.064162,107.1068,0.1118012,0,6.49513,6.383329,6.064162,0,0,0,29.59898,0,0,0,39.00008,100,0.1171006,6.670578,5.196104,0,36.09411
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,4.512177,52.88379,39.24292,3.936246,3.936246,0,0,0,3.936246,114.6315,0.3687606,0,4.512177,4.143417,3.936246,0,0,0,29.59898,0,0,0,39.00008,100,0.1171006,4.329871,3.609742,0,34.11116
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.184629,45.27031,38.98538,2.23639,2.23639,0,0,0,2.23639,97.68551,0,0,2.184629,2.354095,2.23639,0,0,0,29.59898,0,0.1694659,-0.1694659,38.82145,99.54197,0.1171006,2.460029,1.747703,0,31.78361
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3554319,38.83989,37.85794,0,0,0,0,0,0,0,0.1671365,0,0.3554319,0,0,0,0,0.1882954,29.42951,0.1882954,0,0.1882954,39.00008,100,0.1170957,0,0.2843455,0,29.78494
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,36.9537,36.9537,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1170957,0,0,0,29.59898
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,35.70035,35.70035,2.282906,2.282906,0,0,0,2.282906,0,0,0,0,2.403059,2.282906,0,0,0,29.59898,0,2.403059,-2.403059,36.46703,93.50502,0.1170957,2.511197,0,0,29.59898
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,34.50996,34.50996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.670065,27.19592,0,0,0,36.46703,93.50502,0.1170957,0,0,0,27.19592
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,33.25661,33.25661,0.8356544,0.8356544,0,0,0,0.8356544,0,0,1.110223E-16,0,0.8796362,0.8356544,0,0,2.670065,27.19592,0,0.8796362,-0.8796362,35.53981,91.12755,0.1170957,0.9192199,0,0,27.19592
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,32.38671,32.38671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.647439,26.31628,0,0,0,35.53981,91.12755,0.1170957,0,0,0,26.31628
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,31.71139,31.71139,1.784842,1.784842,0,0,0,1.784842,0,0,2.220446E-16,0,1.878781,1.784842,0,0,3.647439,26.31628,0,1.878781,-1.878781,33.5594,86.04958,0.1170957,1.963326,0,0,26.31628
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,30.93878,30.93878,1.226092,1.226092,0,0,0,1.226092,0,0,0,0,1.290623,1.226092,0,0,5.734974,24.4375,0,1.290623,-1.290623,32.19897,82.56129,0.1170957,1.348701,0,0,24.4375
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,30.38937,30.38937,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.168999,23.14688,0,0,0,32.19897,82.56129,0.1170957,0,0,0,23.14688
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,29.87429,29.87429,1.453834,1.453834,0,0,0,1.453834,0,0,0,0,1.530351,1.453834,0,0,7.168999,23.14688,0,1.530351,-1.530351,30.58584,78.42506,0.1170957,1.599217,0,0,23.14688
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,29.39356,29.39356,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.86939,21.61653,0,0,0,30.58584,78.42506,0.1170957,0,0,0,21.61653
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,29.00439,29.00439,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,1.66897,1.585521,0,0,8.86939,21.61653,0,1.66897,-1.66897,28.82659,73.91418,0.1170957,1.744074,0,0,21.61653
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03906757,28.98014,28.87848,0.1472541,0.1472541,0,0,0,0.1472541,26.53071,0,2.775558E-17,0.03906757,0.1550043,0.1472541,0,0,10.7238,19.94756,0,0.1159368,-0.1159368,28.70438,73.60082,0.1170957,0.1619795,0.03125406,0,19.98663
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.407138,35.10274,28.60378,4.673916,4.673916,0,0,0,4.673916,51.50151,0,8.881784E-16,2.407138,4.919912,4.673916,0,0,10.85262,19.83162,0,2.512774,-2.512774,26.05568,66.80931,0.1170957,5.141308,1.92571,0,22.23876
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,4.91892,43.28711,29.31343,5.491532,5.491532,0,0,0,5.491532,89.57281,0,0,4.91892,5.78056,5.491532,0,0,13.64459,17.31885,0,0.8616406,-0.8616406,25.14743,64.48047,0.1170957,6.040685,3.935136,0,22.23777
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,6.729178,51.12737,31.0189,1.740583,1.740583,0,0,0,1.740583,386.6048,0,0,6.729178,1.832193,1.740583,0,0,14.60197,16.45721,4.896986,0,4.896986,29.79312,76.39247,0.1169695,1.914642,5.383343,0,23.18638
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,8.406168,58.99359,32.51262,5.895496,5.895496,0,0,0,5.895496,142.5863,0,0,8.406168,6.205786,5.895496,0,0,9.704984,20.86449,2.200383,0,2.200383,31.88059,81.74493,0.1169129,6.485046,6.724935,0,29.27066
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,8.674281,61.9455,34.05784,5.776563,5.776563,0,0,0,5.776563,150.1634,0,0,8.674281,6.080593,5.776563,0,0,7.504601,22.84484,2.593688,0,2.593688,34.34118,88.05412,0.1168462,6.354219,6.939425,0,31.51912
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,9.250487,66.25928,35.60306,2.785387,2.785387,0,0,0,2.785387,332.1078,1.407588,0,9.250487,2.931986,2.785387,0,0,4.910913,25.17916,4.910913,0,4.910913,39.00008,100,0.1167202,3.063926,7.40039,0,34.42965
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,8.74396,66.09126,37.14828,1.234692,1.234692,0,0,0,1.234692,708.1896,7.444284,0,8.74396,1.299676,1.234692,0,0,0,29.59898,0,0,0,39.00008,100,0.1167202,1.358161,6.995168,0,38.34294
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,7.146368,60.97046,38.14981,7.085799,7.085799,0,0,0,7.085799,100.8548,8.881784E-16,0,7.146368,7.458736,7.085799,0,0,0,29.59898,0,0.3123682,-0.3123682,38.67081,99.15573,0.1167202,7.794379,5.717094,0,36.74535
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,6.072237,57.57507,38.63055,4.36164,4.36164,0,0,0,4.36164,139.2191,1.133961,0,6.072237,4.591201,4.36164,0,0,0.3470757,29.28661,0.3470757,0,0.3470757,39.00008,100,0.1167113,4.797805,4.85779,0,35.35885
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,4.052134,51.30273,39.17996,3.530656,3.530656,0,0,0,3.530656,114.77,0.3356535,0,4.052134,3.71648,3.530656,0,0,0,29.59898,0,0,0,39.00008,100,0.1167113,3.883722,3.241707,0,33.65111
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.257457,45.42322,38.92242,0.3554888,0.3554888,0,0,0,0.3554888,635.0289,1.883258,0,2.257457,0.3741988,0.3554888,0,0,0,29.59898,0,0,0,39.00008,100,0.1167113,0.3910377,1.805966,0,31.85644
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3379725,38.72805,37.79499,6.635375,6.635375,0,0,0,6.635375,5.093495,0,0,0.3379725,6.984605,6.635375,0,0,0,29.59898,0,6.646633,-6.646633,31.99391,82.03551,0.1167113,7.298913,0.270378,0,29.93695
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,36.89075,36.89075,1.114418,1.114418,0,0,0,1.114418,0,0,2.220446E-16,0,1.173071,1.114418,0,0,7.385148,22.95234,0,1.173071,-1.173071,30.75739,78.86494,0.1167113,1.225859,0,0,22.95234
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,35.6374,35.6374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.68856,21.77927,0,0,0,30.75739,78.86494,0.1167113,0,0,0,21.77927
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,34.41267,34.41267,6.963413,6.963413,0,0,0,6.963413,0,0,8.881784E-16,0,7.329908,6.963413,0,0,8.68856,21.77927,0,7.329908,-7.329908,23.03098,59.05369,0.1167113,7.659754,0,0,21.77927
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,33.18793,33.18793,0.328611,0.328611,0,0,0,0.328611,0,0,5.551115E-17,0,0.3459063,0.328611,0,0,16.8329,14.44937,0,0.3459063,-0.3459063,22.66637,58.11877,0.1167113,0.3614721,0,0,14.44937
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,32.31804,32.31804,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.21724,14.10346,0,0,0,22.66637,58.11877,0.1167113,0,0,0,14.10346
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,31.64271,31.64271,1.02009,1.02009,0,0,0,1.02009,0,0,2.220446E-16,0,1.073779,1.02009,0,0,17.21724,14.10346,0,1.073779,-1.073779,21.5345,55.21657,0.1167113,1.1221,0,0,14.10346
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,30.88727,30.88727,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.41033,13.02968,0,0,0,21.5345,55.21657,0.1167113,0,0,0,13.02968
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,30.34358,30.34358,0.6793208,0.6793208,0,0,0,0.6793208,0,0,1.110223E-16,0,0.7150745,0.6793208,0,0,18.41033,13.02968,0,0.7150745,-0.7150745,20.78075,53.28387,0.1167113,0.7472529,0,0,13.02968
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,29.82851,29.82851,0.6647075,0.6647075,0,0,0,0.6647075,0,0,1.110223E-16,0,0.6996921,0.6647075,0,0,19.20486,12.31461,0,0.6996921,-0.6996921,20.04321,51.39274,0.1167113,0.7311783,0,0,12.31461
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,29.35922,29.35922,0.8333258,0.8333258,0,0,0,0.8333258,0,0,0,0,0.8771851,0.8333258,0,0,19.98229,11.61491,0,0.8771851,-0.8771851,19.11857,49.02189,0.1167113,0.9166584,0,0,11.61491
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,28.9586,28.9586,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,1.401956,1.331859,0,0,20.95694,10.73773,0,1.401956,-1.401956,17.64078,45.23269,0.1167113,1.465044,0,0,10.73773
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.04137729,28.93462,28.82698,0,0,0,0,0,0,0,0,0,0.04137729,0,0,0,0,22.51467,9.335772,0.04137729,0,0.04137729,17.68004,45.33334,0.1167103,0,0.03310184,0,9.377149
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.382953,34.98117,28.55227,3.993572,3.993572,0,0,0,3.993572,59.66973,0,4.440892E-16,2.382953,4.20376,3.993572,0,0,22.4733,9.373012,0,1.820806,-1.820806,15.76074,40.41207,0.1167103,4.392929,1.906363,0,11.75596
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,4.050072,40.57244,29.26193,3.641,3.641,0,0,0,3.641,111.2352,0,0,4.050072,3.832631,3.641,0,0,24.49641,7.552205,0.2174408,0,0.2174408,15.96702,40.941,0.1167047,4.0051,3.240058,0,11.60228
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,6.501267,50.26842,30.95023,3.149446,3.149446,0,0,0,3.149446,206.4257,0,0,6.501267,3.315207,3.149446,0,0,24.27897,7.747901,3.18606,0,3.18606,18.98958,48.69114,0.1166231,3.464391,5.201014,0,14.24917
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,7.579718,55.79753,32.4325,1.782783,1.782783,0,0,0,1.782783,425.1622,0,0,7.579718,1.876613,1.782783,0,0,21.09291,10.61536,5.703104,0,5.703104,24.40002,62.56404,0.1164774,1.961061,6.063774,0,18.19507
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,7.178992,56.1417,33.96055,1.474545,1.474545,0,0,0,1.474545,486.8614,0,0,7.178992,1.552153,1.474545,0,0,15.38981,15.74815,5.626839,0,5.626839,29.73811,76.25141,0.1163339,1.622,5.743194,0,22.92714
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,8.779385,64.13898,35.47715,2.129339,2.129339,0,0,0,2.129339,412.3055,0,0,8.779385,2.24141,2.129339,0,0,9.762971,20.81231,6.537974,0,6.537974,35.94058,92.15514,0.1161677,2.342273,7.023508,0,29.59169
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,8.138908,63.46846,37.02238,2.013314,2.013314,0,0,0,2.013314,404.2543,2.794635,0,8.138908,2.119278,2.013314,0,0,3.224996,26.69648,3.224996,0,3.224996,39.00008,100,0.1160858,2.214645,6.511127,0,34.83539
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,7.700208,62.94777,38.01818,4.084105,4.084105,0,0,0,4.084105,188.5409,3.40115,0,7.700208,4.299058,4.084105,0,0,0,29.59898,0,0,0,39.00008,100,0.1160858,4.492516,6.160167,0,37.29919
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,5.45717,55.26685,38.50464,5.016709,5.016709,0,0,0,5.016709,108.7799,0.1764228,0,5.45717,5.280747,5.016709,0,0,0,29.59898,0,0,0,39.00008,100,0.1160858,5.518381,4.365736,0,35.05615
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,3.91734,50.72329,39.04833,2.878301,2.878301,0,0,0,2.878301,136.099,0.8875495,0,3.91734,3.029791,2.878301,0,0,0,29.59898,0,0,0,39.00008,100,0.1160858,3.166131,3.133872,0,33.51632
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.17067,45.02581,38.7908,5.899625,5.899625,0,0,0,5.899625,36.79335,0,8.881784E-16,2.17067,6.210132,5.899625,0,0,0,29.59898,0,4.039462,-4.039462,34.74211,89.08216,0.1160858,6.489587,1.736536,0,31.76965
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.3709516,38.68721,37.66336,0.2056764,0.2056764,0,0,0,0.2056764,180.3569,0,0,0.3709516,0.2165015,0.2056764,0,0,4.488291,25.55952,0.1544501,0,0.1544501,34.88863,89.45786,0.1160819,0.2262441,0.2967613,0,25.93047
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,36.7305,36.7305,5.627593,5.627593,0,0,0,5.627593,0,0,8.881784E-16,0,5.923782,5.627593,0,0,4.333841,25.69852,0,5.923782,-5.923782,28.64442,73.44709,0.1160819,6.190352,0,0,25.69852
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,35.50577,35.50577,1.067541,1.067541,0,0,0,1.067541,0,0,0,0,1.123728,1.067541,0,0,10.91582,19.77474,0,1.123728,-1.123728,27.45991,70.40988,0.1160819,1.174296,0,0,19.77474
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,34.31538,34.31538,1.294382,1.294382,0,0,0,1.294382,0,0,0,0,1.362507,1.294382,0,0,12.16441,18.65101,0,1.362507,-1.362507,26.0237,66.7273,0.1160819,1.42382,0,0,18.65101
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,33.09064,33.09064,2.005838,2.005838,0,0,0,2.005838,0,0,4.440892E-16,0,2.111408,2.005838,0,0,13.6783,17.2885,0,2.111408,-2.111408,23.79808,61.0206,0.1160819,2.206422,0,0,17.2885
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,32.23791,32.23791,1.49547,1.49547,0,0,0,1.49547,0,0,0,0,1.574179,1.49547,0,0,16.02431,15.1771,0,1.574179,-1.574179,22.13875,56.76591,0.1160819,1.645017,0,0,15.1771
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,31.56259,31.56259,2.280035,2.280035,0,0,0,2.280035,0,0,4.440892E-16,0,2.400037,2.280035,0,0,17.7734,13.60292,0,2.400037,-2.400037,19.60889,50.2791,0.1160819,2.508038,0,0,13.60292
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,30.82432,30.82432,2.369835,2.369835,0,0,0,2.369835,0,0,4.440892E-16,0,2.494563,2.369835,0,0,20.44011,11.20288,0,2.494563,-2.494563,16.97939,43.5368,0.1160819,2.606819,0,0,11.20288
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,30.26346,30.26346,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.21185,8.708317,0,0,0,16.97939,43.5368,0.1160819,0,0,0,8.708317
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,29.74266,29.74266,1.093951,1.093951,0,0,0,1.093951,0,0,0,0,1.151527,1.093951,0,0,23.21185,8.708317,0,1.151527,-1.151527,15.76557,40.42446,0.1160819,1.203346,0,0,8.708317
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,29.2791,29.2791,1.852564,1.852564,0,0,0,1.852564,0,0,2.220446E-16,0,1.950067,1.852564,0,0,24.49132,7.55679,0,1.950067,-1.950067,13.71002,35.15383,0.1160819,2.03782,0,0,7.55679
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,28.88993,28.88993,0.3471655,0.3471655,0,0,0,0.3471655,0,0,0,0,0.3654373,0.3471655,0,0,26.65806,5.606722,0,0.3654373,-0.3654373,13.32482,34.16613,0.1160819,0.381882,0,0,5.606722
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.2488883,29.3961,28.74685,1.331385,1.331385,0,0,0,1.331385,18.69394,0,2.220446E-16,0.2488883,1.401458,1.331385,0,0,27.0641,5.241285,0,1.15257,-1.15257,12.1099,31.05096,0.1160819,1.464524,0.1991107,0,5.490173
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.309868,31.95905,28.48932,2.137029,2.137029,0,0,0,2.137029,61.29391,0,0,1.309868,2.249504,2.137029,0,0,28.34474,4.088715,0,0.9396355,-0.9396355,11.11944,28.51132,0.1160819,2.350732,1.047895,0,5.398584
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.170052,35.03836,29.1818,4.498892,4.498892,11.99335,0,3.370318,4.498892,48.23526,0,0,2.170052,0,0,7.494459,7.119736,29.38878,3.14908,9.289788,0,9.289788,19.9325,51.10888,0.1163979,4.948781,1.736042,12,5.319132
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.66459,38.19052,30.85866,1.704912,1.704912,10.50491,0,2.993743,1.704912,156.289,1.776357E-15,0,2.66459,0,0,8.8,8.36,20.09899,11.50989,11.02459,0,11.02459,30.39135,77.92638,0.1165776,1.875403,2.131672,12,14.17448
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.364583,41.78601,32.31804,1.768643,1.768643,7.778975,0,2.304081,1.768643,190.2353,0,0,3.364583,0,0,6.010332,5.709816,9.074398,21.43202,9.074398,0,9.074398,39.00008,100,0.1166396,1.945507,2.691666,12,24.7966
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,5.949239,51.67691,33.83464,2.615122,2.615122,0,0,0,2.615122,227.4938,3.196479,0,5.949239,2.75276,2.615122,0,0,0,29.59898,0,0,0,39.00008,100,0.1166396,2.876634,4.759391,0,35.54822
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,7.05907,57.33258,35.34552,0,0,0,0,0,0,0,7.05907,0,7.05907,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1166396,0,5.647256,0,36.65805
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,6.593328,57.44247,36.89075,1.813749,1.813749,0,0,0,1.813749,363.5194,4.684119,0,6.593328,1.909209,1.813749,0,0,0,29.59898,0,0,0,39.00008,100,0.1166396,1.995124,5.274662,0,36.19231
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,7.150302,60.67965,37.89228,2.042701,2.042701,0,0,0,2.042701,350.0415,5.000091,0,7.150302,2.150212,2.042701,0,0,0,29.59898,0,0,0,39.00008,100,0.1166396,2.246971,5.720242,0,36.74928
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,6.18201,57.67282,38.37301,0,0,0,0,0,0,0,6.18201,0,6.18201,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1166396,0,4.945608,0,35.78099
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,3.034854,47.79637,38.92242,4.95211,4.95211,0,0,0,4.95211,61.28405,0,0,3.034854,5.212748,4.95211,0,0,0,29.59898,0,2.177894,-2.177894,36.70438,94.11359,0.1166396,5.447321,2.427883,0,32.63383
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.721467,43.56382,38.66489,0.9734818,0.9734818,0,0,0,0.9734818,176.8361,0,0,1.721467,1.024718,0.9734818,0,0,2.419883,27.42108,0.6967497,0,0.6967497,37.36537,95.80845,0.116622,1.07083,1.377174,0,29.14255
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2602976,38.25396,37.53745,7.244196,7.244196,0,0,0,7.244196,3.593188,0,0,0.2602976,7.625469,7.244196,0,0,1.723133,28.04816,0,7.365172,-7.365172,29.6018,75.90189,0.116622,7.968616,0.2082381,0,28.30846
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,36.60459,36.60459,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.906657,20.68299,0,0,0,29.6018,75.90189,0.116622,0,0,0,20.68299
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,35.37986,35.37986,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.906657,20.68299,0,0,0,29.6018,75.90189,0.116622,0,0,0,20.68299
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,34.18947,34.18947,4.003978,4.003978,0,0,0,4.003978,0,0,8.881784E-16,0,4.214714,4.003978,0,0,9.906657,20.68299,0,4.214714,-4.214714,25.1591,64.51038,0.116622,4.404376,0,0,20.68299
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,32.99908,32.99908,0.4654567,0.4654567,0,0,0,0.4654567,0,0,5.551115E-17,0,0.4899544,0.4654567,0,0,14.58967,16.46827,0,0.4899544,-0.4899544,24.64264,63.18613,0.116622,0.5120024,0,0,16.46827
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,32.15779,32.15779,0.3778901,0.3778901,0,0,0,0.3778901,0,0,0,0,0.3977791,0.3778901,0,0,15.13407,15.97832,0,0.3977791,-0.3977791,24.22335,62.11102,0.116622,0.4156791,0,0,15.97832
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,31.49964,31.49964,0.2419021,0.2419021,0,0,0,0.2419021,0,0,5.551115E-17,0,0.2546338,0.2419021,0,0,15.57604,15.58054,0,0.2546338,-0.2546338,23.95494,61.4228,0.116622,0.2660923,0,0,15.58054
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,30.76136,30.76136,1.05587,1.05587,0,0,0,1.05587,0,0,2.220446E-16,0,1.111442,1.05587,0,0,15.85897,15.32591,0,1.111442,-1.111442,22.78338,58.4188,0.116622,1.161457,0,0,15.32591
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,30.21195,30.21195,0.8835056,0.8835056,0,0,0,0.8835056,0,0,1.110223E-16,0,0.9300058,0.8835056,0,0,17.0939,14.21446,0,0.9300058,-0.9300058,21.80306,55.90518,0.116622,0.9718561,0,0,14.21446
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,29.69688,29.69688,1.417881,1.417881,0,0,0,1.417881,0,0,2.220446E-16,0,1.492507,1.417881,0,0,18.12724,13.28446,0,1.492507,-1.492507,20.22982,51.87124,0.116622,1.559669,0,0,13.28446
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,29.22759,29.22759,1.503805,1.503805,0,0,0,1.503805,0,0,0,0,1.582952,1.503805,0,0,19.78559,11.79195,0,1.582952,-1.582952,18.56124,47.59284,0.116622,1.654185,0,0,11.79195
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,28.84414,28.84414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.54442,10.209,0,0,0,18.56124,47.59284,0.116622,0,0,0,10.209
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05843029,28.853,28.70107,1.524884,1.524884,0,0,0,1.524884,3.831786,0,2.220446E-16,0.05843029,1.605141,1.524884,0,0,21.54442,10.209,0,1.546711,-1.546711,16.93087,43.4124,0.116622,1.677372,0.04674423,0,10.26743
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1322719,28.77012,28.42636,0.2297053,0.2297053,0,0,0,0.2297053,57.58329,0,0,0.1322719,0.2417951,0.2297053,0,0,23.26299,8.662288,0,0.1095232,-0.1095232,16.81542,43.11638,0.116622,0.2526759,0.1058175,0,8.79456
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4823208,30.38447,29.11885,3.943026,3.943026,0,0,0,3.943026,12.23225,0,4.440892E-16,0.4823208,4.150554,3.943026,0,0,23.38468,8.552765,0,3.668233,-3.668233,12.94876,33.20189,0.116622,4.337329,0.3858566,0,9.035086
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4364806,31.9288,30.77281,6.734144,6.734144,3,0,1.095,6.734144,6.481604,0,8.881784E-16,0.4364806,3.930678,3.734144,0,0,27.46049,4.884532,0,3.494197,-3.494197,9.265557,23.75779,0.116622,7.407558,0.3491845,12,5.321012
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.7635259,34.27755,32.22646,6.668754,6.668754,12,0,3.372,6.668754,11.4493,0,0,0.7635259,0,0,5.331246,5.064683,31.34294,1.390335,5.828209,0,5.828209,14.79468,37.93501,0.1168436,7.33563,0.6108208,12,2.153861
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,1.940331,39.10677,33.73735,3.282236,3.282236,11.46707,0,3.237169,3.282236,59.11615,0,0,1.940331,0,0,8.184834,7.775592,25.51473,6.635723,9.715923,0,9.715923,24.01202,61.56915,0.1171128,3.610459,1.552265,12,8.576055
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.186488,41.38557,35.24823,3.376943,3.376943,11.66968,0,3.288429,3.376943,64.74755,0,0,2.186488,0,0,8.292736,7.878099,15.7988,15.38005,10.06459,0,10.06459,33.56012,86.05142,0.1173844,3.714637,1.74919,12,17.56654
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.563926,41.14815,36.76484,6.493122,6.493122,0,0,0,6.493122,24.0859,0,8.881784E-16,1.563926,6.834865,6.493122,0,0,5.734217,24.43818,0,5.270938,-5.270938,28.00406,71.80515,0.1173844,7.142434,1.251141,0,26.00211
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.7333302,39.79873,37.76065,3.250836,3.250836,0,0,0,3.250836,22.5582,0,0,0.7333302,3.421932,3.250836,0,0,11.59082,19.16724,0,2.688602,-2.688602,25.17003,64.53841,0.1173844,3.575919,0.5866641,0,19.90057
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.155422,41.48664,38.24139,2.854524,2.854524,0,0,0,2.854524,40.47689,0,0,1.155422,3.004762,2.854524,0,0,14.57815,16.47864,0,1.849339,-1.849339,23.22066,59.54002,0.1173844,3.139976,0.9243379,0,17.63406
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.2022192,39.3857,38.82513,2.333154,2.333154,0,0,0,2.333154,8.667203,0,8.881784E-16,0.2022192,2.455951,2.333154,0,0,16.63297,14.6293,0,2.253732,-2.253732,20.84501,53.44864,0.1173844,2.566469,0.1617754,0,14.83152
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02751261,38.60916,38.53326,0,0,0,0,0,0,0,0,0,0.02751261,0,0,0,0,19.13712,12.37557,0.02751261,0,0.02751261,20.87111,53.51557,0.1173837,0,0.02201009,0,12.40308
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.3907968,38.51765,37.44016,3.140496,3.140496,0,0,0,3.140496,12.44379,0,0,0.3907968,3.305785,3.140496,0,0,19.10961,12.40033,0,2.914988,-2.914988,17.79844,45.63695,0.1173837,3.454545,0.3126375,0,12.79113
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,36.5073,36.5073,11.37636,11.37636,3.016355,0,1.099138,11.37636,0,0,0,0,8.8,8.36,0,0,22.34848,9.485344,0,8.8,-8.8,8.522431,21.85234,0.1173837,12.51399,0,12,9.485344
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,35.24823,35.24823,3.802308,3.802308,12,0,3.372,3.802308,0,0,0,0,0,0,8.197692,7.787807,32.12626,0.6853435,7.787807,0,7.787807,15.91059,40.79631,0.1176832,4.182539,0,12,0.6853435
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,34.09218,34.09218,8.141085,8.141085,12,0,3.372,8.141085,0,0,0,0,0,0,3.858915,3.665969,24.33845,7.69437,3.665969,0,3.665969,19.38844,49.71384,0.1178238,8.955194,0,12,7.69437
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,32.90178,32.90178,1.415998,1.415998,10.216,0,2.920647,1.415998,0,1.776357E-15,0,0,0,0,8.8,8.36,20.67248,10.99374,8.36,0,8.36,27.31943,70.04968,0.118048,1.557597,0,12,10.99374
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,32.0605,32.0605,1.558725,1.558725,10.35872,0,2.956757,1.558725,0,1.776357E-15,0,0,0,0,8.8,8.36,12.31248,18.51774,8.36,0,8.36,35.25042,90.38552,0.11828,1.714597,0,12,18.51774
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,31.40235,31.40235,1.226739,1.226739,0,0,0,1.226739,0,0,2.220446E-16,0,1.291304,1.226739,0,0,3.952484,26.04174,0,1.291304,-1.291304,33.88927,86.89539,0.11828,1.349413,0,0,26.04174
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,30.68124,30.68124,1.08689,1.08689,0,0,0,1.08689,0,0,2.220446E-16,0,1.144095,1.08689,0,0,5.387267,24.75044,0,1.144095,-1.144095,32.68328,83.80313,0.11828,1.195579,0,0,24.75044
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,30.149,30.149,0.3469541,0.3469541,0,0,0,0.3469541,0,0,5.551115E-17,0,0.3652149,0.3469541,0,0,6.658483,23.60634,0,0.3652149,-0.3652149,32.29832,82.81603,0.11828,0.3816495,0,0,23.60634
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,29.65109,29.65109,1.167416,1.167416,0,0,0,1.167416,0,0,2.220446E-16,0,1.228859,1.167416,0,0,7.064277,23.24113,0,1.228859,-1.228859,31.00299,79.49467,0.11828,1.284158,0,0,23.24113
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,29.1818,29.1818,1.032902,1.032902,0,0,0,1.032902,0,0,0,0,1.087265,1.032902,0,0,8.429676,22.01227,0,1.087265,-1.087265,29.85691,76.55602,0.11828,1.136192,0,0,22.01227
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,28.79836,28.79836,2.491593,2.491593,0,0,0,2.491593,0,0,4.440892E-16,0,2.622729,2.491593,0,0,9.637749,20.925,0,2.622729,-2.622729,27.09231,69.46732,0.11828,2.740752,0,0,20.925
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09573326,28.89855,28.64956,0.4315559,0.4315559,0,0,0,0.4315559,22.18328,5.551115E-17,0,0.09573326,0.4542693,0.4315559,0,0,12.55189,18.30227,0,0.3585361,-0.3585361,26.71438,68.49827,0.11828,0.4747115,0.0765866,0,18.39801
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2225172,28.95378,28.37486,3.678599,3.678599,0,0,0,3.678599,6.048966,0,4.440892E-16,0.2225172,3.872209,3.678599,0,0,12.95026,17.94374,0,3.649692,-3.649692,22.86726,58.6339,0.11828,4.046459,0.1780137,0,18.16626
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.633041,33.42002,29.0559,5.668321,5.668321,0,0,0,5.668321,28.80996,0,8.881784E-16,1.633041,5.966653,5.668321,0,0,17.00548,14.29405,0,4.333612,-4.333612,18.29924,46.92102,0.11828,6.235153,1.306433,0,15.92709
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.528664,37.62632,30.69269,2.358902,2.358902,0,0,0,2.358902,107.1966,0,0,2.528664,2.483055,2.358902,0,0,21.8206,9.960435,0.04560885,0,0.04560885,18.3425,47.03197,0.1182788,2.594792,2.022931,0,12.4891
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.864003,37.24547,32.14634,4.704258,4.704258,0,0,0,4.704258,39.62374,0,0,1.864003,4.95185,4.704258,0,0,21.77499,10.00148,0,3.087847,-3.087847,15.08763,38.68615,0.1182788,5.174684,1.491202,0,11.86549
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.289596,40.01179,33.64006,3.639759,3.639759,0,0,0,3.639759,62.90515,0,0,2.289596,3.831325,3.639759,0,0,25.20594,6.913636,0,1.541729,-1.541729,13.4625,34.51917,0.1182788,4.003735,1.831676,0,9.203232
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,2.050034,40.89324,35.15666,0.2543602,0.2543602,0,0,0,0.2543602,805.9572,0,0,2.050034,0.2677476,0.2543602,0,0,26.91897,5.371907,1.782287,0,1.782287,15.15333,38.85461,0.1182336,0.2797962,1.640027,0,7.421941
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.476531,46.76554,36.66755,2.405277,2.405277,0,0,0,2.405277,144.5376,0,0,3.476531,2.531871,2.405277,0,0,25.13668,6.975965,0.9446603,0,0.9446603,16.04951,41.15251,0.1182097,2.645805,2.781225,0,10.4525
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.9846625,40.38129,37.63474,0.4955772,0.4955772,0,0,0,0.4955772,198.69,0,0,0.9846625,0.5216602,0.4955772,0,0,24.19202,7.826159,0.4630023,0,0.4630023,16.48875,42.27877,0.118198,0.5451349,0.78773,0,8.810822
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,1.826993,43.34174,38.14981,0.8386536,0.8386536,0,0,0,0.8386536,217.8483,0,0,1.826993,0.8827932,0.8386536,0,0,23.72902,8.242861,0.9441997,0,0.9441997,17.3845,44.57555,0.1181741,0.922519,1.461594,0,10.06985
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.516912,45.96674,38.6935,2.997966,2.997966,0,0,0,2.997966,83.95397,0,0,2.516912,3.155754,2.997966,0,0,22.78482,9.092641,0,0.6388421,-0.6388421,16.7111,42.84889,0.1181741,3.297763,2.01353,0,11.60955
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.104822,41.54015,38.43597,4.428471,4.428471,0,0,0,4.428471,24.94817,0,0,1.104822,4.661548,4.428471,0,0,23.49464,8.453798,0,3.556726,-3.556726,12.96198,33.23579,0.1181741,4.871318,0.8838579,0,9.558621
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3511819,38.27534,37.30853,3.354069,3.354069,0,0,0,3.354069,10.47033,0,4.440892E-16,0.3511819,3.530598,3.354069,0,0,27.44656,4.897073,0,3.179416,-3.179416,9.610584,24.64248,0.1181741,3.689475,0.2809455,0,5.248255
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,36.37567,36.37567,5.489577,5.489577,3.857803,0,1.312024,5.489577,0,0,0,0,1.717656,1.631773,0,0,30.97925,1.717656,0,1.717656,-1.717656,7.800015,20,0.1181741,6.038534,0,12,1.717656
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,35.15666,35.15666,3.586513,3.586513,12,0,3.372,3.586513,0,0,0,0,0,0,8.413486,7.992813,32.88775,0,7.992813,0,7.992813,15.38266,39.44265,0.1184779,3.945164,0,12,0
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,34.02922,34.02922,4.829682,4.829682,12,0,3.372,4.829682,0,0,0,0,0,0,7.170318,6.811802,24.89494,7.193531,6.811802,0,6.811802,21.84491,56.01247,0.1187361,5.312651,0,12,7.193531
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,32.83883,32.83883,1.688768,1.688768,10.48877,0,2.989658,1.688768,0,0,0,0,0,0,8.8,8.36,18.08314,13.32415,8.36,0,8.36,29.7759,76.3483,0.1189733,1.857644,0,12,13.32415
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,31.99754,31.99754,0.1305548,0.1305548,8.930554,0,2.59543,0.1305548,0,0,0,0,0,0,8.8,8.36,9.723139,20.84815,8.36,0,8.36,37.70689,96.68414,0.1191165,0.1436103,0,12,20.84815
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,31.33939,31.33939,1.407744,1.407744,0,0,0,1.407744,0,0,0,0,1.481836,1.407744,0,0,1.363139,28.37215,0,1.481836,-1.481836,36.1449,92.67904,0.1191165,1.548518,0,0,28.37215
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,30.61257,30.61257,0.8021417,0.8021417,0,0,0,0.8021417,0,0,0,0,0.8443597,0.8021417,0,0,3.009623,26.89032,0,0.8443597,-0.8443597,35.25486,90.39691,0.1191165,0.8823559,0,0,26.89032
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,30.08604,30.08604,1.55769,1.55769,0,0,0,1.55769,0,0,2.220446E-16,0,1.639674,1.55769,0,0,3.947801,26.04596,0,1.639674,-1.639674,33.5265,85.9652,0.1191165,1.713459,0,0,26.04596
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,29.58242,29.58242,1.216426,1.216426,0,0,0,1.216426,0,0,0,0,1.280449,1.216426,0,0,5.769661,24.40628,0,1.280449,-1.280449,32.17678,82.50442,0.1191165,1.338069,0,0,24.40628
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,29.13602,29.13602,0.2759952,0.2759952,0,0,0,0.2759952,0,0,5.551115E-17,0,0.2905213,0.2759952,0,0,7.192381,23.12584,0,0.2905213,-0.2905213,31.87055,81.71919,0.1191165,0.3035947,0,0,23.12584
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,28.74685,28.74685,0.6472046,0.6472046,0,0,0,0.6472046,0,0,1.110223E-16,0,0.681268,0.6472046,0,0,7.515183,22.83531,0,0.681268,-0.681268,31.15243,79.87787,0.1191165,0.711925,0,0,22.83531
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2376542,29.22308,28.60378,1.130441,1.130441,0,0,0,1.130441,21.02314,0,0,0.2376542,1.189938,1.130441,0,0,8.272147,22.15405,0,0.9522838,-0.9522838,30.14863,77.30404,0.1191165,1.243485,0.1901234,0,22.3917
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.102713,33.96701,28.32907,3.987981,3.987981,0,0,0,3.987981,52.72626,0,4.440892E-16,2.102713,4.197875,3.987981,0,0,9.33024,21.20176,0,2.095161,-2.095161,27.94014,71.64124,0.1191165,4.386779,1.682171,0,23.30448
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,3.954686,39.99134,28.98722,5.892907,5.892907,0,0,0,5.892907,67.10927,0,0,3.954686,6.20306,5.892907,0,0,11.6582,19.1066,0,2.248373,-2.248373,25.57015,65.56435,0.1191165,6.482197,3.163749,0,23.06129
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,5.723466,47.31301,30.62974,1.000493,1.000493,0,0,0,1.000493,572.0645,0,0,5.723466,1.053151,1.000493,0,0,14.15639,16.85823,4.670316,0,4.670316,30.0008,76.92496,0.1189982,1.100543,4.578773,0,22.58169
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,5.618176,48.5708,32.0605,0,0,0,0,0,0,0,0,0,5.618176,0,0,0,0,9.486074,21.06151,5.618176,0,5.618176,35.33067,90.59128,0.1188562,0,4.494541,0,26.67969
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,5.991001,51.52686,33.5771,2.183083,2.183083,0,0,0,2.183083,274.4285,0,0,5.991001,2.297982,2.183083,0,0,3.867898,26.11787,3.693019,0,3.693019,38.83417,99.5746,0.118763,2.401391,4.792801,0,32.10887
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,4.632338,48.71384,35.08799,5.80984,5.80984,0,0,0,5.80984,79.73262,0,8.881784E-16,4.632338,6.115621,5.80984,0,0,0.1748793,29.44159,0,1.483283,-1.483283,37.27066,95.56559,0.118763,6.390824,3.70587,0,34.07393
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.198747,48.97614,36.60459,3.67429,3.67429,0,0,0,3.67429,114.2737,0,0,4.198747,3.867674,3.67429,0,0,1.822972,27.9583,0.3310728,0,0.3310728,37.58474,96.37093,0.1187547,4.041719,3.358997,0,32.15705
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.443933,44.56541,37.56607,1.193231,1.193231,0,0,0,1.193231,204.8163,0,0,2.443933,1.256033,1.193231,0,0,1.491899,28.25627,1.1879,0,1.1879,38.71168,99.26051,0.1187248,1.312555,1.955146,0,30.7002
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.126829,44.12671,38.05252,4.904844,4.904844,0,0,0,4.904844,43.3618,0,0,2.126829,5.162994,4.904844,0,0,0.3039994,29.32538,0,3.036165,-3.036165,35.51128,91.05438,0.1187248,5.395329,1.701463,0,31.45221
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.7105686,40.61547,38.63055,8.52472,8.52472,3,0,1.095,8.52472,8.335389,0,0,0.7105686,5.815495,5.52472,0,0,3.677516,26.28921,0,5.104926,-5.104926,30.13021,77.25681,0.1187248,9.377192,0.5684549,12,26.99978
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.4843425,39.6838,38.33868,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0.4843425,0,0,8.8,8.36,9.349656,21.18429,8.844342,0,8.844342,38.52069,98.77081,0.1188477,0,0.387474,12,21.66863
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.3070674,38.06121,37.21696,2.587867,2.587867,0,0,0,2.587867,11.86566,0,4.440892E-16,0.3070674,2.724071,2.587867,0,0,0.5053139,29.1442,0,2.417003,-2.417003,35.97295,92.23815,0.1188477,2.846654,0.2456539,0,29.45126
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,36.27838,36.27838,7.022751,7.022751,0,0,0,7.022751,0,0,8.881784E-16,0,7.39237,7.022751,0,0,3.190873,26.72719,0,7.39237,-7.39237,28.18071,72.25808,0.1188477,7.725026,0,0,26.72719
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,35.05937,35.05937,8.801587,8.801587,3,0,1.095,8.801587,0,0,0,0,6.106934,5.801588,0,0,11.40462,19.33482,0,6.106934,-6.106934,21.74343,55.75229,0.1188477,9.681746,0,12,19.33482
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,33.93193,33.93193,5.065756,5.065756,12,0,3.372,5.065756,0,0,0,0,0,0,6.934244,6.587532,18.1901,13.22789,6.587532,0,6.587532,27.99292,71.77657,0.1190943,5.572332,0,12,13.22789
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,32.75299,32.75299,0.8794667,0.8794667,9.679466,0,2.784905,0.8794667,0,0,0,0,0,0,8.8,8.36,11.60257,19.15667,8.36,0,8.36,35.92391,92.1124,0.1192805,0.9674134,0,12,19.15667
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,31.91742,31.91742,1.870447,1.870447,0,0,0,1.870447,0,0,0,0,1.968892,1.870447,0,0,3.242568,26.68067,0,1.968892,-1.968892,33.84851,86.79089,0.1192805,2.057492,0,0,26.68067
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,31.27644,31.27644,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.430225,24.71177,0,0,0,33.84851,86.79089,0.1192805,0,0,0,24.71177
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,30.53244,30.53244,1.310734,1.310734,0,0,0,1.310734,0,0,2.220446E-16,0,1.37972,1.310734,0,0,5.430225,24.71177,0,1.37972,-1.37972,32.39416,83.06179,0.1192805,1.441807,0,0,24.71177
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,30.00592,30.00592,1.339125,1.339125,0,0,0,1.339125,0,0,0,0,1.409605,1.339125,0,0,6.963247,23.33206,0,1.409605,-1.409605,30.90831,79.25191,0.1192805,1.473037,0,0,23.33206
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,29.5023,29.5023,0.2711352,0.2711352,0,0,0,0.2711352,0,0,0,0,0.2854054,0.2711352,0,0,8.529474,21.92245,0,0.2854054,-0.2854054,30.60746,78.48052,0.1192805,0.2982486,0,0,21.92245
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,29.0559,29.0559,0.1877587,0.1877587,0,0,0,0.1877587,0,0,2.775558E-17,0,0.1976408,0.1877587,0,0,8.846592,21.63704,0,0.1976408,-0.1976408,30.39913,77.94633,0.1192805,0.2065346,0,0,21.63704
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,28.6839,28.6839,1.508548,1.508548,0,0,0,1.508548,0,0,2.220446E-16,0,1.587945,1.508548,0,0,9.066193,21.43941,0,1.587945,-1.587945,28.72529,73.65445,0.1192805,1.659403,0,0,21.43941
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2083826,29.09488,28.55227,0.886808,0.886808,0,0,0,0.886808,23.49805,0,1.110223E-16,0.2083826,0.9334821,0.886808,0,0,10.83058,19.85146,0,0.7250995,-0.7250995,27.96097,71.69465,0.1192805,0.9754888,0.1667061,0,20.05984
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,1.989213,33.60521,28.28329,4.155044,4.155044,0,0,0,4.155044,47.87467,0,0,1.989213,4.37373,4.155044,0,0,11.63624,19.12636,0,2.384517,-2.384517,25.44747,65.24979,0.1192805,4.570548,1.591371,0,21.11557
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.529256,38.66385,28.92427,4.196949,4.196949,0,0,0,4.196949,84.09097,0,0,3.529256,4.417842,4.196949,0,0,14.28571,16.74184,0,0.8885859,-0.8885859,24.51082,62.84812,0.1192805,4.616644,2.823405,0,20.2711
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,4.080781,42.05223,30.54961,3.422545,3.422545,0,0,0,3.422545,119.2324,0,0,4.080781,3.602679,3.422545,0,0,15.27302,15.85326,0.4781025,0,0.4781025,24.96438,64.01112,0.1192684,3.764799,3.264625,0,19.93404
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,5.493359,48.07168,31.98037,6.036972,6.036972,0,0,0,6.036972,90.99527,0,0,5.493359,6.354707,6.036972,0,0,14.79492,16.28355,0,0.8613482,-0.8613482,24.05644,61.68306,0.1192684,6.640669,4.394687,0,21.77691
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,8.407083,60.18033,33.47981,3.12837,3.12837,0,0,0,3.12837,268.7369,0,0,8.407083,3.293021,3.12837,0,0,15.75197,15.4222,5.114062,0,5.114062,28.90807,74.12311,0.1191398,3.441207,6.725666,0,23.82928
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,8.029243,60.52288,34.96208,0,0,0,0,0,0,0,0,0,8.029243,0,0,0,0,10.63791,20.02486,8.029243,0,8.029243,36.52528,93.65437,0.1189385,0,6.423395,0,28.0541
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,7.527941,60.42106,36.47297,0,0,0,0,0,0,0,4.919273,0,7.527941,0,0,0,0,2.608668,27.25118,2.608668,0,2.608668,39.00008,100,0.1188732,0,6.022353,0,34.77912
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,7.458333,61.31366,37.44016,2.355847,2.355847,0,0,0,2.355847,316.5881,4.978494,0,7.458333,2.479839,2.355847,0,0,0,29.59898,0,0,0,39.00008,100,0.1188732,2.591432,5.966667,0,37.05731
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,5.992568,56.51772,37.95523,0,0,0,0,0,0,0,5.992568,0,5.992568,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1188732,0,4.794055,0,35.59155
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,3.129561,47.64666,38.50464,2.40196,2.40196,0,0,0,2.40196,130.292,0.6011818,0,3.129561,2.528379,2.40196,0,0,0,29.59898,0,0,0,39.00008,100,0.1188732,2.642156,2.503649,0,32.72854
