Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,28.79836,28.79836,1.953132,1.953132,0,0,0,1.953132,0,0,2.220446E-16,0,2.055928,1.953132,0,0,23.1711,8.744988,0,2.055928,-2.055928,14.8509,38.07917,0.1206528,2.148445,0,0,8.744988
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,28.40919,28.40919,0.2924572,0.2924572,0,0,0,0.2924572,0,0,0,0,0.3078497,0.2924572,0,0,25.45546,6.68906,0,0.3078497,-0.3078497,14.5264,37.24711,0.1206528,0.321703,0,0,6.68906
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,28.07153,28.07153,0.6169263,0.6169263,0,0,0,0.6169263,0,0,1.110223E-16,0,0.6493961,0.6169263,0,0,25.79752,6.381211,0,0.6493961,-0.6493961,13.84188,35.49192,0.1206528,0.6786189,0,0,6.381211
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1071555,28.20601,27.92846,0,0,0,0,0,0,0,0,0,0.1071555,0,0,0,0,26.51907,5.731814,0.1071555,0,0.1071555,13.94353,35.75258,0.1206502,0,0.08572444,0,5.83897
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.407089,34.13142,27.67092,4.564463,4.564463,0,0,0,4.564463,52.73543,0,0,2.407089,4.804698,4.564463,0,0,26.41191,5.828255,0,2.397609,-2.397609,11.41623,29.27234,0.1206502,5.020909,1.925671,0,8.235343
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.913267,42.10251,28.24895,2.454984,2.454984,0,0,0,2.454984,200.1343,0,0,4.913267,2.584194,2.454984,0,0,29.07592,3.430646,2.329072,0,2.329072,13.62579,34.93784,0.120594,2.700483,3.930613,0,8.343912
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,5.001052,44.00289,29.73122,2.683908,2.683908,0,0,0,2.683908,186.3347,0,0,5.001052,2.825166,2.683908,0,0,26.74685,5.526811,2.175886,0,2.175886,15.69001,40.23072,0.1205415,2.952299,4.000842,0,10.52786
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,5.361216,46.62266,31.06469,0,0,0,0,0,0,0,0,0,5.361216,0,0,0,0,24.57097,7.485108,5.361216,0,5.361216,20.77611,53.27197,0.1204125,0,4.288973,0,12.84632
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,7.383905,55.12572,32.46683,3.170415,3.170415,0,0,0,3.170415,232.9003,0,0,7.383905,3.337279,3.170415,0,0,19.20975,12.3102,4.046627,0,4.046627,24.61508,63.11545,0.1203153,3.487457,5.907125,0,19.69411
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,7.813886,58.38139,33.86898,0,0,0,0,0,0,0,0,0,7.813886,0,0,0,0,15.16312,15.95217,7.813886,0,7.813886,32.02798,82.12286,0.1201281,0,6.251109,0,23.76605
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,6.470098,55.17866,35.31691,8.6404,8.6404,9.475582,0,2.733322,8.6404,74.88193,0,0,6.470098,0,0,0.8351828,0.7934236,7.349238,22.98466,7.263522,0,7.263522,38.91876,99.7915,0.1203166,9.504439,5.176078,12,29.45476
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,4.7059,50.22956,36.24976,6.150035,6.150035,0,0,0,6.150035,76.51826,0,8.881784E-16,4.7059,6.473721,6.150035,0,0,0.08571613,29.52183,0,1.767821,-1.767821,37.05531,95.01344,0.1203166,6.765038,3.76472,0,34.22773
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,4.520831,50.12248,36.70189,3.362092,3.362092,0,0,0,3.362092,134.4648,0,0,4.520831,3.539044,3.362092,0,0,2.049962,27.75401,0.9817871,0,0.9817871,37.98672,97.40165,0.1202931,3.698301,3.616665,0,32.27484
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.448679,47.29706,37.24557,0,0,0,0,0,0,0,2.380504,0,3.448679,0,0,0,0,1.068175,28.63762,1.068175,0,1.068175,39.00008,100,0.1202675,0,2.758943,0,32.0863
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.962736,42.50183,36.9537,2.970036,2.970036,0,0,0,2.970036,66.0846,0,0,1.962736,3.126354,2.970036,0,0,0,29.59898,0,1.163617,-1.163617,37.77352,96.85498,0.1202675,3.26704,1.570189,0,31.56171
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4436513,37.04412,35.83198,4.94237,4.94237,0,0,0,4.94237,8.976488,0,0,0.4436513,5.202496,4.94237,0,0,1.292908,28.43536,0,4.758844,-4.758844,32.75726,83.9928,0.1202675,5.436608,0.354921,0,28.87901
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,34.83045,34.83045,2.27505,2.27505,0,0,0,2.27505,0,0,0,0,2.394789,2.27505,0,0,6.580513,23.67652,0,2.394789,-2.394789,30.23293,77.52016,0.1202675,2.502555,0,0,23.67652
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,33.70301,33.70301,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.24139,21.28173,0,0,0,30.23293,77.52016,0.1202675,0,0,0,21.28173
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,32.62708,32.62708,1.693917,1.693917,0,0,0,1.693917,0,0,2.220446E-16,0,1.78307,1.693917,0,0,9.24139,21.28173,0,1.78307,-1.78307,28.3534,72.70089,0.1202675,1.863308,0,0,21.28173
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,31.57976,31.57976,1.113173,1.113173,0,0,0,1.113173,0,0,2.220446E-16,0,1.171761,1.113173,0,0,11.22258,19.49866,0,1.171761,-1.171761,27.11826,69.53386,0.1202675,1.22449,0,0,19.49866
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,30.90444,30.90444,0.8443941,0.8443941,0,0,0,0.8443941,0,0,0,0,0.888836,0.8443941,0,0,12.52454,18.3269,0,0.888836,-0.888836,26.18134,67.13152,0.1202675,0.9288336,0,0,18.3269
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,30.30924,30.30924,0.5183005,0.5183005,0,0,0,0.5183005,0,0,1.110223E-16,0,0.5455794,0.5183005,0,0,13.51213,17.43806,0,0.5455794,-0.5455794,25.60625,65.65693,0.1202675,0.5701305,0,0,17.43806
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,29.65109,29.65109,1.246777,1.246777,0,0,0,1.246777,0,0,2.220446E-16,0,1.312396,1.246777,0,0,14.11833,16.89248,0,1.312396,-1.312396,24.22287,62.10979,0.1202675,1.371454,0,0,16.89248
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,29.19897,29.19897,0.03553722,0.03553722,0,0,0,0.03553722,0,0,6.938894E-18,0,0.0374076,0.03553722,0,0,15.57655,15.58008,0,0.0374076,-0.0374076,24.18344,62.00869,0.1202675,0.03909094,0,0,15.58008
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,28.72968,28.72968,0.1001496,0.1001496,0,0,0,0.1001496,0,0,1.387779E-17,0,0.1054207,0.1001496,0,0,15.61811,15.54268,0,0.1054207,-0.1054207,24.07231,61.72375,0.1202675,0.1101646,0,0,15.54268
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,28.34624,28.34624,2.257317,2.257317,0,0,0,2.257317,0,0,0,0,2.376123,2.257317,0,0,15.73525,15.43726,0,2.376123,-2.376123,21.56766,55.30158,0.1202675,2.483049,0,0,15.43726
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,28.00858,28.00858,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0.3868884,0.367544,0,0,18.37538,13.06113,0,0.3868884,-0.3868884,21.15984,54.2559,0.1202675,0.4042984,0,0,13.06113
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2236092,28.43978,27.85978,1.332562,1.332562,0,0,0,1.332562,16.78039,0,0,0.2236092,1.402697,1.332562,0,0,18.80526,12.67424,0,1.179088,-1.179088,19.91698,51.06907,0.1202675,1.465819,0.1788873,0,12.89785
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.9842802,30.18188,27.60225,4.411078,4.411078,0,0,0,4.411078,22.31382,0,0,0.9842802,4.64324,4.411078,0,0,20.11536,11.49516,0,3.65896,-3.65896,16.06009,41.17964,0.1202675,4.852186,0.7874241,0,12.47944
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.872183,33.16428,28.16883,3.502552,3.502552,0,0,0,3.502552,53.45197,0,0,1.872183,3.686897,3.502552,0,0,24.18087,7.836196,0,1.814714,-1.814714,14.14722,36.27484,0.1202675,3.852808,1.497746,0,9.70838
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.976507,37.80453,29.63392,3.965082,3.965082,0,0,0,3.965082,75.06797,0,0,2.976507,4.17377,3.965082,0,0,26.19722,6.021482,0,1.197264,-1.197264,12.88519,33.03888,0.1202675,4.36159,2.381205,0,8.997989
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.975333,45.28191,30.9674,9.467185,9.467185,12,0,3.372,9.467185,52.55346,0,0,4.975333,0,0,2.532815,2.406174,27.52751,4.824218,7.381507,0,7.381507,19.8879,50.99452,0.1204964,10.4139,3.980267,12,9.799552
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,6.34642,51.32451,32.3352,0.1525137,0.1525137,8.952514,0,2.600986,0.1525137,4161.214,3.552714E-15,0,6.34642,0,0,8.8,8.36,20.146,11.46758,14.70642,0,14.70642,33.83964,86.76813,0.1204769,0.1677651,5.077136,12,17.814
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,6.373055,53.0215,33.73735,3.796773,3.796773,0,0,0,3.796773,167.8545,0,0,6.373055,3.996603,3.796773,0,0,5.439583,24.70335,2.376452,0,2.376452,36.09414,92.54888,0.1204202,4.17645,5.098444,0,31.07641
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,5.312632,51.02104,35.15666,0.2859636,0.2859636,0,0,0,0.2859636,1857.8,1.948487,0,5.312632,0.3010143,0.2859636,0,0,3.063131,26.84216,3.063131,0,3.063131,39.00008,100,0.1203473,0.31456,4.250106,0,32.15479
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,4.541322,49.51778,36.08952,3.978006,3.978006,0,0,0,3.978006,114.1608,0.3539474,0,4.541322,4.187375,3.978006,0,0,0,29.59898,0,0,0,39.00008,100,0.1203473,4.375807,3.633058,0,34.1403
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,5.387382,52.81524,36.53592,3.889041,3.889041,0,0,0,3.889041,138.5273,1.293655,0,5.387382,4.093727,3.889041,0,0,0,29.59898,0,0,0,39.00008,100,0.1203473,4.277945,4.309906,0,34.98636
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,3.052016,45.86477,37.05099,6.11321,6.11321,0,0,0,6.11321,49.92493,0,0,3.052016,6.434958,6.11321,0,0,0,29.59898,0,3.382942,-3.382942,35.43414,90.8566,0.1203473,6.724531,2.441612,0,32.65099
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.177152,40.04135,36.76484,4.215351,4.215351,0,0,0,4.215351,27.92537,0,0,1.177152,4.437212,4.215351,0,0,3.758825,26.21604,0,3.260059,-3.260059,31.99774,82.04532,0.1203473,4.636886,0.9417219,0,27.39319
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3986689,36.75331,35.66602,1.131359,1.131359,0,0,0,1.131359,35.23805,0,2.220446E-16,0.3986689,1.190904,1.131359,0,0,7.381113,22.95598,0,0.7922354,-0.7922354,31.16265,79.90407,0.1203473,1.244495,0.3189352,0,23.35464
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,34.6702,34.6702,0.594888,0.594888,0,0,0,0.594888,0,0,1.110223E-16,0,0.6261979,0.594888,0,0,8.261374,22.16374,0,0.6261979,-0.6261979,30.50258,78.21159,0.1203473,0.6543769,0,0,22.16374
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,33.54277,33.54277,4.180858,4.180858,0,0,0,4.180858,0,0,0,0,4.400903,4.180858,0,0,8.95715,21.53754,0,4.400903,-4.400903,25.86362,66.31684,0.1203473,4.598944,0,0,21.53754
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,32.49545,32.49545,4.44019,4.44019,0,0,0,4.44019,0,0,8.881784E-16,0,4.673884,4.44019,0,0,13.84704,17.13664,0,4.673884,-4.673884,20.93691,53.68429,0.1203473,4.884209,0,0,17.13664
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,31.4653,31.4653,2.862769,2.862769,0,0,0,2.862769,0,0,4.440892E-16,0,3.013441,2.862769,0,0,19.04025,12.46276,0,3.013441,-3.013441,17.76047,45.53957,0.1203473,3.149046,0,0,12.46276
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,30.78998,30.78998,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.38851,9.449315,0,0,0,17.76047,45.53957,0.1203473,0,0,0,9.449315
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,30.19478,30.19478,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.38851,9.449315,0,0,0,17.76047,45.53957,0.1203473,0,0,0,9.449315
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,29.53663,29.53663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.38851,9.449315,0,0,0,17.76047,45.53957,0.1203473,0,0,0,9.449315
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,29.10168,29.10168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.38851,9.449315,0,0,0,17.76047,45.53957,0.1203473,0,0,0,9.449315
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,28.63239,28.63239,0.7578,0.7578,0,0,0,0.7578,0,0,1.110223E-16,0,0.7976842,0.7578,0,0,22.38851,9.449315,0,0.7976842,-0.7976842,16.91964,43.38359,0.1203473,0.83358,0,0,9.449315
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,28.24895,28.24895,0.008245393,0.008245393,0,0,0,0.008245393,0,0,0,0,0.008679361,0.008245393,0,0,23.27483,8.651631,0,0.008679361,-0.008679361,16.91049,43.36013,0.1203473,0.009069933,0,0,8.651631
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,27.92846,27.92846,1.025459,1.025459,0,0,0,1.025459,0,0,0,0,1.079431,1.025459,0,0,23.28447,8.642952,0,1.079431,-1.079431,15.77267,40.44265,0.1203473,1.128005,0,0,8.642952
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.169806,28.21953,27.77966,0,0,0,0,0,0,0,0,0,0.169806,0,0,0,0,24.48384,7.563521,0.169806,0,0.169806,15.93376,40.85571,0.1203433,0,0.1358448,0,7.733327
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.613312,31.79134,27.52212,0,0,0,0,0,0,0,0,0,1.613312,0,0,0,0,24.31404,7.716347,1.613312,0,1.613312,17.46428,44.78012,0.1203049,0,1.290649,0,9.329659
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.711192,32.6225,28.07153,1.824689,1.824689,0,0,0,1.824689,93.77989,0,0,1.711192,1.920726,1.824689,0,0,22.70072,9.168327,0,0.2095339,-0.2095339,17.24341,44.21379,0.1203049,2.007158,1.368953,0,10.87952
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.847155,43.30829,29.53663,3.611774,3.611774,0,0,0,3.611774,134.2043,0,0,4.847155,3.801868,3.611774,0,0,22.93354,8.958793,1.045287,0,1.045287,18.23506,46.75647,0.12028,3.972952,3.877724,0,13.80595
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,6.539219,50.29272,30.85866,1.820182,1.820182,0,0,0,1.820182,359.2618,0,0,6.539219,1.915981,1.820182,0,0,21.88825,9.899551,4.623238,0,4.623238,22.62105,58.00257,0.1201702,2.0022,5.231375,0,16.43877
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,5.508442,48.39592,32.22646,9.24306,9.24306,12,0,3.372,9.24306,59.59544,0,0,5.508442,0,0,2.75694,2.619093,17.26501,14.06047,8.127535,0,8.127535,30.3315,77.77293,0.1204205,10.16737,4.406754,12,19.56891
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,6.029012,51.68864,33.60572,0,0,3.27207,0,1.163834,0,0,1.332268E-15,0,6.029012,0,0,3.27207,3.108467,9.137479,21.37525,9.137479,0,9.137479,39.00008,100,0.120219,0,4.823209,12,27.40426
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,7.771552,59.61063,35.02503,1.625134,1.625134,0,0,0,1.625134,478.2098,6.060884,0,7.771552,1.710668,1.625134,0,0,0,29.59898,0,0,0,39.00008,100,0.120219,1.787648,6.217242,0,37.37053
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,5.350601,52.00528,35.92355,0.5656906,0.5656906,0,0,0,0.5656906,945.853,4.755137,0,5.350601,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.120219,0.6222596,4.280481,0,34.94958
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.958644,47.96331,36.37567,0.02856794,0.02856794,0,0,0,0.02856794,13856.94,3.928573,0,3.958644,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.120219,0.03142474,3.166915,0,33.55762
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.392385,43.70507,36.89075,0.5089176,0.5089176,0,0,0,0.5089176,470.0929,1.856682,0,2.392385,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.120219,0.5598093,1.913908,0,31.99136
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,2.002005,42.25492,36.60459,0,0,0,0,0,0,0,2.002005,0,2.002005,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.120219,0,1.601604,0,31.60098
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.460589,36.73317,35.47715,0.3695245,0.3695245,0,0,0,0.3695245,124.6437,0.07161583,0,0.460589,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.120219,0.406477,0.3684712,0,30.05957
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,34.47562,34.47562,10.03386,10.03386,10.03386,0,2.874568,10.03386,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.120219,11.03725,0,12,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,33.38252,33.38252,7.373743,7.373743,0,0,0,7.373743,0,0,8.881784E-16,0,7.761835,7.373743,0,0,0,29.59898,0,7.761835,-7.761835,30.81839,79.02135,0.120219,8.111117,0,0,29.59898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,32.3352,32.3352,5.748449,5.748449,0,0,0,5.748449,0,0,0,0,6.050999,5.748449,0,0,8.624261,21.83714,0,6.050999,-6.050999,24.44007,62.66673,0.120219,6.323294,0,0,21.83714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,31.30506,31.30506,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.34759,15.78615,0,0,0,24.44007,62.66673,0.120219,0,0,0,15.78615
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,30.66407,30.66407,0.3863211,0.3863211,0,0,0,0.3863211,0,0,5.551115E-17,0,0.4066538,0.3863211,0,0,15.34759,15.78615,0,0.4066538,-0.4066538,24.01142,61.56763,0.120219,0.4249532,0,0,15.78615
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,30.08604,30.08604,0.5226274,0.5226274,0,0,0,0.5226274,0,0,1.110223E-16,0,0.5501341,0.5226274,0,0,15.79943,15.37949,0,0.5501341,-0.5501341,23.43153,60.08073,0.120219,0.5748901,0,0,15.37949
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,29.42217,29.42217,0.6558325,0.6558325,0,0,0,0.6558325,0,0,1.110223E-16,0,0.69035,0.6558325,0,0,16.41069,14.82936,0,0.69035,-0.69035,22.70384,58.21485,0.120219,0.7214158,0,0,14.82936
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,29.00439,29.00439,0.5762938,0.5762938,0,0,0,0.5762938,0,0,1.110223E-16,0,0.606625,0.5762938,0,0,17.17775,14.13901,0,0.606625,-0.606625,22.0644,56.57527,0.120219,0.6339231,0,0,14.13901
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,28.54082,28.54082,0.8727558,0.8727558,0,0,0,0.8727558,0,0,1.110223E-16,0,0.9186903,0.8727558,0,0,17.85177,13.53238,0,0.9186903,-0.9186903,21.09601,54.09224,0.120219,0.9600314,0,0,13.53238
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,28.15166,28.15166,0.7748203,0.7748203,0,0,0,0.7748203,0,0,0,0,0.8156003,0.7748203,0,0,18.87254,12.61369,0,0.8156003,-0.8156003,20.2363,51.88783,0.120219,0.8523024,0,0,12.61369
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,27.84834,27.84834,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,1.118393,1.062473,0,0,19.77876,11.79809,0,1.118393,-1.118393,19.05741,48.86505,0.120219,1.16872,0,0,11.79809
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1561277,28.10369,27.69954,0,0,0,0,0,0,0,0,0,0.1561277,0,0,0,0,21.02142,10.6797,0.1561277,0,0.1561277,19.20552,49.24483,0.1202153,0,0.1249022,0,10.83583
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.9922842,30.04042,27.442,0.8864357,0.8864357,0,0,0,0.8864357,111.9409,0,0,0.9922842,0.9330902,0.8864357,0,0,20.86529,10.82021,0.05919406,0,0.05919406,19.26168,49.38882,0.1202139,0.9750792,0.7938274,0,11.8125
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.151224,31.00634,27.97424,0,0,0,0,0,0,0,0,0,1.151224,0,0,0,0,20.8061,10.87349,1.151224,0,1.151224,20.35383,52.18919,0.1201867,0,0.9209796,0,12.02471
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.522401,33.4924,29.42217,3.16121,3.16121,0,0,0,3.16121,48.15881,0,0,1.522401,3.327589,3.16121,0,0,19.65487,11.90959,0,1.805188,-1.805188,18.45099,47.31014,0.1201867,3.47733,1.217921,0,13.43199
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.751084,38.32013,30.7442,0,0,0,0,0,0,0,0,0,2.751084,0,0,0,0,21.66064,10.1044,2.751084,0,2.751084,21.0609,54.00219,0.1201217,0,2.200867,0,12.85549
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.542414,42.06348,32.07767,0,0,0,0,0,0,0,0,0,3.542414,0,0,0,0,18.90956,12.58038,3.542414,0,3.542414,24.42153,62.61917,0.1200381,0,2.833931,0,16.12279
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.822132,44.37894,33.44547,1.696775,1.696775,0,0,0,1.696775,225.2586,0,0,3.822132,1.786079,1.696775,0,0,15.36714,15.76855,2.036053,0,2.036053,26.3531,67.57191,0.1199901,1.866453,3.057706,0,19.59068
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.864913,40.0561,34.86479,3.665265,3.665265,0,0,0,3.665265,50.88072,0,0,1.864913,3.858174,3.665265,0,0,13.33109,17.601,0,1.993261,-1.993261,24.25202,62.18453,0.1199901,4.031792,1.491931,0,19.46591
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.906409,47.13714,35.76331,0,0,0,0,0,0,0,0,0,3.906409,0,0,0,0,15.54582,15.60774,3.906409,0,3.906409,27.95796,71.68694,0.1198981,0,3.125127,0,19.51415
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.52585,40.474,36.21543,0.5008876,0.5008876,0,0,0,0.5008876,304.6292,0,0,1.52585,0.5272501,0.5008876,0,0,11.63941,19.1235,0.9985995,0,0.9985995,28.90532,74.11604,0.1198746,0.5509763,1.22068,0,20.64935
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.4689081,38.05399,36.76484,2.514848,2.514848,0,0,0,2.514848,18.64558,0,4.440892E-16,0.4689081,2.647209,2.514848,0,0,10.64081,20.02225,0,2.178301,-2.178301,26.60918,68.22854,0.1198746,2.766333,0.3751265,0,20.49115
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.1973421,37.01203,36.47297,3.665145,3.665145,0,0,0,3.665145,5.384291,0,4.440892E-16,0.1973421,3.858048,3.665145,0,0,13.06115,17.84394,0,3.660706,-3.660706,22.75046,58.3344,0.1198746,4.03166,0.1578737,0,18.04129
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1806827,35.83553,35.34552,0,0,0,0,0,0,0,0,0,0.1806827,0,0,0,0,17.1286,14.18324,0.1806827,0,0.1806827,22.92187,58.77391,0.1198703,0,0.1445462,0,14.36392
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,34.31538,34.31538,2.062416,2.062416,0,0,0,2.062416,0,0,4.440892E-16,0,2.170964,2.062416,0,0,16.94792,14.34585,0,2.170964,-2.170964,20.63348,52.90624,0.1198703,2.268657,0,0,14.34585
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,33.22227,33.22227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.3601,12.17489,0,0,0,20.63348,52.90624,0.1198703,0,0,0,12.17489
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,32.20929,32.20929,3.46128,3.46128,0,0,0,3.46128,0,0,4.440892E-16,0,3.643453,3.46128,0,0,19.3601,12.17489,0,3.643453,-3.643453,16.79294,43.05873,0.1198703,3.807408,0,0,12.17489
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,31.20776,31.20776,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.40838,8.531436,0,0,0,16.79294,43.05873,0.1198703,0,0,0,8.531436
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,30.54961,30.54961,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.40838,8.531436,0,0,0,16.79294,43.05873,0.1198703,0,0,0,8.531436
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,29.97158,29.97158,0.07077341,0.07077341,0,0,0,0.07077341,0,0,0,0,0.07449833,0.07077341,0,0,23.40838,8.531436,0,0.07449833,-0.07449833,16.71441,42.85738,0.1198703,0.07785075,0,0,8.531436
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,29.34205,29.34205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.49116,8.456938,0,0,0,16.71441,42.85738,0.1198703,0,0,0,8.456938
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,28.92427,28.92427,1.100061,1.100061,0,0,0,1.100061,0,0,2.220446E-16,0,1.157959,1.100061,0,0,23.49116,8.456938,0,1.157959,-1.157959,15.49381,39.72765,0.1198703,1.210068,0,0,8.456938
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,28.45498,28.45498,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.77778,7.298979,0,0,0,15.49381,39.72765,0.1198703,0,0,0,7.298979
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,28.0887,28.0887,2.007239,2.007239,0,0,0,2.007239,0,0,0,0,2.112883,2.007239,0,0,24.77778,7.298979,0,2.112883,-2.112883,13.26664,34.01696,0.1198703,2.207963,0,0,7.298979
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,27.77966,27.77966,0.9568616,0.9568616,0,0,0,0.9568616,0,0,1.110223E-16,0,1.007223,0.9568616,0,0,27.12543,5.186096,0,1.007223,-1.007223,12.20493,31.29464,0.1198703,1.052548,0,0,5.186096
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1542838,28.03581,27.63658,1.16618,1.16618,0,0,0,1.16618,13.22984,0,2.220446E-16,0.1542838,1.227558,1.16618,0,0,28.24456,4.178873,0,1.073274,-1.073274,11.0736,28.3938,0.1198703,1.282798,0.123427,0,4.333157
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6309615,29.03863,27.39622,2.915452,2.915452,11.71545,0,3.300009,2.915452,21.64198,1.776357E-15,0,0.6309615,0,0,8.8,8.36,29.43709,3.105599,8.990961,0,8.990961,19.60318,50.26446,0.1201391,3.206997,0.5047691,12,3.73656
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.144079,30.92306,27.91129,6.802279,6.802279,12,0,3.372,6.802279,16.81905,0,0,1.144079,0,0,5.197721,4.937834,20.44613,11.19746,6.081913,0,6.081913,25.37299,65.05882,0.1203418,7.482508,0.9152631,12,12.34154
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.486899,33.31305,29.34205,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.486899,0,0,8.8,8.36,14.36421,16.67119,9.846899,0,9.846899,34.71458,89.01156,0.1204287,0,1.189519,12,18.15808
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.848482,47.74191,30.6469,2.080185,2.080185,0,0,0,2.080185,281.152,0,0,5.848482,2.189668,2.080185,0,0,4.517315,25.5334,3.658813,0,3.658813,38.18563,97.91168,0.1203428,2.288203,4.678785,0,31.38188
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,7.771537,55.94985,31.96893,0,0,0,0,0,0,0,6.913036,0,7.771537,0,0,0,0,0.8585014,28.82633,0.8585014,0,0.8585014,39.00008,100,0.1203226,0,6.21723,0,36.59787
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,7.734389,57.45942,33.34818,3.087595,3.087595,0,0,0,3.087595,250.4988,4.484289,0,7.734389,3.250101,3.087595,0,0,0,29.59898,0,0,0,39.00008,100,0.1203226,3.396355,6.187511,0,37.33337
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.234961,50.29087,34.73316,3.489374,3.489374,0,0,0,3.489374,150.0258,1.561936,0,5.234961,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.1203226,3.838311,4.187969,0,34.83394
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,5.339293,51.64726,35.6374,6.858479,6.858479,0,0,0,6.858479,77.84953,0,0,5.339293,7.219451,6.858479,0,0,0,29.59898,0,1.880158,-1.880158,37.01822,94.91832,0.1203226,7.544326,4.271434,0,34.93827
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.855533,50.54353,36.08952,0,0,0,0,0,0,0,2.766468,0,4.855533,0,0,0,0,2.089065,27.71882,2.089065,0,2.089065,39.00008,100,0.1202736,0,3.884426,0,32.57435
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.619708,44.08442,36.60459,0.8578401,0.8578401,0,0,0,0.8578401,305.3842,1.716719,0,2.619708,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1202736,0.9436241,2.095767,0,32.21869
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.7646115,38.4196,36.31272,2.928728,2.928728,0,0,0,2.928728,26.10729,0,0,0.7646115,3.082871,2.928728,0,0,0,29.59898,0,2.31826,-2.31826,36.55642,93.73421,0.1202736,3.221601,0.6116892,0,30.36359
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4700101,36.46487,35.18528,0,0,0,0,0,0,0,0,0,0.4700101,0,0,0,0,2.575844,27.28072,0.4700101,0,0.4700101,37.00231,94.87753,0.1202626,0,0.3760081,0,27.75073
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,34.15513,34.15513,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.105834,27.70373,0,0,0,37.00231,94.87753,0.1202626,0,0,0,27.70373
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,33.09064,33.09064,4.634967,4.634967,0,0,0,4.634967,0,0,8.881784E-16,0,4.878913,4.634967,0,0,2.105834,27.70373,0,4.878913,-4.878913,31.85948,81.69082,0.1202626,5.098464,0,0,27.70373
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,32.0605,32.0605,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.526849,22.82481,0,0,0,31.85948,81.69082,0.1202626,0,0,0,22.82481
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,31.04752,31.04752,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.526849,22.82481,0,0,0,31.85948,81.69082,0.1202626,0,0,0,22.82481
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,30.40654,30.40654,2.251514,2.251514,0,0,0,2.251514,0,0,4.440892E-16,0,2.370015,2.251514,0,0,7.526849,22.82481,0,2.370015,-2.370015,29.36127,75.28515,0.1202626,2.476666,0,0,22.82481
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,29.83996,29.83996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.1602,20.4548,0,0,0,29.36127,75.28515,0.1202626,0,0,0,20.4548
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,29.22759,29.22759,0.6880936,0.6880936,0,0,0,0.6880936,0,0,1.110223E-16,0,0.7243091,0.6880936,0,0,10.1602,20.4548,0,0.7243091,-0.7243091,28.59778,73.32749,0.1202626,0.756903,0,0,20.4548
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,28.80981,28.80981,0.6542106,0.6542106,0,0,0,0.6542106,0,0,1.110223E-16,0,0.6886427,0.6542106,0,0,10.96499,19.73049,0,0.6886427,-0.6886427,27.87189,71.46623,0.1202626,0.7196316,0,0,19.73049
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,28.36341,28.36341,0.9323832,0.9323832,0,0,0,0.9323832,0,0,1.110223E-16,0,0.981456,0.9323832,0,0,11.73015,19.04185,0,0.981456,-0.981456,26.83734,68.81355,0.1202626,1.025622,0,0,19.04185
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,27.99141,27.99141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.82065,18.06039,0,0,0,26.83734,68.81355,0.1202626,0,0,0,18.06039
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,27.68809,27.68809,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0.1642797,0.1560657,0,0,12.82065,18.06039,0,0.1642797,-0.1642797,26.66417,68.36954,0.1202626,0.1716723,0,0,18.06039
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.02027146,27.60878,27.55646,0.4980698,0.4980698,0,0,0,0.4980698,4.070004,0,0,0.02027146,0.524284,0.4980698,0,0,13.00319,17.89611,0,0.5040125,-0.5040125,26.1329,67.00729,0.1202626,0.5478768,0.01621717,0,17.91638
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.09657472,27.5481,27.29892,2.437838,2.437838,0,0,0,2.437838,3.961491,0,0,0.09657472,2.566145,2.437838,0,0,13.5632,17.3921,0,2.46957,-2.46957,23.52974,60.33255,0.1202626,2.681621,0.07725977,0,17.48867
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7130602,29.69455,27.83117,7.943207,7.943207,12,0,3.372,7.943207,8.976981,0,0,0.7130602,0,0,4.056793,3.853953,16.30717,14.92253,4.567014,0,4.567014,27.86239,71.44189,0.1204148,8.737528,0.5704482,12,15.63559
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.59687,33.49704,29.22759,6.048516,6.048516,12,0,3.372,6.048516,26.40102,0,0,1.59687,0,0,5.951484,5.65391,11.74015,19.03284,7.250779,0,7.250779,34.74109,89.07953,0.1206534,6.653368,1.277496,12,20.62971
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5174215,31.90258,30.53244,0,0,0,0,0,0,0,0,0,0.5174215,0,0,0,0,4.489373,25.55854,0.5174215,0,0.5174215,35.23195,90.33817,0.1206412,0,0.4139372,0,26.07596
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.511529,41.73263,31.85447,1.345441,1.345441,0,0,0,1.345441,260.9947,0,0,3.511529,1.416254,1.345441,0,0,3.971951,26.02422,2.095276,0,2.095276,37.21971,95.43495,0.1205921,1.479985,2.809223,0,29.53575
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.209142,48.52609,33.22227,1.480236,1.480236,0,0,0,1.480236,351.9128,1.774322,0,5.209142,1.558143,1.480236,0,0,1.876676,27.90997,1.876676,0,1.876676,39.00008,100,0.1205481,1.62826,4.167313,0,33.11911
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.580743,44.88319,34.60725,0.3342034,0.3342034,0,0,0,0.3342034,1071.426,3.22895,0,3.580743,0.3517931,0.3342034,0,0,0,29.59898,0,0,0,39.00008,100,0.1205481,0.3676237,2.864594,0,33.17972
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.253213,44.80872,35.47715,3.514261,3.514261,0,0,0,3.514261,92.57173,0,0,3.253213,3.699223,3.514261,0,0,0,29.59898,0,0.4460099,-0.4460099,38.52994,98.79453,0.1205481,3.865688,2.60257,0,32.85219
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.334838,42.49459,35.89494,8.562996,8.562996,6.815688,0,2.060369,8.562996,27.2666,4.440892E-16,0,2.334838,1.839272,1.747308,0,0,0.4955665,29.15297,0.4955665,0,0.4955665,39.00008,100,0.1205622,9.419295,1.86787,12,31.48781
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.9611189,39.06906,36.41001,1.318956,1.318956,0,0,0,1.318956,72.86964,0,0,0.9611189,1.388375,1.318956,0,0,0,29.59898,0,0.4272564,-0.4272564,38.54971,98.84521,0.1205622,1.450852,0.7688951,0,30.5601
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.4195256,37.26593,36.11813,0,0,0,0,0,0,0,0,0,0.4195256,0,0,0,0,0.4747293,29.17172,0.4195256,0,0.4195256,38.94771,99.86572,0.1205524,0,0.3356204,0,29.59125
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4746675,36.28151,34.9907,8.270865,8.270865,7.872375,0,2.327711,8.270865,5.73903,3.26128E-16,0,0.4746675,0.4194637,0.3984905,0,0,0.05520375,29.5493,0.05520375,0,0.05520375,39.00008,100,0.120554,9.097952,0.379734,12,30.02396
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,33.99488,33.99488,1.672003,1.672003,0,0,0,1.672003,0,0,0,0,1.760003,1.672003,0,0,0,29.59898,0,1.760003,-1.760003,37.14487,95.24307,0.120554,1.839203,0,0,29.59898
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,32.91895,32.91895,4.212807,4.212807,0,0,0,4.212807,0,0,0,0,4.434534,4.212807,0,0,1.955559,27.83898,0,4.434534,-4.434534,32.47046,83.25743,0.120554,4.634088,0,0,27.83898
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,31.91742,31.91742,11.1593,11.1593,12,0,3.372,11.1593,0,0,0,0,0,0,0.8407028,0.7986677,6.882819,23.40444,0.7986677,0,0.7986677,33.22815,85.2002,0.1205812,12.27523,0,12,23.40444
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,30.93878,30.93878,1.970344,1.970344,0,0,0,1.970344,0,0,2.220446E-16,0,2.074046,1.970344,0,0,6.084151,24.12324,0,2.074046,-2.074046,31.04191,79.59448,0.1205812,2.167378,0,0,24.12324
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,30.29208,30.29208,1.017256,1.017256,0,0,0,1.017256,0,0,2.220446E-16,0,1.070795,1.017256,0,0,8.388647,22.0492,0,1.070795,-1.070795,29.91319,76.70034,0.1205812,1.118981,0,0,22.0492
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,29.73122,29.73122,0.05685892,0.05685892,0,0,0,0.05685892,0,0,6.938894E-18,0,0.05985149,0.05685892,0,0,9.57842,20.9784,0,0.05985149,-0.05985149,29.8501,76.53857,0.1205812,0.06254481,0,0,20.9784
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,29.11885,29.11885,1.646991,1.646991,0,0,0,1.646991,0,0,2.220446E-16,0,1.733675,1.646991,0,0,9.644921,20.91855,0,1.733675,-1.733675,28.02265,71.8528,0.1205812,1.811691,0,0,20.91855
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,28.71824,28.71824,1.956764,1.956764,0,0,0,1.956764,0,0,0,0,2.059752,1.956764,0,0,11.57123,19.18487,0,2.059752,-2.059752,25.85148,66.28571,0.1205812,2.15244,0,0,19.18487
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,28.26612,28.26612,0.01797945,0.01797945,0,0,0,0.01797945,0,0,0,0,0.01892574,0.01797945,0,0,13.85984,17.12512,0,0.01892574,-0.01892574,25.83153,66.23456,0.1205812,0.0197774,0,0,17.12512
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,27.91129,27.91129,0.3007414,0.3007414,0,0,0,0.3007414,0,0,5.551115E-17,0,0.3165699,0.3007414,0,0,13.88087,17.1062,0,0.3165699,-0.3165699,25.49784,65.37894,0.1205812,0.3308155,0,0,17.1062
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,27.60225,27.60225,0.5592379,0.5592379,0,0,0,0.5592379,0,0,0,0,0.5886714,0.5592379,0,0,14.23261,16.78963,0,0.5886714,-0.5886714,24.87732,63.78788,0.1205812,0.6151617,0,0,16.78963
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1116166,27.76469,27.47634,1.132461,1.132461,0,0,0,1.132461,9.856107,0,0,0.1116166,1.192064,1.132461,0,0,14.88669,16.20096,0,1.080447,-1.080447,23.73843,60.86765,0.1205812,1.245707,0.08929324,0,16.31257
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.357721,30.79013,27.2188,7.098367,7.098367,0,0,0,7.098367,19.12724,0,0,1.357721,7.471965,7.098367,0,0,16.08719,15.12051,0,6.114244,-6.114244,17.29345,44.34209,0.1205812,7.808204,1.086177,0,16.47823
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.223989,39.44759,27.73388,1.936665,1.936665,0,0,0,1.936665,218.1064,0,0,4.223989,2.038594,1.936665,0,0,22.88079,9.006264,2.185395,0,2.185395,19.3667,49.6581,0.12053,2.130331,3.379191,0,13.23025
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.333099,41.30398,29.14747,2.664375,2.664375,0,0,0,2.664375,162.631,0,0,4.333099,2.804605,2.664375,0,0,20.6954,10.97312,1.528494,0,1.528494,20.81676,53.37619,0.1204942,2.930812,3.46648,0,15.30622
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.103159,39.01767,30.43515,2.542574,2.542574,0,0,0,2.542574,122.048,0,0,3.103159,2.676394,2.542574,0,0,19.1669,12.34876,0.426766,0,0.426766,21.22162,54.41431,0.1204842,2.796831,2.482528,0,15.45192
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.263993,43.91899,31.75718,9.37724,9.37724,12,0,3.372,9.37724,45.47173,0,0,4.263993,0,0,2.62276,2.491622,18.74014,12.73285,6.755615,0,6.755615,27.63056,70.84745,0.1206902,10.31496,3.411194,12,16.99685
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.353599,45.64556,33.09064,4.649184,4.649184,11.89856,0,3.346336,4.649184,93.64221,0,0,4.353599,0,0,7.249378,6.886909,11.98452,18.81291,11.24051,0,11.24051,38.29424,98.19017,0.1209116,5.114102,3.482879,12,23.16651
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,5.783527,51.83953,34.47562,4.788865,4.788865,0,0,0,4.788865,120.7703,0,0,5.783527,5.04091,4.788865,0,0,0.7440152,28.92937,0.7426172,0,0.7426172,38.99875,99.9966,0.1208943,5.267751,4.626822,0,34.71289
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,5.237576,50.98173,35.34552,3.50635,3.50635,0,0,0,3.50635,149.374,1.545283,0,5.237576,3.690895,3.50635,0,0,0.001397927,29.59772,0.001397927,0,0.001397927,39.00008,100,0.1208942,3.856985,4.190061,0,34.8353
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,4.482274,48.96971,35.76331,2.581862,2.581862,0,0,0,2.581862,173.6063,1.764525,0,4.482274,2.717749,2.581862,0,0,0,29.59898,0,0,0,39.00008,100,0.1208942,2.840048,3.585819,0,34.08125
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.188477,45.46254,36.27838,4.301672,4.301672,0,0,0,4.301672,74.1218,0,0,3.188477,4.528076,4.301672,0,0,0,29.59898,0,1.339599,-1.339599,37.58802,96.37933,0.1208942,4.731839,2.550781,0,32.78746
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,2.001471,41.58286,35.95789,0,0,0,0,0,0,0,0.5130273,0,2.001471,0,0,0,0,1.488444,28.25938,1.488444,0,1.488444,39.00008,100,0.1208594,0,1.601177,0,30.26085
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4393051,36.02321,34.83045,11.4455,11.4455,11.02816,0,3.126124,11.4455,3.838234,1.054712E-15,0,0.4393051,0.4393051,0.4173399,0,0,0,29.59898,0,0,0,39.00008,100,0.1208594,12.59005,0.3514441,12,30.03828
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,33.8003,33.8003,3.893452,3.893452,0,0,0,3.893452,0,0,0,0,4.098371,3.893452,0,0,0,29.59898,0,4.098371,-4.098371,34.68002,88.92294,0.1208594,4.282797,0,0,29.59898
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,32.74154,32.74154,3.735569,3.735569,0,0,0,3.735569,0,0,4.440892E-16,0,3.932178,3.735569,0,0,4.553745,25.50061,0,3.932178,-3.932178,30.53514,78.29507,0.1208594,4.109127,0,0,25.50061
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,31.74001,31.74001,4.625799,4.625799,0,0,0,4.625799,0,0,8.881784E-16,0,4.869262,4.625799,0,0,8.922832,21.56843,0,4.869262,-4.869262,25.40248,65.13445,0.1208594,5.088378,0,0,21.56843
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,30.77281,30.77281,1.30425,1.30425,0,0,0,1.30425,0,0,2.220446E-16,0,1.372895,1.30425,0,0,14.33312,16.69917,0,1.372895,-1.372895,23.95533,61.42379,0.1208594,1.434675,0,0,16.69917
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,30.149,30.149,0.5901425,0.5901425,0,0,0,0.5901425,0,0,1.110223E-16,0,0.6212026,0.5901425,0,0,15.85856,15.32627,0,0.6212026,-0.6212026,23.30052,59.7448,0.1208594,0.6491568,0,0,15.32627
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,29.59959,29.59959,1.272602,1.272602,0,0,0,1.272602,0,0,2.220446E-16,0,1.339581,1.272602,0,0,16.54879,14.70507,0,1.339581,-1.339581,21.88848,56.12419,0.1208594,1.399862,0,0,14.70507
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,29.00439,29.00439,1.252172,1.252172,0,0,0,1.252172,0,0,0,0,1.318076,1.252172,0,0,18.03721,13.36549,0,1.318076,-1.318076,20.4991,52.5617,0.1208594,1.37739,0,0,13.36549
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,28.60378,28.60378,0.944885,0.944885,0,0,0,0.944885,0,0,1.110223E-16,0,0.9946158,0.944885,0,0,19.50174,12.04741,0,0.9946158,-0.9946158,19.45069,49.87346,0.1208594,1.039374,0,0,12.04741
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,28.16883,28.16883,1.294853,1.294853,0,0,0,1.294853,0,0,2.220446E-16,0,1.363003,1.294853,0,0,20.60687,11.0528,0,1.363003,-1.363003,18.01396,46.18954,0.1208594,1.424338,0,0,11.0528
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,27.814,27.814,1.672219,1.672219,0,0,0,1.672219,0,0,2.220446E-16,0,1.760231,1.672219,0,0,22.12132,9.689795,0,1.760231,-1.760231,16.15851,41.43199,0.1208594,1.839441,0,0,9.689795
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,27.52212,27.52212,0.3286082,0.3286082,0,0,0,0.3286082,0,0,5.551115E-17,0,0.3459034,0.3286082,0,0,24.07713,7.929564,0,0.3459034,-0.3459034,15.7939,40.49709,0.1208594,0.361469,0,0,7.929564
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2073765,27.9325,27.39622,1.087627,1.087627,0,0,0,1.087627,19.06688,0,0,0.2073765,1.144871,1.087627,0,0,24.46146,7.58366,0,0.9374942,-0.9374942,14.80569,37.96323,0.1208594,1.19639,0.1659012,0,7.791037
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.151841,32.87013,27.13868,2.241042,2.241042,0,0,0,2.241042,96.01968,0,0,2.151841,2.358991,2.241042,0,0,25.50312,6.646166,0,0.2071503,-0.2071503,14.58733,37.40335,0.1208594,2.465146,1.721473,0,8.798007
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.748839,40.94682,27.65375,1.914247,1.914247,0,0,0,1.914247,248.0787,0,0,4.748839,2.014997,1.914247,0,0,25.73329,6.439016,2.733842,0,2.733842,17.18088,44.05346,0.1207956,2.105672,3.799071,0,11.18785
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,6.614455,48.4829,29.0559,7.069051,7.069051,0,0,0,7.069051,93.56921,0,0,6.614455,7.441107,7.069051,0,0,22.99945,8.899473,0,0.8266515,-0.8266515,16.30952,41.81919,0.1207956,7.775957,5.291564,0,15.51393
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,5.575457,46.51173,30.34358,4.91409,4.91409,0,0,0,4.91409,113.4586,0,0,5.575457,5.172726,4.91409,0,0,23.91795,8.072822,0.4027306,0,0.4027306,16.69158,42.79884,0.1207862,5.405499,4.460365,0,13.64828
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,8.126936,56.87801,31.64271,2.43969,2.43969,0,0,0,2.43969,333.1135,0,0,8.126936,2.568094,2.43969,0,0,23.51522,8.43528,5.558842,0,5.558842,21.96516,56.32081,0.1206566,2.683659,6.501549,0,16.56222
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,6.777349,53.58332,32.99908,4.135181,4.135181,0,0,0,4.135181,163.8948,0,0,6.777349,4.352823,4.135181,0,0,17.95638,13.43824,2.424526,0,2.424526,24.26527,62.21851,0.1206001,4.5487,5.421879,0,20.21559
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,8.355167,61.04402,34.34971,3.189177,3.189177,0,0,0,3.189177,261.985,0,0,8.355167,3.357029,3.189177,0,0,15.53185,15.62031,4.998138,0,4.998138,29.00692,74.37656,0.1204839,3.508095,6.684134,0,23.97548
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,7.020194,57.00235,35.18528,0.480454,0.480454,0,0,0,0.480454,1461.158,0,0,7.020194,0.5057411,0.480454,0,0,10.53371,20.11864,6.514453,0,6.514453,35.18707,90.22308,0.1203328,0.5284994,5.616155,0,27.13883
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,6.417686,55.32302,35.60306,3.440761,3.440761,0,0,0,3.440761,186.5194,0,0,6.417686,3.621853,3.440761,0,0,4.019261,25.98164,2.795832,0,2.795832,37.83943,97.02399,0.1202681,3.784837,5.134148,0,32.39933
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,4.499854,49.41484,36.11813,8.975177,8.975177,5.862574,0,1.819231,8.975177,50.13666,4.440892E-16,0,4.499854,3.276425,3.112603,0,0,1.223429,28.49789,1.223429,0,1.223429,39.00008,100,0.1203026,9.872695,3.599883,12,32.99775
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.536194,42.98888,35.79765,4.285809,4.285809,0,0,0,4.285809,59.17656,0,8.881784E-16,2.536194,4.511378,4.285809,0,0,0,29.59898,0,1.975184,-1.975184,36.91805,94.66148,0.1203026,4.71439,2.028955,0,32.13517
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4304613,35.83763,34.6702,4.878178,4.878178,0,0,0,4.878178,8.824222,0,8.881784E-16,0.4304613,5.134924,4.878178,0,0,2.194649,27.62379,0,4.704463,-4.704463,31.95911,81.94627,0.1203026,5.365996,0.344369,0,28.05426
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,33.64006,33.64006,2.911714,2.911714,0,0,0,2.911714,0,0,4.440892E-16,0,3.064962,2.911714,0,0,7.42183,22.91933,0,3.064962,-3.064962,28.72836,73.66231,0.1203026,3.202885,0,0,22.91933
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,32.58129,32.58129,7.79037,7.79037,12,0,3.372,7.79037,0,0,0,0,0,0,4.20963,3.999149,10.82734,19.85437,3.999149,0,3.999149,32.52229,83.3903,0.1204376,8.569407,0,12,19.85437
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,31.59693,31.59693,2.439641,2.439641,0,0,0,2.439641,0,0,4.440892E-16,0,2.568043,2.439641,0,0,6.828194,23.4536,0,2.568043,-2.568043,29.81533,76.44941,0.1204376,2.683605,0,0,23.4536
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,30.6469,30.6469,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.681576,20.88556,0,0,0,29.81533,76.44941,0.1204376,0,0,0,20.88556
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,30.01737,30.01737,0.8427127,0.8427127,0,0,0,0.8427127,0,0,1.110223E-16,0,0.887066,0.8427127,0,0,9.681576,20.88556,0,0.887066,-0.887066,28.88028,74.05185,0.1204376,0.926984,0,0,20.88556
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,29.48513,29.48513,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.6672,19.9985,0,0,0,28.88028,74.05185,0.1204376,0,0,0,19.9985
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,28.88993,28.88993,1.009447,1.009447,0,0,0,1.009447,0,0,0,0,1.062575,1.009447,0,0,10.6672,19.9985,0,1.062575,-1.062575,27.76023,71.17992,0.1204376,1.110391,0,0,19.9985
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,28.50648,28.50648,1.344966,1.344966,0,0,0,1.344966,0,0,2.220446E-16,0,1.415754,1.344966,0,0,11.84784,18.93592,0,1.415754,-1.415754,26.26789,67.35343,0.1204376,1.479463,0,0,18.93592
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,28.07153,28.07153,1.137352,1.137352,0,0,0,1.137352,0,0,2.220446E-16,0,1.197212,1.137352,0,0,13.4209,17.52016,0,1.197212,-1.197212,25.00592,64.11761,0.1204376,1.251087,0,0,17.52016
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,27.69954,27.69954,1.041165,1.041165,0,0,0,1.041165,0,0,0,0,1.095963,1.041165,0,0,14.75114,16.32295,0,1.095963,-1.095963,23.85067,61.15545,0.1204376,1.145281,0,0,16.32295
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,27.43055,27.43055,0.5468816,0.5468816,0,0,0,0.5468816,0,0,1.110223E-16,0,0.5756648,0.5468816,0,0,15.96888,15.22699,0,0.5756648,-0.5756648,23.24387,59.59954,0.1204376,0.6015697,0,0,15.22699
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1945773,27.7845,27.28175,0.8501537,0.8501537,0,0,0,0.8501537,22.88731,0,1.110223E-16,0.1945773,0.8948987,0.8501537,0,0,16.6085,14.65133,0,0.7003214,-0.7003214,22.50566,57.70672,0.1204376,0.9351692,0.1556619,0,14.8459
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.95854,29.54402,27.04139,0,0,0,0,0,0,0,0,0,0.95854,0,0,0,0,17.38664,13.951,0.95854,0,0.95854,23.41502,60.03838,0.1204154,0,0.766832,0,14.90954
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.983666,35.62032,27.53929,4.853886,4.853886,0,0,0,4.853886,61.46965,0,0,2.983666,5.109353,4.853886,0,0,16.4281,14.81369,0,2.125687,-2.125687,21.17435,54.29308,0.1204154,5.339274,2.386933,0,17.79736
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.083015,37.38239,28.94144,3.304533,3.304533,0,0,0,3.304533,93.29653,0,0,3.083015,3.478456,3.304533,0,0,18.78997,12.688,0,0.3954411,-0.3954411,20.75751,53.22429,0.1204154,3.634987,2.466412,0,15.77102
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.543801,43.12382,30.22912,3.324724,3.324724,0,0,0,3.324724,136.667,0,0,4.543801,3.49971,3.324724,0,0,19.22935,12.29256,1.044091,0,1.044091,21.74803,55.76406,0.1203913,3.657197,3.635041,0,16.83636
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.151531,40.32136,31.53398,4.339297,4.339297,0,0,0,4.339297,72.62769,0,0,3.151531,4.567681,4.339297,0,0,18.18526,13.23224,0,1.41615,-1.41615,20.25527,51.93649,0.1203913,4.773227,2.521225,0,16.38378
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.411786,42.494,32.85028,2.864716,2.864716,0,0,0,2.864716,119.0968,0,0,3.411786,3.015491,2.864716,0,0,19.75876,11.81609,0.3962958,0,0.3962958,20.63123,52.90049,0.1203821,3.151188,2.729429,0,15.22788
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.739185,38.99904,34.18947,0,0,0,0,0,0,0,0,0,1.739185,0,0,0,0,19.36246,12.17276,1.739185,0,1.739185,22.28117,57.13108,0.1203419,0,1.391348,0,13.91195
