Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.550455,36.55884,35.05937,0,0,0,0,0,0,0,0,0,0.550455,0,0,0,0,17.62328,13.73803,0.550455,0,0.550455,22.80338,58.47007,0.1203292,0,0.440364,0,14.28848
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.831483,40.59252,35.47715,4.337104,4.337104,0,0,0,4.337104,42.22823,0,8.881784E-16,1.831483,4.565373,4.337104,0,0,17.07282,14.23344,0,2.73389,-2.73389,19.9216,51.08092,0.1203292,4.770815,1.465186,0,16.06492
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8387416,38.26685,35.95789,6.930988,6.930988,0,0,0,6.930988,12.10133,0,8.881784E-16,0.8387416,7.295776,6.930988,0,0,20.11048,11.49955,0,6.457035,-6.457035,13.11529,33.62888,0.1203292,7.624086,0.6709933,0,12.33829
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.2996859,36.45323,35.6374,3.226336,3.226336,0,0,0,3.226336,9.288739,0,4.440892E-16,0.2996859,3.396143,3.226336,0,0,27.28496,5.042511,0,3.096457,-3.096457,9.851336,25.25979,0.1203292,3.548969,0.2397487,0,5.342197
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4173083,35.64035,34.50996,0,0,0,0,0,0,0,0,0,0.4173083,0,0,0,0,30.72547,1.946054,0.4173083,0,0.4173083,10.24723,26.2749,0.1203195,0,0.3338466,0,2.363363
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,33.47981,33.47981,8.124906,8.124906,12,0,3.372,8.124906,0,0,0,0,0,0,3.875094,3.68134,30.30816,2.321632,3.68134,0,3.68134,13.73966,35.22982,0.1204436,8.937396,0,12,2.321632
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,32.44967,32.44967,6.617942,6.617942,12,0,3.372,6.617942,0,0,0,0,0,0,5.382058,5.112956,26.62682,5.634837,5.112956,0,5.112956,18.59023,47.66716,0.1206156,7.279736,0,12,5.634837
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,31.48247,31.48247,3.867257,3.867257,12,0,3.372,3.867257,0,0,0,0,0,0,8.132743,7.726106,21.51387,10.2365,7.726106,0,7.726106,25.91986,66.46104,0.1208748,4.253983,0,12,10.2365
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,30.54961,30.54961,0.81977,0.81977,9.61977,0,2.769802,0.81977,0,0,0,0,0,0,8.8,8.36,13.78776,17.18999,8.36,0,8.36,33.85085,86.79688,0.1210374,0.901747,0,12,17.18999
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,29.92008,29.92008,0.3364459,0.3364459,0,0,0,0.3364459,0,0,0,0,0.3541535,0.3364459,0,0,5.427762,24.71399,0,0.3541535,-0.3541535,33.47754,85.83968,0.1210374,0.3700905,0,0,24.71399
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,29.37639,29.37639,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.821266,24.35984,0,0,0,33.47754,85.83968,0.1210374,0,0,0,24.35984
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,28.79836,28.79836,0.6449873,0.6449873,0,0,0,0.6449873,0,0,0,0,0.678934,0.6449873,0,0,5.821266,24.35984,0,0.678934,-0.678934,32.76188,84.00465,0.1210374,0.709486,0,0,24.35984
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,28.42636,28.42636,0.8587463,0.8587463,0,0,0,0.8587463,0,0,1.110223E-16,0,0.9039435,0.8587463,0,0,6.575637,23.6809,0,0.9039435,-0.9039435,31.80904,81.56148,0.1210374,0.944621,0,0,23.6809
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,27.99141,27.99141,0.4837425,0.4837425,0,0,0,0.4837425,0,0,5.551115E-17,0,0.5092027,0.4837425,0,0,7.580019,22.77696,0,0.5092027,-0.5092027,31.27229,80.18521,0.1210374,0.5321168,0,0,22.77696
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,27.63658,27.63658,0.2050763,0.2050763,0,0,0,0.2050763,0,0,2.775558E-17,0,0.2158698,0.2050763,0,0,8.145799,22.26776,0,0.2158698,-0.2158698,31.04475,79.60176,0.1210374,0.2255839,0,0,22.26776
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,27.36188,27.36188,1.100774,1.100774,0,0,0,1.100774,0,0,0,0,1.158709,1.100774,0,0,8.385654,22.05189,0,1.158709,-1.158709,29.82336,76.47,0.1210374,1.210851,0,0,22.05189
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.136608,27.55411,27.20163,0.8570687,0.8570687,0,0,0,0.8570687,15.93898,0,1.110223E-16,0.136608,0.9021775,0.8570687,0,0,9.673109,20.89318,0,0.7655696,-0.7655696,29.01638,74.40083,0.1210374,0.9427755,0.1092864,0,21.02979
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.761358,31.61737,26.96126,5.248662,5.248662,0,0,0,5.248662,33.55823,0,8.881784E-16,1.761358,5.524907,5.248662,0,0,10.52374,20.12761,0,3.763549,-3.763549,25.04925,64.22872,0.1210374,5.773528,1.409086,0,21.88897
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,2.898727,35.29453,27.45917,5.656345,5.656345,0,0,0,5.656345,51.24735,0,8.881784E-16,2.898727,5.954048,5.656345,0,0,14.70546,16.36406,0,3.055321,-3.055321,21.82866,55.97081,0.1210374,6.22198,2.318982,0,19.26279
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.680809,39.02474,28.84414,4.071966,4.071966,0,0,0,4.071966,90.3939,0,0,3.680809,4.28628,4.071966,0,0,18.10026,13.30874,0,0.6054713,-0.6054713,21.19044,54.33435,0.1210374,4.479163,2.944647,0,16.98955
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.17814,41.89741,30.13183,2.150714,2.150714,0,0,0,2.150714,194.2676,0,0,4.17814,2.26391,2.150714,0,0,18.77301,12.70327,1.914231,0,1.914231,23.00644,58.99075,0.1209931,2.365786,3.342512,0,16.88141
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.560218,41.41465,31.41952,1.06807,1.06807,0,0,0,1.06807,333.3319,0,0,3.560218,1.124284,1.06807,0,0,16.85878,14.42608,2.435934,0,2.435934,25.31737,64.91619,0.1209368,1.174877,2.848174,0,17.9863
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,5.325368,48.35197,32.72437,0.9974132,0.9974132,0,0,0,0.9974132,533.918,0,0,5.325368,1.049909,0.9974132,0,0,14.42284,16.61842,4.27546,0,4.27546,29.37342,75.31632,0.1208381,1.097154,4.260295,0,21.94379
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,5.032702,48.87707,34.05784,1.491804,1.491804,0,0,0,1.491804,337.3569,0,0,5.032702,1.57032,1.491804,0,0,10.14738,20.46633,3.462383,0,3.462383,32.65813,83.73862,0.1207584,1.640984,4.026162,0,25.49903
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,6.484704,54.74177,34.8934,3.595794,3.595794,0,0,0,3.595794,180.3413,0,0,6.484704,3.785047,3.595794,0,0,6.685001,23.58248,2.699657,0,2.699657,35.21925,90.30559,0.1206962,3.955374,5.187763,0,30.06718
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,3.603165,45.71215,35.31691,0.2409663,0.2409663,0,0,0,0.2409663,1495.298,0,0,3.603165,0.2536488,0.2409663,0,0,3.985344,26.01217,3.349517,0,3.349517,38.39688,98.45334,0.1206192,0.2650629,2.882532,0,29.61533
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,3.964085,47.39281,35.83198,2.71092,2.71092,0,0,0,2.71092,146.2266,0.4746574,0,3.964085,2.8536,2.71092,0,0,0.6358277,29.02673,0.6358277,0,0.6358277,39.00008,100,0.1206046,2.982012,3.171268,0,32.99082
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.189682,41.66279,35.50577,7.476389,7.476389,0,0,0,7.476389,29.28796,0,0,2.189682,7.869884,7.476389,0,0,0,29.59898,0,5.680202,-5.680202,33.01262,84.64758,0.1206046,8.224029,1.751746,0,31.78866
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.2918445,35.16658,34.37833,5.988932,5.988932,0,0,0,5.988932,4.873065,0,8.881784E-16,0.2918445,6.304138,5.988932,0,0,6.311335,23.91878,0,6.012294,-6.012294,26.67511,68.39757,0.1206046,6.587825,0.2334756,0,24.21062
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,33.34818,33.34818,6.616474,6.616474,0,0,0,6.616474,0,0,8.881784E-16,0,6.964709,6.616474,0,0,12.99166,17.90648,0,6.964709,-6.964709,19.33366,49.57338,0.1206046,7.278121,0,0,17.90648
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,32.3352,32.3352,5.213244,5.213244,0,0,0,5.213244,0,0,0,0,5.487625,5.213244,0,0,20.73023,10.94177,0,5.487625,-5.487625,13.54919,34.74145,0.1206046,5.734569,0,0,10.94177
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,31.37373,31.37373,1.558506,1.558506,0,0,0,1.558506,0,0,2.220446E-16,0,1.640532,1.558506,0,0,26.82759,5.454148,0,1.640532,-1.640532,11.81992,30.30742,0.1206046,1.714356,0,0,5.454148
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,30.43515,30.43515,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.6504,3.813616,0,0,0,11.81992,30.30742,0.1206046,0,0,0,3.813616
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,29.82851,29.82851,0.06338585,0.06338585,0,0,0,0.06338585,0,0,1.387779E-17,0,0.06672195,0.06338585,0,0,28.6504,3.813616,0,0.06672195,-0.06672195,11.74959,30.12709,0.1206046,0.06972443,0,0,3.813616
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,29.29626,29.29626,1.899407,1.899407,0,0,0,1.899407,0,0,0,0,1.999376,1.899407,0,0,28.72454,3.746894,0,1.999376,-1.999376,9.642061,24.72318,0.1206046,2.089347,0,0,3.746894
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,28.72968,28.72968,0.1031255,0.1031255,0,0,0,0.1031255,0,0,1.387779E-17,0,0.1085531,0.1031255,0,0,30.94607,1.747518,0,0.1085531,-0.1085531,9.527637,24.42979,0.1206046,0.113438,0,0,1.747518
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,28.34624,28.34624,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.06668,1.638965,0,0,0,9.527637,24.42979,0.1206046,0,0,0,1.638965
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,27.91129,27.91129,1.314529,1.314529,0,0,0,1.314529,0,0,2.220446E-16,0,1.383715,1.314529,0,0,31.06668,1.638965,0,1.383715,-1.383715,8.069073,20.68989,0.1206046,1.445982,0,0,1.638965
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,27.55646,27.55646,0.06587479,0.06587479,0,0,0,0.06587479,0,0,1.387779E-17,0,0.06934188,0.06587479,0,0,32.60414,0.2552502,0,0.06934188,-0.06934188,7.99598,20.50247,0.1206046,0.07246226,0,0,0.2552502
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,27.28175,27.28175,0.9486356,0.9486356,9.748635,0,2.802405,0.9486356,0,0,0,0,0,0,8.8,8.36,32.68119,0.1859083,8.36,0,8.36,15.92697,40.83831,0.1207736,1.043499,0,12,0.1859083
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1285833,27.47029,27.13868,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0.1285833,0,0,8.8,8.36,24.32119,7.709908,8.488584,0,8.488584,23.97995,61.48693,0.1208885,0,0.1028667,12,7.838491
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.867864,31.82496,26.88114,0.489461,0.489461,9.289461,0,2.686234,0.489461,381.6166,0,0,1.867864,0,0,8.8,8.36,15.83261,15.34963,10.22786,0,10.22786,33.68295,86.36638,0.1209893,0.5384071,1.494291,12,17.2175
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.509123,39.92036,27.37905,0.894102,0.894102,0,0,0,0.894102,504.3186,0,0,4.509123,0.94116,0.894102,0,0,5.604741,24.55471,3.567963,0,3.567963,37.06782,95.0455,0.1209075,0.9835122,3.607298,0,29.06383
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,6.806893,48.79708,28.76402,1.877011,1.877011,0,0,0,1.877011,362.6453,2.794314,0,6.806893,1.975801,1.877011,0,0,2.036778,27.76588,2.036778,0,2.036778,39.00008,100,0.1208609,2.064712,5.445514,0,34.57277
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,7.959082,54.3284,30.03454,1.149824,1.149824,0,0,0,1.149824,692.1998,6.74874,0,7.959082,1.210341,1.149824,0,0,0,29.59898,0,0,0,39.00008,100,0.1208609,1.264807,6.367265,0,37.55806
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,9.250967,60.83611,31.32222,5.763561,5.763561,0,0,0,5.763561,160.5078,3.184061,0,9.250967,6.066906,5.763561,0,0,0,29.59898,0,0,0,39.00008,100,0.1208609,6.339917,7.400774,0,38.84995
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,9.110019,61.88644,32.60991,1.506501,1.506501,0,0,0,1.506501,604.7136,7.524228,0,9.110019,1.585791,1.506501,0,0,0,29.59898,0,0,0,39.00008,100,0.1208609,1.657151,7.288015,0,38.709
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,9.078057,63.41951,33.93193,0.03623837,0.03623837,0,0,0,0.03623837,25050.95,9.039911,0,9.078057,0.03814565,0.03623837,0,0,0,29.59898,0,0,0,39.00008,100,0.1208609,0.03986221,7.262446,0,38.67704
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,8.792787,63.34861,34.80183,3.490686,3.490686,0,0,0,3.490686,251.8928,5.11838,0,8.792787,3.674406,3.490686,0,0,0,29.59898,0,0,0,39.00008,100,0.1208609,3.839755,7.034229,0,38.39177
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,6.967432,56.85045,35.21962,1.665013,1.665013,0,0,0,1.665013,418.4611,5.214787,0,6.967432,1.752645,1.665013,0,0,0,29.59898,0,0,0,39.00008,100,0.1208609,1.831514,5.573946,0,36.56641
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,4.54701,49.10971,35.70035,0,0,0,0,0,0,0,4.54701,0,4.54701,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1208609,0,3.637608,0,34.14599
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.447058,42.2877,35.37986,3.118606,3.118606,0,0,0,3.118606,78.46641,0,0,2.447058,3.282743,3.118606,0,0,0,29.59898,0,0.835685,-0.835685,38.11919,97.74132,0.1208609,3.430466,1.957646,0,32.04604
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4672316,35.51709,34.25242,0,0,0,0,0,0,0,0,0,0.4672316,0,0,0,0,0.9285389,28.76329,0.4672316,0,0.4672316,38.56244,98.87786,0.1208502,0,0.3737853,0,29.23052
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,33.22227,33.22227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4613072,29.1838,0,0,0,38.56244,98.87786,0.1208502,0,0,0,29.1838
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,32.22646,32.22646,5.039483,5.039483,0,0,0,5.039483,0,0,8.881784E-16,0,5.304718,5.039483,0,0,0.4613072,29.1838,0,5.304718,-5.304718,32.97078,84.54029,0.1208502,5.543431,0,0,29.1838
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,31.27644,31.27644,6.51753,6.51753,0,0,0,6.51753,0,0,8.881784E-16,0,6.860558,6.51753,0,0,6.355439,23.87908,0,6.860558,-6.860558,25.73912,65.9976,0.1208502,7.169283,0,0,23.87908
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,30.35503,30.35503,1.991923,1.991923,0,0,0,1.991923,0,0,2.220446E-16,0,2.096761,1.991923,0,0,13.97828,17.01853,0,2.096761,-2.096761,23.52894,60.33049,0.1208502,2.191115,0,0,17.01853
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,29.74266,29.74266,0.6529194,0.6529194,0,0,0,0.6529194,0,0,1.110223E-16,0,0.6872836,0.6529194,0,0,16.30802,14.92176,0,0.6872836,-0.6872836,22.80448,58.4729,0.1208502,0.7182114,0,0,14.92176
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,29.21614,29.21614,1.133861,1.133861,0,0,0,1.133861,0,0,0,0,1.193538,1.133861,0,0,17.07166,14.23448,0,1.193538,-1.193538,21.54638,55.24701,0.1208502,1.247247,0,0,14.23448
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,28.64956,28.64956,1.97807,1.97807,0,0,0,1.97807,0,0,0,0,2.082179,1.97807,0,0,18.39782,13.04094,0,2.082179,-2.082179,19.35157,49.6193,0.1208502,2.175877,0,0,13.04094
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,28.26612,28.26612,1.126463,1.126463,0,0,0,1.126463,0,0,2.220446E-16,0,1.185751,1.126463,0,0,20.71135,10.95876,0,1.185751,-1.185751,18.10168,46.41446,0.1208502,1.23911,0,0,10.95876
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,27.83117,27.83117,2.388507,2.388507,0,0,0,2.388507,0,0,4.440892E-16,0,2.514218,2.388507,0,0,22.02885,9.773012,0,2.514218,-2.514218,15.45146,39.61904,0.1208502,2.627358,0,0,9.773012
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,27.47634,27.47634,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.82243,7.258794,0,0,0,15.45146,39.61904,0.1208502,0,0,0,7.258794
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,27.2188,27.2188,0.3036478,0.3036478,0,0,0,0.3036478,0,0,5.551115E-17,0,0.3196293,0.3036478,0,0,24.82243,7.258794,0,0.3196293,-0.3196293,15.11454,38.75515,0.1208502,0.3340126,0,0,7.258794
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08548424,27.27877,27.05856,1.996716,1.996716,0,0,0,1.996716,4.281242,0,2.220446E-16,0.08548424,2.101806,1.996716,0,0,25.17757,6.939165,0,2.016322,-2.016322,12.98915,33.30544,0.1208502,2.196387,0.0683874,0,7.024649
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.528413,30.8397,26.81819,10.90583,10.90583,12,0,3.372,10.90583,14.01465,0,0,1.528413,0,0,1.094174,1.039465,27.41793,4.922843,2.567878,0,2.567878,15.42525,39.55185,0.1209269,11.99641,1.22273,12,6.451256
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,2.965201,35.31496,27.29892,2.160411,2.160411,10.96041,0,3.108984,2.160411,137.2517,0,0,2.965201,0,0,8.8,8.36,24.85005,7.233934,11.3252,0,11.3252,26.16928,67.10059,0.1210908,2.376452,2.372161,12,10.19913
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,3.793888,39.1879,28.6839,2.021962,2.021962,10.82196,0,3.073956,2.021962,187.634,1.776357E-15,0,3.793888,0,0,8.8,8.36,13.52485,17.42661,12.15389,0,12.15389,37.69947,96.66512,0.1212277,2.224159,3.03511,12,21.2205
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.156787,47.97813,29.95442,2.232314,2.232314,0,0,0,2.232314,275.8029,2.436022,0,6.156787,2.349804,2.232314,0,0,1.37096,28.36511,1.37096,0,1.37096,39.00008,100,0.1211964,2.455545,4.925429,0,34.5219
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,4.713401,44.7389,31.22493,4.546127,4.546127,0,0,0,4.546127,103.6795,0,0,4.713401,4.785397,4.546127,0,0,0,29.59898,0,0.07199526,-0.07199526,38.92419,99.80541,0.1211964,5.00074,3.770721,0,34.31238
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,8.001853,57.45729,32.51262,0,0,0,0,0,0,0,7.921858,0,8.001853,0,0,0,0,0.07999473,29.52698,0.07999473,0,0.07999473,39.00008,100,0.1211946,0,6.401482,0,37.52884
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,6.471567,53.47615,33.83464,2.662628,2.662628,0,0,0,2.662628,243.0518,3.6688,0,6.471567,2.802767,2.662628,0,0,0,29.59898,0,0,0,39.00008,100,0.1211946,2.928891,5.177254,0,36.07055
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,5.762294,51.98725,34.6702,1.99438,1.99438,0,0,0,1.99438,288.9266,3.662947,0,5.762294,2.099347,1.99438,0,0,0,29.59898,0,0,0,39.00008,100,0.1211946,2.193818,4.609835,0,35.36127
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,4.42492,48.04757,35.08799,1.351999,1.351999,0,0,0,1.351999,327.2871,3.001763,0,4.42492,1.423157,1.351999,0,0,0,29.59898,0,0,0,39.00008,100,0.1211946,1.487199,3.539936,0,34.0239
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.415122,45.40801,35.57444,4.792744,4.792744,0,0,0,4.792744,71.2561,0,0,3.415122,5.044993,4.792744,0,0,0,29.59898,0,1.629871,-1.629871,37.28204,95.59479,0.1211946,5.272018,2.732098,0,33.0141
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.265177,41.61564,35.24823,0,0,0,0,0,0,0,0.4542097,0,2.265177,0,0,0,0,1.810968,27.96911,1.810968,0,1.810968,39.00008,100,0.1211533,0,1.812142,0,30.23429
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.4872306,35.44473,34.12651,3.363094,3.363094,0,0,0,3.363094,14.48757,0,0,0.4872306,3.540099,3.363094,0,0,0,29.59898,0,3.052868,-3.052868,35.78207,91.74872,0.1211533,3.699403,0.3897845,0,30.08621
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,33.12498,33.12498,6.205551,6.205551,0,0,0,6.205551,0,0,8.881784E-16,0,6.532159,6.205551,0,0,3.392076,26.54611,0,6.532159,-6.532159,28.89657,74.09363,0.1211533,6.826106,0,0,26.54611
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,32.112,32.112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.65003,20.01395,0,0,0,28.89657,74.09363,0.1211533,0,0,0,20.01395
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,31.16198,31.16198,7.700639,7.700639,12,0,3.372,7.700639,0,0,0,0,0,0,4.299361,4.084393,10.65003,20.01395,4.084393,0,4.084393,32.77137,84.02898,0.1212875,8.470702,0,12,20.01395
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,30.24629,30.24629,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.565637,23.68991,0,0,0,32.77137,84.02898,0.1212875,0,0,0,23.68991
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,29.63392,29.63392,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.565637,23.68991,0,0,0,32.77137,84.02898,0.1212875,0,0,0,23.68991
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,29.11885,29.11885,1.742314,1.742314,0,0,0,1.742314,0,0,2.220446E-16,0,1.834015,1.742314,0,0,6.565637,23.68991,0,1.834015,-1.834015,30.83815,79.07201,0.1212875,1.916546,0,0,23.68991
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,28.55227,28.55227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.603432,21.85589,0,0,0,30.83815,79.07201,0.1212875,0,0,0,21.85589
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,28.16883,28.16883,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.603432,21.85589,0,0,0,30.83815,79.07201,0.1212875,0,0,0,21.85589
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,27.75104,27.75104,0.6450275,0.6450275,0,0,0,0.6450275,0,0,1.110223E-16,0,0.6789764,0.6450275,0,0,8.603432,21.85589,0,0.6789764,-0.6789764,30.12244,77.23688,0.1212875,0.7095302,0,0,21.85589
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,27.39622,27.39622,0.8977373,0.8977373,0,0,0,0.8977373,0,0,1.110223E-16,0,0.9449866,0.8977373,0,0,9.357849,21.17691,0,0.9449866,-0.9449866,29.12634,74.68277,0.1212875,0.987511,0,0,21.17691
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,27.13868,27.13868,0.6153315,0.6153315,0,0,0,0.6153315,0,0,1.110223E-16,0,0.6477174,0.6153315,0,0,10.40784,20.23193,0,0.6477174,-0.6477174,28.44358,72.93212,0.1212875,0.6768647,0,0,20.23193
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1192244,27.28557,26.97843,0.8715568,0.8715568,0,0,0,0.8715568,13.67948,0,1.110223E-16,0.1192244,0.9174282,0.8715568,0,0,11.12752,19.58421,0,0.7982038,-0.7982038,27.60221,70.77474,0.1212875,0.9587125,0.09537952,0,19.70343
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.795897,31.4816,26.73806,0.2681308,0.2681308,0,0,0,0.2681308,669.7839,0,0,1.795897,0.2822429,0.2681308,0,0,12.01441,18.78601,1.513654,0,1.513654,29.03818,74.45673,0.121253,0.2949439,1.436718,0,20.5819
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,4.758706,40.50248,27.2188,0,0,0,0,0,0,0,0,0,4.758706,0,0,0,0,10.50076,20.14829,4.758706,0,4.758706,33.55269,86.03236,0.1211446,0,3.806964,0,24.907
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,7.327908,50.37656,28.58661,3.169757,3.169757,0,0,0,3.169757,231.182,0,0,7.327908,3.336586,3.169757,0,0,5.742054,24.43113,3.991321,0,3.991321,37.33919,95.74131,0.1210539,3.486733,5.862326,0,31.75904
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,8.115797,54.68919,29.85712,0.09280921,0.09280921,0,0,0,0.09280921,8744.603,6.26737,0,8.115797,0.09769391,0.09280921,0,0,1.750733,28.02332,1.750733,0,1.750733,39.00008,100,0.1210141,0.1020901,6.492637,0,36.13911
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,8.402035,57.29013,31.12764,0,0,0,0,0,0,0,8.402035,0,8.402035,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1210141,0,6.721628,0,38.00101
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,8.713796,60.05455,32.40388,0.9631276,0.9631276,0,0,0,0.9631276,904.7394,7.699977,0,8.713796,1.013819,0.9631276,0,0,0,29.59898,0,0,0,39.00008,100,0.1210141,1.05944,6.971036,0,38.31277
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,8.282454,59.96958,33.70301,4.991081,4.991081,0,0,0,4.991081,165.9451,3.028684,0,8.282454,5.25377,4.991081,0,0,0,29.59898,0,0,0,39.00008,100,0.1210141,5.49019,6.625963,0,37.88143
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,7.58079,58.31465,34.5443,3.009553,3.009553,0,0,0,3.009553,251.8909,4.412839,0,7.58079,3.16795,3.009553,0,0,0,29.59898,0,0,0,39.00008,100,0.1210141,3.310508,6.064631,0,37.17977
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,5.528886,51.52734,34.96208,0.4021046,0.4021046,0,0,0,0.4021046,1374.987,5.105618,0,5.528886,0.423268,0.4021046,0,0,0,29.59898,0,0,0,39.00008,100,0.1210141,0.4423151,4.423109,0,35.12786
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,4.773944,49.56309,35.44281,7.422832,7.422832,0,0,0,7.422832,64.31432,0,8.881784E-16,4.773944,7.813508,7.422832,0,0,0,29.59898,0,3.039563,-3.039563,35.7961,91.78468,0.1210141,8.165115,3.819156,0,34.37292
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,2.997208,43.62048,35.08799,3.646932,3.646932,0,0,0,3.646932,82.18437,0,0,2.997208,3.838876,3.646932,0,0,3.377292,26.55942,0,0.8416677,-0.8416677,34.9089,89.50983,0.1210141,4.011625,2.397767,0,29.55662
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4541981,35.22205,33.99488,7.70319,7.70319,11.36856,0,3.212245,7.70319,5.896234,0,0,0.4541981,0,0,3.665367,3.482098,4.312479,25.71775,3.936296,0,3.936296,38.6432,99.08493,0.1211407,8.473509,0.3633585,12,26.17195
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,32.99908,32.99908,7.210439,7.210439,0,0,0,7.210439,0,0,8.881784E-16,0,7.589935,7.210439,0,0,0.3761824,29.26041,0,7.589935,-7.589935,30.64271,78.57088,0.1211407,7.931482,0,0,29.26041
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,31.98037,31.98037,3.893348,3.893348,0,0,0,3.893348,0,0,4.440892E-16,0,4.098261,3.893348,0,0,8.809443,21.67048,0,4.098261,-4.098261,26.32276,67.49412,0.1211407,4.282683,0,0,21.67048
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,31.04752,31.04752,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.36307,17.57222,0,0,0,26.32276,67.49412,0.1211407,0,0,0,17.57222
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,30.149,30.149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.36307,17.57222,0,0,0,26.32276,67.49412,0.1211407,0,0,0,17.57222
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,29.51946,29.51946,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.36307,17.57222,0,0,0,26.32276,67.49412,0.1211407,0,0,0,17.57222
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,29.00439,29.00439,0.2749832,0.2749832,0,0,0,0.2749832,0,0,5.551115E-17,0,0.289456,0.2749832,0,0,13.36307,17.57222,0,0.289456,-0.289456,26.01764,66.71178,0.1211407,0.3024816,0,0,17.57222
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,28.45498,28.45498,0.9269576,0.9269576,0,0,0,0.9269576,0,0,1.110223E-16,0,0.9757448,0.9269576,0,0,13.68469,17.28276,0,0.9757448,-0.9757448,24.98912,64.07454,0.1211407,1.019653,0,0,17.28276
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,28.0887,28.0887,2.828243,2.828243,0,0,0,2.828243,0,0,4.440892E-16,0,2.977097,2.828243,0,0,14.76885,16.30702,0,2.977097,-2.977097,21.85098,56.02805,0.1211407,3.111067,0,0,16.30702
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,27.67092,27.67092,1.505462,1.505462,0,0,0,1.505462,0,0,0,0,1.584697,1.505462,0,0,18.07673,13.32992,0,1.584697,-1.584697,20.18057,51.74494,0.1211407,1.656008,0,0,13.32992
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,27.31609,27.31609,0.3739901,0.3739901,0,0,0,0.3739901,0,0,5.551115E-17,0,0.3936737,0.3739901,0,0,19.83751,11.74522,0,0.3936737,-0.3936737,19.7656,50.68092,0.1211407,0.4113891,0,0,11.74522
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,27.07572,27.07572,0.8839376,0.8839376,0,0,0,0.8839376,0,0,1.110223E-16,0,0.9304606,0.8839376,0,0,20.27492,11.35155,0,0.9304606,-0.9304606,18.78481,48.16607,0.1211407,0.9723313,0,0,11.35155
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.09146183,27.13372,26.89831,1.227543,1.227543,0,0,0,1.227543,7.450802,0,0,0.09146183,1.292151,1.227543,0,0,21.30877,10.42109,0,1.200689,-1.200689,17.51917,44.92086,0.1211407,1.350298,0.07316946,0,10.51255
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.323127,32.83872,26.65222,1.276314,1.276314,0,0,0,1.276314,182.0184,0,0,2.323127,1.343488,1.276314,0,0,22.64287,9.220399,0.9796381,0,0.9796381,18.44854,47.30384,0.1211185,1.403945,1.858501,0,11.54352
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,5.059803,41.33689,27.13868,6.623163,6.623163,0,0,0,6.623163,76.39558,8.881784E-16,0,5.059803,6.97175,6.623163,0,0,21.66323,10.10207,0,1.911947,-1.911947,16.43317,42.13624,0.1211185,7.285479,4.047843,0,15.16188
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,6.347081,46.94669,28.48932,4.479207,4.479207,0,0,0,4.479207,141.701,0,0,6.347081,4.714955,4.479207,0,0,23.78761,8.190125,1.632126,0,1.632126,17.98154,46.10641,0.1210814,4.927128,5.077665,0,14.53721
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,7.537602,52.50732,29.777,1.674737,1.674737,0,0,0,1.674737,450.0767,0,0,7.537602,1.762881,1.674737,0,0,22.15549,9.659039,5.774721,0,5.774721,23.45992,60.15352,0.1209505,1.842211,6.030082,0,17.19664
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,8.7359,58.44751,31.03035,4.287192,4.287192,0,0,0,4.287192,203.7674,0,0,8.7359,4.512834,4.287192,0,0,16.38077,14.85629,4.223067,0,4.223067,27.46627,70.42619,0.120855,4.715911,6.98872,0,23.59219
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,9.692228,63.90885,32.31804,4.054868,4.054868,0,0,0,4.054868,239.027,0,0,9.692228,4.268282,4.054868,0,0,12.1577,18.65705,5.423946,0,5.423946,32.61188,83.62003,0.1207325,4.460355,7.753783,0,28.34928
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,8.342528,60.08357,33.60572,2.596746,2.596746,0,0,0,2.596746,321.2685,0,0,8.342528,2.733417,2.596746,0,0,6.733753,23.5386,5.609111,0,5.609111,37.93315,97.26429,0.1206061,2.856421,6.674023,0,31.88113
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,8.055512,60.03377,34.47562,0,0,0,0,0,0,0,6.930871,0,8.055512,0,0,0,0,1.124642,28.5868,1.124642,0,1.124642,39.00008,100,0.1205808,0,6.44441,0,36.64231
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,6.922099,56.27086,34.86479,3.489996,3.489996,0,0,0,3.489996,198.3412,3.248419,0,6.922099,3.67368,3.489996,0,0,0,29.59898,0,0,0,39.00008,100,0.1205808,3.838995,5.537679,0,36.52108
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,3.871205,46.5762,35.34552,0,0,0,0,0,0,0,3.871205,0,3.871205,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1205808,0,3.096964,0,33.47018
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,2.023349,40.67936,35.02503,1.950562,1.950562,0,0,0,1.950562,103.7316,0,0,2.023349,2.053223,1.950562,0,0,0,29.59898,0,0.02987375,-0.02987375,38.96859,99.91926,0.1205808,2.145618,1.618679,0,31.62233
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.5008833,35.28576,33.93193,5.731484,5.731484,0,0,0,5.731484,8.739155,0,0,0.5008833,6.033142,5.731484,0,0,0.03319305,29.56911,0,5.532259,-5.532259,33.13708,84.96669,0.1205808,6.304633,0.4007066,0,30.06999
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,32.91895,32.91895,2.616783,2.616783,0,0,0,2.616783,0,0,4.440892E-16,0,2.754508,2.616783,0,0,6.180147,24.03685,0,2.754508,-2.754508,30.23357,77.52182,0.1205808,2.878461,0,0,24.03685
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,31.91742,31.91742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.240711,21.28234,0,0,0,30.23357,77.52182,0.1205808,0,0,0,21.28234
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,30.9674,30.9674,3.060065,3.060065,0,0,0,3.060065,0,0,0,0,3.221121,3.060065,0,0,9.240711,21.28234,0,3.221121,-3.221121,26.83821,68.81578,0.1205808,3.366071,0,0,21.28234
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,30.06888,30.06888,0.7655787,0.7655787,0,0,0,0.7655787,0,0,1.110223E-16,0,0.8058723,0.7655787,0,0,12.81974,18.06122,0,0.8058723,-0.8058723,25.98874,66.63767,0.1205808,0.8421366,0,0,18.06122
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,29.45651,29.45651,0.8976123,0.8976123,0,0,0,0.8976123,0,0,0,0,0.944855,0.8976123,0,0,13.71515,17.25534,0,0.944855,-0.944855,24.99278,64.08392,0.1205808,0.9873735,0,0,17.25534
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,28.94144,28.94144,0.7515851,0.7515851,0,0,0,0.7515851,0,0,1.110223E-16,0,0.7911422,0.7515851,0,0,14.76499,16.31049,0,0.7911422,-0.7911422,24.15884,61.94563,0.1205808,0.8267435,0,0,16.31049
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,28.40919,28.40919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.64403,15.51935,0,0,0,24.15884,61.94563,0.1205808,0,0,0,15.51935
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,28.02575,28.02575,0.9601632,0.9601632,0,0,0,0.9601632,0,0,0,0,1.010698,0.9601632,0,0,15.64403,15.51935,0,1.010698,-1.010698,23.09347,59.21392,0.1205808,1.05618,0,0,15.51935
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,27.60225,27.60225,0.8894796,0.8894796,0,0,0,0.8894796,0,0,1.110223E-16,0,0.9362943,0.8894796,0,0,16.76703,14.50865,0,0.9362943,-0.9362943,22.10653,56.68331,0.1205808,0.9784276,0,0,14.50865
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,27.25314,27.25314,2.095712,2.095712,0,0,0,2.095712,0,0,4.440892E-16,0,2.206012,2.095712,0,0,17.80736,13.57235,0,2.206012,-2.206012,19.78119,50.72091,0.1205808,2.305283,0,0,13.57235
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,27.00705,27.00705,1.049689,1.049689,0,0,0,1.049689,0,0,0,0,1.104936,1.049689,0,0,20.25848,11.36634,0,1.104936,-1.104936,18.61649,47.73449,0.1205808,1.154658,0,0,11.36634
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.07132144,27.03026,26.8468,0.05524555,0.05524555,0,0,0,0.05524555,129.099,0,0,0.07132144,0.05815321,0.05524555,0,0,21.48619,10.26141,0.01316822,0,0.01316822,18.62898,47.76652,0.1205805,0.06077011,0.05705715,0,10.33273
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.6023535,28.16629,26.60643,3.483847,3.483847,0,0,0,3.483847,17.2899,0,4.440892E-16,0.6023535,3.667207,3.483847,0,0,21.47302,10.27326,0,3.064853,-3.064853,15.39834,39.48285,0.1205805,3.832231,0.4818828,0,10.87561
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.29536,30.48832,27.08717,3.12686,3.12686,0,0,0,3.12686,41.42688,0,4.440892E-16,1.29536,3.291431,3.12686,0,0,24.87842,7.208404,0,1.996071,-1.996071,13.2943,34.08787,0.1205805,3.439546,1.036288,0,8.503764
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.275715,31.81996,28.44353,0,0,0,0,0,0,0,0,0,1.275715,0,0,0,0,27.09627,5.212333,1.275715,0,1.275715,14.50455,37.19107,0.1205518,0,1.020572,0,6.488048
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,3.030295,38.04466,29.71405,2.574227,2.574227,0,0,0,2.574227,117.7167,0,0,3.030295,2.709712,2.574227,0,0,25.82056,6.360476,0.3205826,0,0.3205826,14.80868,37.97089,0.1205446,2.831649,2.424236,0,9.390771
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,3.985974,42.23273,30.98456,0,0,0,0,0,0,0,0,0,3.985974,0,0,0,0,25.49998,6.649,3.985974,0,3.985974,18.59011,47.66684,0.120455,0,3.188779,0,10.63497
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.695473,39.7438,32.25508,0.1812962,0.1812962,0,0,0,0.1812962,1486.778,0,0,2.695473,0.1908381,0.1812962,0,0,21.514,10.23638,2.504635,0,2.504635,20.96621,53.7594,0.1203988,0.1994258,2.156378,0,12.93185
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.259613,36.98298,33.54277,1.881029,1.881029,0,0,0,1.881029,66.96404,0,2.220446E-16,1.259613,1.980031,1.881029,0,0,19.00937,12.49055,0,0.7204178,-0.7204178,20.20682,51.81226,0.1203988,2.069133,1.007691,0,13.75016
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.624903,41.76381,34.37833,4.408301,4.408301,0,0,0,4.408301,59.54455,0,8.881784E-16,2.624903,4.640317,4.408301,0,0,19.80983,11.77013,0,2.015414,-2.015414,18.08239,46.36501,0.1203988,4.849132,2.099923,0,14.39503
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,1.934211,40.19057,34.80183,0,0,0,0,0,0,0,0,0,1.934211,0,0,0,0,22.04918,9.754716,1.934211,0,1.934211,19.91734,51.07001,0.1203554,0,1.547369,0,11.68893
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.559128,39.57535,35.24823,0,0,0,0,0,0,0,0,0,1.559128,0,0,0,0,20.11497,11.49551,1.559128,0,1.559128,21.39646,54.86261,0.1203204,0,1.247303,0,13.05463
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.5934956,36.54431,34.92774,5.186388,5.186388,0,0,0,5.186388,11.44333,0,1.776357E-15,0.5934956,5.459356,5.186388,0,0,18.55584,12.89872,0,4.86586,-4.86586,16.2674,41.71119,0.1203204,5.705027,0.4747965,0,13.49222
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.4945928,35.17053,33.83464,2.33258,2.33258,0,0,0,2.33258,21.20368,0,4.440892E-16,0.4945928,2.455347,2.33258,0,0,23.96235,8.032862,0,1.960754,-1.960754,14.20058,36.41167,0.1203204,2.565838,0.3956743,0,8.527454
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,32.82166,32.82166,5.543334,5.543334,12,0,3.372,5.543334,0,0,0,0,0,0,6.456666,6.133833,26.14097,6.072107,6.133833,0,6.133833,20.01964,51.33232,0.1205208,6.097667,0,12,6.072107
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,31.8373,31.8373,1.599646,1.599646,10.39965,0,2.96711,1.599646,0,1.776357E-15,0,0,0,0,8.8,8.36,20.00714,11.59256,8.36,0,8.36,27.95064,71.66815,0.12072,1.75961,0,12,11.59256
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,30.90444,30.90444,9.385612,9.385612,12,0,3.372,9.385612,0,0,0,0,0,0,2.614389,2.483669,11.64713,19.11656,2.483669,0,2.483669,30.30685,77.70972,0.1208008,10.32417,0,12,19.11656
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,30.00592,30.00592,0.8938084,0.8938084,9.693809,0,2.788533,0.8938084,0,1.776357E-15,0,0,0,0,8.8,8.36,9.163465,21.35186,8.36,0,8.36,38.23784,98.04556,0.1209624,0.9831892,0,12,21.35186
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,29.39356,29.39356,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8034658,28.87586,0,0,0,38.23784,98.04556,0.1209624,0,0,0,28.87586
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,28.86131,28.86131,1.666444,1.666444,0,0,0,1.666444,0,0,2.220446E-16,0,1.754151,1.666444,0,0,0.8034658,28.87586,0,1.754151,-1.754151,36.38881,93.30444,0.1209624,1.833088,0,0,28.87586
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,28.32907,28.32907,1.791132,1.791132,0,0,0,1.791132,0,0,2.220446E-16,0,1.885402,1.791132,0,0,2.752523,27.12171,0,1.885402,-1.885402,34.40142,88.20859,0.1209624,1.970245,0,0,27.12171
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,27.95707,27.95707,1.296683,1.296683,0,0,0,1.296683,0,0,2.220446E-16,0,1.36493,1.296683,0,0,4.847414,25.23631,0,1.36493,-1.36493,32.96265,84.51945,0.1209624,1.426352,0,0,25.23631
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,27.52212,27.52212,2.058656,2.058656,0,0,0,2.058656,0,0,0,0,2.167006,2.058656,0,0,6.364003,23.87138,0,2.167006,-2.167006,30.67843,78.66248,0.1209624,2.264521,0,0,23.87138
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,27.18446,27.18446,1.73802,1.73802,0,0,0,1.73802,0,0,2.220446E-16,0,1.829495,1.73802,0,0,8.771787,21.70437,0,1.829495,-1.829495,28.74997,73.71774,0.1209624,1.911822,0,0,21.70437
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,26.94409,26.94409,0.2576761,0.2576761,0,0,0,0.2576761,0,0,0,0,0.271238,0.2576761,0,0,10.80456,19.87487,0,0.271238,-0.271238,28.46406,72.98463,0.1209624,0.2834437,0,0,19.87487
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1169463,27.06757,26.76668,0.08195303,0.08195303,0,0,0,0.08195303,142.6991,0,0,0.1169463,0.08626635,0.08195303,0,0,11.10593,19.60364,0.03067991,0,0.03067991,28.49317,73.05927,0.1209617,0.09014834,0.093557,0,19.72058
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.774408,31.20532,26.52631,2.868762,2.868762,0,0,0,2.868762,61.85271,0,0,1.774408,3.01975,2.868762,0,0,11.07525,19.63125,0,1.245343,-1.245343,27.18046,69.69335,0.1209617,3.155639,1.419526,0,21.40566
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,3.960248,37.88335,27.00705,1.635552,1.635552,0,0,0,1.635552,242.1352,0,0,3.960248,1.721634,1.635552,0,0,12.45897,18.38591,2.238614,0,2.238614,29.3042,75.13882,0.1209115,1.799107,3.168199,0,22.34616
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,4.619465,41.32504,28.36341,3.421507,3.421507,0,0,0,3.421507,135.0126,0,0,4.619465,3.601586,3.421507,0,0,10.22035,20.40066,1.017879,0,1.017879,30.26984,77.61483,0.1208887,3.763658,3.695572,0,25.02012
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,7.864505,53.50815,29.63392,4.182819,4.182819,0,0,0,4.182819,188.0192,0,0,7.864505,4.402968,4.182819,0,0,9.202476,21.31675,3.461537,0,3.461537,33.55375,86.03507,0.1208112,4.601101,6.291604,0,29.18126
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,7.381255,53.27728,30.90444,0,0,0,0,0,0,0,1.640317,0,7.381255,0,0,0,0,5.740938,24.43213,5.740938,0,5.740938,39.00008,100,0.120683,0,5.905004,0,31.81339
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,8.013738,57.09543,32.17496,4.100256,4.100256,0,0,0,4.100256,195.4448,3.697679,0,8.013738,4.316059,4.100256,0,0,0,29.59898,0,0,0,39.00008,100,0.120683,4.510282,6.41099,0,37.61272
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,8.363001,59.96702,33.44547,2.635851,2.635851,0,0,0,2.635851,317.279,5.588421,0,8.363001,2.77458,2.635851,0,0,0,29.59898,0,0,0,39.00008,100,0.120683,2.899436,6.690401,0,37.96198
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,6.170932,52.95052,34.28676,5.671965,5.671965,0,0,0,5.671965,108.7971,0.2004432,0,6.170932,5.970489,5.671965,0,0,0,29.59898,0,0,0,39.00008,100,0.120683,6.239161,4.936746,0,35.76991
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,4.050715,46.40903,34.6702,3.052974,3.052974,0,0,0,3.052974,132.681,0.8370588,0,4.050715,3.213657,3.052974,0,0,0,29.59898,0,0,0,39.00008,100,0.120683,3.358271,3.240572,0,33.64969
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.404357,44.92929,35.15666,1.346697,1.346697,0,0,0,1.346697,252.7931,1.986781,0,3.404357,1.417575,1.346697,0,0,0,29.59898,0,0,0,39.00008,100,0.120683,1.481366,2.723485,0,33.00333
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.058584,40.57966,34.83045,2.345305,2.345305,0,0,0,2.345305,87.7747,0,0,2.058584,2.468742,2.345305,0,0,0,29.59898,0,0.4101576,-0.4101576,38.56773,98.89143,0.120683,2.579835,1.646867,0,31.65756
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.5118469,35.11941,33.73735,4.851694,4.851694,0,0,0,4.851694,10.54986,0,0,0.5118469,5.107046,4.851694,0,0,0.4557306,29.18882,0,4.595199,-4.595199,33.72397,86.47154,0.120683,5.336863,0.4094775,0,29.70067
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,32.72437,32.72437,10.05499,10.05499,12,0,3.372,10.05499,0,0,0,0,0,0,1.945008,1.847758,5.561507,24.59362,1.847758,0,1.847758,35.47691,90.96624,0.1207428,11.06049,0,12,24.59362
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,31.75718,31.75718,4.493897,4.493897,0,0,0,4.493897,0,0,0,0,4.730418,4.493897,0,0,3.71375,26.2566,0,4.730418,-4.730418,30.49061,78.18089,0.1207428,4.943287,0,0,26.2566
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,30.80715,30.80715,1.051875,1.051875,0,0,0,1.051875,0,0,2.220446E-16,0,1.107237,1.051875,0,0,8.96977,21.52619,0,1.107237,-1.107237,29.32348,75.18826,0.1207428,1.157062,0,0,21.52619
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,29.92008,29.92008,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.20003,20.41895,0,0,0,29.32348,75.18826,0.1207428,0,0,0,20.41895
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,29.31343,29.31343,0.04290926,0.04290926,0,0,0,0.04290926,0,0,0,0,0.04516764,0.04290926,0,0,10.20003,20.41895,0,0.04516764,-0.04516764,29.27587,75.06618,0.1207428,0.04720018,0,0,20.41895
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,28.79836,28.79836,1.944543,1.944543,0,0,0,1.944543,0,0,2.220446E-16,0,2.046887,1.944543,0,0,10.25022,20.37378,0,2.046887,-2.046887,27.11826,69.53386,0.1207428,2.138997,0,0,20.37378
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,28.26612,28.26612,1.089354,1.089354,0,0,0,1.089354,0,0,0,0,1.146689,1.089354,0,0,12.52454,18.32689,0,1.146689,-1.146689,25.90954,66.43459,0.1207428,1.19829,0,0,18.32689
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,27.89412,27.89412,0.6675585,0.6675585,0,0,0,0.6675585,0,0,0,0,0.7026932,0.6675585,0,0,13.79864,17.1802,0,0.7026932,-0.7026932,25.16884,64.53535,0.1207428,0.7343143,0,0,17.1802
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,27.47634,27.47634,0.1680728,0.1680728,0,0,0,0.1680728,0,0,0,0,0.1769188,0.1680728,0,0,14.57941,16.47751,0,0.1769188,-0.1769188,24.98235,64.05718,0.1207428,0.1848801,0,0,16.47751
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,27.13868,27.13868,1.235207,1.235207,0,0,0,1.235207,0,0,0,0,1.300218,1.235207,0,0,14.77598,16.30059,0,1.300218,-1.300218,23.6118,60.54296,0.1207428,1.358727,0,0,16.30059
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,26.89831,26.89831,1.094036,1.094036,0,0,0,1.094036,0,0,0,0,1.151617,1.094036,0,0,16.22067,15.00038,0,1.151617,-1.151617,22.39789,57.43037,0.1207428,1.203439,0,0,15.00038
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1422568,27.08694,26.7209,0.4430285,0.4430285,0,0,0,0.4430285,32.11008,0,5.551115E-17,0.1422568,0.4663458,0.4430285,0,0,17.50024,13.84876,0,0.324089,-0.324089,22.05627,56.55442,0.1207428,0.4873313,0.1138054,0,13.99102
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.052104,29.22219,26.48053,0,0,0,0,0,0,0,0,0,1.052104,0,0,0,0,17.86034,13.52467,1.052104,0,1.052104,23.05438,59.11369,0.1207193,0,0.8416831,0,14.57677
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.264952,35.7965,26.94409,0,0,0,0,0,0,0,0,0,3.264952,0,0,0,0,16.80824,14.47156,3.264952,0,3.264952,26.15179,67.05573,0.1206465,0,2.611962,0,17.73652
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,5.549657,44.14644,28.29473,3.554394,3.554394,0,0,0,3.554394,156.1351,0,0,5.549657,3.741468,3.554394,0,0,13.54329,17.41002,1.80819,0,1.80819,27.86719,71.45419,0.1206063,3.909834,4.439726,0,22.95968
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,7.676616,52.77269,29.58242,3.798894,3.798894,0,0,0,3.798894,202.075,0,0,7.676616,3.998836,3.798894,0,0,11.7351,19.03739,3.67778,0,3.67778,31.35624,80.40044,0.1205244,4.178783,6.141293,0,26.71401
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,7.764367,54.5811,30.84149,3.56194,3.56194,0,0,0,3.56194,217.9814,0,0,7.764367,3.74941,3.56194,0,0,8.057317,22.34739,4.014957,0,4.014957,35.16516,90.16689,0.1204352,3.918134,6.211493,0,30.11176
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,5.099528,46.92195,32.09483,2.468449,2.468449,0,0,0,2.468449,206.5884,0,0,5.099528,2.598367,2.468449,0,0,4.04236,25.96085,2.501161,0,2.501161,37.53797,96.25101,0.1203797,2.715294,4.079623,0,31.06038
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,6.188969,51.98106,33.38252,3.349833,3.349833,0,0,0,3.349833,184.7546,1.121631,0,6.188969,3.526139,3.349833,0,0,1.541198,28.2119,1.541198,0,1.541198,39.00008,100,0.1203455,3.684816,4.951175,0,34.40087
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,7.225771,56.58157,34.18947,1.479878,1.479878,0,0,0,1.479878,488.2681,5.668005,0,7.225771,1.557766,1.479878,0,0,0,29.59898,0,0,0,39.00008,100,0.1203455,1.627866,5.780617,0,36.82475
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,5.311629,50.36628,34.57291,0,0,0,0,0,0,0,5.311629,0,5.311629,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1203455,0,4.249303,0,34.91061
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.172902,47.17799,35.02503,0,0,0,0,0,0,0,4.172902,0,4.172902,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1203455,0,3.338322,0,33.77188
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.144341,40.69767,34.70454,0,0,0,0,0,0,0,2.144341,0,2.144341,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1203455,0,1.715473,0,31.74332
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.5079897,34.97617,33.60572,0.572003,0.572003,0,0,0,0.572003,88.80892,0,0,0.5079897,0.6021084,0.572003,0,0,0,29.59898,0,0.09411872,-0.09411872,38.90087,99.74561,0.1203455,0.6292033,0.4063918,0,30.10697
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,32.58129,32.58129,6.675801,6.675801,0,0,0,6.675801,0,0,0,0,7.027159,6.675801,0,0,0.1045764,29.50486,0,7.027159,-7.027159,31.49359,80.75264,0.1203455,7.343381,0,0,29.50486
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,31.6141,31.6141,6.609618,6.609618,0,0,0,6.609618,0,0,8.881784E-16,0,6.957492,6.609618,0,0,7.912531,22.4777,0,6.957492,-6.957492,24.15975,61.94796,0.1203455,7.27058,0,0,22.4777
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,30.69269,30.69269,2.461445,2.461445,0,0,0,2.461445,0,0,0,0,2.590995,2.461445,0,0,15.64308,15.52021,0,2.590995,-2.590995,21.4286,54.94503,0.1203455,2.707589,0,0,15.52021
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,29.82851,29.82851,0.337619,0.337619,0,0,0,0.337619,0,0,5.551115E-17,0,0.3553884,0.337619,0,0,18.52196,12.92921,0,0.3553884,-0.3553884,21.05399,53.98449,0.1203455,0.3713809,0,0,12.92921
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,29.21614,29.21614,0.5590873,0.5590873,0,0,0,0.5590873,0,0,1.110223E-16,0,0.5885129,0.5590873,0,0,18.91684,12.57382,0,0.5885129,-0.5885129,20.43364,52.39385,0.1203455,0.614996,0,0,12.57382
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,28.6839,28.6839,0.05284536,0.05284536,0,0,0,0.05284536,0,0,6.938894E-18,0,0.05562669,0.05284536,0,0,19.57074,11.98531,0,0.05562669,-0.05562669,20.37501,52.24351,0.1203455,0.05812989,0,0,11.98531
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,28.186,28.186,1.007992,1.007992,0,0,0,1.007992,0,0,2.220446E-16,0,1.061045,1.007992,0,0,19.63255,11.92969,0,1.061045,-1.061045,19.25657,49.37572,0.1203455,1.108792,0,0,11.92969
