Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,8.560206,56.71807,30.16617,4.678561,4.678561,0,0,0,4.678561,182.9667,3.635406,0,8.560206,4.924801,4.678561,0,0,0,29.59898,0,0,0,39.00008,100,0.1222688,5.146417,6.848165,0,38.15918
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,8.854096,59.33014,31.37373,0.3897707,0.3897707,0,0,0,0.3897707,2271.616,8.443811,0,8.854096,0.410285,0.3897707,0,0,0,29.59898,0,0,0,39.00008,100,0.1222688,0.4287478,7.083277,0,38.45308
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,9.378495,62.94345,32.58129,5.790597,5.790597,0,0,0,5.790597,161.9608,3.283129,0,9.378495,6.095366,5.790597,0,0,0,29.59898,0,0,0,39.00008,100,0.1222688,6.369657,7.502796,0,38.97747
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,7.677287,57.24692,33.34818,4.009428,4.009428,0,0,0,4.009428,191.4809,3.456836,0,7.677287,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1222688,4.41037,6.141829,0,37.27626
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,5.484177,49.93482,33.67439,3.570109,3.570109,0,0,0,3.570109,153.6137,1.726167,0,5.484177,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1222688,3.92712,4.387341,0,35.08316
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.702712,47.88521,34.12651,1.954644,1.954644,0,0,0,1.954644,240.5918,2.645192,0,4.702712,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1222688,2.150108,3.76217,0,34.30169
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.674483,41.27351,33.77169,7.65947,7.65947,5.118711,0,1.631034,7.65947,34.91733,0,0,2.674483,2.674483,2.540759,0,0,0,29.59898,0,0,0,39.00008,100,0.1222688,8.425417,2.139586,12,32.27346
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5142419,34.12165,32.74154,12.69214,12.69214,12,0,3.372,12.69214,4.051658,5.551115E-16,0,0.5142419,0.7285655,0.6921372,0,0,0,29.59898,0,0.2143235,-0.2143235,38.77416,99.42073,0.1222688,13.96135,0.4113936,12,30.11322
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,31.75718,31.75718,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2381372,29.38465,0,0,0,38.77416,99.42073,0.1222688,0,0,0,29.38465
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,30.8701,30.8701,1.209964,1.209964,0,0,0,1.209964,0,0,0,0,1.273646,1.209964,0,0,0.2381372,29.38465,0,1.273646,-1.273646,37.43162,95.97832,0.1222688,1.33096,0,0,29.38465
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,29.98875,29.98875,1.855769,1.855769,0,0,0,1.855769,0,0,2.220446E-16,0,1.953442,1.855769,0,0,1.6533,28.11101,0,1.953442,-1.953442,35.37251,90.69857,0.1222688,2.041346,0,0,28.11101
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,29.1818,29.1818,0.9782685,0.9782685,0,0,0,0.9782685,0,0,1.110223E-16,0,1.029756,0.9782685,0,0,3.82379,26.15757,0,1.029756,-1.029756,34.28705,87.91534,0.1222688,1.076095,0,0,26.15757
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,28.60378,28.60378,1.220935,1.220935,0,0,0,1.220935,0,0,0,0,1.285194,1.220935,0,0,4.967964,25.12781,0,1.285194,-1.285194,32.93234,84.44173,0.1222688,1.343028,0,0,25.12781
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,28.07153,28.07153,0.4251568,0.4251568,0,0,0,0.4251568,0,0,5.551115E-17,0,0.4475334,0.4251568,0,0,6.395957,23.84262,0,0.4475334,-0.4475334,32.4606,83.23214,0.1222688,0.4676724,0,0,23.84262
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,27.60225,27.60225,0.1105816,0.1105816,0,0,0,0.1105816,0,0,0,0,0.1164017,0.1105816,0,0,6.893217,23.39508,0,0.1164017,-0.1164017,32.3379,82.91753,0.1222688,0.1216398,0,0,23.39508
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,27.20163,27.20163,0.6390634,0.6390634,0,0,0,0.6390634,0,0,1.110223E-16,0,0.6726983,0.6390634,0,0,7.022552,23.27868,0,0.6726983,-0.6726983,31.62881,81.09936,0.1222688,0.7029697,0,0,23.27868
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,26.82963,26.82963,0.6998675,0.6998675,0,0,0,0.6998675,0,0,1.110223E-16,0,0.7367026,0.6998675,0,0,7.769994,22.60598,0,0.7367026,-0.7367026,30.85226,79.10821,0.1222688,0.7698542,0,0,22.60598
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,26.50914,26.50914,0.6181381,0.6181381,0,0,0,0.6181381,0,0,1.110223E-16,0,0.6506717,0.6181381,0,0,8.588552,21.86928,0,0.6506717,-0.6506717,30.16639,77.34957,0.1222688,0.679952,0,0,21.86928
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,26.30311,26.30311,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0.9257489,0.8794615,0,0,9.311522,21.21861,0,0.9257489,-0.9257489,29.19057,74.84746,0.1222688,0.9674077,0,0,21.21861
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1532149,26.50142,26.10853,0,0,0,0,0,0,0,0,0,0.1532149,0,0,0,0,10.34013,20.29286,0.1532149,0,0.1532149,29.33592,75.22016,0.1222655,0,0.1225719,0,20.44608
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.948427,31.01153,25.87961,4.106804,4.106804,0,0,0,4.106804,47.44388,0,0,1.948427,4.322951,4.106804,0,0,10.18692,20.43075,0,2.374524,-2.374524,26.83295,68.80231,0.1222655,4.517484,1.558742,0,22.37918
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.553845,33.18106,26.36607,4.164223,4.164223,0,0,0,4.164223,61.32825,0,0,2.553845,4.383393,4.164223,0,0,12.82528,18.05623,0,1.829547,-1.829547,24.90444,63.85741,0.1222655,4.580645,2.043076,0,20.61007
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.826649,38.14588,27.61941,4.126917,4.126917,0,0,0,4.126917,92.72414,0,0,3.826649,4.344124,4.126917,0,0,14.85811,16.22668,0,0.5174746,-0.5174746,24.35897,62.45878,0.1222655,4.539609,3.061319,0,20.05333
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.4922,41.47796,28.86131,2.929783,2.929783,0,0,0,2.929783,153.3288,0,0,4.4922,3.083982,2.929783,0,0,15.43308,15.70921,1.408219,0,1.408219,25.69493,65.8843,0.1222351,3.222761,3.59376,0,20.20141
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.071208,47.85671,30.09749,0.7911353,0.7911353,0,0,0,0.7911353,767.4046,0,0,6.071208,0.832774,0.7911353,0,0,14.02486,16.9766,5.238434,0,5.238434,30.66454,78.62688,0.1221222,0.8702488,4.856967,0,23.04781
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,8.902242,59.4192,31.29361,2.586704,2.586704,0,0,0,2.586704,344.1539,0,0,8.902242,2.722846,2.586704,0,0,8.786426,21.69119,6.179396,0,6.179396,36.52683,93.65836,0.1219892,2.845374,7.121793,0,30.59344
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,8.218226,58.25387,32.49545,6.155385,6.155385,0,0,0,6.155385,133.5128,0,0,8.218226,6.479353,6.155385,0,0,2.60703,27.25265,1.738873,0,1.738873,38.17647,97.88819,0.1219519,6.770924,6.574581,0,35.47088
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.454614,46.17515,33.28523,8.672715,8.672715,5.265581,0,1.668192,8.672715,51.36355,0,0,4.454614,3.586457,3.407134,0,0,0.8681571,28.81764,0.8681571,0,0.8681571,39.00008,100,0.1219741,9.539987,3.563691,12,33.27225
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.807219,44.5053,33.60572,2.785155,2.785155,0,0,0,2.785155,136.6969,0.8754774,0,3.807219,2.931742,2.785155,0,0,0,29.59898,0,0,0,39.00008,100,0.1219741,3.06367,3.045775,0,33.4062
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.22923,43.19763,34.02922,2.06982,2.06982,0,0,0,2.06982,156.015,1.050472,0,3.22923,2.178758,2.06982,0,0,0,29.59898,0,0,0,39.00008,100,0.1219741,2.276802,2.583384,0,32.82821
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.636065,41.0885,33.70301,2.575305,2.575305,0,0,0,2.575305,102.3593,0,0,2.636065,2.710848,2.575305,0,0,0,29.59898,0,0.07478202,-0.07478202,38.92125,99.79788,0.1219741,2.832836,2.108852,0,32.23504
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4900627,33.95816,32.64425,0,0,0,0,0,0,0,0.4069715,0,0.4900627,0,0,0,0,0.08309113,29.5242,0.08309113,0,0.08309113,39.00008,100,0.1219723,0,0.3920501,0,30.01426
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,31.67705,31.67705,5.408529,5.408529,0,0,0,5.408529,0,0,8.881784E-16,0,5.693189,5.408529,0,0,0,29.59898,0,5.693189,-5.693189,32.99893,84.61247,0.1219723,5.949382,0,0,29.59898
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,30.78998,30.78998,5.001999,5.001999,0,0,0,5.001999,0,0,8.881784E-16,0,5.265263,5.001999,0,0,6.325765,23.90579,0,5.265263,-5.265263,27.44886,70.38155,0.1219723,5.502199,0,0,23.90579
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,29.90863,29.90863,4.676682,4.676682,0,0,0,4.676682,0,0,0,0,4.922823,4.676682,0,0,12.17606,18.64053,0,4.922823,-4.922823,22.25974,57.07616,0.1219723,5.14435,0,0,18.64053
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,29.10168,29.10168,0.2457379,0.2457379,0,0,0,0.2457379,0,0,5.551115E-17,0,0.2586715,0.2457379,0,0,17.64586,13.7177,0,0.2586715,-0.2586715,21.98708,56.37702,0.1219723,0.2703117,0,0,13.7177
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,28.52365,28.52365,2.319977,2.319977,0,0,0,2.319977,0,0,4.440892E-16,0,2.442081,2.319977,0,0,17.93327,13.45903,0,2.442081,-2.442081,19.4129,49.77657,0.1219723,2.551975,0,0,13.45903
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,28.00858,28.00858,0.02106393,0.02106393,0,0,0,0.02106393,0,0,0,0,0.02217255,0.02106393,0,0,20.6467,11.01695,0,0.02217255,-0.02217255,19.38953,49.71664,0.1219723,0.02317032,0,0,11.01695
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,27.55646,27.55646,0.3418867,0.3418867,0,0,0,0.3418867,0,0,5.551115E-17,0,0.3598807,0.3418867,0,0,20.67133,10.99478,0,0.3598807,-0.3598807,19.01018,48.74396,0.1219723,0.3760754,0,0,10.99478
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,27.13868,27.13868,0.5066706,0.5066706,0,0,0,0.5066706,0,0,0,0,0.5333375,0.5066706,0,0,21.0712,10.6349,0,0.5333375,-0.5333375,18.448,47.30246,0.1219723,0.5573376,0,0,10.6349
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,26.76668,26.76668,0.5884669,0.5884669,0,0,0,0.5884669,0,0,1.110223E-16,0,0.6194388,0.5884669,0,0,21.6638,10.10156,0,0.6194388,-0.6194388,17.79505,45.62824,0.1219723,0.6473136,0,0,10.10156
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,26.46336,26.46336,1.308647,1.308647,0,0,0,1.308647,0,0,0,0,1.377523,1.308647,0,0,22.35206,9.482122,0,1.377523,-1.377523,16.34301,41.90508,0.1219723,1.439511,0,0,9.482122
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,26.25161,26.25161,0.6547437,0.6547437,0,0,0,0.6547437,0,0,1.110223E-16,0,0.6892039,0.6547437,0,0,23.88264,8.104599,0,0.6892039,-0.6892039,15.61653,40.0423,0.1219723,0.7202181,0,0,8.104599
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1567507,26.45888,26.05702,0.9779255,0.9779255,0,0,0,0.9779255,16.0289,0,1.110223E-16,0.1567507,1.029395,0.9779255,0,0,24.64843,7.415395,0,0.8726445,-0.8726445,14.69668,37.68372,0.1219723,1.075718,0.1254006,0,7.572146
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.53567,29.8682,25.85099,5.8446,5.8446,0,0,0,5.8446,26.27503,0,0,1.53567,6.15221,5.8446,0,0,25.61803,6.542751,0,4.61654,-4.61654,9.83042,25.20616,0.1219723,6.42906,1.228536,0,8.078422
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.570707,35.99639,26.30311,3.366425,3.366425,11.42777,0,3.227225,3.366425,106.0682,0,0,3.570707,0,0,8.061342,7.658275,30.74752,1.926211,11.22898,0,11.22898,20.48317,52.52084,0.1221479,3.703067,2.856565,12,5.496918
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.521444,40.13144,27.53929,0.2887379,0.2887379,9.088737,0,2.635451,0.2887379,1565.934,1.776357E-15,0,4.521444,0,0,8.8,8.36,19.51854,12.03229,12.88144,0,12.88144,32.70358,83.85516,0.1221721,0.3176116,3.617155,12,16.55374
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.746264,42.18827,28.79836,0,0,0,0,0,0,0,0,0,4.746264,0,0,0,0,6.637094,23.62559,4.746264,0,4.746264,37.20628,95.40053,0.1220706,0,3.797011,0,28.37186
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.245288,45.09008,30.01737,0.4085476,0.4085476,0,0,0,0.4085476,1283.887,2.924409,0,5.245288,0.4300502,0.4085476,0,0,1.89083,27.89723,1.89083,0,1.89083,39.00008,100,0.1220301,0.4494024,4.196231,0,33.14252
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.947851,48.70177,31.20776,5.60047,5.60047,0,0,0,5.60047,106.2027,0.05261951,0,5.947851,5.895231,5.60047,0,0,0,29.59898,0,0,0,39.00008,100,0.1220301,6.160517,4.758281,0,35.54683
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,6.227603,51.01069,32.41533,0,0,0,0,0,0,0,6.227603,0,6.227603,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1220301,0,4.982083,0,35.82658
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.23734,48.57998,33.18793,1.775759,1.775759,0,0,0,1.775759,294.9353,3.36812,0,5.23734,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1220301,1.953335,4.189872,0,34.83632
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.309804,37.09388,33.51415,0.464417,0.464417,0,0,0,0.464417,282.0319,0.8209441,0,1.309804,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1220301,0.5108587,1.047843,0,30.90878
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.893725,42.09053,33.93193,3.178971,3.178971,0,0,0,3.178971,91.02708,0,0,2.893725,3.346285,3.178971,0,0,0,29.59898,0,0.4525607,-0.4525607,38.52304,98.77682,0.1220301,3.496868,2.31498,0,32.4927
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9156369,36.09284,33.60572,0,0,0,0,0,0,0,0.4127917,0,0.9156369,0,0,0,0,0.5028452,29.14642,0.5028452,0,0.5028452,39.00008,100,0.1220194,0,0.7325096,0,30.06205
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.5204886,33.95963,32.56413,2.300931,2.300931,0,0,0,2.300931,22.62078,0,0,0.5204886,2.422033,2.300931,0,0,0,29.59898,0,1.901544,-1.901544,36.99567,94.86051,0.1220194,2.531024,0.4163909,0,30.11947
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,31.57976,31.57976,2.064762,2.064762,0,0,0,2.064762,0,0,0,0,2.173434,2.064762,0,0,2.112827,27.69743,0,2.173434,-2.173434,34.70467,88.98617,0.1220194,2.271238,0,0,27.69743
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,30.69269,30.69269,11.06696,11.06696,12,0,3.372,11.06696,0,0,0,0,0,0,0.9330359,0.886384,4.527753,25.524,0.886384,0,0.886384,35.54557,91.14231,0.1220464,12.17366,0,12,25.524
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,29.82851,29.82851,1.71479,1.71479,0,0,0,1.71479,0,0,2.220446E-16,0,1.805042,1.71479,0,0,3.641369,26.32174,0,1.805042,-1.805042,33.64289,86.26365,0.1220464,1.886269,0,0,26.32174
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,29.02156,29.02156,0.4214581,0.4214581,0,0,0,0.4214581,0,0,5.551115E-17,0,0.4436401,0.4214581,0,0,5.646972,24.5167,0,0.4436401,-0.4436401,33.17525,85.06458,0.1220464,0.4636039,0,0,24.5167
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,28.45498,28.45498,0.5728155,0.5728155,0,0,0,0.5728155,0,0,1.110223E-16,0,0.6029637,0.5728155,0,0,6.139905,24.07306,0,0.6029637,-0.6029637,32.53967,83.43489,0.1220464,0.6300971,0,0,24.07306
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,27.95707,27.95707,1.852503,1.852503,0,0,0,1.852503,0,0,2.220446E-16,0,1.950003,1.852503,0,0,6.809865,23.4701,0,1.950003,-1.950003,30.48419,78.16443,0.1220464,2.037753,0,0,23.4701
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,27.49351,27.49351,1.927544,1.927544,0,0,0,1.927544,0,0,2.220446E-16,0,2.028993,1.927544,0,0,8.976535,21.5201,0,2.028993,-2.028993,28.34544,72.68047,0.1220464,2.120298,0,0,21.5201
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,27.07572,27.07572,1.674576,1.674576,0,0,0,1.674576,0,0,2.220446E-16,0,1.762712,1.674576,0,0,11.23097,19.4911,0,1.762712,-1.762712,26.48738,67.91623,0.1220464,1.842034,0,0,19.4911
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,26.7209,26.7209,1.146864,1.146864,0,0,0,1.146864,0,0,2.220446E-16,0,1.207225,1.146864,0,0,13.18954,17.72839,0,1.207225,-1.207225,25.21485,64.65334,0.1220464,1.261551,0,0,17.72839
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,26.41185,26.41185,1.304301,1.304301,0,0,0,1.304301,0,0,0,0,1.372949,1.304301,0,0,14.5309,16.52117,0,1.372949,-1.372949,23.76764,60.94254,0.1220464,1.434731,0,0,16.52117
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,26.18865,26.18865,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.0564,15.14822,0,0,0,23.76764,60.94254,0.1220464,0,0,0,15.14822
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07729067,26.1919,25.99407,0.09639126,0.09639126,0,0,0,0.09639126,80.1843,0,1.387779E-17,0.07729067,0.1014645,0.09639126,0,0,16.0564,15.14822,0,0.02417382,-0.02417382,23.74216,60.8772,0.1220464,0.1060304,0.06183253,0,15.22551
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6341637,27.43463,25.79949,2.473688,2.473688,0,0,0,2.473688,25.63637,0,0,0.6341637,2.603882,2.473688,0,0,16.08326,15.12404,0,1.969718,-1.969718,21.66589,55.55346,0.1220464,2.721057,0.507331,0,15.75821
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.755671,30.87197,26.25161,2.410447,2.410447,0,0,0,2.410447,72.83593,0,0,1.755671,2.537313,2.410447,0,0,18.27184,13.15433,0,0.7816412,-0.7816412,20.84197,53.44084,0.1220464,2.651492,1.404537,0,14.91
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.999565,35.61745,27.49351,7.32963,7.32963,0,0,0,7.32963,40.92383,0,8.881784E-16,2.999565,7.7154,7.32963,0,0,19.14033,12.37268,0,4.715835,-4.715835,15.87104,40.6949,0.1220464,8.062593,2.399652,0,15.37225
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.472904,38.30993,28.74685,3.915348,3.915348,0,0,0,3.915348,88.69975,0,0,3.472904,4.121419,3.915348,0,0,24.38014,7.656849,0,0.648515,-0.648515,15.18745,38.9421,0.1220464,4.306883,2.778323,0,11.12975
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.698423,43.32181,29.97158,2.923536,2.923536,0,0,0,2.923536,160.7103,0,0,4.698423,3.077406,2.923536,0,0,25.10072,7.008334,1.621017,0,1.621017,16.72528,42.88525,0.1220118,3.215889,3.758738,0,11.70676
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,4.009744,42.49603,31.16198,5.983111,5.983111,0,0,0,5.983111,67.0177,0,0,4.009744,6.298012,5.983111,0,0,23.4797,8.46725,0,2.288269,-2.288269,14.31323,36.70053,0.1220118,6.581423,3.207795,0,12.47699
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.082267,50.46613,32.36954,1.148109,1.148109,0,0,0,1.148109,529.764,0,0,6.082267,1.208535,1.148109,0,0,26.02222,6.178981,4.873731,0,4.873731,18.93686,48.55596,0.1219078,1.26292,4.865813,0,12.26125
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.361564,42.63523,33.12498,6.086222,6.086222,0,0,0,6.086222,55.23236,0,8.881784E-16,3.361564,6.406549,6.086222,0,0,21.14849,10.56534,0,3.044985,-3.044985,15.72717,40.32598,0.1219078,6.694844,2.689251,0,13.9269
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.479992,37.50048,33.44547,2.524765,2.524765,0,0,0,2.524765,58.619,0,0,1.479992,2.657647,2.524765,0,0,24.53181,7.520354,0,1.177655,-1.177655,14.48581,37.14302,0.1219078,2.777241,1.183993,0,9.000346
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2329196,34.49551,33.86898,3.213671,3.213671,0,0,0,3.213671,7.247773,0,0,0.2329196,3.382812,3.213671,0,0,25.84031,6.342699,0,3.149892,-3.149892,11.16553,28.62951,0.1219078,3.535038,0.1863357,0,6.575618
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.124667,36.57816,33.51415,6.502184,6.502184,12,0,3.372,6.502184,17.29676,0,0,1.124667,0,0,5.497816,5.222925,29.34019,3.192807,6.347592,0,6.347592,17.18738,44.07013,0.122095,7.152403,0.8997337,12,4.317474
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4145878,33.5931,32.484,2.371011,2.371011,11.17101,0,3.162266,2.371011,17.48569,0,0,0.4145878,0,0,8.8,8.36,22.9926,8.90564,8.774588,0,8.774588,25.51169,65.41446,0.1223088,2.608113,0.3316702,12,9.320228
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,31.51681,31.51681,7.535456,7.535456,12,0,3.372,7.535456,0,0,0,0,0,0,4.464544,4.241317,14.21801,16.80277,4.241317,0,4.241317,29.53535,75.73153,0.1224371,8.289001,0,12,16.80277
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,30.6469,30.6469,2.499465,2.499465,11.29947,0,3.194765,2.499465,0,0,0,0,0,0,8.8,8.36,9.976694,20.61995,8.36,0,8.36,37.46635,96.06737,0.122665,2.749412,0,12,20.61995
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,29.777,29.777,13.50853,13.50853,12,0,3.372,13.50853,0,0,0,0,1.587926,1.50853,0,0,1.616694,28.14395,0,1.587926,-1.587926,35.79253,91.77553,0.122665,14.85938,0,12,28.14395
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,28.97577,28.97577,2.364799,2.364799,0,0,0,2.364799,0,0,4.440892E-16,0,2.489263,2.364799,0,0,3.381056,26.55603,0,2.489263,-2.489263,33.16861,85.04755,0.122665,2.601279,0,0,26.55603
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,28.39202,28.39202,1.455328,1.455328,0,0,0,1.455328,0,0,2.220446E-16,0,1.531925,1.455328,0,0,6.146903,24.06676,0,1.531925,-1.531925,31.55382,80.90707,0.122665,1.600861,0,0,24.06676
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,27.89412,27.89412,0.05731863,0.05731863,0,0,0,0.05731863,0,0,6.938894E-18,0,0.0603354,0.05731863,0,0,7.849042,22.53484,0,0.0603354,-0.0603354,31.49022,80.744,0.122665,0.06305049,0,0,22.53484
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,27.442,27.442,2.179939,2.179939,0,0,0,2.179939,0,0,4.440892E-16,0,2.294672,2.179939,0,0,7.916081,22.4745,0,2.294672,-2.294672,29.07143,74.54197,0.122665,2.397933,0,0,22.4745
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,27.00705,27.00705,1.422457,1.422457,0,0,0,1.422457,0,0,2.220446E-16,0,1.497324,1.422457,0,0,10.46572,20.17983,0,1.497324,-1.497324,27.49311,70.49501,0.122665,1.564703,0,0,20.17983
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,26.65222,26.65222,1.742957,1.742957,0,0,0,1.742957,0,0,2.220446E-16,0,1.834691,1.742957,0,0,12.12941,18.68251,0,1.834691,-1.834691,25.55918,65.53622,0.122665,1.917252,0,0,18.68251
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,26.36607,26.36607,1.415293,1.415293,0,0,0,1.415293,0,0,0,0,1.489782,1.415293,0,0,14.16796,16.84782,0,1.489782,-1.489782,23.98881,61.50964,0.122665,1.556822,0,0,16.84782
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,26.15431,26.15431,1.622219,1.622219,0,0,0,1.622219,0,0,0,0,1.707599,1.622219,0,0,15.82327,15.35804,0,1.707599,-1.707599,22.18884,56.89435,0.122665,1.784441,0,0,15.35804
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1454549,26.33808,25.96545,1.704591,1.704591,0,0,0,1.704591,8.533124,0,0,0.1454549,1.794307,1.704591,0,0,17.7206,13.65044,0,1.648852,-1.648852,20.4508,52.43784,0.122665,1.875051,0.1163639,0,13.79589
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.62702,30.01357,25.7537,3.485885,3.485885,0,0,0,3.485885,46.67453,4.440892E-16,0,1.62702,3.669352,3.485885,0,0,19.55266,12.00159,0,2.042332,-2.042332,18.29799,46.91783,0.122665,3.834473,1.301616,0,13.62861
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.994521,34.24869,26.20582,2.173034,2.173034,0,0,0,2.173034,137.8037,0,0,2.994521,2.287404,2.173034,0,0,21.82192,9.959253,0.7071164,0,0.7071164,18.96882,48.6379,0.1226499,2.390337,2.395617,0,12.95377
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.680203,40.49444,27.43055,0,0,0,0,0,0,0,0,0,4.680203,0,0,0,0,21.1148,10.59566,4.680203,0,4.680203,23.40885,60.02258,0.1225501,0,3.744163,0,15.27586
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.578766,41.53077,28.66673,4.056289,4.056289,0,0,0,4.056289,112.8807,0,0,4.578766,4.269778,4.056289,0,0,16.4346,14.80784,0.3089881,0,0.3089881,23.70198,60.77419,0.1225435,4.461917,3.663013,0,19.38661
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.464948,42.49496,29.87429,4.638089,4.638089,0,0,0,4.638089,96.26699,0,0,4.464948,4.882198,4.638089,0,0,16.12561,15.08593,0,0.4172502,-0.4172502,23.26216,59.64645,0.1225435,5.101897,3.571959,0,19.55088
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.907946,45.17574,31.06469,1.041691,1.041691,0,0,0,1.041691,471.1517,0,0,4.907946,1.096517,1.041691,0,0,16.58922,14.66868,3.811429,0,3.811429,26.878,68.91782,0.1224624,1.14586,3.926357,0,19.57663
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.256608,35.67685,32.27225,0,0,0,0,0,0,0,0,0,1.256608,0,0,0,0,12.77779,18.09897,1.256608,0,1.256608,28.07012,71.97453,0.1224356,0,1.005286,0,19.35557
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.546263,46.18352,33.02769,3.697889,3.697889,0,0,0,3.697889,122.9421,0,0,4.546263,3.892514,3.697889,0,0,11.52118,19.22991,0.6537488,0,0.6537488,28.69032,73.56479,0.1224217,4.067677,3.637011,0,23.77618
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.938977,38.70033,33.34818,2.862044,2.862044,0,0,0,2.862044,67.748,0,0,1.938977,3.012677,2.862044,0,0,10.86743,19.81829,0,1.0737,-1.0737,27.55854,70.6628,0.1224217,3.148248,1.551182,0,21.75727
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.974498,39.24018,33.77169,0.3033186,0.3033186,0,0,0,0.3033186,650.965,0,0,1.974498,0.3192828,0.3033186,0,0,12.06043,18.74459,1.655216,0,1.655216,29.12882,74.68913,0.1223866,0.3336505,1.579599,0,20.71909
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.12437,36.47818,33.41686,3.142992,3.142992,0,0,0,3.142992,35.77388,0,0,1.12437,3.308412,3.142992,0,0,10.40522,20.23428,0,2.184042,-2.184042,26.82664,68.78611,0.1223866,3.457291,0.8994961,0,21.35865
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4806556,33.65588,32.36954,8.826353,8.826353,12,0,3.372,8.826353,5.445687,0,0,0.4806556,0,0,3.173647,3.014965,12.83193,18.05024,3.49562,0,3.49562,30.14287,77.28927,0.1224894,9.708988,0.3845245,12,18.5309
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,31.41952,31.41952,6.849255,6.849255,12,0,3.372,6.849255,0,0,0,0,0,0,5.150745,4.893208,9.336312,21.1963,4.893208,0,4.893208,34.78498,89.19208,0.1226365,7.534181,0,12,21.1963
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,30.54961,30.54961,5.851507,5.851507,0,0,0,5.851507,0,0,0,0,6.159481,5.851507,0,0,4.443105,25.60018,0,6.159481,-6.159481,28.29232,72.54426,0.1226365,6.436657,0,0,25.60018
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,29.67971,29.67971,2.878536,2.878536,0,0,0,2.878536,0,0,4.440892E-16,0,3.030038,2.878536,0,0,11.28697,19.4407,0,3.030038,-3.030038,25.09838,64.35468,0.1226365,3.16639,0,0,19.4407
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,28.88993,28.88993,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.65368,16.41067,0,0,0,25.09838,64.35468,0.1226365,0,0,0,16.41067
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,28.32907,28.32907,0.2023156,0.2023156,0,0,0,0.2023156,0,0,2.775558E-17,0,0.2129637,0.2023156,0,0,14.65368,16.41067,0,0.2129637,-0.2129637,24.87389,63.77908,0.1226365,0.2225471,0,0,16.41067
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,27.814,27.814,1.754857,1.754857,0,0,0,1.754857,0,0,2.220446E-16,0,1.847217,1.754857,0,0,14.89031,16.1977,0,1.847217,-1.847217,22.92675,58.78643,0.1226365,1.930342,0,0,16.1977
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,27.37905,27.37905,1.988384,1.988384,0,0,0,1.988384,0,0,4.440892E-16,0,2.093036,1.988384,0,0,16.94277,14.35048,0,2.093036,-2.093036,20.7205,53.12938,0.1226365,2.187222,0,0,14.35048
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,26.96126,26.96126,0.8272757,0.8272757,0,0,0,0.8272757,0,0,1.110223E-16,0,0.8708165,0.8272757,0,0,19.26837,12.25745,0,0.8708165,-0.8708165,19.80258,50.77574,0.1226365,0.9100032,0,0,12.25745
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,26.60643,26.60643,0.1768745,0.1768745,0,0,0,0.1768745,0,0,0,0,0.1861837,0.1768745,0,0,20.23594,11.38663,0,0.1861837,-0.1861837,19.60633,50.27253,0.1226365,0.1945619,0,0,11.38663
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,26.31456,26.31456,0.4562886,0.4562886,0,0,0,0.4562886,0,0,5.551115E-17,0,0.4803038,0.4562886,0,0,20.44281,11.20045,0,0.4803038,-0.4803038,19.10004,48.97436,0.1226365,0.5019175,0,0,11.20045
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,26.10853,26.10853,0.1207957,0.1207957,0,0,0,0.1207957,0,0,1.387779E-17,0,0.1271533,0.1207957,0,0,20.97648,10.72014,0,0.1271533,-0.1271533,18.96601,48.63069,0.1226365,0.1328752,0,0,10.72014
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.0578218,26.06184,25.91395,1.173677,1.173677,0,0,0,1.173677,4.92655,0,0,0.0578218,1.23545,1.173677,0,0,21.11776,10.59299,0,1.177628,-1.177628,17.72468,45.4478,0.1226365,1.291045,0.04625744,0,10.65081
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.600772,29.89613,25.70792,3.146122,3.146122,0,0,0,3.146122,50.8808,0,4.440892E-16,1.600772,3.311707,3.146122,0,0,22.42624,9.415362,0,1.710935,-1.710935,15.9212,40.82349,0.1226365,3.460734,1.280618,0,11.01614
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.981689,37.03225,26.15431,3.632088,3.632088,0,0,0,3.632088,109.6254,0,0,3.981689,3.823251,3.632088,0,0,24.32728,7.704427,0.158439,0,0.158439,16.0715,41.2089,0.1226332,3.995297,3.185352,0,11.68612
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.612062,43.3066,27.36188,3.517695,3.517695,0,0,0,3.517695,159.538,0,0,5.612062,3.702837,3.517695,0,0,24.16884,7.847023,1.909225,0,1.909225,17.88275,45.85312,0.1225926,3.869465,4.48965,0,13.45908
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,6.568742,47.83252,28.62094,1.416845,1.416845,0,0,0,1.416845,463.6176,0,0,6.568742,1.491416,1.416845,0,0,22.25961,9.565325,5.077326,0,5.077326,22.69953,58.2038,0.1224848,1.558529,5.254993,0,16.13407
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,8.253654,55.16265,29.82851,1.378643,1.378643,0,0,0,1.378643,598.6797,0,0,8.253654,1.451203,1.378643,0,0,17.18229,14.13492,6.802451,0,6.802451,29.1529,74.75088,0.1223407,1.516507,6.602923,0,22.38857
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,8.49557,57.49169,31.00173,0,0,0,0,0,0,0,0,0,8.49557,0,0,0,0,10.37984,20.25712,8.49557,0,8.49557,37.21251,95.41649,0.1221612,0,6.796456,0,28.7527
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,7.64171,55.73898,32.19213,2.397683,2.397683,0,0,0,2.397683,318.7123,3.233567,0,7.64171,2.523877,2.397683,0,0,1.884267,27.90314,1.884267,0,1.884267,39.00008,100,0.1221214,2.637451,6.113368,0,35.54485
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,6.80585,53.62398,32.94757,0,0,0,0,0,0,0,6.80585,0,6.80585,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1221214,0,5.44468,0,36.40483
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.745539,50.33685,33.25661,4.260032,4.260032,0,0,0,4.260032,134.8708,1.261295,0,5.745539,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1221214,4.686036,4.596431,0,35.34452
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.663144,41.13807,33.67439,3.684789,3.684789,0,0,0,3.684789,72.27399,0,0,2.663144,3.878725,3.684789,0,0,0,29.59898,0,1.215581,-1.215581,37.71874,96.71453,0.1221214,4.053267,2.130515,0,32.26212
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.219241,39.50463,33.34818,6.388529,6.388529,0,0,0,6.388529,34.73791,0,0,2.219241,6.724767,6.388529,0,0,1.350645,28.3834,0,4.505526,-4.505526,32.9695,84.53702,0.1221214,7.027381,1.775393,0,30.60264
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5195805,33.69744,32.30659,5.243581,5.243581,0,0,0,5.243581,9.908887,0,8.881784E-16,0.5195805,5.519558,5.243581,0,0,6.356785,23.87787,0,4.999978,-4.999978,27.69906,71.02309,0.1221214,5.767939,0.4156644,0,24.39745
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,31.35656,31.35656,6.309849,6.309849,0,0,0,6.309849,0,0,8.881784E-16,0,6.641946,6.309849,0,0,11.91232,18.87789,0,6.641946,-6.641946,20.69784,53.07127,0.1221214,6.940834,0,0,18.87789
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,30.50383,30.50383,6.711456,6.711456,0,0,0,6.711456,0,0,8.881784E-16,0,7.06469,6.711456,0,0,19.29226,12.23595,0,7.06469,-7.06469,13.251,33.97685,0.1221214,7.382601,0,0,12.23595
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,29.63392,29.63392,8.079764,8.079764,12,0,3.372,8.079764,0,0,0,0,0,0,3.920235,3.724223,27.14191,5.171257,3.724223,0,3.724223,16.78411,43.03609,0.1222331,8.887741,0,12,5.171257
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,28.86131,28.86131,0.2666733,0.2666733,9.066673,0,2.629868,0.2666733,0,0,0,0,0,0,8.8,8.36,23.41769,8.523058,8.36,0,8.36,24.7151,63.37193,0.1223509,0.2933407,0,12,8.523058
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,28.26612,28.26612,0.4130824,0.4130824,9.213082,0,2.66691,0.4130824,0,0,0,0,0,0,8.8,8.36,15.05769,16.04706,8.36,0,8.36,32.64609,83.70776,0.1224754,0.4543906,0,12,16.04706
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,27.76821,27.76821,0.3939455,0.3939455,0,0,0,0.3939455,0,0,5.551115E-17,0,0.4146795,0.3939455,0,0,6.697689,23.57106,0,0.4146795,-0.4146795,32.20898,82.58697,0.1224754,0.4333401,0,0,23.57106
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,27.33326,27.33326,1.921523,1.921523,0,0,0,1.921523,0,0,2.220446E-16,0,2.022656,1.921523,0,0,7.158444,23.15638,0,2.022656,-2.022656,30.07692,77.12014,0.1224754,2.113675,0,0,23.15638
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,26.89831,26.89831,0.8561563,0.8561563,0,0,0,0.8561563,0,0,1.110223E-16,0,0.9012172,0.8561563,0,0,9.40584,21.13372,0,0.9012172,-0.9012172,29.12695,74.68433,0.1224754,0.941772,0,0,21.13372
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,26.56065,26.56065,0.9602018,0.9602018,0,0,0,0.9602018,0,0,1.110223E-16,0,1.010739,0.9602018,0,0,10.40719,20.23251,0,1.010739,-1.010739,28.06154,71.95251,0.1224754,1.056222,0,0,20.23251
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,26.26878,26.26878,0.3583743,0.3583743,0,0,0,0.3583743,0,0,5.551115E-17,0,0.3772361,0.3583743,0,0,11.53024,19.22177,0,0.3772361,-0.3772361,27.66389,70.93292,0.1224754,0.3942117,0,0,19.22177
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,26.05702,26.05702,1.716489,1.716489,0,0,0,1.716489,0,0,2.220446E-16,0,1.80683,1.716489,0,0,11.94939,18.84453,0,1.80683,-1.80683,25.75933,66.04943,0.1224754,1.888138,0,0,18.84453
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1257215,26.18996,25.86816,1.025684,1.025684,0,0,0,1.025684,12.25733,0,0,0.1257215,1.079667,1.025684,0,0,13.95697,17.0377,0,0.9539455,-0.9539455,24.75378,63.47111,0.1224754,1.128252,0.1005772,0,17.16342
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.470141,29.51119,25.67358,5.183517,5.183517,0,0,0,5.183517,28.36185,0,0,1.470141,5.456333,5.183517,0,0,15.01692,16.08376,0,3.986192,-3.986192,20.55197,52.69725,0.1224754,5.701868,1.176113,0,17.5539
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.873979,36.66856,26.10853,1.416799,1.416799,0,0,0,1.416799,273.4319,0,0,3.873979,1.491367,1.416799,0,0,19.44602,12.09756,2.382612,0,2.382612,22.81231,58.49299,0.1224252,1.558479,3.099183,0,15.97154
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,6.439232,45.91801,27.31609,2.322705,2.322705,0,0,0,2.322705,277.2299,0,0,6.439232,2.444952,2.322705,0,0,17.0634,14.24191,3.99428,0,3.99428,26.60162,68.20914,0.1223412,2.554975,5.151385,0,20.68114
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,6.390727,47.16244,28.55227,0,0,0,0,0,0,0,0,0,6.390727,0,0,0,0,13.06913,17.83677,6.390727,0,6.390727,32.66439,83.75468,0.1222069,0,5.112581,0,24.22749
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.062294,44.20795,29.74266,0,0,0,0,0,0,0,0,0,5.062294,0,0,0,0,6.678399,23.58842,5.062294,0,5.062294,37.46691,96.0688,0.1221008,0,4.049835,0,28.65071
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.561502,43.93315,30.92161,4.774202,4.774202,0,0,0,4.774202,95.54478,0,0,4.561502,5.025476,4.774202,0,0,1.616105,28.14448,0,0.4639747,-0.4639747,36.97783,94.81477,0.1221008,5.251623,3.649201,0,32.70599
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.495509,45.02478,32.112,0,0,0,0,0,0,0,2.363877,0,4.495509,0,0,0,0,2.131632,27.68051,2.131632,0,2.131632,39.00008,100,0.1220562,0,3.596407,0,32.17602
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.585822,43.038,32.86745,0.3299157,0.3299157,0,0,0,0.3299157,1086.89,3.238542,0,3.585822,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1220562,0.3629073,2.868658,0,33.1848
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.502406,43.09699,33.15932,2.726827,2.726827,0,0,0,2.726827,128.4425,0.632061,0,3.502406,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1220562,2.99951,2.801924,0,33.10138
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.610329,37.96763,33.54277,6.548921,6.548921,0,0,0,6.548921,24.58923,0,8.881784E-16,1.610329,6.893601,6.548921,0,0,0,29.59898,0,5.283272,-5.283272,33.43102,85.7204,0.1220562,7.203813,1.288263,0,31.20931
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.108869,36.23692,33.22227,4.176889,4.176889,0,0,0,4.176889,26.54772,0,0,1.108869,4.396725,4.176889,0,0,5.870302,24.31571,0,3.287856,-3.287856,29.96532,76.83399,0.1220562,4.594578,0.887095,0,25.42458
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4572715,33.43139,32.20929,8.378524,8.378524,12,0,3.372,8.378524,5.457661,0,0,0.4572715,0,0,3.621476,3.440402,9.523476,21.02785,3.897673,0,3.897673,33.66298,86.31515,0.1221701,9.216376,0.3658172,12,21.48512
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,31.25927,31.25927,3.314843,3.314843,0,0,0,3.314843,0,0,4.440892E-16,0,3.489308,3.314843,0,0,5.625802,24.53576,0,3.489308,-3.489308,29.98492,76.88425,0.1221701,3.646327,0,0,24.53576
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,30.4237,30.4237,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.502811,21.04645,0,0,0,29.98492,76.88425,0.1221701,0,0,0,21.04645
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,29.5538,29.5538,5.242283,5.242283,0,0,0,5.242283,0,0,8.881784E-16,0,5.518192,5.242283,0,0,9.502811,21.04645,0,5.518192,-5.518192,24.16823,61.96971,0.1221701,5.766511,0,0,21.04645
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,28.78119,28.78119,1.149246,1.149246,0,0,0,1.149246,0,0,2.220446E-16,0,1.209732,1.149246,0,0,15.63414,15.52826,0,1.209732,-1.209732,22.89306,58.70005,0.1221701,1.26417,0,0,15.52826
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,28.19744,28.19744,0.1533843,0.1533843,0,0,0,0.1533843,0,0,0,0,0.1614572,0.1533843,0,0,16.97828,14.31852,0,0.1614572,-0.1614572,22.72287,58.26366,0.1221701,0.1687227,0,0,14.31852
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,27.69954,27.69954,1.123936,1.123936,0,0,0,1.123936,0,0,0,0,1.18309,1.123936,0,0,17.15768,14.15707,0,1.18309,-1.18309,21.47579,55.06601,0.1221701,1.236329,0,0,14.15707
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,27.26459,27.26459,0.7355981,0.7355981,0,0,0,0.7355981,0,0,1.110223E-16,0,0.7743139,0.7355981,0,0,18.47222,12.97398,0,0.7743139,-0.7743139,20.65959,52.9732,0.1221701,0.809158,0,0,12.97398
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,26.82963,26.82963,1.45691,1.45691,0,0,0,1.45691,0,0,2.220446E-16,0,1.53359,1.45691,0,0,19.33257,12.19966,0,1.53359,-1.53359,19.04304,48.82822,0.1221701,1.602602,0,0,12.19966
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,26.50914,26.50914,2.566256,2.566256,0,0,0,2.566256,0,0,4.440892E-16,0,2.701322,2.566256,0,0,21.03656,10.66607,0,2.701322,-2.701322,16.1956,41.5271,0.1221701,2.822882,0,0,10.66607
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,26.22299,26.22299,0.9074115,0.9074115,0,0,0,0.9074115,0,0,1.110223E-16,0,0.95517,0.9074115,0,0,24.03803,7.96475,0,0.95517,-0.95517,15.18876,38.94547,0.1221701,0.9981527,0,0,7.96475
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,26.01124,26.01124,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.09933,7.00958,0,0,0,15.18876,38.94547,0.1221701,0,0,0,7.00958
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.104812,26.08476,25.81665,0.2719402,0.2719402,0,0,0,0.2719402,38.54229,0,0,0.104812,0.2862529,0.2719402,0,0,25.09933,7.00958,0,0.1814409,-0.1814409,14.99751,38.45507,0.1221701,0.2991343,0.08384958,0,7.114392
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.185867,28.69112,25.61062,3.401664,3.401664,0,0,0,3.401664,34.86137,0,4.440892E-16,1.185867,3.580699,3.401664,0,0,25.30093,6.828139,0,2.394832,-2.394832,12.47313,31.98232,0.1221701,3.741831,0.9486934,0,8.014006
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.236072,29.29668,26.07419,0.3846547,0.3846547,0,0,0,0.3846547,321.3459,0,0,1.236072,0.4048997,0.3846547,0,0,27.96186,4.433307,0.8311723,0,0.8311723,13.26165,34.00417,0.1221527,0.4231201,0.9888576,0,5.669379
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.846333,32.14953,27.25314,7.692783,7.692783,12,0,3.372,7.692783,24.00085,0,0,1.846333,0,0,4.307217,4.091856,27.13068,5.181362,5.93819,0,5.93819,18.89511,48.44891,0.1223201,8.462061,1.477067,12,7.027695
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.650093,35.66903,28.48932,4.640911,4.640911,12,0,3.372,4.640911,57.10286,0,0,2.650093,0,0,7.359089,6.991135,21.1925,10.52573,9.641228,0,9.641228,28.04158,71.90135,0.1225509,5.105002,2.120074,12,13.17583
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.150048,32.74048,29.67971,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.150048,0,0,8.8,8.36,11.55127,19.20284,9.510049,0,9.510049,37.06361,95.0347,0.1226302,0,0.9200387,12,20.35289
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.744517,38.42124,30.85866,3.979629,3.979629,0,0,0,3.979629,68.96414,0,4.440892E-16,2.744517,4.189083,3.979629,0,0,2.041219,27.76188,0,1.444566,-1.444566,35.5409,91.13033,0.1226302,4.377592,2.195613,0,30.5064
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.591722,39.22637,32.04905,5.714419,5.714419,0,0,0,5.714419,45.35407,0,8.881784E-16,2.591722,6.015178,5.714419,0,0,3.646292,26.31731,0,3.423456,-3.423456,31.93226,81.87743,0.1226302,6.285861,2.073377,0,28.90904
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.732897,46.53102,32.80449,0,0,0,0,0,0,0,0,0,4.732897,0,0,0,0,7.450133,22.89386,4.732897,0,4.732897,36.42228,93.39028,0.1225313,0,3.786317,0,27.62675
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.544791,43.15209,33.09064,0.8248632,0.8248632,0,0,0,0.8248632,429.7428,0,0,3.544791,0.8682771,0.8248632,0,0,2.717236,27.15347,2.676513,0,2.676513,38.96144,99.90094,0.1224754,0.9073495,2.835832,0,30.69826
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7508644,35.54689,33.51415,0,0,0,0,0,0,0,0.7101417,0,0.7508644,0,0,0,0,0.04072271,29.56233,0.04072271,0,0.04072271,39.00008,100,0.1224746,0,0.6006915,0,30.31319
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.226087,36.49799,33.15932,0,0,0,0,0,0,0,1.226087,0,1.226087,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1224746,0,0.9808695,0,30.82507
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5197333,33.54779,32.15779,4.637885,4.637885,0,0,0,4.637885,11.20626,0,0,0.5197333,4.881984,4.637885,0,0,0,29.59898,0,4.362251,-4.362251,34.40186,88.20972,0.1224746,5.101674,0.4157866,0,30.11871
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,31.22493,31.22493,1.900704,1.900704,0,0,0,1.900704,0,0,2.220446E-16,0,2.000741,1.900704,0,0,4.846945,25.23673,0,2.000741,-2.000741,32.2929,82.80213,0.1224746,2.090774,0,0,25.23673
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,30.38937,30.38937,7.066012,7.066012,0,0,0,7.066012,0,0,8.881784E-16,0,7.437908,7.066012,0,0,7.069991,23.23599,0,7.437908,-7.437908,24.45265,62.69899,0.1224746,7.772614,0,0,23.23599
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,29.51946,29.51946,6.774292,6.774292,0,0,0,6.774292,0,0,8.881784E-16,0,7.130833,6.774292,0,0,15.33433,15.79808,0,7.130833,-7.130833,16.93609,43.4258,0.1224746,7.451721,0,0,15.79808
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,28.74685,28.74685,0.6989198,0.6989198,0,0,0,0.6989198,0,0,1.110223E-16,0,0.735705,0.6989198,0,0,23.25748,8.667246,0,0.735705,-0.735705,16.16059,41.43734,0.1224746,0.7688118,0,0,8.667246
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,28.15166,28.15166,1.942639,1.942639,0,0,0,1.942639,0,0,0,0,2.044883,1.942639,0,0,24.07493,7.93154,0,2.044883,-2.044883,14.0051,35.91043,0.1224746,2.136903,0,0,7.93154
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,27.65375,27.65375,2.5066,2.5066,0,0,0,2.5066,0,0,4.440892E-16,0,2.638526,2.5066,0,0,26.34702,5.886658,0,2.638526,-2.638526,11.22385,28.77904,0.1224746,2.75726,0,0,5.886658
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,27.2188,27.2188,0.5380777,0.5380777,0,0,0,0.5380777,0,0,1.110223E-16,0,0.5663975,0.5380777,0,0,29.27872,3.248131,0,0.5663975,-0.5663975,10.62681,27.24818,0.1224746,0.5918854,0,0,3.248131
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,26.78385,26.78385,0.4085982,0.4085982,0,0,0,0.4085982,0,0,5.551115E-17,0,0.4301034,0.4085982,0,0,29.90805,2.681734,0,0.4301034,-0.4301034,10.17344,26.0857,0.1224746,0.449458,0,0,2.681734
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,26.46336,26.46336,1.570857,1.570857,0,0,0,1.570857,0,0,0,0,1.653534,1.570857,0,0,30.38594,2.251631,0,1.653534,-1.653534,8.430465,21.61653,0.1224746,1.727943,0,0,2.251631
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,26.18865,26.18865,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.2232,0.5980963,0,0,0,8.430465,21.61653,0.1224746,0,0,0,0.5980963
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,25.96545,25.96545,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,8.8,8.36,32.2232,0.5980963,8.36,0,8.36,16.36146,41.95237,0.1226086,0.7094089,0,12,0.5980963
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.04013289,25.89058,25.78804,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,9.5718,1.776357E-15,0,0.04013289,0,0,8.8,8.36,23.8632,8.122096,8.400133,0,8.400133,24.33052,62.38583,0.1227307,0.4612108,0.03210631,12,8.16223
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7096504,27.40575,25.57629,3.955989,3.955989,12,0,3.372,3.955989,17.93863,0,0,0.7096504,0,0,8.044011,7.64181,15.46307,15.68222,8.35146,0,8.35146,32.25341,82.7009,0.1229725,4.351588,0.5677203,12,16.39187
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.189863,29.1273,26.02841,10.02593,10.02593,12,0,3.372,10.02593,11.86786,0,0,1.189863,0,0,1.974072,1.875368,7.111609,23.19853,3.065231,0,3.065231,35.16135,90.15712,0.1230566,11.02852,0.9518901,12,24.38839
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.898542,32.2392,27.20163,0.8404318,0.8404318,0,0,0,0.8404318,225.9008,0,0,1.898542,0.884665,0.8404318,0,0,4.046377,25.95724,1.013877,0,1.013877,36.1232,92.62339,0.1230354,0.924475,1.518834,0,27.85578
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.445214,32.26159,28.42636,0,0,0,0,0,0,0,0,0,1.445214,0,0,0,0,3.0325,26.86973,1.445214,0,1.445214,37.49425,96.1389,0.1230053,0,1.156171,0,28.31494
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.057001,32.44199,29.63392,3.000972,3.000972,0,0,0,3.000972,35.22196,0,0,1.057001,3.158918,3.000972,0,0,1.587286,28.17042,0,2.101917,-2.101917,35.27863,90.45785,0.1230053,3.301069,0.8456008,0,29.22742
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9252612,33.26025,30.78998,4.352451,4.352451,0,0,0,4.352451,21.25839,0,0,0.9252612,4.581528,4.352451,0,0,3.92275,26.0685,0,3.656267,-3.656267,31.42459,80.57571,0.1230053,4.787696,0.7402089,0,26.99376
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.062394,37.63582,31.98037,5.080203,5.080203,0,0,0,5.080203,40.59669,0,0,2.062394,5.347582,5.080203,0,0,7.985268,22.41224,0,3.285188,-3.285188,27.96169,71.69651,0.1230053,5.588223,1.649915,0,24.47463
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.211519,36.04279,32.75299,5.635564,5.635564,0,0,0,5.635564,21.49774,0,0,1.211519,5.932173,5.635564,0,0,11.63548,19.12705,0,4.720654,-4.720654,22.98569,58.93755,0.1230053,6.199121,0.9692153,0,20.33857
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.373257,36.80859,33.06203,0,0,0,0,0,0,0,0,0,1.373257,0,0,0,0,16.88065,14.40639,1.373257,0,1.373257,24.28848,62.27802,0.1229767,0,1.098606,0,15.77965
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7576067,35.49583,33.44547,1.992482,1.992482,0,0,0,1.992482,38.02327,4.440892E-16,0,0.7576067,2.097349,1.992482,0,0,15.50739,15.64233,0,1.339743,-1.339743,22.87626,58.65697,0.1229767,2.19173,0.6060854,0,16.39993
