Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.6027974,34.71427,33.09064,6.399224,6.399224,0,0,0,6.399224,9.419852,0,0,0.6027974,6.736025,6.399224,0,0,16.99599,14.30258,0,6.133227,-6.133227,16.41127,42.0801,0.1229767,7.039146,0.4822379,0,14.90538
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5230004,33.51043,32.112,1.295396,1.295396,0,0,0,1.295396,40.37378,0,0,0.5230004,1.363575,1.295396,0,0,23.81069,8.169356,0,0.8405746,-0.8405746,15.52523,39.8082,0.1229767,1.424936,0.4184003,0,8.692357
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,31.17915,31.17915,0.371282,0.371282,0,0,0,0.371282,0,0,0,0,0.3908231,0.371282,0,0,24.74466,7.328782,0,0.3908231,-0.3908231,15.11327,38.75189,0.1229767,0.4084101,0,0,7.328782
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,30.35503,30.35503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.17891,6.937959,0,0,0,15.11327,38.75189,0.1229767,0,0,0,6.937959
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,29.48513,29.48513,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.17891,6.937959,0,0,0,15.11327,38.75189,0.1229767,0,0,0,6.937959
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,28.71824,28.71824,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.17891,6.937959,0,0,0,15.11327,38.75189,0.1229767,0,0,0,6.937959
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,28.11732,28.11732,1.557052,1.557052,0,0,0,1.557052,0,0,0,0,1.639002,1.557052,0,0,25.17891,6.937959,0,1.639002,-1.639002,13.38561,34.322,0.1229767,1.712757,0,0,6.937959
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,27.61941,27.61941,2.056188,2.056188,0,0,0,2.056188,0,0,4.440892E-16,0,2.164408,2.056188,0,0,27.00002,5.298957,0,2.164408,-2.164408,11.10412,28.47205,0.1229767,2.261807,0,0,5.298957
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,27.18446,27.18446,0.6946942,0.6946942,0,0,0,0.6946942,0,0,0,0,0.7312571,0.6946942,0,0,29.40492,3.134549,0,0.7312571,-0.7312571,10.33331,26.49561,0.1229767,0.7641637,0,0,3.134549
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,26.74951,26.74951,0.7700251,0.7700251,0,0,0,0.7700251,0,0,1.110223E-16,0,0.8105527,0.7700251,0,0,30.21743,2.403292,0,0.8105527,-0.8105527,9.478909,24.30485,0.1229767,0.8470276,0,0,2.403292
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,26.44619,26.44619,1.127918,1.127918,0,0,0,1.127918,0,0,2.220446E-16,0,1.187282,1.127918,0,0,31.11804,1.592739,0,1.187282,-1.187282,8.227406,21.09587,0.1229767,1.240709,0,0,1.592739
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,26.15431,26.15431,0.5587443,0.5587443,9.358745,0,2.703762,0.5587443,0,0,0,0,0,0,8.8,8.36,32.43724,0.4054573,8.36,0,8.36,16.1584,41.43171,0.1231052,0.6146187,0,12,0.4054573
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,25.94828,25.94828,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,24.07725,7.929457,8.36,0,8.36,24.08939,61.76754,0.1232068,0,0,12,7.929457
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06707364,25.92512,25.7537,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0.06707364,0,0,8.8,8.36,15.71725,15.45346,8.427073,0,8.427073,32.08401,82.26654,0.1233067,0,0.05365891,12,15.52053
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.5128551,26.85983,25.54195,4.516265,4.516265,0,0,0,4.516265,11.35573,0,0,0.5128551,4.753963,4.516265,0,0,7.290172,23.03782,0,4.241108,-4.241108,27.61349,70.80369,0.1233067,4.967892,0.4102841,0,23.55068
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.605583,27.55664,25.99407,4.508193,4.508193,0,0,0,4.508193,13.43294,0,0,0.605583,4.745466,4.508193,0,0,12.00251,18.79671,0,4.139884,-4.139884,23.24967,59.61443,0.1233067,4.959013,0.4844664,0,19.4023
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.111126,30.07756,27.16729,4.973875,4.973875,0,0,0,4.973875,22.33924,0,0,1.111126,5.235658,4.973875,0,0,16.60238,14.65683,0,4.124532,-4.124532,18.90203,48.46666,0.1233067,5.471262,0.8889009,0,15.76796
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6229609,30.02316,28.39202,7.345582,7.345582,0,0,0,7.345582,8.480756,0,8.881784E-16,0.6229609,7.732192,7.345582,0,0,21.1852,10.5323,0,7.109231,-7.109231,11.40825,29.25186,0.1233067,8.08014,0.4983687,0,11.15526
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.396268,30.641,29.59959,0,0,0,0,0,0,0,0,0,0.396268,0,0,0,0,29.08434,3.42307,0.396268,0,0.396268,11.78418,30.21579,0.1232985,0,0.3170144,0,3.819338
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7288148,32.71217,30.77281,5.337719,5.337719,12,0,3.372,5.337719,13.65405,0,0,0.7288148,0,0,6.662281,6.329167,28.68807,3.779711,7.057982,0,7.057982,18.47997,47.38445,0.1235002,5.871491,0.5830518,12,4.508525
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.318087,35.53705,31.96893,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.318087,0,0,8.8,8.36,21.63009,10.13189,9.678087,0,9.678087,27.66141,70.92655,0.1235734,0,1.05447,12,11.44998
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.555588,36.97266,32.72437,2.039018,2.039018,10.83902,0,3.078271,2.039018,76.29106,1.776357E-15,0,1.555588,0,0,8.8,8.36,11.95201,18.84217,9.915588,0,9.915588,37.06816,95.04638,0.1237378,2.24292,1.244471,12,20.39776
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.7995337,35.15845,32.99908,2.848804,2.848804,0,0,0,2.848804,28.06559,0,0,0.7995337,2.998741,2.848804,0,0,2.036417,27.7662,0,2.199207,-2.199207,34.75,89.10237,0.1237378,3.133684,0.6396269,0,28.56574
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.7121385,35.30761,33.38252,7.313977,7.313977,0,0,0,7.313977,9.736679,0,8.881784E-16,0.7121385,7.698923,7.313977,0,0,4.47998,25.567,0,6.986785,-6.986785,27.38528,70.21852,0.1237378,8.045375,0.5697107,0,26.27913
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6427481,34.7594,33.02769,0,0,0,0,0,0,0,0,0,0.6427481,0,0,0,0,12.24307,18.58021,0.6427481,0,0.6427481,27.99504,71.78201,0.1237244,0,0.5141985,0,19.22296
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.5021611,33.39078,32.04905,5.862678,5.862678,0,0,0,5.862678,8.565387,0,8.881784E-16,0.5021611,6.17124,5.862678,0,0,11.60033,19.15868,0,5.669079,-5.669079,22.01931,56.45965,0.1237244,6.448946,0.4017289,0,19.66084
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,31.11619,31.11619,11.52126,11.52126,12,0,3.372,11.52126,0,0,0,0,0,0,0.4787372,0.4548003,17.8993,13.4896,0.4548003,0,0.4548003,22.45077,57.56596,0.1237376,12.67339,0,12,13.4896
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,30.30924,30.30924,1.659824,1.659824,10.45982,0,2.982336,1.659824,0,1.776357E-15,0,0,0,0,8.8,8.36,17.4445,13.89892,8.36,0,8.36,30.38176,77.90179,0.1239157,1.825807,0,12,13.89892
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,29.43934,29.43934,4.754761,4.754761,12,0,3.372,4.754761,0,0,0,0,0,0,7.245239,6.882977,9.084503,21.42293,6.882977,0,6.882977,36.91153,94.64475,0.124114,5.230237,0,12,21.42293
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,28.66673,28.66673,0.6454678,0.6454678,0,0,0,0.6454678,0,0,0,0,0.6794397,0.6454678,0,0,2.201526,27.6176,0,0.6794397,-0.6794397,36.19534,92.80836,0.124114,0.7100145,0,0,27.6176
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,28.0887,28.0887,1.351166,1.351166,0,0,0,1.351166,0,0,0,0,1.42228,1.351166,0,0,2.95646,26.93816,0,1.42228,-1.42228,34.69612,88.96423,0.124114,1.486282,0,0,26.93816
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,27.5908,27.5908,1.4653,1.4653,0,0,0,1.4653,0,0,0,0,1.542422,1.4653,0,0,4.53677,25.51588,0,1.542422,-1.542422,33.07026,84.79538,0.124114,1.61183,0,0,25.51588
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,27.15585,27.15585,0.7310001,0.7310001,0,0,0,0.7310001,0,0,1.110223E-16,0,0.7694739,0.7310001,0,0,6.250572,23.97346,0,0.7694739,-0.7694739,32.25917,82.71565,0.124114,0.8041002,0,0,23.97346
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,26.7209,26.7209,1.726262,1.726262,0,0,0,1.726262,0,0,2.220446E-16,0,1.817118,1.726262,0,0,7.105543,23.20399,0,1.817118,-1.817118,30.34376,77.80435,0.124114,1.898888,0,0,23.20399
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,26.4004,26.4004,0.7488241,0.7488241,0,0,0,0.7488241,0,0,1.110223E-16,0,0.7882359,0.7488241,0,0,9.124562,21.38687,0,0.7882359,-0.7882359,29.51288,75.67391,0.124114,0.8237065,0,0,21.38687
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,26.1257,26.1257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.00038,20.59864,0,0,0,29.51288,75.67391,0.124114,0,0,0,20.59864
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,25.89678,25.89678,0.2929765,0.2929765,0,0,0,0.2929765,0,0,0,0,0.3083963,0.2929765,0,0,10.00038,20.59864,0,0.3083963,-0.3083963,29.18781,74.84038,0.124114,0.3222741,0,0,20.59864
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0129599,25.741,25.70792,1.884365,1.884365,0,0,0,1.884365,0.6877596,0,2.220446E-16,0.0129599,1.983542,1.884365,0,0,10.34304,20.29024,0,1.970582,-1.970582,27.11063,69.5143,0.124114,2.072801,0.01036792,0,20.3032
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.2992344,26.26241,25.49616,7.085438,7.085438,0,0,0,7.085438,4.22323,0,8.881784E-16,0.2992344,7.458356,7.085438,0,0,12.53258,18.31966,0,7.159122,-7.159122,19.56425,50.16465,0.124114,7.793982,0.2393875,0,18.61889
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.4353217,27.08559,25.96545,6.60886,6.60886,0,0,0,6.60886,6.586941,0,8.881784E-16,0.4353217,6.956694,6.60886,0,0,20.48716,11.16054,0,6.521373,-6.521373,12.69012,32.53871,0.124114,7.269745,0.3482574,0,11.59586
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.16531,30.15799,27.10434,5.111276,5.111276,12,0,3.372,5.111276,22.7988,0,0,1.16531,0,0,6.888724,6.544287,27.73313,4.639163,7.709597,0,7.709597,20.00409,51.29243,0.12433,5.622404,0.9322477,12,5.804473
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.794745,33.11652,28.32907,6.650777,6.650777,12,0,3.372,6.650777,26.98549,0,0,1.794745,0,0,5.349223,5.081762,20.02353,11.5778,6.876507,0,6.876507,26.52772,68.01965,0.1245185,7.315855,1.435796,12,13.37255
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,1.912362,34.68668,29.53663,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.912362,0,0,8.8,8.36,13.14702,17.76666,10.27236,0,10.27236,36.27293,93.00734,0.1245771,0,1.529889,12,19.67902
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.442592,34.57499,30.69269,4.864912,4.864912,0,0,0,4.864912,29.65298,0,8.881784E-16,1.442592,5.12096,4.864912,0,0,2.874661,27.01178,0,3.678368,-3.678368,32.3956,83.06546,0.1245771,5.351403,1.154073,0,28.45437
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7342768,33.85627,31.8888,1.556977,1.556977,0,0,0,1.556977,47.16041,0,0,0.7342768,1.638923,1.556977,0,0,6.961737,23.33341,0,0.9046466,-0.9046466,31.44201,80.62038,0.1245771,1.712675,0.5874215,0,24.06769
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2588091,33.33553,32.64425,1.663466,1.663466,0,0,0,1.663466,15.55842,0,2.220446E-16,0.2588091,1.751017,1.663466,0,0,7.9669,22.42877,0,1.492208,-1.492208,29.86909,76.58725,0.1245771,1.829813,0.2070473,0,22.68758
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.6689196,34.72075,32.91895,0,0,0,0,0,0,0,0,0,0.6689196,0,0,0,0,9.624909,20.93656,0.6689196,0,0.6689196,30.50368,78.21441,0.1245632,0,0.5351356,0,21.60548
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3684051,34.27487,33.28523,2.261514,2.261514,0,0,0,2.261514,16.2902,0,4.440892E-16,0.3684051,2.380541,2.261514,0,0,8.95599,21.53859,0,2.012136,-2.012136,28.3827,72.77602,0.1245632,2.487666,0.294724,0,21.90699
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2303148,33.58657,32.97046,3.174646,3.174646,0,0,0,3.174646,7.254817,0,0,0.2303148,3.341733,3.174646,0,0,11.1917,19.52645,0,3.111418,-3.111418,25.10298,64.36649,0.1245632,3.492111,0.1842518,0,19.75677
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5184065,33.3653,31.98037,0,0,0,0,0,0,0,0,0,0.5184065,0,0,0,0,14.64883,16.41503,0.5184065,0,0.5184065,25.59478,65.62752,0.1245524,0,0.4147252,0,16.93344
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,31.06469,31.06469,4.329412,4.329412,0,0,0,4.329412,0,0,8.881784E-16,0,4.557276,4.329412,0,0,14.13042,16.8816,0,4.557276,-4.557276,20.79099,53.31013,0.1245524,4.762353,0,0,16.8816
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,30.26346,30.26346,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.19406,12.32432,0,0,0,20.79099,53.31013,0.1245524,0,0,0,12.32432
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,29.405,29.405,4.050994,4.050994,0,0,0,4.050994,0,0,0,0,4.264204,4.050994,0,0,19.19406,12.32432,0,4.264204,-4.264204,16.29613,41.78485,0.1245524,4.456093,0,0,12.32432
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,28.63239,28.63239,0.3384956,0.3384956,0,0,0,0.3384956,0,0,0,0,0.3563111,0.3384956,0,0,23.93207,8.060119,0,0.3563111,-0.3563111,15.92054,40.82182,0.1245524,0.3723451,0,0,8.060119
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,28.05437,28.05437,0.8853235,0.8853235,0,0,0,0.8853235,0,0,1.110223E-16,0,0.9319195,0.8853235,0,0,24.32797,7.703807,0,0.9319195,-0.9319195,14.93821,38.30303,0.1245524,0.9738559,0,0,7.703807
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,27.55646,27.55646,1.245175,1.245175,0,0,0,1.245175,0,0,0,0,1.31071,1.245175,0,0,25.36343,6.771888,0,1.31071,-1.31071,13.5566,34.76045,0.1245524,1.369692,0,0,6.771888
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,27.12151,27.12151,0.4796305,0.4796305,0,0,0,0.4796305,0,0,5.551115E-17,0,0.5048742,0.4796305,0,0,26.81978,5.461178,0,0.5048742,-0.5048742,13.02442,33.39588,0.1245524,0.5275935,0,0,5.461178
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,26.68656,26.68656,1.155912,1.155912,0,0,0,1.155912,0,0,0,0,1.216749,1.155912,0,0,27.38075,4.956304,0,1.216749,-1.216749,11.74185,30.10725,0.1245524,1.271503,0,0,4.956304
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,26.36607,26.36607,1.697535,1.697535,0,0,0,1.697535,0,0,2.220446E-16,0,1.786879,1.697535,0,0,28.73269,3.739554,0,1.786879,-1.786879,9.858315,25.27768,0.1245524,1.867289,0,0,3.739554
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,26.09136,26.09136,0.489387,0.489387,0,0,0,0.489387,0,0,5.551115E-17,0,0.5151442,0.489387,0,0,30.71811,1.952675,0,0.5151442,-0.5151442,9.315306,23.88535,0.1245524,0.5383257,0,0,1.952675
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,25.86816,25.86816,1.425518,1.425518,10.22552,0,2.923056,1.425518,0,1.776357E-15,0,0,0,0,8.8,8.36,31.2905,1.437531,8.36,0,8.36,17.2463,44.22119,0.1247173,1.568069,0,12,1.437531
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.1514771,26.061,25.67358,1.867815,1.867815,10.66782,0,3.034957,1.867815,8.109855,0,0,0.1514771,0,0,8.8,8.36,22.9305,8.961531,8.511477,0,8.511477,25.32099,64.9255,0.1248992,2.054596,0.1211817,12,9.113008
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.757099,30.06364,25.46183,1.776288,1.776288,10.57629,0,3.011801,1.776288,98.91967,1.776357E-15,0,1.757099,0,0,8.8,8.36,14.41902,16.62186,10.1171,0,10.1171,34.91892,89.53551,0.125043,1.953917,1.405679,12,18.37896
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.55724,32.71897,25.91395,1.9051,1.9051,0,0,0,1.9051,134.2313,0,0,2.55724,2.005368,1.9051,0,0,4.301922,25.72725,0.5518717,0,0.5518717,35.44247,90.87794,0.1250316,2.09561,2.045792,0,28.28449
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.521933,39.61129,27.05856,5.236463,5.236463,0,0,0,5.236463,86.35473,0,0,4.521933,5.512066,5.236463,0,0,3.75005,26.22393,0,0.9901329,-0.9901329,34.39878,88.20181,0.1250316,5.760109,3.617547,0,30.74587
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.191125,43.00382,28.28329,5.847074,5.847074,0,0,0,5.847074,88.7816,0,0,5.191125,6.154814,5.847074,0,0,4.850197,25.2338,0,0.9636889,-0.9636889,33.38296,85.59716,0.1250316,6.431781,4.1529,0,30.42492
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,6.099697,47.25886,29.48513,1.580276,1.580276,0,0,0,1.580276,385.9894,0,0,6.099697,1.663448,1.580276,0,0,5.920963,24.27011,4.436249,0,4.436249,37.59156,96.38841,0.1249395,1.738303,4.879758,0,30.36981
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,6.87281,51.19352,30.6469,2.56759,2.56759,0,0,0,2.56759,267.6755,2.68537,0,6.87281,2.702726,2.56759,0,0,1.484714,28.26274,1.484714,0,1.484714,39.00008,100,0.1249088,2.824349,5.498249,0,35.13555
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,5.915402,49.30423,31.8373,7.306563,7.306563,0,0,0,7.306563,80.96012,0,8.881784E-16,5.915402,7.691119,7.306563,0,0,0,29.59898,0,1.775716,-1.775716,37.12831,95.2006,0.1249088,8.037219,4.732322,0,35.51438
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.16219,47.67522,32.59274,4.582949,4.582949,0,0,0,4.582949,112.6391,0,0,5.16219,4.824157,4.582949,0,0,1.973018,27.82326,0.3380337,0,0.3380337,37.44899,96.02287,0.1249018,5.041244,4.129753,0,32.98545
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,4.025111,44.38176,32.86745,4.093576,4.093576,0,0,0,4.093576,98.3275,0,0,4.025111,4.309028,4.093576,0,0,1.634984,28.12749,0,0.2839166,-0.2839166,37.14972,95.25551,0.1249018,4.502934,3.220089,0,32.1526
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,1.966354,38.68377,33.25661,2.673332,2.673332,0,0,0,2.673332,73.55443,0,0,1.966354,2.814034,2.673332,0,0,1.950447,27.84357,0,0.8476797,-0.8476797,36.25619,92.9644,0.1249018,2.940665,1.573083,0,29.80993
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.306436,39.33933,32.94757,3.707552,3.707552,0,0,0,3.707552,62.20912,0,0,2.306436,3.902687,3.707552,0,0,2.892314,26.9959,0,1.596251,-1.596251,34.57359,88.65005,0.1249018,4.078308,1.845148,0,29.30233
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5160393,33.33006,31.95176,8.819057,8.819057,12,0,3.372,8.819057,5.851412,0,0,0.5160393,0,0,3.180944,3.021897,4.665926,25.39964,3.537936,0,3.537936,37.92997,97.25614,0.1249996,9.700962,0.4128315,12,25.91568
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,31.04752,31.04752,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.12799,28.58379,0,0,0,37.92997,97.25614,0.1249996,0,0,0,28.58379
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,30.22912,30.22912,4.111868,4.111868,0,0,0,4.111868,0,0,8.881784E-16,0,4.328283,4.111868,0,0,1.12799,28.58379,0,4.328283,-4.328283,33.36756,85.55768,0.1249996,4.523056,0,0,28.58379
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,29.35922,29.35922,3.461597,3.461597,0,0,0,3.461597,0,0,4.440892E-16,0,3.643786,3.461597,0,0,5.937193,24.2555,0,3.643786,-3.643786,29.52667,75.70927,0.1249996,3.807756,0,0,24.2555
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,28.60378,28.60378,1.210693,1.210693,0,0,0,1.210693,0,0,0,0,1.274413,1.210693,0,0,9.985845,20.61172,0,1.274413,-1.274413,28.18332,72.26479,0.1249996,1.331762,0,0,20.61172
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,28.02575,28.02575,0.630725,0.630725,0,0,0,0.630725,0,0,1.110223E-16,0,0.6639211,0.630725,0,0,11.40186,19.33731,0,0.6639211,-0.6639211,27.48349,70.47034,0.1249996,0.6937975,0,0,19.33731
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,27.52212,27.52212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.13955,18.67338,0,0,0,27.48349,70.47034,0.1249996,0,0,0,18.67338
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,27.08717,27.08717,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.13955,18.67338,0,0,0,27.48349,70.47034,0.1249996,0,0,0,18.67338
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,26.65222,26.65222,0.1002477,0.1002477,0,0,0,0.1002477,0,0,1.387779E-17,0,0.1055238,0.1002477,0,0,12.13955,18.67338,0,0.1055238,-0.1055238,27.37226,70.18513,0.1249996,0.1102724,0,0,18.67338
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,26.33173,26.33173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.2568,18.56786,0,0,0,27.37226,70.18513,0.1249996,0,0,0,18.56786
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,26.05702,26.05702,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.2568,18.56786,0,0,0,27.37226,70.18513,0.1249996,0,0,0,18.56786
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,25.83382,25.83382,1.356474,1.356474,0,0,0,1.356474,0,0,2.220446E-16,0,1.427867,1.356474,0,0,12.2568,18.56786,0,1.427867,-1.427867,25.86716,66.3259,0.1249996,1.492121,0,0,18.56786
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07295474,25.82558,25.63924,0.6444138,0.6444138,0,0,0,0.6444138,11.3211,0,1.110223E-16,0.07295474,0.6783303,0.6444138,0,0,13.84332,17.13999,0,0.6053755,-0.6053755,25.22903,64.6897,0.1249996,0.7088552,0.0583638,0,17.21295
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.177554,31.17422,25.43321,4.717631,4.717631,0,0,0,4.717631,46.15778,0,0,2.177554,4.965928,4.717631,0,0,14.51596,16.53462,0,2.788374,-2.788374,22.28983,57.15329,0.1249996,5.189394,1.742043,0,18.71217
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.648264,38.72969,25.89678,0,0,0,0,0,0,0,0,0,4.648264,0,0,0,0,17.61415,13.74624,4.648264,0,4.648264,26.69956,68.46027,0.1249034,0,3.718611,0,18.39451
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,6.744624,46.57339,27.00705,3.461871,3.461871,0,0,0,3.461871,194.826,0,0,6.744624,3.644075,3.461871,0,0,12.96589,17.92968,3.100549,0,3.100549,29.641,76.0024,0.1248392,3.808058,5.395699,0,24.6743
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,7.44733,50.37688,28.23178,3.599784,3.599784,0,0,0,3.599784,206.8827,0,0,7.44733,3.789246,3.599784,0,0,9.865336,20.72017,3.658083,0,3.658083,33.11136,84.90076,0.1247637,3.959762,5.957863,0,28.16751
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,9.314242,58.74904,29.45651,1.475954,1.475954,0,0,0,1.475954,631.0659,1.553354,0,9.314242,1.553636,1.475954,0,0,6.207253,24.01245,6.207253,0,6.207253,39.00008,100,0.1246357,1.62355,7.451394,0,33.32669
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,9.680624,61.67778,30.61257,4.538346,4.538346,0,0,0,4.538346,213.3073,4.903418,0,9.680624,4.777206,4.538346,0,0,0,29.59898,0,0,0,39.00008,100,0.1246357,4.99218,7.744499,0,39.2796
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,9.59858,62.85938,31.80296,6.231025,6.231025,0,0,0,6.231025,154.045,3.039607,0,9.59858,6.558974,6.231025,0,0,0,29.59898,0,0,0,39.00008,100,0.1246357,6.854128,7.678864,0,39.19756
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,7.653178,56.24385,32.58129,0.5964766,0.5964766,0,0,0,0.5964766,1283.064,7.025308,0,7.653178,0.6278701,0.5964766,0,0,0,29.59898,0,0,0,39.00008,100,0.1246357,0.6561242,6.122542,0,37.25216
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,6.421266,52.15803,32.83883,4.975155,4.975155,0,0,0,4.975155,129.0667,1.184261,0,6.421266,5.237005,4.975155,0,0,0,29.59898,0,0,0,39.00008,100,0.1246357,5.472671,5.137012,0,36.02024
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,4.713079,46.92614,33.22227,0,0,0,0,0,0,0,4.713079,0,4.713079,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1246357,0,3.770463,0,34.31206
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.469639,39.78188,32.91895,2.141683,2.141683,0,0,0,2.141683,115.313,0.2152353,0,2.469639,2.254404,2.141683,0,0,0,29.59898,0,0,0,39.00008,100,0.1246357,2.355852,1.975711,0,32.06862
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.5110655,33.29936,31.93459,3.691867,3.691867,0,0,0,3.691867,13.84301,0,0,0.5110655,3.886176,3.691867,0,0,0,29.59898,0,3.37511,-3.37511,35.4424,90.87777,0.1246357,4.061054,0.4088524,0,30.11004
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,31.03035,31.03035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.750122,26.22387,0,0,0,35.4424,90.87777,0.1246357,0,0,0,26.22387
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,30.22912,30.22912,1.076427,1.076427,0,0,0,1.076427,0,0,0,0,1.133081,1.076427,0,0,3.750122,26.22387,0,1.133081,-1.133081,34.24803,87.81528,0.1246357,1.18407,0,0,26.22387
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,29.35922,29.35922,2.626077,2.626077,0,0,0,2.626077,0,0,0,0,2.764292,2.626077,0,0,5.009101,25.09079,0,2.764292,-2.764292,31.33421,80.34396,0.1246357,2.888685,0,0,25.09079
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,28.58661,28.58661,1.089775,1.089775,0,0,0,1.089775,0,0,0,0,1.147132,1.089775,0,0,8.080537,22.32649,0,1.147132,-1.147132,30.12502,77.2435,0.1246357,1.198753,0,0,22.32649
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,28.02575,28.02575,0.08773384,0.08773384,0,0,0,0.08773384,0,0,1.387779E-17,0,0.09235141,0.08773384,0,0,9.355128,21.17936,0,0.09235141,-0.09235141,30.02768,76.99389,0.1246357,0.09650723,0,0,21.17936
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,27.52212,27.52212,0.4321965,0.4321965,0,0,0,0.4321965,0,0,5.551115E-17,0,0.4549437,0.4321965,0,0,9.457741,21.08701,0,0.4549437,-0.4549437,29.54812,75.76427,0.1246357,0.4754161,0,0,21.08701
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,27.08717,27.08717,2.676851,2.676851,0,0,0,2.676851,0,0,4.440892E-16,0,2.817738,2.676851,0,0,9.963234,20.63207,0,2.817738,-2.817738,26.57797,68.1485,0.1246357,2.944536,0,0,20.63207
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,26.64077,26.64077,0.6386843,0.6386843,0,0,0,0.6386843,0,0,0,0,0.6722993,0.6386843,0,0,13.09405,17.81433,0,0.6722993,-0.6722993,25.8693,66.33141,0.1246357,0.7025527,0,0,17.81433
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,26.33173,26.33173,1.331755,1.331755,0,0,0,1.331755,0,0,0,0,1.401848,1.331755,0,0,13.84105,17.14203,0,1.401848,-1.401848,24.39162,62.5425,0.1246357,1.464931,0,0,17.14203
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,26.04558,26.04558,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.39866,15.74018,0,0,0,24.39162,62.5425,0.1246357,0,0,0,15.74018
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,25.79949,25.79949,0.2614091,0.2614091,0,0,0,0.2614091,0,0,0,0,0.2751675,0.2614091,0,0,15.39866,15.74018,0,0.2751675,-0.2751675,24.10157,61.79878,0.1246357,0.28755,0,0,15.74018
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.142785,25.98711,25.62207,1.265757,1.265757,0,0,0,1.265757,11.2806,0,0,0.142785,1.332376,1.265757,0,0,15.7044,15.46502,0,1.189591,-1.189591,22.84763,58.58356,0.1246357,1.392333,0.114228,0,15.6078
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.794098,30.11624,25.41604,0.8428751,0.8428751,0,0,0,0.8428751,212.8546,0,0,1.794098,0.8872369,0.8428751,0,0,17.02617,14.27542,0.9068614,0,0.9068614,23.70796,60.78952,0.124617,0.9271625,1.435279,0,16.06952
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,3.785443,36.16655,25.87961,4.487856,4.487856,0,0,0,4.487856,84.34859,0,0,3.785443,4.724059,4.487856,0,0,16.11931,15.0916,0,0.938616,-0.938616,22.71857,58.25263,0.124617,4.936642,3.028355,0,18.87704
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,5.874504,43.73093,26.9956,2.352366,2.352366,0,0,0,2.352366,249.7274,0,0,5.874504,2.476175,2.352366,0,0,17.16222,14.15298,3.398329,0,3.398329,25.94251,66.51912,0.1245471,2.587603,4.699603,0,20.02749
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,3.875722,38.92786,28.21461,2.425628,2.425628,0,0,0,2.425628,159.7822,0,0,3.875722,2.553293,2.425628,0,0,13.76389,17.21148,1.322429,0,1.322429,27.19707,69.73595,0.1245199,2.668191,3.100578,0,21.0872
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.105391,40.91154,29.42217,0.768389,0.768389,0,0,0,0.768389,534.2854,0,0,4.105391,0.8088306,0.768389,0,0,12.44146,18.40167,3.29656,0,3.29656,30.32447,77.75488,0.1244522,0.8452279,3.284312,0,22.50706
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,7.269891,52.52698,30.60112,2.299481,2.299481,0,0,0,2.299481,316.1535,0,0,7.269891,2.420506,2.299481,0,0,9.144898,21.36857,4.849385,0,4.849385,34.925,89.55109,0.1243527,2.529429,5.815913,0,28.63846
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,7.546296,54.91621,31.79151,1.068269,1.068269,0,0,0,1.068269,706.4042,2.126289,0,7.546296,1.124493,1.068269,0,0,4.295514,25.73302,4.295514,0,4.295514,39.00008,100,0.1242647,1.175096,6.037036,0,33.27931
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,6.80856,53.16911,32.54696,2.426821,2.426821,0,0,0,2.426821,280.5547,4.254012,0,6.80856,2.554548,2.426821,0,0,0,29.59898,0,0,0,39.00008,100,0.1242647,2.669503,5.446848,0,36.40754
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,4.710282,46.45911,32.80449,0.455628,0.455628,0,0,0,0.455628,1033.8,4.230674,0,4.710282,0.4796084,0.455628,0,0,0,29.59898,0,0,0,39.00008,100,0.1242647,0.5011908,3.768226,0,34.30926
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,2.934261,41.39616,33.15932,1.290364,1.290364,0,0,0,1.290364,227.398,1.575983,0,2.934261,1.358277,1.290364,0,0,0,29.59898,0,0,0,39.00008,100,0.1242647,1.4194,2.347409,0,32.53324
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.483056,36.93386,32.88461,2.866361,2.866361,0,0,0,2.866361,51.74005,0,0,1.483056,3.017222,2.866361,0,0,0,29.59898,0,1.534165,-1.534165,37.38293,95.85346,0.1242647,3.152997,1.186445,0,31.08204
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.5059341,33.25092,31.90025,2.610873,2.610873,0,0,0,2.610873,19.37796,0,4.440892E-16,0.5059341,2.748288,2.610873,0,0,1.704628,28.06481,0,2.242354,-2.242354,35.01928,89.79284,0.1242647,2.871961,0.4047472,0,28.57075
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,31.0189,31.0189,4.389425,4.389425,0,0,0,4.389425,0,0,0,0,4.620448,4.389425,0,0,4.196133,25.82246,0,4.620448,-4.620448,30.1489,77.30471,0.1242647,4.828368,0,0,25.82246
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,30.22912,30.22912,5.165479,5.165479,0,0,0,5.165479,0,0,8.881784E-16,0,5.437346,5.165479,0,0,9.329964,21.20201,0,5.437346,-5.437346,24.41743,62.60867,0.1242647,5.682026,0,0,21.20201
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,29.35922,29.35922,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.37146,15.76466,0,0,0,24.41743,62.60867,0.1242647,0,0,0,15.76466
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,28.56944,28.56944,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.37146,15.76466,0,0,0,24.41743,62.60867,0.1242647,0,0,0,15.76466
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,27.99141,27.99141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.37146,15.76466,0,0,0,24.41743,62.60867,0.1242647,0,0,0,15.76466
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,27.51068,27.51068,1.879143,1.879143,0,0,0,1.879143,0,0,2.220446E-16,0,1.978045,1.879143,0,0,15.37146,15.76466,0,1.978045,-1.978045,22.33239,57.26242,0.1242647,2.067057,0,0,15.76466
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,27.07572,27.07572,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.56929,13.78662,0,0,0,22.33239,57.26242,0.1242647,0,0,0,13.78662
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,26.60643,26.60643,0.2080548,0.2080548,0,0,0,0.2080548,0,0,2.775558E-17,0,0.219005,0.2080548,0,0,17.56929,13.78662,0,0.219005,-0.219005,22.10154,56.67049,0.1242647,0.2288603,0,0,13.78662
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,26.30311,26.30311,0.5230038,0.5230038,0,0,0,0.5230038,0,0,0,0,0.5505303,0.5230038,0,0,17.81263,13.56761,0,0.5505303,-0.5505303,21.52123,55.18253,0.1242647,0.5753042,0,0,13.56761
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,26.02841,26.02841,0.7130227,0.7130227,0,0,0,0.7130227,0,0,1.110223E-16,0,0.7505502,0.7130227,0,0,18.42433,13.01708,0,0.7505502,-0.7505502,20.73008,53.15394,0.1242647,0.7843249,0,0,13.01708
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,25.79949,25.79949,0.05119041,0.05119041,0,0,0,0.05119041,0,0,6.938894E-18,0,0.05388465,0.05119041,0,0,19.25827,12.26653,0,0.05388465,-0.05388465,20.67328,53.0083,0.1242647,0.05630946,0,0,12.26653
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1220331,25.92249,25.61062,2.630975,2.630975,0,0,0,2.630975,4.638321,0,0,0.1220331,2.769448,2.630975,0,0,19.31814,12.21265,0,2.647414,-2.647414,17.88266,45.85288,0.1242647,2.894073,0.09762646,0,12.33468
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.634214,29.68641,25.41604,1.218827,1.218827,0,0,0,1.218827,134.0809,0,0,1.634214,1.282975,1.218827,0,0,22.25971,9.565235,0.3512387,0,0.3512387,18.21587,46.70727,0.1242575,1.340709,1.307371,0,11.19945
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.535247,32.61023,25.86816,10.00672,10.00672,12,0,3.372,10.00672,25.33544,0,0,2.535247,0,0,1.993276,1.893613,21.90848,9.88135,4.42886,0,4.42886,22.41746,57.48055,0.1243706,11.0074,2.028198,12,12.4166
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.526024,33.76005,26.9956,5.866044,5.866044,12,0,3.372,5.866044,43.0618,0,0,2.526024,0,0,6.133956,5.827258,17.47962,13.86732,8.353282,0,8.353282,30.34208,77.80004,0.1245942,6.452648,2.020819,12,16.39335
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.817625,35.85699,28.21461,5.608175,5.608175,11.60145,0,3.271166,5.608175,50.24139,0,0,2.817625,0,0,5.993273,5.69361,9.126333,21.38528,8.511234,0,8.511234,38.41654,98.50376,0.1248171,6.168992,2.2541,12,24.2029
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.079171,40.851,29.43934,0,0,0,0,0,0,0,3.464072,0,4.079171,0,0,0,0,0.6150991,29.04539,0.6150991,0,0.6150991,39.00008,100,0.1248045,0,3.263336,0,33.12456
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,5.615639,46.92966,30.60112,3.219763,3.219763,0,0,0,3.219763,174.4116,2.226415,0,5.615639,3.389224,3.219763,0,0,0,29.59898,0,0,0,39.00008,100,0.1248045,3.541739,4.492511,0,35.21462
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.449045,44.53061,31.79151,2.746002,2.746002,0,0,0,2.746002,162.019,1.558517,0,4.449045,2.890528,2.746002,0,0,0,29.59898,0,0,0,39.00008,100,0.1248045,3.020602,3.559236,0,34.04802
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.168353,41.42538,32.52979,2.073639,2.073639,0,0,0,2.073639,152.7919,0.985575,0,3.168353,2.182778,2.073639,0,0,0,29.59898,0,0,0,39.00008,100,0.1248045,2.281003,2.534682,0,32.76733
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,3.732902,43.3993,32.78732,4.856999,4.856999,0,0,0,4.856999,76.85613,0,0,3.732902,5.112631,4.856999,0,0,0,29.59898,0,1.379729,-1.379729,37.54572,96.27087,0.1248045,5.3427,2.986321,0,33.33188
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.614164,40.45443,33.15932,1.601027,1.601027,0,0,0,1.601027,163.2805,0,0,2.614164,1.685291,1.601027,0,0,1.533032,28.21925,0.9288723,0,0.9288723,38.42692,98.53037,0.1247854,1.761129,2.091331,0,30.83341
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.839594,37.9031,32.85028,6.028973,6.028973,0,0,0,6.028973,30.51255,0,0,1.839594,6.346287,6.028973,0,0,0.60416,29.05523,0,4.506694,-4.506694,33.67645,86.3497,0.1247854,6.63187,1.471675,0,30.89483
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.508177,33.24541,31.8888,5.680099,5.680099,0,0,0,5.680099,8.946624,0,8.881784E-16,0.508177,5.979051,5.680099,0,0,5.611598,24.54854,0,5.470874,-5.470874,27.90964,71.56304,0.1247854,6.248108,0.4065416,0,25.05672
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,30.98456,30.98456,2.135848,2.135848,0,0,0,2.135848,0,0,0,0,2.248261,2.135848,0,0,11.69035,19.07767,0,2.248261,-2.248261,25.53977,65.48645,0.1247854,2.349433,0,0,19.07767
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,30.19478,30.19478,3.863338,3.863338,0,0,0,3.863338,0,0,0,0,4.066671,3.863338,0,0,14.18841,16.8294,0,4.066671,-4.066671,21.25312,54.49507,0.1247854,4.249672,0,0,16.8294
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,29.32488,29.32488,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.70694,12.76273,0,0,0,21.25312,54.49507,0.1247854,0,0,0,12.76273
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,28.55227,28.55227,0.01142892,0.01142892,0,0,0,0.01142892,0,0,1.734723E-18,0,0.01203044,0.01142892,0,0,18.70694,12.76273,0,0.01203044,-0.01203044,21.24044,54.46255,0.1247854,0.01257181,0,0,12.76273
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,27.97424,27.97424,0.03002759,0.03002759,0,0,0,0.03002759,0,0,0,0,0.03160799,0.03002759,0,0,18.7203,12.7507,0,0.03160799,-0.03160799,21.20712,54.37712,0.1247854,0.03303035,0,0,12.7507
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,27.47634,27.47634,0.9222793,0.9222793,0,0,0,0.9222793,0,0,1.110223E-16,0,0.9708203,0.9222793,0,0,18.75542,12.7191,0,0.9708203,-0.9708203,20.18378,51.75319,0.1247854,1.014507,0,0,12.7191
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,27.04139,27.04139,0.04029866,0.04029866,0,0,0,0.04029866,0,0,6.938894E-18,0,0.04241965,0.04029866,0,0,19.83411,11.74827,0,0.04241965,-0.04241965,20.13907,51.63854,0.1247854,0.04432853,0,0,11.74827
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,26.58927,26.58927,1.544752,1.544752,0,0,0,1.544752,0,0,2.220446E-16,0,1.626055,1.544752,0,0,19.88125,11.70586,0,1.626055,-1.626055,18.42506,47.24364,0.1247854,1.699228,0,0,11.70586
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,26.28594,26.28594,1.043179,1.043179,0,0,0,1.043179,0,0,2.220446E-16,0,1.098083,1.043179,0,0,21.68797,10.0798,0,1.098083,-1.098083,17.26758,44.27575,0.1247854,1.147496,0,0,10.0798
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,26.01124,26.01124,1.248984,1.248984,0,0,0,1.248984,0,0,2.220446E-16,0,1.31472,1.248984,0,0,22.90807,8.981717,0,1.31472,-1.31472,15.88174,40.72233,0.1247854,1.373882,0,0,8.981717
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,25.78804,25.78804,0.8712438,0.8712438,0,0,0,0.8712438,0,0,1.110223E-16,0,0.9170987,0.8712438,0,0,24.36887,7.666998,0,0.9170987,-0.9170987,14.91503,38.2436,0.1247854,0.9583681,0,0,7.666998
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1354839,25.93973,25.59346,2.346965,2.346965,0,0,0,2.346965,5.772729,0,0,0.1354839,2.470489,2.346965,0,0,25.38787,6.749899,0,2.335006,-2.335006,12.45372,31.93256,0.1247854,2.581661,0.1083871,0,6.885383
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.854199,30.26071,25.39887,3.082704,3.082704,0,0,0,3.082704,60.14846,0,0,1.854199,3.244951,3.082704,0,0,27.98232,4.414894,0,1.390753,-1.390753,10.98774,28.17364,0.1247854,3.390974,1.483359,0,6.269093
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.611279,35.6326,25.85099,0,0,0,0,0,0,0,0,0,3.611279,0,0,0,0,29.5276,3.024141,3.611279,0,3.611279,14.4137,36.95813,0.1247115,0,2.889024,0,6.63542
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.405332,39.15571,26.96126,1.09985,1.09985,0,0,0,1.09985,400.5394,0,0,4.405332,1.157737,1.09985,0,0,25.91632,6.274292,3.247595,0,3.247595,17.49464,44.85796,0.1246451,1.209835,3.524266,0,10.67962
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.664913,32.6254,28.19744,6.289602,6.289602,0,0,0,6.289602,26.47087,8.881784E-16,0,1.664913,6.620634,6.289602,0,0,22.66872,9.197128,0,4.955721,-4.955721,12.27085,31.46366,0.1246451,6.918562,1.33193,0,10.86204
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.294453,35.63716,29.42217,2.423137,2.423137,0,0,0,2.423137,94.68936,0,0,2.294453,2.550671,2.423137,0,0,28.17508,4.241407,0,0.2562175,-0.2562175,12.00077,30.77116,0.1246451,2.665451,1.835562,0,6.535861
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,5.064634,45.14241,30.58395,0.2312848,0.2312848,0,0,0,0.2312848,2189.782,0,0,5.064634,0.2434577,0.2312848,0,0,28.45976,3.98519,4.821176,0,4.821176,16.57454,42.49874,0.1245466,0.2544133,4.051707,0,9.049824
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,6.517417,51.26805,31.77434,7.747929,7.747929,12,0,3.372,7.747929,84.11819,0,0,6.517417,0,0,4.252071,4.039468,23.63859,8.324248,10.55688,0,10.55688,26.58968,68.17854,0.1247454,8.522721,5.213933,12,14.84167
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,7.295305,54.83953,32.49545,4.938093,4.938093,10.43517,0,2.976099,4.938093,147.7353,0,0,7.295305,0,0,5.497079,5.222225,13.0817,17.82545,12.51753,0,12.51753,38.46486,98.62764,0.1248317,5.431902,5.836244,12,25.12075
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.255335,41.92134,32.75299,2.823907,2.823907,0,0,0,2.823907,115.2777,0,0,3.255335,2.972534,2.823907,0,0,0.5641739,29.09122,0.2828012,0,0.2828012,38.73314,99.31556,0.1248259,3.106298,2.604268,0,32.34656
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.469697,39.9973,33.12498,2.943091,2.943091,0,0,0,2.943091,83.91507,0,0,2.469697,3.09799,2.943091,0,0,0.2813728,29.34574,0,0.6282937,-0.6282937,38.07087,97.61741,0.1248259,3.2374,1.975757,0,31.81544
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,1.942287,38.1652,32.82166,5.652887,5.652887,0,0,0,5.652887,34.35921,0,0,1.942287,5.950408,5.652887,0,0,0.9794769,28.71745,0,4.00812,-4.00812,33.84594,86.78428,0.1248259,6.218176,1.55383,0,30.65974
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.4960837,33.17826,31.85447,0,0,0,0,0,0,0,0,0,0.4960837,0,0,0,0,5.432944,24.70933,0.4960837,0,0.4960837,34.31656,87.991,0.1248158,0,0.3968669,0,25.20541
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,30.9674,30.9674,0.3028483,0.3028483,0,0,0,0.3028483,0,0,5.551115E-17,0,0.3187877,0.3028483,0,0,4.93686,25.1558,0,0.3187877,-0.3187877,33.98053,87.12939,0.1248158,0.3331332,0,0,25.1558
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,30.16617,30.16617,8.207045,8.207045,12,0,3.372,8.207045,0,0,0,0,0,0,3.792955,3.603307,5.291069,24.83702,3.603307,0,3.603307,37.39893,95.89449,0.1249163,9.027749,0,12,24.83702
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,29.29626,29.29626,12.4887,12.4887,12,0,3.372,12.4887,0,0,0,0,0.5144207,0.4886997,0,0,1.687761,28.07999,0,0.5144207,-0.5144207,36.85668,94.50412,0.1249163,13.73757,0,12,28.07999
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,28.52365,28.52365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.25934,27.56557,0,0,0,36.85668,94.50412,0.1249163,0,0,0,27.56557
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,27.93991,27.93991,0.1435106,0.1435106,0,0,0,0.1435106,0,0,2.775558E-17,0,0.1510638,0.1435106,0,0,2.25934,27.56557,0,0.1510638,-0.1510638,36.69744,94.09583,0.1249163,0.1578617,0,0,27.56557
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,27.442,27.442,1.175825,1.175825,0,0,0,1.175825,0,0,0,0,1.237711,1.175825,0,0,2.427189,27.41451,0,1.237711,-1.237711,35.39278,90.75054,0.1249163,1.293408,0,0,27.41451
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,27.00705,27.00705,2.192895,2.192895,0,0,0,2.192895,0,0,0,0,2.30831,2.192895,0,0,3.802423,26.1768,0,2.30831,-2.30831,32.95961,84.51165,0.1249163,2.412184,0,0,26.1768
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,26.54348,26.54348,2.82371,2.82371,0,0,0,2.82371,0,0,0,0,2.972327,2.82371,0,0,6.367212,23.86849,0,2.972327,-2.972327,29.8265,76.47806,0.1249163,3.106081,0,0,23.86849
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,26.25161,26.25161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.669797,20.89616,0,0,0,29.8265,76.47806,0.1249163,0,0,0,20.89616
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,25.99407,25.99407,1.283553,1.283553,0,0,0,1.283553,0,0,2.220446E-16,0,1.351109,1.283553,0,0,9.669797,20.89616,0,1.351109,-1.351109,28.40231,72.82629,0.1249163,1.411909,0,0,20.89616
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,25.7537,25.7537,0.2656853,0.2656853,0,0,0,0.2656853,0,0,5.551115E-17,0,0.2796687,0.2656853,0,0,11.17103,19.54505,0,0.2796687,-0.2796687,28.10751,72.0704,0.1249163,0.2922538,0,0,19.54505
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04638419,25.69467,25.57629,2.758097,2.758097,0,0,0,2.758097,1.681746,0,4.440892E-16,0.04638419,2.90326,2.758097,0,0,11.48177,19.26538,0,2.856875,-2.856875,25.0961,64.34885,0.1249163,3.033906,0.03710735,0,19.31177
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.873612,30.29547,25.3817,0.5864732,0.5864732,0,0,0,0.5864732,319.471,0,0,1.873612,0.6173403,0.5864732,0,0,14.65608,16.40851,1.256272,0,1.256272,26.28791,67.40475,0.1248907,0.6451206,1.49889,0,18.28212
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.594094,35.5831,25.85099,6.492656,6.492656,0,0,0,6.492656,55.3563,0,8.881784E-16,3.594094,6.834375,6.492656,0,0,13.39981,17.53915,0,3.240281,-3.240281,22.87235,58.64693,0.1248907,7.141922,2.875275,0,21.13325
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.418937,42.23635,26.94409,2.187546,2.187546,0,0,0,2.187546,247.7177,0,0,5.418937,2.30268,2.187546,0,0,17.00012,14.29887,3.116257,0,3.116257,25.82869,66.22728,0.1248273,2.4063,4.335149,0,19.71781
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,7.293361,49.79016,28.186,0,0,0,0,0,0,0,0,0,7.293361,0,0,0,0,13.88386,17.1035,7.293361,0,7.293361,32.74778,83.9685,0.1246791,0,5.834689,0,24.39686
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,7.461344,51.80046,29.405,7.22962,7.22962,0,0,0,7.22962,103.2052,0,0,7.461344,7.610126,7.22962,0,0,6.5905,23.66753,0,0.1487817,-0.1487817,32.59095,83.56638,0.1246791,7.952581,5.969075,0,31.12887
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,8.655812,57.57092,30.56678,0,0,0,0,0,0,0,1.899999,0,8.655812,0,0,0,0,6.755813,23.51875,6.755813,0,6.755813,39.00008,100,0.1245422,0,6.92465,0,32.17456
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,9.513312,62.42804,31.74001,9.724073,9.724073,3,0,1.095,9.724073,97.83258,2.43534,0,9.513312,7.077972,6.724073,0,0,0,29.59898,0,0,0,39.00008,100,0.1245422,10.69648,7.61065,12,39.11229
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,7.832111,56.76866,32.46683,0,0,0,0,0,0,0,7.832111,0,7.832111,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245422,0,6.265689,0,37.43109
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,5.530322,49.00531,32.7072,2.194606,2.194606,0,0,0,2.194606,251.9962,3.220211,0,5.530322,2.310111,2.194606,0,0,0,29.59898,0,0,0,39.00008,100,0.1245422,2.414066,4.424258,0,35.1293
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.528271,43.07147,33.06203,5.684333,5.684333,0,0,0,5.684333,62.07009,0,0,3.528271,5.983509,5.684333,0,0,0,29.59898,0,2.455238,-2.455238,36.41203,93.36399,0.1245422,6.252767,2.822617,0,33.12725
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.157484,38.72641,32.77015,3.025362,3.025362,0,0,0,3.025362,71.31326,0,0,2.157484,3.184591,3.025362,0,0,2.728042,27.14374,0,1.027107,-1.027107,35.32936,90.58793,0.1245422,3.327898,1.725987,0,29.30122
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.4961022,33.14369,31.82013,5.640393,5.640393,0,0,0,5.640393,8.795526,0,0,0.4961022,5.937256,5.640393,0,0,3.869272,26.11663,0,5.441154,-5.441154,29.59388,75.8816,0.1245422,6.204432,0.3968818,0,26.61274
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,30.93878,30.93878,4.55347,4.55347,0,0,0,4.55347,0,0,0,0,4.793126,4.55347,0,0,9.914999,20.67548,0,4.793126,-4.793126,24.54148,62.92676,0.1245422,5.008817,0,0,20.67548
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,30.149,30.149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.24069,15.88235,0,0,0,24.54148,62.92676,0.1245422,0,0,0,15.88235
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,29.26193,29.26193,5.308743,5.308743,0,0,0,5.308743,0,0,8.881784E-16,0,5.588151,5.308743,0,0,15.24069,15.88235,0,5.588151,-5.588151,18.65106,47.82313,0.1245422,5.839617,0,0,15.88235
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,28.48932,28.48932,1.141011,1.141011,0,0,0,1.141011,0,0,0,0,1.201064,1.141011,0,0,21.44975,10.2942,0,1.201064,-1.201064,17.38503,44.5769,0.1245422,1.255112,0,0,10.2942
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,27.89412,27.89412,1.206153,1.206153,0,0,0,1.206153,0,0,2.220446E-16,0,1.269635,1.206153,0,0,22.78427,9.093138,0,1.269635,-1.269635,16.04671,41.14533,0.1245422,1.326768,0,0,9.093138
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,27.41338,27.41338,2.374127,2.374127,0,0,0,2.374127,0,0,0,0,2.499081,2.374127,0,0,24.19497,7.823503,0,2.499081,-2.499081,13.41245,34.39083,0.1245422,2.611539,0,0,7.823503
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,26.97843,26.97843,0.6371526,0.6371526,0,0,0,0.6371526,0,0,1.110223E-16,0,0.670687,0.6371526,0,0,26.97173,5.324422,0,0.670687,-0.670687,12.70548,32.5781,0.1245422,0.7008678,0,0,5.324422
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,26.52631,26.52631,0.7962686,0.7962686,0,0,0,0.7962686,0,0,1.110223E-16,0,0.8381775,0.7962686,0,0,27.71694,4.653736,0,0.8381775,-0.8381775,11.82197,30.31268,0.1245422,0.8758955,0,0,4.653736
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,26.23444,26.23444,2.236175,2.236175,0,0,0,2.236175,0,0,4.440892E-16,0,2.353868,2.236175,0,0,28.64824,3.815558,0,2.353868,-2.353868,9.340772,23.95065,0.1245422,2.459792,0,0,3.815558
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,25.9769,25.9769,0.9188207,0.9188207,0,0,0,0.9188207,0,0,0,0,0.9671797,0.9188207,0,0,31.26365,1.46169,0,0.9671797,-0.9671797,8.321275,21.33656,0.1245422,1.010703,0,0,1.46169
