Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,25.73653,25.73653,0.2320163,0.2320163,0,0,0,0.2320163,0,0,2.775558E-17,0,0.2442276,0.2320163,0,0,32.3383,0.4945101,0,0.2442276,-0.2442276,8.063836,20.67646,0.1245422,0.2552179,0,0,0.4945101
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03571052,25.65023,25.55912,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.792222,1.776357E-15,0,0.03571052,0,0,8.8,8.36,32.60966,0.2502824,8.395711,0,8.395711,16.02871,41.09917,0.1247281,2.191781,0.02856842,12,0.285993
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9725624,27.87881,25.36453,5.059277,5.059277,12,0,3.372,5.059277,19.22335,0,0,0.9725624,0,0,6.940723,6.593687,24.21395,7.806422,7.566249,0,7.566249,23.20668,59.50419,0.1249336,5.565205,0.7780499,12,8.778984
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.73355,33.12593,25.83382,3.935869,3.935869,11.42282,0,3.225974,3.935869,69.45226,0,0,2.73355,0,0,7.486953,7.112605,16.6477,14.61605,9.846155,0,9.846155,32.54757,83.45512,0.1251178,4.329456,2.18684,12,17.3496
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.744854,28.84643,26.90976,3.188916,3.188916,0,0,0,3.188916,23.35759,0,4.440892E-16,0.744854,3.356753,3.188916,0,0,6.801547,23.47759,0,2.611899,-2.611899,29.79438,76.3957,0.1251178,3.507807,0.5958832,0,24.22244
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.30736,31.60743,28.15166,6.313618,6.313618,0,0,0,6.313618,20.70699,0,8.881784E-16,1.30736,6.645914,6.313618,0,0,9.703657,20.86569,0,5.338553,-5.338553,24.16705,61.96667,0.1251178,6.94498,1.045888,0,22.17305
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.227577,44.34408,29.39356,3.834,3.834,0,0,0,3.834,136.3479,0,0,5.227577,4.035789,3.834,0,0,15.63538,15.52713,1.191787,0,1.191787,25.29768,64.86572,0.1250937,4.2174,4.182062,0,20.75471
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,7.031379,51.63092,30.54961,7.615011,7.615011,12,0,3.372,7.615011,92.33577,0,0,7.031379,0,0,4.384989,4.16574,14.44359,16.59974,11.19712,0,11.19712,35.9202,92.10289,0.1252761,8.376512,5.625103,12,23.63112
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,7.874805,56.03664,31.72284,2.600367,2.600367,0,0,0,2.600367,302.8344,1.8911,0,7.874805,2.737228,2.600367,0,0,3.246477,26.67715,3.246477,0,3.246477,39.00008,100,0.1252105,2.860404,6.299844,0,34.55195
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,6.159156,50.79777,32.4325,0,0,0,0,0,0,0,6.159156,0,6.159156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252105,0,4.927325,0,35.75813
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.105055,44.41862,32.67286,3.051774,3.051774,0,0,0,3.051774,134.5137,0.8926618,0,4.105055,3.212393,3.051774,0,0,0,29.59898,0,0,0,39.00008,100,0.1252105,3.356951,3.284044,0,33.70403
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.833508,43.96486,33.02769,3.47183,3.47183,0,0,0,3.47183,110.4175,0.1789503,0,3.833508,3.654558,3.47183,0,0,0,29.59898,0,0,0,39.00008,100,0.1252105,3.819013,3.066807,0,33.43249
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.62173,37.17601,32.74154,7.654918,7.654918,6.114274,0,1.882911,7.654918,21.18547,2.220446E-16,0,1.62173,1.62173,1.540644,0,0,0,29.59898,0,0,0,39.00008,100,0.1252105,8.420409,1.297384,12,31.22071
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4179483,32.90496,31.79151,10.70994,10.70994,10.31289,0,2.945162,10.70994,3.902433,9.992007E-16,0,0.4179483,0.4179483,0.3970509,0,0,0,29.59898,0,0,0,39.00008,100,0.1252105,11.78094,0.3343587,12,30.01693
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,30.92161,30.92161,7.61754,7.61754,7.61754,0,2.263238,7.61754,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252105,8.379294,0,12,29.59898
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,30.11466,30.11466,5.383935,5.383935,0,0,0,5.383935,0,0,8.881784E-16,0,5.667301,5.383935,0,0,0,29.59898,0,5.667301,-5.667301,33.02622,84.68244,0.1252105,5.922329,0,0,29.59898
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,29.22759,29.22759,7.948825,7.948825,12,0,3.372,7.948825,0,0,0,0,0,0,4.051175,3.848616,6.297001,23.93168,3.848616,0,3.848616,36.67734,94.04427,0.1253165,8.743708,0,12,23.93168
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,28.45498,28.45498,1.352483,1.352483,0,0,0,1.352483,0,0,2.220446E-16,0,1.423666,1.352483,0,0,2.448385,27.39543,0,1.423666,-1.423666,35.17666,90.19639,0.1253165,1.487731,0,0,27.39543
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,27.85978,27.85978,2.667834,2.667834,0,0,0,2.667834,0,0,4.440892E-16,0,2.808246,2.667834,0,0,4.030236,25.97177,0,2.808246,-2.808246,32.21651,82.60627,0.1253165,2.934617,0,0,25.97177
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,27.37905,27.37905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.150509,23.16352,0,0,0,32.21651,82.60627,0.1253165,0,0,0,23.16352
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,26.94409,26.94409,1.844818,1.844818,0,0,0,1.844818,0,0,0,0,1.941914,1.844818,0,0,7.150509,23.16352,0,1.941914,-1.941914,30.16955,77.35767,0.1253165,2.0293,0,0,23.16352
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,26.50914,26.50914,0.06481299,0.06481299,0,0,0,0.06481299,0,0,1.387779E-17,0,0.06822419,0.06481299,0,0,9.308191,21.22161,0,0.06822419,-0.06822419,30.09764,77.17328,0.1253165,0.07129429,0,0,21.22161
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,26.22299,26.22299,1.242225,1.242225,0,0,0,1.242225,0,0,2.220446E-16,0,1.307605,1.242225,0,0,9.383996,21.15338,0,1.307605,-1.307605,28.7193,73.63908,0.1253165,1.366448,0,0,21.15338
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,25.94828,25.94828,1.643916,1.643916,0,0,0,1.643916,0,0,2.220446E-16,0,1.730438,1.643916,0,0,10.83689,19.84578,0,1.730438,-1.730438,26.89526,68.96207,0.1253165,1.808308,0,0,19.84578
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,25.71936,25.71936,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.7596,18.11534,0,0,0,26.89526,68.96207,0.1253165,0,0,0,18.11534
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1320685,25.87938,25.54195,1.490082,1.490082,0,0,0,1.490082,8.863171,0,0,0.1320685,1.568507,1.490082,0,0,12.7596,18.11534,0,1.436439,-1.436439,25.38112,65.07967,0.1253165,1.63909,0.1056548,0,18.24741
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.878538,30.27929,25.35309,4.350649,4.350649,0,0,0,4.350649,43.17833,0,0,1.878538,4.57963,4.350649,0,0,14.35564,16.6789,0,2.701093,-2.701093,22.53392,57.77916,0.1253165,4.785714,1.50283,0,18.55744
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.228026,34.49995,25.81665,1.159818,1.159818,0,0,0,1.159818,278.3218,0,0,3.228026,1.220861,1.159818,0,0,17.35686,13.97781,2.007165,0,2.007165,24.43808,62.66162,0.1252759,1.2758,2.582421,0,17.20583
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.899216,43.71365,26.90976,6.823964,6.823964,0,0,0,6.823964,86.44852,0,0,5.899216,7.18312,6.823964,0,0,15.34969,15.78426,0,1.283904,-1.283904,23.08473,59.19149,0.1252759,7.506361,4.719373,0,21.68347
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,8.232164,53.06915,28.15166,2.057364,2.057364,0,0,0,2.057364,400.1317,0,0,8.232164,2.165646,2.057364,0,0,16.77625,14.50035,6.066518,0,6.066518,28.83993,73.94839,0.1251534,2.2631,6.585731,0,22.73252
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,8.271956,54.68566,29.37639,0.05183367,0.05183367,0,0,0,0.05183367,15958.65,0,0,8.271956,0.05456176,0.05183367,0,0,10.70973,19.96022,8.217395,0,8.217395,36.63564,93.93734,0.1249878,0.05701704,6.617565,0,28.23217
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,7.784931,54.28838,30.53244,6.641279,6.641279,0,0,0,6.641279,117.2204,0,0,7.784931,6.99082,6.641279,0,0,2.492339,27.35587,0.7941104,0,0.7941104,37.389,95.86903,0.1249719,7.305407,6.227944,0,35.1408
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.193144,46.79871,31.71139,5.354944,5.354944,0,0,0,5.354944,96.9785,0,0,5.193144,5.636783,5.354944,0,0,1.698229,28.07057,0,0.4436387,-0.4436387,36.92136,94.66997,0.1249719,5.890438,4.154515,0,33.26372
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.982526,46.8876,32.40388,4.191469,4.191469,0,0,0,4.191469,118.873,0,0,4.982526,4.412073,4.191469,0,0,2.191161,27.62693,0.5704534,0,0.5704534,37.46254,96.0576,0.1249604,4.610616,3.986021,0,32.60946
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,5.358566,48.37123,32.64425,4.676342,4.676342,0,0,0,4.676342,114.5889,0,0,5.358566,4.922465,4.676342,0,0,1.620708,28.14034,0.4361014,0,0.4361014,37.87626,97.11842,0.1249516,5.143976,4.286853,0,33.49891
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.862902,47.1599,32.99908,2.784295,2.784295,0,0,0,2.784295,174.6547,0.7474583,0,4.862902,2.930837,2.784295,0,0,1.184606,28.53283,1.184606,0,1.184606,39.00008,100,0.1249278,3.062725,3.890321,0,33.39573
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.675079,40.19453,32.74154,6.562121,6.562121,0,0,0,6.562121,40.76546,0,8.881784E-16,2.675079,6.907496,6.562121,0,0,0,29.59898,0,4.232417,-4.232417,34.53872,88.56064,0.1249278,7.218333,2.140063,0,32.27406
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4872774,33.07381,31.77434,3.992244,3.992244,0,0,0,3.992244,12.2056,0,4.440892E-16,0.4872774,4.202362,3.992244,0,0,4.702685,25.36656,0,3.715085,-3.715085,30.62268,78.51952,0.1249278,4.391469,0.3898219,0,25.85384
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,30.90444,30.90444,5.520009,5.520009,0,0,0,5.520009,0,0,0,0,5.810535,5.520009,0,0,8.830557,21.65148,0,5.810535,-5.810535,24.49783,62.81483,0.1249278,6.07201,0,0,21.65148
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,30.11466,30.11466,3.612294,3.612294,0,0,0,3.612294,0,0,4.440892E-16,0,3.802415,3.612294,0,0,15.28671,15.84094,0,3.802415,-3.802415,20.48974,52.53768,0.1249278,3.973523,0,0,15.84094
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,29.22759,29.22759,2.791375,2.791375,0,0,0,2.791375,0,0,4.440892E-16,0,2.93829,2.791375,0,0,19.51161,12.03853,0,2.93829,-2.93829,17.39251,44.59608,0.1249278,3.070513,0,0,12.03853
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,28.44353,28.44353,2.112642,2.112642,0,0,0,2.112642,0,0,4.440892E-16,0,2.223833,2.112642,0,0,22.77638,9.100237,0,2.223833,-2.223833,15.04838,38.58551,0.1249278,2.323906,0,0,9.100237
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,27.85978,27.85978,0.04531885,0.04531885,0,0,0,0.04531885,0,0,6.938894E-18,0,0.04770406,0.04531885,0,0,25.2473,6.876403,0,0.04770406,-0.04770406,14.9981,38.45658,0.1249278,0.04985074,0,0,6.876403
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,27.39622,27.39622,0.6256244,0.6256244,0,0,0,0.6256244,0,0,1.110223E-16,0,0.6585521,0.6256244,0,0,25.30031,6.828699,0,0.6585521,-0.6585521,14.30392,36.67665,0.1249278,0.6881869,0,0,6.828699
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,26.94409,26.94409,1.817712,1.817712,0,0,0,1.817712,0,0,2.220446E-16,0,1.913381,1.817712,0,0,26.03203,6.170147,0,1.913381,-1.913381,12.28704,31.50517,0.1249278,1.999483,0,0,6.170147
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,26.49197,26.49197,1.347026,1.347026,0,0,0,1.347026,0,0,2.220446E-16,0,1.417922,1.347026,0,0,28.15801,4.256766,0,1.417922,-1.417922,10.79242,27.67282,0.1249278,1.481729,0,0,4.256766
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,26.22299,26.22299,0.4660712,0.4660712,0,0,0,0.4660712,0,0,5.551115E-17,0,0.4906013,0.4660712,0,0,29.73348,2.838844,0,0.4906013,-0.4906013,10.27528,26.34682,0.1249278,0.5126784,0,0,2.838844
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,25.94828,25.94828,0.5477847,0.5477847,0,0,0,0.5477847,0,0,0,0,0.5766155,0.5477847,0,0,30.27859,2.348242,0,0.5766155,-0.5766155,9.667474,24.78835,0.1249278,0.6025631,0,0,2.348242
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,25.69075,25.69075,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0.397776,0.3778872,0,0,30.91928,1.771627,0,0.397776,-0.397776,9.248181,23.71324,0.1249278,0.4156759,0,0,1.771627
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,25.5305,25.5305,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,8.8,8.36,31.36125,1.373851,8.36,0,8.36,17.17917,44.04908,0.1250795,1.40033,0,12,1.373851
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.419146,26.41015,25.33592,7.932763,7.932763,12,0,3.372,7.932763,5.283732,0,0,0.419146,0,0,4.067237,3.863875,23.00125,8.897851,4.283021,0,4.283021,21.2424,54.46759,0.125195,8.72604,0.3353168,12,9.316997
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.256522,29.07089,25.79949,6.352427,6.352427,12,0,3.372,6.352427,19.78018,0,0,1.256522,0,0,5.647573,5.365194,18.71823,12.75257,6.621716,0,6.621716,27.52431,70.57503,0.1253705,6.987669,1.005217,12,14.00909
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.125355,29.82422,26.88114,4.086692,4.086692,11.5703,0,3.263286,4.086692,27.53706,0,0,1.125355,0,0,7.483609,7.109428,12.09652,18.71211,8.234783,0,8.234783,35.33652,90.60627,0.1255903,4.495361,0.9002838,12,19.83747
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.579634,32.3105,28.11732,2.220344,2.220344,0,0,0,2.220344,71.14367,0,0,1.579634,2.337204,2.220344,0,0,3.861732,26.12342,0,0.7575699,-0.7575699,34.53797,88.55872,0.1255903,2.442378,1.263707,0,27.70305
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.982504,34.66306,29.32488,2.17242,2.17242,0,0,0,2.17242,91.25787,0,0,1.982504,2.286758,2.17242,0,0,4.703477,25.36585,0,0.3042538,-0.3042538,34.21725,87.73638,0.1255903,2.389662,1.586003,0,27.34835
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.614784,34.83937,30.48666,5.319354,5.319354,0,0,0,5.319354,30.35677,0,0,1.614784,5.59932,5.319354,0,0,5.041537,25.0616,0,3.984536,-3.984536,30.01719,76.96699,0.1255903,5.85129,1.291827,0,26.67638
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.452345,38.43513,31.67705,1.860239,1.860239,0,0,0,1.860239,131.8295,0,0,2.452345,1.958146,1.860239,0,0,9.468799,21.07706,0.4941983,0,0.4941983,30.48602,78.16914,0.1255804,2.046263,1.961876,0,23.5294
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.968452,37.77192,32.36954,0.8525555,0.8525555,0,0,0,0.8525555,230.8884,0,0,1.968452,0.8974268,0.8525555,0,0,8.974601,21.52184,1.071025,0,1.071025,31.50209,80.77442,0.1255588,0.9378111,1.574762,0,23.49029
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.064994,38.29562,32.60991,0.329497,0.329497,0,0,0,0.329497,626.7109,0,0,2.064994,0.346839,0.329497,0,0,7.903575,22.48576,1.718155,0,1.718155,33.13207,84.95387,0.1255243,0.3624467,1.651995,0,24.55075
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.9116869,35.43692,32.97046,6.724793,6.724793,0,0,0,6.724793,13.5571,0,0,0.9116869,7.07873,6.724793,0,0,6.185421,24.0321,0,6.167043,-6.167043,26.63144,68.28561,0.1255243,7.397273,0.7293495,0,24.94379
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.140862,35.76554,32.67286,5.29954,5.29954,0,0,0,5.29954,21.52756,0,0,1.140862,5.578463,5.29954,0,0,13.03769,17.86506,0,4.437602,-4.437602,21.9538,56.29167,0.1255243,5.829494,0.9126893,0,19.00592
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4839338,33.01291,31.72284,10.44932,10.44932,12,0,3.372,10.44932,4.631248,0,0,0.4839338,0,0,1.550682,1.473148,17.96836,13.42745,1.957082,0,1.957082,23.81045,61.0523,0.1255754,11.49425,0.3871471,12,13.91139
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,30.85866,30.85866,6.342404,6.342404,12,0,3.372,6.342404,0,0,0,0,0,0,5.657596,5.374716,16.01128,15.18883,5.374716,0,5.374716,28.90935,74.12639,0.1257219,6.976644,0,12,15.18883
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,30.06888,30.06888,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,10.63656,20.02607,8.36,0,8.36,36.84034,94.46223,0.1258144,0,0,12,20.02607
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,29.19897,29.19897,1.997562,1.997562,0,0,0,1.997562,0,0,2.220446E-16,0,2.102697,1.997562,0,0,2.276561,27.55007,0,2.102697,-2.102697,34.62391,88.77907,0.1258144,2.197318,0,0,27.55007
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,28.42636,28.42636,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.612891,25.44738,0,0,0,34.62391,88.77907,0.1258144,0,0,0,25.44738
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,27.84834,27.84834,1.067551,1.067551,0,0,0,1.067551,0,0,2.220446E-16,0,1.123738,1.067551,0,0,4.612891,25.44738,0,1.123738,-1.123738,33.43938,85.74184,0.1258144,1.174306,0,0,25.44738
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,27.36188,27.36188,0.9498855,0.9498855,0,0,0,0.9498855,0,0,1.110223E-16,0,0.9998795,0.9498855,0,0,5.861488,24.32364,0,0.9998795,-0.9998795,32.38542,83.03937,0.1258144,1.044874,0,0,24.32364
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,26.92693,26.92693,0.4696763,0.4696763,0,0,0,0.4696763,0,0,5.551115E-17,0,0.4943961,0.4696763,0,0,6.972465,23.32376,0,0.4943961,-0.4943961,31.86428,81.70311,0.1258144,0.5166439,0,0,23.32376
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,26.48053,26.48053,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.521794,22.82936,0,0,0,31.86428,81.70311,0.1258144,0,0,0,22.82936
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,26.20582,26.20582,0.08697969,0.08697969,0,0,0,0.08697969,0,0,0,0,0.09155757,0.08697969,0,0,7.521794,22.82936,0,0.09155757,-0.09155757,31.76777,81.45565,0.1258144,0.09567767,0,0,22.82936
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,25.93112,25.93112,0.8318121,0.8318121,0,0,0,0.8318121,0,0,1.110223E-16,0,0.8755916,0.8318121,0,0,7.623525,22.73781,0,0.8755916,-0.8755916,30.84481,79.0891,0.1258144,0.9149933,0,0,22.73781
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,25.69075,25.69075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.596404,21.86222,0,0,0,30.84481,79.0891,0.1258144,0,0,0,21.86222
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,25.5305,25.5305,0.7455497,0.7455497,0,0,0,0.7455497,0,0,1.110223E-16,0,0.7847892,0.7455497,0,0,8.596404,21.86222,0,0.7847892,-0.7847892,30.01757,76.96798,0.1258144,0.8201047,0,0,21.86222
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.715358,27.17762,25.33592,1.430661,1.430661,0,0,0,1.430661,50.00194,0,2.220446E-16,0.715358,1.505959,1.430661,0,0,9.468392,21.07743,0,0.7906005,-0.7906005,29.18421,74.83115,0.1258144,1.573727,0.5722864,0,21.79278
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.579111,29.92017,25.78804,0.2575369,0.2575369,0,0,0,0.2575369,613.1591,0,0,1.579111,0.2710916,0.2575369,0,0,10.34684,20.28683,1.30802,0,1.30802,30.4251,78.01292,0.1257881,0.2832907,1.263289,0,21.86594
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.776617,37.1918,26.86397,4.70818,4.70818,0,0,0,4.70818,80.21394,0,0,3.776617,4.95598,4.70818,0,0,9.038817,21.46404,0,1.179362,-1.179362,29.18195,74.82536,0.1257881,5.178998,3.021294,0,25.24066
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.244318,46.155,28.0887,4.474065,4.474065,0,0,0,4.474065,139.567,0,0,6.244318,4.709542,4.474065,0,0,10.34922,20.28468,1.534776,0,1.534776,30.63796,78.55872,0.1257573,4.921471,4.995454,0,26.529
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.512369,39.04055,29.32488,0,0,0,0,0,0,0,0,0,3.512369,0,0,0,0,8.814444,21.66598,3.512369,0,3.512369,33.97009,87.10262,0.1256868,0,2.809895,0,25.17835
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,5.039658,44.95609,30.48666,8.107685,8.107685,8.356981,0,2.450316,8.107685,62.15902,0,0,5.039658,0,0,0.2492957,0.2368309,5.302075,24.82711,5.276489,0,5.276489,38.97581,99.93776,0.1258068,8.918454,4.031726,12,29.86677
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.058618,40.18071,31.65988,0,0,0,0,0,0,0,3.033032,0,3.058618,0,0,0,0,0.02558561,29.57595,0.02558561,0,0.02558561,39.00008,100,0.1258063,0,2.446894,0,32.63457
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.241683,38.51583,32.3352,0,0,0,0,0,0,0,2.241683,0,2.241683,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1258063,0,1.793347,0,31.84066
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.165377,44.50631,32.58129,6.208212,6.208212,0,0,0,6.208212,67.09462,0,0,4.165377,6.53496,6.208212,0,0,0,29.59898,0,2.369584,-2.369584,36.50232,93.5955,0.1258063,6.829033,3.332301,0,33.76435
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.727467,40.54606,32.9304,5.449512,5.449512,0,0,0,5.449512,50.04975,0,0,2.727467,5.736329,5.449512,0,0,2.632871,27.22939,0,3.008862,-3.008862,33.3307,85.46316,0.1258063,5.994463,2.181974,0,29.95686
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6300233,34.35466,32.66142,0,0,0,0,0,0,0,0,0,0.6300233,0,0,0,0,5.97605,24.22053,0.6300233,0,0.6300233,33.92839,86.9957,0.1257937,0,0.5040186,0,24.85056
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1835924,32.18119,31.69422,3.608014,3.608014,0,0,0,3.608014,5.08846,0,0,0.1835924,3.79791,3.608014,0,0,5.346027,24.78755,0,3.614317,-3.614317,30.11857,77.22694,0.1257937,3.968816,0.1468739,0,24.97115
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,30.84149,30.84149,6.514795,6.514795,0,0,0,6.514795,0,0,8.881784E-16,0,6.857679,6.514795,0,0,9.361935,21.17324,0,6.857679,-6.857679,22.88994,58.69203,0.1257937,7.166275,0,0,21.17324
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,30.05171,30.05171,0.1650194,0.1650194,0,0,0,0.1650194,0,0,2.775558E-17,0,0.1737047,0.1650194,0,0,16.98158,14.31556,0,0.1737047,-0.1737047,22.70684,58.22254,0.1257937,0.1815214,0,0,14.31556
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,29.16464,29.16464,3.024851,3.024851,0,0,0,3.024851,0,0,4.440892E-16,0,3.184053,3.024851,0,0,17.17458,14.14185,0,3.184053,-3.184053,19.35055,49.6167,0.1257937,3.327336,0,0,14.14185
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,28.37486,28.37486,0.3030089,0.3030089,0,0,0,0.3030089,0,0,5.551115E-17,0,0.3189567,0.3030089,0,0,20.71242,10.9578,0,0.3189567,-0.3189567,19.01434,48.75462,0.1257937,0.3333097,0,0,10.9578
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,27.79683,27.79683,1.437853,1.437853,0,0,0,1.437853,0,0,2.220446E-16,0,1.51353,1.437853,0,0,21.06682,10.63884,0,1.51353,-1.51353,17.41894,44.66386,0.1257937,1.581639,0,0,10.63884
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,27.33326,27.33326,0.6512595,0.6512595,0,0,0,0.6512595,0,0,0,0,0.6855364,0.6512595,0,0,22.74852,9.125313,0,0.6855364,-0.6855364,16.69632,42.81099,0.1257937,0.7163855,0,0,9.125313
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,26.89831,26.89831,0.02832369,0.02832369,0,0,0,0.02832369,0,0,3.469447E-18,0,0.02981441,0.02832369,0,0,23.51022,8.439776,0,0.02981441,-0.02981441,16.66489,42.73041,0.1257937,0.03115605,0,0,8.439776
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,26.46336,26.46336,1.61005,1.61005,0,0,0,1.61005,0,0,2.220446E-16,0,1.69479,1.61005,0,0,23.54335,8.409962,0,1.69479,-1.69479,14.87843,38.14974,0.1257937,1.771055,0,0,8.409962
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,26.18865,26.18865,0.5686826,0.5686826,0,0,0,0.5686826,0,0,1.110223E-16,0,0.5986133,0.5686826,0,0,25.42645,6.715172,0,0.5986133,-0.5986133,14.24743,36.53181,0.1257937,0.6255509,0,0,6.715172
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,25.91395,25.91395,0.7427315,0.7427315,0,0,0,0.7427315,0,0,0,0,0.7818226,0.7427315,0,0,26.09158,6.116559,0,0.7818226,-0.7818226,13.42332,34.4187,0.1257937,0.8170046,0,0,6.116559
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,25.67358,25.67358,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,1.355981,1.288181,0,0,26.96027,5.334736,0,1.355981,-1.355981,11.99399,30.75377,0.1257937,1.417,0,0,5.334736
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,25.51333,25.51333,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,1.2371,1.175245,0,0,28.46691,3.978756,0,1.2371,-1.2371,10.68997,27.41014,0.1257937,1.29277,0,0,3.978756
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.72825,29.85659,25.33592,0.7996253,0.7996253,0,0,0,0.7996253,216.1325,0,0,1.72825,0.8417108,0.7996253,0,0,29.84147,2.741655,0.886539,0,0.886539,11.53102,29.56666,0.1257759,0.8795878,1.3826,0,4.469905
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.481497,35.1928,25.78804,4.316446,4.316446,12,0,3.372,4.316446,80.65655,0,0,3.481497,0,0,7.683554,7.299376,28.95493,3.539541,10.78087,0,10.78087,21.75865,55.79131,0.1259627,4.748091,2.785197,12,7.021037
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,6.439167,45.38515,26.8468,2.407291,2.407291,11.20729,0,3.171445,2.407291,267.486,1.776357E-15,0,6.439167,0,0,8.8,8.36,18.17406,13.24233,14.79917,0,14.79917,35.79837,91.79052,0.126033,2.64802,5.151333,12,19.68149
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.193151,45.96834,28.07153,0.2420426,0.2420426,0,0,0,0.2420426,2558.703,2.563477,0,6.193151,0.2547817,0.2420426,0,0,3.374892,26.56157,3.374892,0,3.374892,39.00008,100,0.1259656,0.2662469,4.95452,0,32.75473
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,8.800364,56.58586,29.31343,6.563366,6.563366,0,0,0,6.563366,134.0831,1.891557,0,8.800364,6.908806,6.563366,0,0,0,29.59898,0,0,0,39.00008,100,0.1259656,7.219703,7.040291,0,38.39934
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,9.430655,60.48347,30.46949,1.676179,1.676179,0,0,0,1.676179,562.6283,7.666257,0,9.430655,1.764399,1.676179,0,0,0,29.59898,0,0,0,39.00008,100,0.1259656,1.843797,7.544525,0,39.02963
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,8.036169,56.53901,31.64271,2.619178,2.619178,0,0,0,2.619178,306.8203,5.27914,0,8.036169,2.75703,2.619178,0,0,0,29.59898,0,0,0,39.00008,100,0.1259656,2.881096,6.428936,0,37.63515
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,8.071188,57.48329,32.31804,4.01332,4.01332,0,0,0,4.01332,201.11,3.84664,0,8.071188,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1259656,4.414653,6.45695,0,37.67017
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,6.12872,50.82471,32.54696,0.8852245,0.8852245,0,0,0,0.8852245,692.3352,5.196905,0,6.12872,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1259656,0.9737469,4.902976,0,35.7277
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.126477,47.90191,32.90178,9.138567,9.138567,4.268414,0,1.415909,9.138567,56.09717,0,0,5.126477,5.126477,4.870153,0,0,0,29.59898,0,0,0,39.00008,100,0.1259656,10.05242,4.101182,12,34.72546
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,3.013689,41.05143,32.60991,3.177475,3.177475,0,0,0,3.177475,94.84538,0,0,3.013689,3.344711,3.177475,0,0,0,29.59898,0,0.3310221,-0.3310221,38.65115,99.10532,0.1259656,3.495223,2.410951,0,32.61267
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4756474,32.90991,31.64271,8.138322,8.138322,8.03587,0,2.369075,8.138322,5.84454,0,0,0.4756474,0.1078451,0.1024528,0,0,0.3678024,29.26796,0.3678024,0,0.3678024,39.00008,100,0.1259738,8.952154,0.380518,12,29.7436
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,30.78998,30.78998,3.658792,3.658792,0,0,0,3.658792,0,0,4.440892E-16,0,3.851361,3.658792,0,0,0,29.59898,0,3.851361,-3.851361,34.94039,89.59056,0.1259738,4.024672,0,0,29.59898
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,30.00592,30.00592,3.546513,3.546513,0,0,0,3.546513,0,0,4.440892E-16,0,3.733171,3.546513,0,0,4.27929,25.74762,0,3.733171,-3.733171,31.00528,79.50056,0.1259738,3.901164,0,0,25.74762
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,29.13602,29.13602,3.026407,3.026407,0,0,0,3.026407,0,0,4.440892E-16,0,3.185691,3.026407,0,0,8.427258,22.01445,0,3.185691,-3.185691,27.64727,70.89028,0.1259738,3.329047,0,0,22.01445
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,28.34624,28.34624,0.5983447,0.5983447,0,0,0,0.5983447,0,0,1.110223E-16,0,0.6298365,0.5983447,0,0,11.96691,18.82875,0,0.6298365,-0.6298365,26.98336,69.18797,0.1259738,0.6581792,0,0,18.82875
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,27.77966,27.77966,0.4815213,0.4815213,0,0,0,0.4815213,0,0,5.551115E-17,0,0.5068645,0.4815213,0,0,12.66673,18.19892,0,0.5068645,-0.5068645,26.44908,67.81802,0.1259738,0.5296734,0,0,18.19892
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,27.31609,27.31609,1.136271,1.136271,0,0,0,1.136271,0,0,2.220446E-16,0,1.196074,1.136271,0,0,13.22992,17.69205,0,1.196074,-1.196074,25.1883,64.58527,0.1259738,1.249898,0,0,17.69205
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,26.86397,26.86397,0.5842539,0.5842539,0,0,0,0.5842539,0,0,0,0,0.6150041,0.5842539,0,0,14.55889,16.49598,0,0.6150041,-0.6150041,24.54003,62.92304,0.1259738,0.6426793,0,0,16.49598
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,26.44619,26.44619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.24222,15.88098,0,0,0,24.54003,62.92304,0.1259738,0,0,0,15.88098
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,26.17148,26.17148,0.8390594,0.8390594,0,0,0,0.8390594,0,0,1.110223E-16,0,0.8832204,0.8390594,0,0,15.24222,15.88098,0,0.8832204,-0.8832204,23.60904,60.53587,0.1259738,0.9229653,0,0,15.88098
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,25.91395,25.91395,1.442135,1.442135,0,0,0,1.442135,0,0,2.220446E-16,0,1.518037,1.442135,0,0,16.22358,14.99776,0,1.518037,-1.518037,22.00889,56.43293,0.1259738,1.586349,0,0,14.99776
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,25.65641,25.65641,0.9508029,0.9508029,0,0,0,0.9508029,0,0,2.220446E-16,0,1.000845,0.9508029,0,0,17.91029,13.47972,0,1.000845,-1.000845,20.9539,53.72785,0.1259738,1.045883,0,0,13.47972
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,25.49616,25.49616,0.200611,0.200611,0,0,0,0.200611,0,0,2.775558E-17,0,0.2111695,0.200611,0,0,19.02234,12.47887,0,0.2111695,-0.2111695,20.73131,53.1571,0.1259738,0.2206721,0,0,12.47887
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.053702,30.71847,25.31875,0,0,0,0,0,0,0,0,0,2.053702,0,0,0,0,19.25697,12.2677,2.053702,0,2.053702,22.67962,58.15276,0.1259328,0,1.642961,0,14.3214
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.646112,38.58646,25.77087,5.131596,5.131596,0,0,0,5.131596,90.53932,0,0,4.646112,5.40168,5.131596,0,0,17.20327,14.11603,0,0.7555679,-0.7555679,21.88318,56.11061,0.1259328,5.644755,3.716889,0,18.76215
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,6.505574,45.58288,26.82963,7.254216,7.254216,0,0,0,7.254216,89.6799,0,0,6.505574,7.636017,7.254216,0,0,18.04279,13.36047,0,1.130443,-1.130443,20.69159,53.05526,0.1259328,7.979638,5.204459,0,19.86604
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,7.605372,50.72043,28.05437,4.863672,4.863672,0,0,0,4.863672,156.371,0,0,7.605372,5.119655,4.863672,0,0,19.29884,12.23002,2.485717,0,2.485717,23.04975,59.10181,0.1258831,5.350039,6.084298,0,19.8354
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,7.4126,51.50161,29.29626,2.514713,2.514713,0,0,0,2.514713,294.7692,0,0,7.4126,2.647066,2.514713,0,0,16.81312,14.46717,4.765533,0,4.765533,27.57073,70.69405,0.1257881,2.766184,5.93008,0,21.87977
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,8.276055,55.99841,30.45232,7.744381,7.744381,11.32734,0,3.201816,7.744381,106.8653,0,0,8.276055,0,0,3.582956,3.403808,12.04759,18.75615,11.67986,0,11.67986,38.65122,99.10551,0.1259259,8.518819,6.620844,12,27.0322
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,7.887211,55.97292,31.63127,1.008555,1.008555,0,0,0,1.008555,782.0312,6.45785,0,7.887211,1.061636,1.008555,0,0,0.3677244,29.26803,0.3677244,0,0.3677244,39.00008,100,0.1259186,1.10941,6.309769,0,37.15524
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,8.713664,59.93389,32.30659,1.674331,1.674331,0,0,0,1.674331,520.4267,6.95121,0,8.713664,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1259186,1.841764,6.970931,0,38.31264
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,5.334142,48.16407,32.52979,3.784362,3.784362,0,0,0,3.784362,140.9522,1.350602,0,5.334142,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1259186,4.162799,4.267313,0,34.93312
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.692,43.37896,32.88461,2.956823,2.956823,0,0,0,2.956823,124.8638,0.5795551,0,3.692,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1259186,3.252505,2.9536,0,33.29098
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.554896,39.70642,32.60991,8.622526,8.622526,6.195375,0,1.90343,8.622526,29.63048,0,0,2.554896,2.554896,2.427151,0,0,0,29.59898,0,0,0,39.00008,100,0.1259186,9.484778,2.043917,12,32.15387
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4634776,32.87725,31.64271,0,0,0,0,0,0,0,0.4634776,0,0.4634776,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1259186,0,0.3707821,0,30.06246
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,30.78998,30.78998,3.848441,3.848441,0,0,0,3.848441,0,0,4.440892E-16,0,4.050991,3.848441,0,0,0,29.59898,0,4.050991,-4.050991,34.72996,89.05099,0.1259186,4.233285,0,0,29.59898
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,30.01737,30.01737,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.501101,25.54799,0,0,0,34.72996,89.05099,0.1259186,0,0,0,25.54799
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,29.13602,29.13602,4.312777,4.312777,0,0,0,4.312777,0,0,0,0,4.539765,4.312777,0,0,4.501101,25.54799,0,4.539765,-4.539765,29.94463,76.78094,0.1259186,4.744054,0,0,25.54799
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,28.34624,28.34624,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.545284,21.00822,0,0,0,29.94463,76.78094,0.1259186,0,0,0,21.00822
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,27.76821,27.76821,0.8135576,0.8135576,0,0,0,0.8135576,0,0,1.110223E-16,0,0.8563764,0.8135576,0,0,9.545284,21.00822,0,0.8563764,-0.8563764,29.04193,74.46633,0.1259186,0.8949133,0,0,21.00822
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,27.31609,27.31609,0.9091246,0.9091246,0,0,0,0.9091246,0,0,0,0,0.9569733,0.9091246,0,0,10.49681,20.15185,0,0.9569733,-0.9569733,28.03319,71.87982,0.1259186,1.000037,0,0,20.15185
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,26.88114,26.88114,1.156189,1.156189,0,0,0,1.156189,0,0,0,0,1.217041,1.156189,0,0,11.56012,19.19487,0,1.217041,-1.217041,26.75031,68.59042,0.1259186,1.271807,0,0,19.19487
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,26.44619,26.44619,0.4361643,0.4361643,0,0,0,0.4361643,0,0,5.551115E-17,0,0.4591204,0.4361643,0,0,12.91238,17.97783,0,0.4591204,-0.4591204,26.26636,67.3495,0.1259186,0.4797808,0,0,17.97783
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,26.18865,26.18865,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1259186,0,0,0,17.51871
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,25.91395,25.91395,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1259186,0,0,0,17.51871
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,25.65641,25.65641,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0.4487913,0.4263517,0,0,13.42252,17.51871,0,0.4487913,-0.4487913,25.79329,66.13651,0.1259186,0.4689869,0,0,17.51871
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,25.49616,25.49616,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0.222612,0.2114814,0,0,13.92118,17.06992,0,0.222612,-0.222612,25.55864,65.53484,0.1259186,0.2326296,0,0,17.06992
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6503404,26.97388,25.30158,3.881296,3.881296,0,0,0,3.881296,16.75575,0,4.440892E-16,0.6503404,4.085575,3.881296,0,0,14.16852,16.84731,0,3.435234,-3.435234,21.93758,56.2501,0.1259186,4.269426,0.5202723,0,17.49765
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.086028,28.59033,25.77087,1.258783,1.258783,0,0,0,1.258783,86.27603,0,0,1.086028,1.325034,1.258783,0,0,17.98545,13.41207,0,0.2390066,-0.2390066,21.68565,55.60411,0.1259186,1.384661,0.8688222,0,14.4981
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.351692,33.09029,26.81819,0,0,0,0,0,0,0,0,0,2.351692,0,0,0,0,18.25101,13.17307,2.351692,0,2.351692,23.91666,61.32465,0.1258718,0,1.881354,0,15.52476
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.83278,38.62931,28.05437,0,0,0,0,0,0,0,0,0,3.83278,0,0,0,0,15.89932,15.28959,3.83278,0,3.83278,27.55275,70.64795,0.1257956,0,3.066224,0,19.12237
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.870176,43.09772,29.2791,1.470806,1.470806,0,0,0,1.470806,331.1231,0,0,4.870176,1.548216,1.470806,0,0,12.06654,18.73909,3.32196,0,3.32196,30.70424,78.72867,0.1257296,1.617886,3.896141,0,23.60927
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.423188,42.97582,30.43515,0,0,0,0,0,0,0,0,0,4.423188,0,0,0,0,8.744579,21.72886,4.423188,0,4.423188,34.90045,89.48814,0.1256419,0,3.53855,0,26.15204
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.157453,43.43573,31.6141,0,0,0,0,0,0,0,0,0,4.157453,0,0,0,0,4.321391,25.70973,4.157453,0,4.157453,38.84455,99.60122,0.1255596,0,3.325963,0,29.86718
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.120553,38.12183,32.28942,1.903316,1.903316,0,0,0,1.903316,111.4136,0,0,2.120553,2.00349,1.903316,0,0,0.1639379,29.45143,0.1170629,0,0.1170629,38.95561,99.88598,0.1255572,2.093648,1.696443,0,31.57199
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.791703,40.31348,32.52979,4.057983,4.057983,0,0,0,4.057983,68.79532,0,0,2.791703,4.271562,4.057983,0,0,0.046875,29.55679,0,1.479859,-1.479859,37.3957,95.88622,0.1255572,4.463782,2.233362,0,32.34849
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9365542,35.40063,32.86745,7.652782,7.652782,8.36966,0,2.453524,7.652782,12.23809,-1.110223E-16,0,0.9365542,0,0,0.7168781,0.6810342,1.691163,28.07693,1.617588,0,1.617588,38.93028,99.82103,0.1255964,8.41806,0.7492434,12,29.01348
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.467481,36.57928,32.58129,3.044987,3.044987,0,0,0,3.044987,48.19336,0,4.440892E-16,1.467481,3.205249,3.044987,0,0,0.07357433,29.53276,0,1.737768,-1.737768,37.09851,95.1242,0.1255964,3.349485,1.173985,0,31.00024
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3587839,32.56798,31.6141,3.806901,3.806901,0,0,0,3.806901,9.424565,0,0,0.3587839,4.007265,3.806901,0,0,2.004428,27.79499,0,3.648481,-3.648481,33.25267,85.2631,0.1255964,4.187592,0.2870271,0,28.15378
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,30.76136,30.76136,1.085682,1.085682,0,0,0,1.085682,0,0,2.220446E-16,0,1.142823,1.085682,0,0,6.058295,24.14651,0,1.142823,-1.142823,32.04803,82.17428,0.1255964,1.19425,0,0,24.14651
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,29.98875,29.98875,0.866865,0.866865,0,0,0,0.866865,0,0,0,0,0.9124895,0.866865,0,0,7.328099,23.00369,0,0.9124895,-0.9124895,31.08619,79.70801,0.1255964,0.9535515,0,0,23.00369
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,29.11885,29.11885,4.926241,4.926241,0,0,0,4.926241,0,0,0,0,5.185517,4.926241,0,0,8.341976,22.0912,0,5.185517,-5.185517,25.62017,65.69261,0.1255964,5.418865,0,0,22.0912
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,28.32907,28.32907,0.7793497,0.7793497,0,0,0,0.7793497,0,0,0,0,0.8203681,0.7793497,0,0,14.10366,16.90568,0,0.8203681,-0.8203681,24.75543,63.47533,0.1255964,0.8572847,0,0,16.90568
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,27.76821,27.76821,0.5112019,0.5112019,0,0,0,0.5112019,0,0,0,0,0.5381073,0.5112019,0,0,15.01518,16.08532,0,0.5381073,-0.5381073,24.18821,62.02093,0.1255964,0.5623221,0,0,16.08532
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,27.29892,27.29892,1.712648,1.712648,0,0,0,1.712648,0,0,0,0,1.802787,1.712648,0,0,15.61308,15.54721,0,1.802787,-1.802787,22.28791,57.14837,0.1255964,1.883912,0,0,15.54721
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,26.86397,26.86397,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.61617,13.74442,0,0,0,22.28791,57.14837,0.1255964,0,0,0,13.74442
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,26.44619,26.44619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.61617,13.74442,0,0,0,22.28791,57.14837,0.1255964,0,0,0,13.74442
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,26.17148,26.17148,1.42007,1.42007,0,0,0,1.42007,0,0,2.220446E-16,0,1.494811,1.42007,0,0,17.61617,13.74442,0,1.494811,-1.494811,20.71224,53.1082,0.1255964,1.562077,0,0,13.74442
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,25.91395,25.91395,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.27707,12.24961,0,0,0,20.71224,53.1082,0.1255964,0,0,0,12.24961
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,25.65641,25.65641,0.04683316,0.04683316,0,0,0,0.04683316,0,0,6.938894E-18,0,0.04929806,0.04683316,0,0,19.27707,12.24961,0,0.04929806,-0.04929806,20.66027,52.97495,0.1255964,0.05151647,0,0,12.24961
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,25.49616,25.49616,2.02355,2.02355,0,0,0,2.02355,0,0,4.440892E-16,0,2.130053,2.02355,0,0,19.33185,12.20031,0,2.130053,-2.130053,18.415,47.21786,0.1255964,2.225905,0,0,12.20031
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.26152,28.57637,25.30158,4.561423,4.561423,0,0,0,4.561423,27.65627,0,8.881784E-16,1.26152,4.801497,4.561423,0,0,21.69858,10.07026,0,3.539978,-3.539978,14.68354,37.65002,0.1255964,5.017565,1.009216,0,11.33178
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.919048,36.43867,25.77087,1.374048,1.374048,0,0,0,1.374048,285.2192,0,0,3.919048,1.446366,1.374048,0,0,25.63189,6.530281,2.472682,0,2.472682,17.02933,43.66486,0.1255475,1.511452,3.135238,0,10.44933
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.662339,39.75512,26.80102,6.313205,6.313205,0,0,0,6.313205,73.85059,0,0,4.662339,6.645479,6.313205,0,0,23.1592,8.755694,0,1.98314,-1.98314,14.93892,38.30483,0.1255475,6.944525,3.729871,0,13.41803
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,6.397845,46.6008,28.0372,5.102316,5.102316,0,0,0,5.102316,125.391,0,0,6.397845,5.370859,5.102316,0,0,25.36269,6.772555,1.026987,0,1.026987,15.9132,40.803,0.1255272,5.612547,5.118277,0,13.1704
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.185247,47.3078,29.2791,1.465023,1.465023,0,0,0,1.465023,422.1946,0,0,6.185247,1.542129,1.465023,0,0,24.3357,7.696843,4.643118,0,4.643118,20.31805,52.09746,0.1254354,1.611525,4.948198,0,13.88209
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.866143,50.92572,30.43515,4.241944,4.241944,0,0,0,4.241944,161.8631,0,0,6.866143,4.465205,4.241944,0,0,19.69259,11.87565,2.400938,0,2.400938,22.59578,57.93778,0.125388,4.666139,5.492914,0,18.74179
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,5.523621,47.76159,31.6141,8.947614,8.947614,12,0,3.372,8.947614,61.73289,0,0,5.523621,0,0,3.052387,2.899767,17.29165,14.03649,8.423388,0,8.423388,30.58691,78.42781,0.1255887,9.842375,4.418897,12,19.56011
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,6.481541,51.73565,32.28942,5.727627,5.727627,7.995012,0,2.358738,5.727627,113.1628,0,0,6.481541,0,0,2.267384,2.154015,8.868261,21.61754,8.635556,0,8.635556,38.77932,99.43394,0.1256389,6.30039,5.185233,12,28.09908
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,6.461199,51.92162,32.51262,3.862216,3.862216,0,0,0,3.862216,167.2925,2.163002,0,6.461199,4.065491,3.862216,0,0,0.2327052,29.38954,0.2327052,0,0.2327052,39.00008,100,0.1256343,4.248438,5.168959,0,35.85074
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.368838,45.43192,32.85028,4.253828,4.253828,0,0,0,4.253828,102.7037,0,0,4.368838,4.477713,4.253828,0,0,0,29.59898,0,0.1088752,-0.1088752,38.88531,99.70573,0.1256343,4.67921,3.49507,0,33.96782
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.902131,37.80264,32.58129,0.3462127,0.3462127,0,0,0,0.3462127,549.4112,1.416725,0,1.902131,0.3644345,0.3462127,0,0,0.1209724,29.4901,0.1209724,0,0.1209724,39.00008,100,0.1256319,0.380834,1.521705,0,31.39223
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4559907,32.82833,31.6141,8.522131,8.522131,8.08894,0,2.382502,8.522131,5.350665,2.220446E-16,0,0.4559907,0.4559907,0.4331912,0,0,0,29.59898,0,0,0,39.00008,100,0.1256319,9.374344,0.3647925,12,30.05497
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,30.7442,30.7442,1.853098,1.853098,0,0,0,1.853098,0,0,2.220446E-16,0,1.950629,1.853098,0,0,0,29.59898,0,1.950629,-1.950629,36.94394,94.72784,0.1256319,2.038408,0,0,29.59898
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,29.98875,29.98875,1.871382,1.871382,0,0,0,1.871382,0,0,2.220446E-16,0,1.969876,1.871382,0,0,2.167366,27.64835,0,1.969876,-1.969876,34.8675,89.40367,0.1256319,2.058521,0,0,27.64835
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,29.10168,29.10168,3.250198,3.250198,0,0,0,3.250198,0,0,4.440892E-16,0,3.421262,3.250198,0,0,4.356117,25.67847,0,3.421262,-3.421262,31.26118,80.1567,0.1256319,3.575218,0,0,25.67847
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,28.3119,28.3119,1.246073,1.246073,0,0,0,1.246073,0,0,0,0,1.311656,1.246073,0,0,8.157519,22.25721,0,1.311656,-1.311656,29.87857,76.61156,0.1256319,1.37068,0,0,22.25721
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,27.76821,27.76821,0.6140152,0.6140152,0,0,0,0.6140152,0,0,1.110223E-16,0,0.6463317,0.6140152,0,0,9.614914,20.94555,0,0.6463317,-0.6463317,29.19728,74.86466,0.1256319,0.6754166,0,0,20.94555
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,27.29892,27.29892,2.242699,2.242699,0,0,0,2.242699,0,0,0,0,2.360736,2.242699,0,0,10.33306,20.29922,0,2.360736,-2.360736,26.70884,68.48407,0.1256319,2.466969,0,0,20.29922
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,26.86397,26.86397,1.968673,1.968673,0,0,0,1.968673,0,0,2.220446E-16,0,2.072287,1.968673,0,0,12.9561,17.93849,0,2.072287,-2.072287,24.52446,62.8831,0.1256319,2.16554,0,0,17.93849
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,26.44619,26.44619,0.7247368,0.7247368,0,0,0,0.7247368,0,0,1.110223E-16,0,0.7628808,0.7247368,0,0,15.25864,15.8662,0,0.7628808,-0.7628808,23.72031,60.82119,0.1256319,0.7972105,0,0,15.8662
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,26.18865,26.18865,0.9121493,0.9121493,0,0,0,0.9121493,0,0,1.110223E-16,0,0.9601572,0.9121493,0,0,16.10629,15.10332,0,0.9601572,-0.9601572,22.70822,58.22608,0.1256319,1.003364,0,0,15.10332
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,25.91395,25.91395,2.089826,2.089826,0,0,0,2.089826,0,0,0,0,2.199817,2.089826,0,0,17.17313,14.14316,0,2.199817,-2.199817,20.38941,52.28043,0.1256319,2.298809,0,0,14.14316
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,25.65641,25.65641,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0.1829992,0.1738493,0,0,19.61737,11.94335,0,0.1829992,-0.1829992,20.19651,51.78582,0.1256319,0.1912342,0,0,11.94335
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,25.49616,25.49616,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,1.828064,1.736661,0,0,19.8207,11.76035,0,1.828064,-1.828064,18.26956,46.84493,0.1256319,1.910327,0,0,11.76035
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.060357,30.71881,25.30158,0,0,0,0,0,0,0,0,0,2.060357,0,0,0,0,21.85188,9.932281,2.060357,0,2.060357,20.22419,51.85678,0.1255913,0,1.648285,0,11.99264
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.890075,39.32106,25.77087,3.419594,3.419594,0,0,0,3.419594,143.0016,0,0,4.890075,3.599573,3.419594,0,0,19.79153,11.7866,1.290502,0,1.290502,21.44846,54.99595,0.1255659,3.761554,3.91206,0,16.67668
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.83507,43.3687,26.78385,0.8651915,0.8651915,0,0,0,0.8651915,674.4253,0,0,5.83507,0.9107279,0.8651915,0,0,18.50103,12.94805,4.924342,0,4.924342,26.1201,66.97449,0.125469,0.9517106,4.668056,0,18.78312
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,8.29405,53.15659,28.0372,7.888075,7.888075,12,0,3.372,7.888075,105.1467,0,0,8.29405,0,0,4.111925,3.906328,13.57668,17.37996,12.20038,0,12.20038,37.6944,96.65211,0.1256253,8.676883,6.63524,12,25.67401
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,7.84601,53.02001,29.2791,0,0,0,0,0,0,0,6.469704,0,7.84601,0,0,0,0,1.376306,28.3603,1.376306,0,1.376306,39.00008,100,0.1255982,0,6.276808,0,36.20631
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,8.834204,58.0941,30.43515,0.7086366,0.7086366,0,0,0,0.7086366,1246.648,8.08827,0,8.834204,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1255982,0.7795002,7.067363,0,38.43318
