Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,27.69954,27.69954,0.8842732,0.8842732,0,0,0,0.8842732,0,0,1.110223E-16,0,0.930814,0.8842732,0,0,5.159678,24.95527,0,0.930814,-0.930814,33.12401,84.9332,0.1264179,0.9727006,0,0,24.95527
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,27.28175,27.28175,0.6270616,0.6270616,0,0,0,0.6270616,0,0,0,0,0.6600649,0.6270616,0,0,6.193916,24.02445,0,0.6600649,-0.6600649,32.42825,83.14918,0.1264179,0.6897678,0,0,24.02445
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,26.82963,26.82963,0.5241005,0.5241005,0,0,0,0.5241005,0,0,0,0,0.5516847,0.5241005,0,0,6.927321,23.36439,0,0.5516847,-0.5516847,31.84672,81.65809,0.1264179,0.5765105,0,0,23.36439
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,26.49197,26.49197,0.8142034,0.8142034,0,0,0,0.8142034,0,0,1.110223E-16,0,0.8570563,0.8142034,0,0,7.540305,22.8127,0,0.8570563,-0.8570563,30.9433,79.34164,0.1264179,0.8956237,0,0,22.8127
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,26.22299,26.22299,2.069093,2.069093,0,0,0,2.069093,0,0,4.440892E-16,0,2.177993,2.069093,0,0,8.492589,21.95565,0,2.177993,-2.177993,28.6475,73.45496,0.1264179,2.276002,0,0,21.95565
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,25.94828,25.94828,1.405086,1.405086,0,0,0,1.405086,0,0,2.220446E-16,0,1.479038,1.405086,0,0,10.91258,19.77765,0,1.479038,-1.479038,27.08845,69.45743,0.1264179,1.545594,0,0,19.77765
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,25.67358,25.67358,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0.02082067,0.01977964,0,0,12.55596,18.29862,0,0.02082067,-0.02082067,27.06651,69.40115,0.1264179,0.0217576,0,0,18.29862
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,25.55912,25.55912,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,1.269819,1.206328,0,0,12.57909,18.2778,0,1.269819,-1.269819,25.728,65.96909,0.1264179,1.326961,0,0,18.2778
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.837443,30.18012,25.36453,2.609372,2.609372,0,0,0,2.609372,70.41705,0,0,1.837443,2.746708,2.609372,0,0,13.99,17.00798,0,0.9092647,-0.9092647,24.76955,63.51154,0.1264179,2.870309,1.469954,0,18.84542
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.198171,34.48164,25.87961,0,0,0,0,0,0,0,0,0,3.198171,0,0,0,0,15.00029,16.09871,3.198171,0,3.198171,27.8036,71.29114,0.1263569,0,2.558537,0,19.29688
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.612066,36.77974,26.92693,1.430329,1.430329,0,0,0,1.430329,252.534,0,0,3.612066,1.505609,1.430329,0,0,11.80212,18.97707,2.106457,0,2.106457,29.80196,76.41513,0.1263168,1.573362,2.889653,0,22.58913
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.157168,42.85989,28.24895,0.07687661,0.07687661,0,0,0,0.07687661,6708.371,0,0,5.157168,0.08092275,0.07687661,0,0,9.695666,20.87288,5.076246,0,5.076246,34.61771,88.76318,0.1262202,0.08456428,4.125735,0,26.03005
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,6.536264,48.80905,29.57097,1.358088,1.358088,0,0,0,1.358088,481.2842,0.4872769,0,6.536264,1.429566,1.358088,0,0,4.619421,25.4415,4.619421,0,4.619421,39.00008,100,0.1261324,1.493897,5.229011,0,31.97776
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,7.59343,53.86801,30.76136,0,0,0,0,0,0,0,7.59343,0,7.59343,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261324,0,6.074744,0,37.19241
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.813814,42.76767,31.96893,5.43892,5.43892,0,0,0,5.43892,70.12079,0,0,3.813814,5.725179,5.43892,0,0,0,29.59898,0,1.911365,-1.911365,36.98532,94.83397,0.1261324,5.982812,3.051051,0,33.41279
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,6.583014,52.47442,32.62708,8.888887,8.888887,4.652575,0,1.513102,8.888887,74.05893,0,0,6.583014,4.459275,4.236311,0,0,2.123739,27.68761,2.123739,0,2.123739,39.00008,100,0.126162,9.777776,5.266411,12,34.27063
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.667821,46.36191,32.83883,3.955945,3.955945,0,0,0,3.955945,117.9951,0.5036677,0,4.667821,4.164153,3.955945,0,0,0,29.59898,0,0,0,39.00008,100,0.126162,4.35154,3.734257,0,34.2668
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.919909,41.35368,33.15932,0,0,0,0,0,0,0,2.919909,0,2.919909,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126162,0,2.335927,0,32.51889
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.525608,36.98848,32.82166,0,0,0,0,0,0,0,1.525608,0,1.525608,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126162,0,1.220486,0,31.12459
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3660749,32.74867,31.77434,4.664389,4.664389,0,0,0,4.664389,7.848292,0,0,0.3660749,4.909883,4.664389,0,0,0,29.59898,0,4.543808,-4.543808,34.21048,87.71902,0.126162,5.130827,0.2928599,0,29.96505
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,30.84149,30.84149,5.280005,5.280005,0,0,0,5.280005,0,0,8.881784E-16,0,5.5579,5.280005,0,0,5.048676,25.05517,0,5.5579,-5.5579,28.35194,72.69714,0.126162,5.808006,0,0,25.05517
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,29.98875,29.98875,2.417484,2.417484,0,0,0,2.417484,0,0,4.440892E-16,0,2.54472,2.417484,0,0,11.22412,19.49727,0,2.54472,-2.54472,25.66957,65.81928,0.126162,2.659232,0,0,19.49727
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,29.06734,29.06734,7.127051,7.127051,0,0,0,7.127051,0,0,8.881784E-16,0,7.502159,7.127051,0,0,14.05159,16.95255,0,7.502159,-7.502159,17.7616,45.54248,0.126162,7.839756,0,0,16.95255
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,28.24895,28.24895,1.610054,1.610054,0,0,0,1.610054,0,0,2.220446E-16,0,1.694794,1.610054,0,0,22.38732,9.450392,0,1.694794,-1.694794,15.97513,40.9618,0.126162,1.77106,0,0,9.450392
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,27.69954,27.69954,1.86684,1.86684,0,0,0,1.86684,0,0,2.220446E-16,0,1.965094,1.86684,0,0,24.27042,7.755597,0,1.965094,-1.965094,13.90374,35.65055,0.126162,2.053524,0,0,7.755597
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,27.28175,27.28175,0.3671062,0.3671062,0,0,0,0.3671062,0,0,5.551115E-17,0,0.3864276,0.3671062,0,0,26.45386,5.790503,0,0.3864276,-0.3864276,13.49641,34.60611,0.126162,0.4038168,0,0,5.790503
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,26.8468,26.8468,0.2863711,0.2863711,0,0,0,0.2863711,0,0,0,0,0.3014433,0.2863711,0,0,26.88322,5.404076,0,0.3014433,-0.3014433,13.17866,33.79137,0.126162,0.3150083,0,0,5.404076
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,26.50914,26.50914,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.21816,5.102632,0,0,0,13.17866,33.79137,0.126162,0,0,0,5.102632
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,26.23444,26.23444,1.328725,1.328725,0,0,0,1.328725,0,0,0,0,1.398658,1.328725,0,0,27.21816,5.102632,0,1.398658,-1.398658,11.70435,30.01109,0.126162,1.461598,0,0,5.102632
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,25.94828,25.94828,1.47791,1.47791,0,0,0,1.47791,0,0,0,0,1.555695,1.47791,0,0,28.77223,3.703974,0,1.555695,-1.555695,10.0645,25.80636,0.126162,1.625701,0,0,3.703974
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,25.69075,25.69075,1.255865,1.255865,0,0,0,1.255865,0,0,0,0,1.321963,1.255865,0,0,30.50078,2.148279,0,1.321963,-1.321963,8.671029,22.23336,0.126162,1.381451,0,0,2.148279
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,25.55912,25.55912,0.6282614,0.6282614,0,0,0,0.6282614,0,0,0,0,0.6613278,0.6282614,0,0,31.96962,0.8263163,0,0.6613278,-0.6613278,7.973929,20.44593,0.126162,0.6910875,0,0,0.8263163
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.396774,29.0171,25.3817,8.16951,8.16951,12,0,3.372,8.16951,17.0974,0,0,1.396774,0,0,3.83049,3.638965,32.70443,0.1649885,5.035739,0,5.035739,12.75125,32.69545,0.1262845,8.986461,1.117419,12,1.561763
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.691334,35.91236,25.89678,1.700093,1.700093,10.50009,0,2.992523,1.700093,217.1254,0,0,3.691334,0,0,8.8,8.36,27.66869,4.697154,12.05133,0,12.05133,24.18415,62.01052,0.1263725,1.870102,2.953067,12,8.388488
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.27912,38.77864,26.96126,0.8072333,0.8072333,9.607233,0,2.76663,0.8072333,530.0971,1.776357E-15,0,4.27912,0,0,8.8,8.36,15.61736,15.54335,12.63912,0,12.63912,36.17467,92.75539,0.1264115,0.8879567,3.423296,12,19.82248
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.778916,41.7574,28.3119,0,0,0,0,0,0,0,1.800676,0,4.778916,0,0,0,0,2.97824,26.91856,2.97824,0,2.97824,39.00008,100,0.1263551,0,3.823133,0,31.69748
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,7.974154,53.90511,29.63392,6.120774,6.120774,0,0,0,6.120774,130.2802,1.531234,0,7.974154,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1263551,6.732852,6.379323,0,37.57313
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,8.888199,58.82603,30.85866,0,0,0,0,0,0,0,8.888199,0,8.888199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1263551,0,7.110559,0,38.48717
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,7.838523,56.30635,32.0605,6.570232,6.570232,0,0,0,6.570232,119.3036,0.922489,0,7.838523,6.916034,6.570232,0,0,0,29.59898,0,0,0,39.00008,100,0.1263551,7.227255,6.270818,0,37.4375
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,5.449961,48.72171,32.69003,1.201724,1.201724,0,0,0,1.201724,453.5119,4.184988,0,5.449961,1.264973,1.201724,0,0,0,29.59898,0,0,0,39.00008,100,0.1263551,1.321896,4.359969,0,35.04894
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.205808,39.01971,32.91895,2.145532,2.145532,0,0,0,2.145532,102.8094,4.440892E-16,0,2.205808,2.258455,2.145532,0,0,0,29.59898,0,0.05264693,-0.05264693,38.94458,99.8577,0.1263551,2.360085,1.764647,0,31.80479
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.5891618,34.77542,33.18793,2.886635,2.886635,0,0,0,2.886635,20.40999,0,4.440892E-16,0.5891618,3.038563,2.886635,0,0,0.05849659,29.54633,0,2.449401,-2.449401,36.36269,93.23747,0.1263551,3.175298,0.4713294,0,30.13549
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.8061207,35.04308,32.86745,0.4461183,0.4461183,0,0,0,0.4461183,180.6966,0,0,0.8061207,0.4695982,0.4461183,0,0,2.780053,27.09693,0.3365225,0,0.3365225,36.68194,94.05607,0.1263487,0.4907301,0.6448966,0,27.90305
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1129759,32.11968,31.82013,9.065299,9.065299,11.27933,0,3.189669,9.065299,1.246246,0,0,0.1129759,0,0,2.214027,2.103326,2.443531,27.3998,2.216302,0,2.216302,38.78451,99.44726,0.1264045,9.971828,0.0903807,12,27.51278
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,30.8701,30.8701,3.552382,3.552382,0,0,0,3.552382,0,0,4.440892E-16,0,3.73935,3.552382,0,0,0.2272291,29.39447,0,3.73935,-3.73935,34.84289,89.34056,0.1264045,3.90762,0,0,29.39447
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,30.01737,30.01737,9.391003,9.391003,12,0,3.372,9.391003,0,0,0,0,0,0,2.608998,2.478548,4.382062,25.65512,2.478548,0,2.478548,37.19424,95.36967,0.1264674,10.3301,0,12,25.65512
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,29.10168,29.10168,2.659091,2.659091,0,0,0,2.659091,0,0,0,0,2.799044,2.659091,0,0,1.903514,27.88581,0,2.799044,-2.799044,34.24379,87.80443,0.1264674,2.925,0,0,27.88581
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,28.26612,28.26612,2.038818,2.038818,0,0,0,2.038818,0,0,0,0,2.146124,2.038818,0,0,5.013563,25.08677,0,2.146124,-2.146124,31.98158,82.00389,0.1264674,2.2427,0,0,25.08677
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,27.71671,27.71671,1.258453,1.258453,0,0,0,1.258453,0,0,2.220446E-16,0,1.324688,1.258453,0,0,7.398145,22.94065,0,1.324688,-1.324688,30.58524,78.42353,0.1264674,1.384299,0,0,22.94065
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,27.31609,27.31609,1.538834,1.538834,0,0,0,1.538834,0,0,2.220446E-16,0,1.619825,1.538834,0,0,8.87002,21.61596,0,1.619825,-1.619825,28.87779,74.04547,0.1264674,1.692717,0,0,21.61596
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,26.86397,26.86397,0.4736008,0.4736008,0,0,0,0.4736008,0,0,5.551115E-17,0,0.4985272,0.4736008,0,0,10.66983,19.99614,0,0.4985272,-0.4985272,28.3523,72.69806,0.1264674,0.5209609,0,0,19.99614
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,26.54348,26.54348,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.22374,19.49761,0,0,0,28.3523,72.69806,0.1264674,0,0,0,19.49761
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,26.25161,26.25161,0.06135278,0.06135278,0,0,0,0.06135278,0,0,6.938894E-18,0,0.06458187,0.06135278,0,0,11.22374,19.49761,0,0.06458187,-0.06458187,28.28422,72.52351,0.1264674,0.06748806,0,0,19.49761
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,25.9769,25.9769,1.003913,1.003913,0,0,0,1.003913,0,0,2.220446E-16,0,1.056751,1.003913,0,0,11.2955,19.43303,0,1.056751,-1.056751,27.17031,69.66732,0.1264674,1.104305,0,0,19.43303
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,25.70792,25.70792,1.002423,1.002423,0,0,0,1.002423,0,0,0,0,1.055182,1.002423,0,0,12.46967,18.37628,0,1.055182,-1.055182,26.05805,66.81538,0.1264674,1.102666,0,0,18.37628
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,25.57629,25.57629,0.0375868,0.0375868,0,0,0,0.0375868,0,0,6.938894E-18,0,0.03956506,0.0375868,0,0,13.64209,17.32109,0,0.03956506,-0.03956506,26.01635,66.70844,0.1264674,0.04134548,0,0,17.32109
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.287462,31.43926,25.39887,2.21164,2.21164,0,0,0,2.21164,103.4283,0,0,2.287462,2.328042,2.21164,0,0,13.68606,17.28153,0,0.04058045,-0.04058045,25.97357,66.59876,0.1264674,2.432804,1.829969,0,19.56899
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.32752,37.79222,25.91395,1.996682,1.996682,0,0,0,1.996682,216.7355,0,0,4.32752,2.101771,1.996682,0,0,13.73114,17.24095,2.225749,0,2.225749,28.0851,72.01294,0.1264253,2.196351,3.462016,0,21.56847
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.620954,39.84164,26.9956,2.569626,2.569626,0,0,0,2.569626,179.8298,0,0,4.620954,2.70487,2.569626,0,0,11.5054,19.24412,1.916084,0,1.916084,29.90286,76.67384,0.126389,2.826589,3.696763,0,23.86508
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.95946,39.31749,28.34624,0,0,0,0,0,0,0,0,0,3.95946,0,0,0,0,9.589313,20.9686,3.95946,0,3.95946,33.65913,86.30529,0.1263142,0,3.167568,0,24.92806
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,6.417656,48.5351,29.67971,1.436114,1.436114,0,0,0,1.436114,446.8765,0,0,6.417656,1.511699,1.436114,0,0,5.629853,24.53211,4.905957,0,4.905957,38.31333,98.23911,0.1262217,1.579726,5.134125,0,30.94977
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.195118,45.91171,30.90444,1.979857,1.979857,0,0,0,1.979857,262.3987,2.387163,0,5.195118,2.08406,1.979857,0,0,0.7238954,28.94747,0.7238954,0,0.7238954,39.00008,100,0.126208,2.177843,4.156095,0,34.14259
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,5.736387,49.03818,32.12917,0.9334844,0.9334844,0,0,0,0.9334844,614.5135,4.753772,0,5.736387,0.9826152,0.9334844,0,0,0,29.59898,0,0,0,39.00008,100,0.126208,1.026833,4.58911,0,35.33537
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.866466,46.90051,32.75299,3.351541,3.351541,0,0,0,3.351541,145.2009,1.338528,0,4.866466,3.527938,3.351541,0,0,0,29.59898,0,0,0,39.00008,100,0.126208,3.686695,3.893173,0,34.46544
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,6.498173,52.57507,32.97046,1.757094,1.757094,0,0,0,1.757094,369.825,4.6486,0,6.498173,1.849572,1.757094,0,0,0,29.59898,0,0,0,39.00008,100,0.126208,1.932803,5.198538,0,36.09715
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.224092,42.36223,33.25661,1.296442,1.296442,0,0,0,1.296442,248.6877,1.859416,0,3.224092,1.364676,1.296442,0,0,0,29.59898,0,0,0,39.00008,100,0.126208,1.426086,2.579273,0,32.82307
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.963242,38.30774,32.90178,0,0,0,0,0,0,0,1.963242,0,1.963242,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126208,0,1.570594,0,31.56222
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2960851,32.62476,31.8373,0,0,0,0,0,0,0,0.2960851,0,0.2960851,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126208,0,0.2368681,0,29.89506
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,30.88727,30.88727,5.940557,5.940557,0,0,0,5.940557,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.126208,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,30.01737,30.01737,5.233178,5.233178,0,0,0,5.233178,0,0,8.881784E-16,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.126208,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,29.08451,29.08451,1.671032,1.671032,0,0,0,1.671032,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.126208,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,28.24895,28.24895,1.089161,1.089161,0,0,0,1.089161,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.126208,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,27.71671,27.71671,0.8626233,0.8626233,0,0,0,0.8626233,0,0,1.110223E-16,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.126208,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,27.31609,27.31609,1.168344,1.168344,0,0,0,1.168344,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.126208,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,26.86397,26.86397,0.7366967,0.7366967,0,0,0,0.7366967,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.126208,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,26.56065,26.56065,0.9732646,0.9732646,0,0,0,0.9732646,0,0,1.110223E-16,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.126208,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,26.26878,26.26878,0.1922026,0.1922026,0,0,0,0.1922026,0,0,2.775558E-17,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.126208,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,25.9769,25.9769,1.777178,1.777178,0,0,0,1.777178,0,0,2.220446E-16,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.126208,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,25.71936,25.71936,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.126208,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1211917,25.90314,25.59346,0,0,0,0,0,0,0,0,0,0.1211917,0,0,0,0,23.06029,8.844716,0.1211917,0,0.1211917,17.23814,44.20026,0.1262057,0,0.09695337,0,8.965908
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9331462,27.82768,25.41604,0.9727316,0.9727316,0,0,0,0.9727316,95.93048,0,1.110223E-16,0.9331462,1.023928,0.9727316,0,0,22.9391,8.953789,0,0.09078188,-0.09078188,17.14244,43.9549,0.1262057,1.070005,0.7465169,0,9.886935
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8971944,28.23832,25.91395,3.961854,3.961854,0,0,0,3.961854,22.64582,0,0,0.8971944,4.170372,3.961854,0,0,23.03997,8.863007,0,3.273178,-3.273178,13.69221,35.10817,0.1262057,4.358039,0.7177556,0,9.760201
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9188331,29.40401,27.00705,8.556909,8.556909,12,0,3.372,8.556909,10.73791,0,0,0.9188331,0,0,3.443092,3.270937,26.67683,5.589828,4.18977,0,4.18977,17.66698,45.29985,0.1263079,9.412599,0.7350665,12,6.508662
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.458147,35.00769,28.37486,3.896953,3.896953,11.96953,0,3.364291,3.896953,63.07869,0,0,2.458147,0,0,8.072578,7.668949,22.48706,9.360622,10.1271,0,10.1271,27.27439,69.93418,0.1264931,4.286648,1.966518,12,11.81877
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.258042,38.72579,29.73122,1.236797,1.236797,10.0368,0,2.87531,1.236797,263.4258,0,0,3.258042,0,0,8.8,8.36,12.35997,18.47501,11.61804,0,11.61804,38.29623,98.19526,0.1265687,1.360477,2.606434,12,21.73305
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.442934,40.58301,30.9674,0.7256392,0.7256392,0,0,0,0.7256392,474.4691,1.937179,0,3.442934,0.7638307,0.7256392,0,0,0.7419239,28.93125,0.7419239,0,0.7419239,39.00008,100,0.1265548,0.7982031,2.754347,0,32.37418
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.564661,36.45153,32.19213,2.946011,2.946011,0,0,0,2.946011,53.11115,0,4.440892E-16,1.564661,3.101064,2.946011,0,0,0,29.59898,0,1.536404,-1.536404,37.38057,95.84741,0.1265548,3.240613,1.251728,0,31.16364
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.935379,41.06152,32.83883,0.0676064,0.0676064,0,0,0,0.0676064,4341.866,1.157099,0,2.935379,0.07116462,0.0676064,0,0,1.707116,28.06257,1.707116,0,1.707116,39.00008,100,0.1265226,0.07436703,2.348303,0,30.99795
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.545351,40.11576,33.02769,2.21776,2.21776,0,0,0,2.21776,114.7713,0.2108667,0,2.545351,2.334484,2.21776,0,0,0,29.59898,0,0,0,39.00008,100,0.1265226,2.439536,2.036281,0,32.14433
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.419144,37.20068,33.31956,0.9352201,0.9352201,0,0,0,0.9352201,151.7444,0.4347022,0,1.419144,0.9844422,0.9352201,0,0,0,29.59898,0,0,0,39.00008,100,0.1265226,1.028742,1.135316,0,31.01812
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.321675,36.54763,32.94757,0.63081,0.63081,0,0,0,0.63081,209.5204,0.6576648,0,1.321675,0.6640105,0.63081,0,0,0,29.59898,0,0,0,39.00008,100,0.1265226,0.693891,1.05734,0,30.92065
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3436409,32.80373,31.8888,4.601166,4.601166,0,0,0,4.601166,7.468561,0,8.881784E-16,0.3436409,4.843333,4.601166,0,0,0,29.59898,0,4.499692,-4.499692,34.25698,87.83825,0.1265226,5.061283,0.2749127,0,29.94262
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,30.92161,30.92161,0.4203661,0.4203661,0,0,0,0.4203661,0,0,0,0,0.4424907,0.4203661,0,0,4.999658,25.09929,0,0.4424907,-0.4424907,33.79056,86.64229,0.1265226,0.4624028,0,0,25.09929
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,30.05171,30.05171,3.259992,3.259992,0,0,0,3.259992,0,0,4.440892E-16,0,3.43157,3.259992,0,0,5.491314,24.6568,0,3.43157,-3.43157,30.17337,77.36745,0.1265226,3.585991,0,0,24.6568
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,29.11885,29.11885,4.251207,4.251207,0,0,0,4.251207,0,0,0,0,4.474955,4.251207,0,0,9.30417,21.22523,0,4.474955,-4.474955,25.45635,65.27256,0.1265226,4.676328,0,0,21.22523
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,28.28329,28.28329,0.9893692,0.9893692,0,0,0,0.9893692,0,0,2.220446E-16,0,1.041441,0.9893692,0,0,14.27634,16.75027,0,1.041441,-1.041441,24.35858,62.45776,0.1265226,1.088306,0,0,16.75027
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,27.73388,27.73388,1.894035,1.894035,0,0,0,1.894035,0,0,2.220446E-16,0,1.993721,1.894035,0,0,15.4335,15.70883,0,1.993721,-1.993721,22.25701,57.06914,0.1265226,2.083438,0,0,15.70883
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,27.33326,27.33326,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.64874,13.71511,0,0,0,22.25701,57.06914,0.1265226,0,0,0,13.71511
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,26.88114,26.88114,2.354102,2.354102,0,0,0,2.354102,0,0,4.440892E-16,0,2.478002,2.354102,0,0,17.64874,13.71511,0,2.478002,-2.478002,19.64496,50.3716,0.1265226,2.589513,0,0,13.71511
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,26.5721,26.5721,1.725598,1.725598,0,0,0,1.725598,0,0,2.220446E-16,0,1.816419,1.725598,0,0,20.40208,11.23711,0,1.816419,-1.816419,17.73029,45.46219,0.1265226,1.898158,0,0,11.23711
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,26.28594,26.28594,1.009471,1.009471,0,0,0,1.009471,0,0,0,0,1.062601,1.009471,0,0,22.42032,9.420687,0,1.062601,-1.062601,16.61021,42.5902,0.1265226,1.110418,0,0,9.420687
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,25.99407,25.99407,1.708833,1.708833,0,0,0,1.708833,0,0,2.220446E-16,0,1.798772,1.708833,0,0,23.60099,8.358086,0,1.798772,-1.798772,14.71414,37.72849,0.1265226,1.879717,0,0,8.358086
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,25.73653,25.73653,1.389966,1.389966,0,0,0,1.389966,0,0,2.220446E-16,0,1.463123,1.389966,0,0,25.59963,6.559314,0,1.463123,-1.463123,13.17187,33.77396,0.1265226,1.528963,0,0,6.559314
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1112742,25.90642,25.62207,0.7052125,0.7052125,0,0,0,0.7052125,15.77882,0,1.110223E-16,0.1112742,0.742329,0.7052125,0,0,27.22532,5.096191,0,0.6310548,-0.6310548,12.50668,32.06835,0.1265226,0.7757338,0.0890194,0,5.207465
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.725426,27.3022,25.43321,3.576816,3.576816,0,0,0,3.576816,20.28133,0,4.440892E-16,0.725426,3.765069,3.576816,0,0,27.92649,4.465136,0,3.039643,-3.039643,9.302617,23.85282,0.1265226,3.934497,0.5803407,0,5.190562
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.555847,30.02201,25.94828,7.71332,7.71332,12,0,3.372,7.71332,20.17092,0,0,1.555847,0,0,4.28668,4.072346,31.30387,1.425493,5.628193,0,5.628193,14.64199,37.54349,0.1266576,8.484653,1.244678,12,2.981341
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.883964,40.70956,27.05856,4.801664,4.801664,12,0,3.372,4.801664,101.714,0,0,4.883964,0,0,7.198336,6.838419,25.67568,6.490867,11.72238,0,11.72238,25.76282,66.05838,0.1268127,5.28183,3.907171,12,11.37483
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.181438,40.08543,28.44353,9.060734,9.060734,12,0,3.372,9.060734,46.14901,0,0,4.181438,0,0,2.939266,2.792303,13.9533,17.04101,6.973742,0,6.973742,32.37869,83.02212,0.1269696,9.966807,3.345151,12,21.22245
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.048081,32.59834,29.81134,1.81994,1.81994,0,0,0,1.81994,57.58879,0,0,1.048081,1.915726,1.81994,0,0,6.979554,23.31738,0,0.8676448,-0.8676448,31.46411,80.67706,0.1269696,2.001934,0.8384651,0,24.36546
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.305741,37.35949,31.04752,2.718403,2.718403,0,0,0,2.718403,84.81969,0,4.440892E-16,2.305741,2.861477,2.718403,0,0,7.943604,22.44973,0,0.5557358,-0.5557358,30.87832,79.17501,0.1269696,2.990243,1.844593,0,24.75548
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.364726,41.75601,32.28942,3.800737,3.800737,0,0,0,3.800737,88.52827,0,0,3.364726,4.000775,3.800737,0,0,8.561089,21.894,0,0.636049,-0.636049,30.20786,77.4559,0.1269696,4.18081,2.691781,0,25.25872
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.609856,43.16597,32.91895,3.370867,3.370867,0,0,0,3.370867,107.0898,0,0,3.609856,3.548281,3.370867,0,0,9.26781,21.25795,0.06157492,0,0.06157492,30.26628,77.60568,0.1269684,3.707954,2.887885,0,24.86781
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.484863,43.00727,33.12498,1.179888,1.179888,0,0,0,1.179888,295.3554,0,0,3.484863,1.241987,1.179888,0,0,9.206235,21.31337,2.242876,0,2.242876,32.39405,83.06152,0.1269262,1.297877,2.78789,0,24.79823
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.878877,41.46751,33.38252,0,0,0,0,0,0,0,0,0,2.878877,0,0,0,0,6.963359,23.33195,2.878877,0,2.878877,35.1252,90.06443,0.1268721,0,2.303102,0,26.21083
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.124997,36.05415,32.99908,2.283391,2.283391,0,0,0,2.283391,49.26869,0,4.440892E-16,1.124997,2.40357,2.283391,0,0,4.084482,25.92295,0,1.278573,-1.278573,33.77747,86.60871,0.1268721,2.51173,0.8999977,0,27.04794
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3341615,32.80713,31.91742,5.146,5.146,0,0,0,5.146,6.493616,0,0,0.3341615,5.416842,5.146,0,0,5.505118,24.64437,0,5.082681,-5.082681,28.41985,72.87126,0.1268721,5.6606,0.2673292,0,24.97853
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,30.95023,30.95023,8.098271,8.098271,12,0,3.372,8.098271,0,0,0,0,0,0,3.901728,3.706642,11.15254,19.56169,3.706642,0,3.706642,31.93628,81.88773,0.1269648,8.908099,0,12,19.56169
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,30.05171,30.05171,2.961083,2.961083,0,0,0,2.961083,0,0,4.440892E-16,0,3.11693,2.961083,0,0,7.445899,22.89767,0,3.11693,-3.11693,28.65075,73.4633,0.1269648,3.257192,0,0,22.89767
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,29.13602,29.13602,0.4871373,0.4871373,0,0,0,0.4871373,0,0,5.551115E-17,0,0.5127761,0.4871373,0,0,10.90915,19.78074,0,0.5127761,-0.5127761,28.11023,72.07737,0.1269648,0.5358511,0,0,19.78074
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,28.29473,28.29473,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.47891,19.26796,0,0,0,28.11023,72.07737,0.1269648,0,0,0,19.26796
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,27.75104,27.75104,1.40262,1.40262,0,0,0,1.40262,0,0,2.220446E-16,0,1.476442,1.40262,0,0,11.47891,19.26796,0,1.476442,-1.476442,26.55392,68.08685,0.1269648,1.542882,0,0,19.26796
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,27.34471,27.34471,0.3501523,0.3501523,0,0,0,0.3501523,0,0,5.551115E-17,0,0.3685814,0.3501523,0,0,13.1194,17.79152,0,0.3685814,-0.3685814,26.16541,67.09065,0.1269648,0.3851675,0,0,17.79152
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,26.90976,26.90976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.52893,17.42294,0,0,0,26.16541,67.09065,0.1269648,0,0,0,17.42294
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,26.58927,26.58927,2.591191,2.591191,0,0,0,2.591191,0,0,0,0,2.727569,2.591191,0,0,13.52893,17.42294,0,2.727569,-2.727569,23.2903,59.71859,0.1269648,2.85031,0,0,17.42294
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,26.30311,26.30311,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.55956,14.69537,0,0,0,23.2903,59.71859,0.1269648,0,0,0,14.69537
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,26.02841,26.02841,0.7316279,0.7316279,0,0,0,0.7316279,0,0,0,0,0.7701346,0.7316279,0,0,16.55956,14.69537,0,0.7701346,-0.7701346,22.4785,57.63707,0.1269648,0.8047907,0,0,14.69537
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,25.7537,25.7537,0.7853265,0.7853265,0,0,0,0.7853265,0,0,1.110223E-16,0,0.8266594,0.7853265,0,0,17.41527,13.92524,0,0.8266594,-0.8266594,21.60713,55.40278,0.1269648,0.8638591,0,0,13.92524
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.09032413,25.87,25.63924,0,0,0,0,0,0,0,0,0,0.09032413,0,0,0,0,18.33378,13.09858,0.09032413,0,0.09032413,21.69282,55.62249,0.1269631,0,0.07225931,0,13.1889
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.088995,28.27221,25.45038,6.579763,6.579763,0,0,0,6.579763,16.55067,0,8.881784E-16,1.088995,6.926066,6.579763,0,0,18.24346,13.17987,0,5.837071,-5.837071,15.54,39.84608,0.1269631,7.237739,0.8711962,0,14.26886
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.983745,33.97764,25.9769,6.385102,6.385102,0,0,0,6.385102,46.7298,0,8.881784E-16,2.983745,6.72116,6.385102,0,0,24.72909,7.342797,0,3.737415,-3.737415,11.60042,29.74461,0.1269631,7.023612,2.386996,0,10.32654
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.400796,39.27835,27.08717,6.205871,6.205871,12,0,3.372,6.205871,70.91343,0,0,4.400796,0,0,5.794129,5.504423,28.88177,3.605382,9.905219,0,9.905219,20.99734,53.83922,0.1271512,6.826458,3.520637,12,8.006178
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.855688,45.36256,28.50648,2.041564,2.041564,10.84156,0,3.078916,2.041564,286.8235,1.776357E-15,0,5.855688,0,0,8.8,8.36,18.97655,12.52008,14.21569,0,14.21569,34.48352,88.41911,0.1272097,2.245721,4.68455,12,18.37577
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,7.111426,51.12463,29.87429,0.2053605,0.2053605,0,0,0,0.2053605,3462.898,2.13439,0,7.111426,0.216169,0.2053605,0,0,4.760867,25.3142,4.760867,0,4.760867,39.00008,100,0.1271204,0.2258966,5.689141,0,32.42562
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.100267,39.74083,31.12764,2.756459,2.756459,0,0,0,2.756459,112.4728,0.198732,0,3.100267,2.901536,2.756459,0,0,0,29.59898,0,0,0,39.00008,100,0.1271204,3.032104,2.480214,0,32.69925
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.264313,44.58383,32.36954,0.9747506,0.9747506,0,0,0,0.9747506,437.4774,3.23826,0,4.264313,1.026053,0.9747506,0,0,0,29.59898,0,0,0,39.00008,100,0.1271204,1.072226,3.41145,0,33.86329
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.878822,44.07314,32.99908,1.840177,1.840177,0,0,0,1.840177,210.7853,1.941793,0,3.878822,1.937029,1.840177,0,0,0,29.59898,0,0,0,39.00008,100,0.1271204,2.024195,3.103058,0,33.4778
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.193083,42.23297,33.22227,0.8431499,0.8431499,0,0,0,0.8431499,378.7088,2.305557,0,3.193083,0.8875262,0.8431499,0,0,0,29.59898,0,0,0,39.00008,100,0.1271204,0.9274649,2.554466,0,32.79206
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.481279,40.40182,33.47981,1.417751,1.417751,0,0,0,1.417751,175.0152,0.9889098,0,2.481279,1.492369,1.417751,0,0,0,29.59898,0,0,0,39.00008,100,0.1271204,1.559526,1.985023,0,32.08026
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.655948,40.50469,33.09064,7.358065,7.358065,0,0,0,7.358065,36.09574,0,0,2.655948,7.745331,7.358065,0,0,0,29.59898,0,5.089384,-5.089384,33.6354,86.24444,0.1271204,8.093871,2.124758,0,32.25492
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.340476,32.90459,31.99754,3.142182,3.142182,0,0,0,3.142182,10.83566,0,4.440892E-16,0.340476,3.30756,3.142182,0,0,5.654871,24.50959,0,2.967084,-2.967084,30.50782,78.22501,0.1271204,3.4564,0.2723808,0,24.85007
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,31.00173,31.00173,6.773665,6.773665,0,0,0,6.773665,0,0,0,0,7.130174,6.773665,0,0,8.951631,21.54251,0,7.130174,-7.130174,22.99195,58.95361,0.1271204,7.451032,0,0,21.54251
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,30.08604,30.08604,2.480504,2.480504,0,0,0,2.480504,0,0,4.440892E-16,0,2.611057,2.480504,0,0,16.87405,14.41234,0,2.611057,-2.611057,20.23966,51.89645,0.1271204,2.728555,0,0,14.41234
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,29.16464,29.16464,2.680326,2.680326,0,0,0,2.680326,0,0,4.440892E-16,0,2.821396,2.680326,0,0,19.77522,11.80128,0,2.821396,-2.821396,17.26564,44.27079,0.1271204,2.948359,0,0,11.80128
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,28.3119,28.3119,1.367792,1.367792,0,0,0,1.367792,0,0,0,0,1.439781,1.367792,0,0,22.9101,8.979884,0,1.439781,-1.439781,15.74798,40.37936,0.1271204,1.504571,0,0,8.979884
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,27.76821,27.76821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.50986,7.540103,0,0,0,15.74798,40.37936,0.1271204,0,0,0,7.540103
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,27.36188,27.36188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.50986,7.540103,0,0,0,15.74798,40.37936,0.1271204,0,0,0,7.540103
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,26.90976,26.90976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.50986,7.540103,0,0,0,15.74798,40.37936,0.1271204,0,0,0,7.540103
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,26.60643,26.60643,0.6556445,0.6556445,0,0,0,0.6556445,0,0,1.110223E-16,0,0.6901521,0.6556445,0,0,24.50986,7.540103,0,0.6901521,-0.6901521,15.0205,38.51402,0.1271204,0.721209,0,0,7.540103
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,26.31456,26.31456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.2767,6.849951,0,0,0,15.0205,38.51402,0.1271204,0,0,0,6.849951
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,26.02841,26.02841,1.320789,1.320789,0,0,0,1.320789,0,0,2.220446E-16,0,1.390305,1.320789,0,0,25.2767,6.849951,0,1.390305,-1.390305,13.55499,34.75631,0.1271204,1.452868,0,0,6.849951
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,25.77087,25.77087,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0.4005601,0.3805321,0,0,26.82148,5.459647,0,0.4005601,-0.4005601,13.13276,33.67368,0.1271204,0.4185853,0,0,5.459647
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06604999,25.80792,25.63924,0,0,0,0,0,0,0,0,0,0.06604999,0,0,0,0,27.26655,5.059087,0.06604999,0,0.06604999,13.19542,33.83435,0.1271192,0,0.05283999,0,5.125137
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1706812,25.89795,25.46183,6.655632,6.655632,12,0,3.372,6.655632,2.564463,0,0,0.1706812,0,0,5.344368,5.077149,27.2005,5.118532,5.24783,0,5.24783,18.17395,46.59978,0.1272489,7.321196,0.136545,12,5.289213
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4346835,27.11274,25.99407,6.466867,6.466867,12,0,3.372,6.466867,6.721701,0,0,0.4346835,0,0,5.533133,5.256476,21.95267,9.841579,5.691159,0,5.691159,23.57306,60.44362,0.1273883,7.113554,0.3477468,12,10.27626
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6171619,28.74235,27.13868,3.882631,3.882631,12,0,3.372,3.882631,15.89545,0,0,0.6171619,0,0,8.117369,7.7115,16.26151,14.96362,8.328662,0,8.328662,31.47432,80.70322,0.1275919,4.270895,0.4937295,12,15.58078
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.254693,31.87415,28.55227,0,0,0,0,0,0,0,0,0,1.254693,0,0,0,0,7.932844,22.45942,1.254693,0,1.254693,32.66463,83.75529,0.1275684,0,1.003754,0,23.71411
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.860466,34.95576,29.93725,1.697753,1.697753,0,0,0,1.697753,109.584,0,0,1.860466,1.787109,1.697753,0,0,6.678151,23.58864,0.07335751,0,0.07335751,32.73422,83.93373,0.127567,1.867529,1.488373,0,25.44911
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.800162,36.08583,31.19632,0.6816061,0.6816061,0,0,0,0.6816061,264.106,0,0,1.800162,0.7174801,0.6816061,0,0,6.604794,23.65466,1.082682,0,1.082682,33.76134,86.56738,0.1275467,0.7497667,1.44013,0,25.45483
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.8135564,34.63997,32.44967,6.516823,6.516823,0,0,0,6.516823,12.48394,0,0,0.8135564,6.859814,6.516823,0,0,5.522111,24.62908,0,6.046257,-6.046257,27.38803,70.22557,0.1275467,7.168505,0.6508451,0,25.44263
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4386263,34.24006,33.06203,2.270434,2.270434,0,0,0,2.270434,19.31905,0,0,0.4386263,2.38993,2.270434,0,0,12.24018,18.58282,0,1.951304,-1.951304,25.33117,64.9516,0.1275467,2.497478,0.350901,0,19.02145
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.357664,36.99347,33.28523,3.825261,3.825261,0,0,0,3.825261,35.49207,0,0,1.357664,4.02659,3.825261,0,0,14.40829,16.63152,0,2.668926,-2.668926,22.51788,57.73803,0.1275467,4.207787,1.086131,0,17.98918
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.9579138,36.14556,33.54277,2.000005,2.000005,0,0,0,2.000005,47.89557,0,0,0.9579138,2.105268,2.000005,0,0,17.37376,13.96259,0,1.147354,-1.147354,21.30846,54.63697,0.1275467,2.200005,0.766331,0,14.9205
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.3249282,34.03088,33.15932,7.171133,7.171133,0,0,0,7.171133,4.531059,0,8.881784E-16,0.3249282,7.548561,7.171133,0,0,18.6486,12.81524,0,7.223632,-7.223632,13.69408,35.11296,0.1275467,7.888246,0.2599426,0,13.14016
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3114303,32.87859,32.04905,1.791894,1.791894,0,0,0,1.791894,17.37995,0,2.220446E-16,0.3114303,1.886204,1.791894,0,0,26.67486,5.591603,0,1.574774,-1.574774,12.03413,30.85667,0.1275467,1.971084,0.2491443,0,5.903034
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,31.03035,31.03035,5.907032,5.907032,12,0,3.372,5.907032,0,0,0,0,0,0,6.092968,5.78832,28.42461,4.016829,5.78832,0,5.78832,17.52541,44.93685,0.1276898,6.497736,0,12,4.016829
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,30.11466,30.11466,5.320365,5.320365,12,0,3.372,5.320365,0,0,0,0,0,0,6.679635,6.345653,22.63629,9.226317,6.345653,0,6.345653,23.54542,60.37276,0.1278463,5.852402,0,12,9.226317
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,29.1818,29.1818,7.45776,7.45776,12,0,3.372,7.45776,0,0,0,0,0,0,4.54224,4.315128,16.29064,14.9374,4.315128,0,4.315128,27.63911,70.86938,0.1279526,8.203536,0,12,14.9374
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,28.32907,28.32907,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,11.97551,18.82102,8.36,0,8.36,35.57011,91.20522,0.1280347,0,0,12,18.82102
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,27.79683,27.79683,1.15484,1.15484,0,0,0,1.15484,0,0,0,0,1.215621,1.15484,0,0,3.615509,26.34502,0,1.215621,-1.215621,34.28873,87.91964,0.1280347,1.270324,0,0,26.34502
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,27.39622,27.39622,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.966199,25.1294,0,0,0,34.28873,87.91964,0.1280347,0,0,0,25.1294
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,26.94409,26.94409,0.852828,0.852828,0,0,0,0.852828,0,0,1.110223E-16,0,0.8977137,0.852828,0,0,4.966199,25.1294,0,0.8977137,-0.8977137,33.34245,85.4933,0.1280347,0.9381108,0,0,25.1294
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,26.6236,26.6236,0.1676045,0.1676045,0,0,0,0.1676045,0,0,2.775558E-17,0,0.1764258,0.1676045,0,0,5.963658,24.23169,0,0.1764258,-0.1764258,33.15649,85.01646,0.1280347,0.1843649,0,0,24.23169
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,26.33173,26.33173,0.3462372,0.3462372,0,0,0,0.3462372,0,0,0,0,0.3644602,0.3462372,0,0,6.159687,24.05526,0,0.3644602,-0.3644602,32.77231,84.03139,0.1280347,0.3808609,0,0,24.05526
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,26.05702,26.05702,0.7781385,0.7781385,0,0,0,0.7781385,0,0,0,0,0.8190932,0.7781385,0,0,6.564643,23.6908,0,0.8190932,-0.8190932,31.90891,81.81756,0.1280347,0.8559524,0,0,23.6908
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,25.78804,25.78804,0.08566952,0.08566952,0,0,0,0.08566952,0,0,1.387779E-17,0,0.09017844,0.08566952,0,0,7.474746,22.87171,0,0.09017844,-0.09017844,31.81385,81.57382,0.1280347,0.09423648,0,0,22.87171
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04873141,25.79803,25.67358,1.026919,1.026919,0,0,0,1.026919,4.745399,0,2.220446E-16,0.04873141,1.080968,1.026919,0,0,7.574945,22.78153,0,1.032236,-1.032236,30.72578,78.7839,0.1280347,1.129611,0.03898513,0,22.83026
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2529278,26.12615,25.47899,0.5975558,0.5975558,0,0,0,0.5975558,42.32706,0,1.110223E-16,0.2529278,0.6290061,0.5975558,0,0,8.721874,21.74929,0,0.3760783,-0.3760783,30.32936,77.76743,0.1280347,0.6573114,0.2023423,0,22.00222
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7631994,27.98551,26.01124,5.108914,5.108914,0,0,0,5.108914,14.93858,0,8.881784E-16,0.7631994,5.377804,5.108914,0,0,9.139739,21.37321,0,4.614604,-4.614604,25.46514,65.2951,0.1280347,5.619805,0.6105595,0,22.13641
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.331614,30.66738,27.16729,4.792648,4.792648,0,0,0,4.792648,27.7845,0,0,1.331614,5.044893,4.792648,0,0,14.26708,16.75861,0,3.713279,-3.713279,21.551,55.25887,0.1280347,5.271913,1.065291,0,18.09022
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3682288,29.58257,28.62094,0.7868211,0.7868211,0,0,0,0.7868211,46.79955,0,1.110223E-16,0.3682288,0.8282328,0.7868211,0,0,18.39294,13.04533,0,0.460004,-0.460004,21.06611,54.01557,0.1280347,0.8655033,0.294583,0,13.41356
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7111087,31.91774,30.03454,0.8010622,0.8010622,0,0,0,0.8010622,88.77073,0,0,0.7111087,0.8432233,0.8010622,0,0,18.90406,12.58533,0,0.1321146,-0.1321146,20.92685,53.65849,0.1280347,0.8811684,0.568887,0,13.29643
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,2.017463,36.80919,31.30506,3.546745,3.546745,0,0,0,3.546745,56.88211,0,4.440892E-16,2.017463,3.733415,3.546745,0,0,19.05085,12.45321,0,1.715952,-1.715952,19.11808,49.02062,0.1280347,3.901419,1.613971,0,14.47067
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.307435,38.9608,32.58129,2.65081,2.65081,0,0,0,2.65081,87.04641,0,0,2.307435,2.790327,2.65081,0,0,20.95747,10.73726,0,0.4828914,-0.4828914,18.60907,47.71546,0.1280347,2.915891,1.845948,0,13.04469
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.471932,40.06957,33.18793,6.35116,6.35116,0,0,0,6.35116,38.92096,0,0,2.471932,6.685431,6.35116,0,0,21.49401,10.25437,0,4.2135,-4.2135,14.16765,36.32723,0.1280347,6.986276,1.977546,0,12.7263
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.205902,39.53756,33.41686,3.773443,3.773443,0,0,0,3.773443,58.4586,0,0,2.205902,3.972045,3.773443,0,0,26.17568,6.040868,0,1.766143,-1.766143,12.30597,31.55371,0.1280347,4.150787,1.764721,0,8.24677
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.9180852,36.16933,33.67439,3.863528,3.863528,11.63528,0,3.279727,3.863528,23.76287,0,0,0.9180852,0,0,7.771754,7.383166,28.13806,4.274725,8.301251,0,8.301251,20.18123,51.74664,0.1282341,4.249881,0.7344682,12,5.19281
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.194285,36.5089,33.25661,3.678537,3.678537,11.82098,0,3.326709,3.678537,32.4663,0,0,1.194285,0,0,8.142445,7.735322,19.83681,11.74585,8.929607,0,8.929607,28.6526,73.46806,0.128429,4.046391,0.9554278,12,12.94014
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2646369,32.85112,32.14634,1.007106,1.007106,9.807106,0,2.817198,1.007106,26.27697,0,0,0.2646369,0,0,8.8,8.36,10.9072,19.7825,8.624637,0,8.624637,36.83465,94.44762,0.1285465,1.107816,0.2117095,12,20.04713
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,31.09902,31.09902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.282563,27.54467,0,0,0,36.83465,94.44762,0.1285465,0,0,0,27.54467
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,30.17761,30.17761,7.461481,7.461481,0,0,0,7.461481,0,0,8.881784E-16,0,7.85419,7.461481,0,0,2.282563,27.54467,0,7.85419,-7.85419,28.5556,73.21935,0.1285465,8.207629,0,0,27.54467
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,29.22759,29.22759,4.54686,4.54686,0,0,0,4.54686,0,0,8.881784E-16,0,4.786169,4.54686,0,0,11.00944,19.69048,0,4.786169,-4.786169,23.51054,60.28331,0.1285465,5.001546,0,0,19.69048
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,28.37486,28.37486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.32741,14.90431,0,0,0,23.51054,60.28331,0.1285465,0,0,0,14.90431
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,27.83117,27.83117,0.2199561,0.2199561,0,0,0,0.2199561,0,0,0,0,0.2315328,0.2199561,0,0,16.32741,14.90431,0,0.2315328,-0.2315328,23.26648,59.65753,0.1285465,0.2419517,0,0,14.90431
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,27.43055,27.43055,2.061378,2.061378,0,0,0,2.061378,0,0,4.440892E-16,0,2.169871,2.061378,0,0,16.58467,14.67278,0,2.169871,-2.169871,20.97924,53.79281,0.1285465,2.267515,0,0,14.67278
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,26.96126,26.96126,1.690559,1.690559,0,0,0,1.690559,0,0,0,0,1.779535,1.690559,0,0,18.99563,12.50291,0,1.779535,-1.779535,19.10344,48.98309,0.1285465,1.859614,0,0,12.50291
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,26.65222,26.65222,0.6375986,0.6375986,0,0,0,0.6375986,0,0,0,0,0.6711564,0.6375986,0,0,20.97289,10.72337,0,0.6711564,-0.6711564,18.39598,47.16909,0.1285465,0.7013584,0,0,10.72337
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,26.36607,26.36607,0.4242031,0.4242031,0,0,0,0.4242031,0,0,0,0,0.4465295,0.4242031,0,0,21.71862,10.05222,0,0.4465295,-0.4465295,17.9253,45.96221,0.1285465,0.4666234,0,0,10.05222
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,26.07419,26.07419,1.116369,1.116369,0,0,0,1.116369,0,0,2.220446E-16,0,1.175126,1.116369,0,0,22.21477,9.605686,0,1.175126,-1.175126,16.68661,42.78609,0.1285465,1.228006,0,0,9.605686
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,25.81665,25.81665,1.000704,1.000704,0,0,0,1.000704,0,0,0,0,1.053372,1.000704,0,0,23.52046,8.430561,0,1.053372,-1.053372,15.57625,39.93904,0.1285465,1.100774,0,0,8.430561
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1348336,26.05276,25.70792,0,0,0,0,0,0,0,0,0,0.1348336,0,0,0,0,24.69088,7.377189,0.1348336,0,0.1348336,15.70417,40.26702,0.128544,0,0.1078669,0,7.512022
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.974381,30.72177,25.5305,1.451379,1.451379,0,0,0,1.451379,136.0349,0,0,1.974381,1.527767,1.451379,0,0,24.55604,7.498539,0.4466142,0,0.4466142,16.12786,41.35342,0.1285356,1.596516,1.579505,0,9.472919
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.559204,38.63681,26.05702,5.466881,5.466881,0,0,0,5.466881,83.39681,0,0,4.559204,5.754611,5.466881,0,0,24.10943,7.900492,0,1.195407,-1.195407,14.86779,38.12247,0.1285356,6.013569,3.647363,0,12.4597
