Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2058672,33.49799,32.94757,5.760302,5.760302,0,0,0,5.760302,3.573896,0,8.881784E-16,0.2058672,6.063475,5.760302,0,0,3.744597,26.22884,0,5.857608,-5.857608,29.27318,75.05929,0.1280179,6.336331,0.1646937,0,26.43471
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,31.75718,31.75718,7.994171,7.994171,12,0,3.372,7.994171,0,0,0,0,0,0,4.005829,3.805537,10.25305,20.37123,3.805537,0,3.805537,32.88343,84.31632,0.1281082,8.793589,0,12,20.37123
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,30.66407,30.66407,6.248075,6.248075,0,0,0,6.248075,0,0,8.881784E-16,0,6.576922,6.248075,0,0,6.447513,23.79622,0,6.576922,-6.576922,25.95075,66.54025,0.1281082,6.872883,0,0,23.79622
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,29.65109,29.65109,9.695484,9.695484,12,0,3.372,9.695484,0,0,0,0,0,0,2.304515,2.18929,13.7552,17.2193,2.18929,0,2.18929,28.02769,71.86572,0.1281601,10.66503,0,12,17.2193
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,28.72968,28.72968,1.413915,1.413915,10.21391,0,2.92012,1.413915,0,0,0,0,0,0,8.8,8.36,11.56591,19.18966,8.36,0,8.36,35.95868,92.20156,0.128295,1.555306,0,12,19.18966
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,28.186,28.186,2.128699,2.128699,0,0,0,2.128699,0,0,4.440892E-16,0,2.240735,2.128699,0,0,3.205914,26.71366,0,2.240735,-2.240735,33.59674,86.14531,0.128295,2.341568,0,0,26.71366
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,27.73388,27.73388,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.69562,24.47292,0,0,0,33.59674,86.14531,0.128295,0,0,0,24.47292
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,27.23597,27.23597,1.24744,1.24744,0,0,0,1.24744,0,0,2.220446E-16,0,1.313094,1.24744,0,0,5.69562,24.47292,0,1.313094,-1.313094,32.21262,82.59628,0.128295,1.372184,0,0,24.47292
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,26.90976,26.90976,1.123203,1.123203,0,0,0,1.123203,0,0,0,0,1.182319,1.123203,0,0,7.154613,23.15983,0,1.182319,-1.182319,30.96634,79.40072,0.128295,1.235523,0,0,23.15983
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,26.6236,26.6236,0.3839222,0.3839222,0,0,0,0.3839222,0,0,5.551115E-17,0,0.4041286,0.3839222,0,0,8.468301,21.97751,0,0.4041286,-0.4041286,30.54035,78.30844,0.128295,0.4223144,0,0,21.97751
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,26.30311,26.30311,2.332594,2.332594,0,0,0,2.332594,0,0,4.440892E-16,0,2.455362,2.332594,0,0,8.917333,21.57338,0,2.455362,-2.455362,27.95218,71.6721,0.128295,2.565853,0,0,21.57338
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,26.02841,26.02841,1.161052,1.161052,0,0,0,1.161052,0,0,0,0,1.22216,1.161052,0,0,11.64551,19.11802,0,1.22216,-1.22216,26.66391,68.36885,0.128295,1.277157,0,0,19.11802
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08887789,26.12418,25.89678,0,0,0,0,0,0,0,0,0,0.08887789,0,0,0,0,13.00347,17.89586,0.08887789,0,0.08887789,26.74822,68.58504,0.1282934,0,0.07110231,0,17.98474
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.499256,32.35551,25.71936,7.687595,7.687595,12,0,3.372,7.687595,32.51024,0,0,2.499256,0,0,4.312405,4.096785,12.91459,17.97585,6.59604,0,6.59604,33.00578,84.63003,0.128439,8.456354,1.999405,12,20.4751
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.994809,40.27154,26.3489,0.199685,0.199685,0,0,0,0.199685,2501.344,0,0,4.994809,0.2101948,0.199685,0,0,6.31855,23.91228,4.784615,0,4.784615,37.54486,96.26868,0.1283525,0.2196535,3.995847,0,28.90709
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,7.243969,49.16772,27.79683,6.99012,6.99012,0,0,0,6.99012,103.6315,0,0,7.243969,7.358021,6.99012,0,0,1.533935,28.21844,0,0.1140523,-0.1140523,37.42464,95.96042,0.1283525,7.689132,5.795175,0,35.46241
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,8.597775,56.01599,29.47368,0,0,0,0,0,0,0,6.937116,0,8.597775,0,0,0,0,1.66066,28.10438,1.66066,0,1.66066,39.00008,100,0.1283225,0,6.878221,0,36.70216
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,9.970675,63.40191,31.0189,2.039643,2.039643,0,0,0,2.039643,488.8442,7.823682,0,9.970675,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1283225,2.243607,7.97654,0,39.56965
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,8.923676,60.84002,32.36954,0,0,0,0,0,0,0,8.923676,0,8.923676,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283225,0,7.138941,0,38.52266
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,8.501443,60.82323,33.70301,5.921303,5.921303,0,0,0,5.921303,143.5739,2.268492,0,8.501443,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1283225,6.513433,6.801154,0,38.10042
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,6.203738,53.20772,34.41267,1.185866,1.185866,0,0,0,1.185866,523.14,4.955458,0,6.203738,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1283225,1.304452,4.96299,0,35.80272
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.119634,49.77052,34.60725,2.572839,2.572839,0,0,0,2.572839,198.9877,2.411382,0,5.119634,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1283225,2.830122,4.095707,0,34.71861
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.772642,45.71482,34.83045,2.408934,2.408934,0,0,0,2.408934,156.6104,1.236922,0,3.772642,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1283225,2.649827,3.018114,0,33.37162
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,2.01082,39.87802,34.28676,0,0,0,0,0,0,0,2.01082,0,2.01082,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283225,0,1.608656,0,31.6098
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1941965,33.5815,33.06203,0,0,0,0,0,0,0,0.1941965,0,0.1941965,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283225,0,0.1553572,0,29.79317
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,31.85447,31.85447,5.202969,5.202969,0,0,0,5.202969,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1283225,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,30.72703,30.72703,7.437697,7.437697,0,0,0,7.437697,0,0,8.881784E-16,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1283225,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,29.73122,29.73122,9.477604,9.477604,12,0,3.372,9.477604,0,0,0,0,0,0,2.522396,2.396276,14.7844,16.29301,2.396276,0,2.396276,27.24767,69.86568,0.128379,10.42536,0,12,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,28.79836,28.79836,1.459134,1.459134,10.25913,0,2.931561,1.459134,0,1.776357E-15,0,0,0,0,8.8,8.36,12.38813,18.44966,8.36,0,8.36,35.17866,90.20151,0.128515,1.605047,0,12,18.44966
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,28.23178,28.23178,0.7226855,0.7226855,0,0,0,0.7226855,0,0,1.110223E-16,0,0.7607216,0.7226855,0,0,4.028129,25.97366,0,0.7607216,-0.7607216,34.37679,88.14544,0.128515,0.794954,0,0,25.97366
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,27.77966,27.77966,0.1105431,0.1105431,0,0,0,0.1105431,0,0,0,0,0.1163612,0.1105431,0,0,4.873375,25.21294,0,0.1163612,-0.1163612,34.25413,87.83093,0.128515,0.1215974,0,0,25.21294
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,27.28175,27.28175,1.122407,1.122407,0,0,0,1.122407,0,0,0,0,1.181481,1.122407,0,0,5.002665,25.09658,0,1.181481,-1.181481,33.00874,84.63763,0.128515,1.234648,0,0,25.09658
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,26.94409,26.94409,1.62949,1.62949,0,0,0,1.62949,0,0,2.220446E-16,0,1.715252,1.62949,0,0,6.315422,23.9151,0,1.715252,-1.715252,31.20071,80.00166,0.128515,1.792439,0,0,23.9151
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,26.64077,26.64077,0.4792691,0.4792691,0,0,0,0.4792691,0,0,1.110223E-16,0,0.5044938,0.4792691,0,0,8.221258,22.19985,0,0.5044938,-0.5044938,30.66892,78.63811,0.128515,0.527196,0,0,22.19985
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,26.31456,26.31456,1.991362,1.991362,0,0,0,1.991362,0,0,4.440892E-16,0,2.096171,1.991362,0,0,8.781807,21.69535,0,2.096171,-2.096171,28.45937,72.97259,0.128515,2.190498,0,0,21.69535
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,26.05702,26.05702,1.291398,1.291398,0,0,0,1.291398,0,0,2.220446E-16,0,1.359367,1.291398,0,0,11.11089,19.59918,0,1.359367,-1.359367,27.02647,69.2985,0.128515,1.420538,0,0,19.59918
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1377627,26.28393,25.93112,2.616947,2.616947,0,0,0,2.616947,5.264252,0,0,0.1377627,2.754682,2.616947,0,0,12.62129,18.23981,0,2.616919,-2.616919,24.26799,62.2255,0.128515,2.878642,0.1102102,0,18.37758
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.948115,30.86307,25.73653,7.383424,7.383424,0,0,0,7.383424,26.38498,0,1.776357E-15,1.948115,7.772025,7.383424,0,0,15.52898,15.6229,0,5.82391,-5.82391,18.12905,46.48466,0.128515,8.121766,1.558492,0,17.57101
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.965592,40.21998,26.38324,6.269524,6.269524,0,0,0,6.269524,79.20206,0,0,4.965592,6.599499,6.269524,0,0,21.99999,9.798986,0,1.633907,-1.633907,16.40676,42.06854,0.128515,6.896477,3.972474,0,14.76458
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,7.140612,48.90723,27.87695,3.194907,3.194907,0,0,0,3.194907,223.4998,0,0,7.140612,3.36306,3.194907,0,0,23.81544,8.165079,3.777552,0,3.777552,19.99047,51.2575,0.1284468,3.514398,5.71249,0,15.30569
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,8.6994,56.53218,29.58242,6.481717,6.481717,0,0,0,6.481717,134.2144,0,0,8.6994,6.82286,6.481717,0,0,20.03789,11.56488,1.87654,0,1.87654,21.77071,55.82222,0.1284129,7.129889,6.95952,0,20.26428
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,10.0222,63.78206,31.14481,4.518456,4.518456,0,0,0,4.518456,221.8058,0,0,10.0222,4.75627,4.518456,0,0,18.16135,13.25376,5.26593,0,5.26593,26.76641,68.63168,0.128318,4.970302,8.017759,0,23.27596
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,10.34716,66.95708,32.49545,2.790066,2.790066,0,0,0,2.790066,370.8573,0,0,10.34716,2.936912,2.790066,0,0,12.89542,17.9931,7.410252,0,7.410252,33.79639,86.65723,0.1281847,3.069073,8.277731,0,28.34026
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,9.02,63.06,33.83464,6.07502,6.07502,0,0,0,6.07502,148.4769,0,0,9.02,6.394758,6.07502,0,0,5.485169,24.66232,2.625242,0,2.625242,36.28691,93.04318,0.1281375,6.682523,7.216,0,33.68233
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,6.693825,55.07912,34.5443,3.917136,3.917136,0,0,0,3.917136,170.8857,0,0,6.693825,4.123302,3.917136,0,0,2.859928,27.02504,2.570523,0,2.570523,38.72552,99.29602,0.1280913,4.30885,5.35506,0,33.71887
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,4.488101,47.86199,34.73316,0.8508091,0.8508091,0,0,0,0.8508091,527.5098,3.303108,0,4.488101,0.8955885,0.8508091,0,0,0.2894045,29.33851,0.2894045,0,0.2894045,39.00008,100,0.1280861,0.93589,3.590481,0,33.82661
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.401271,44.71234,34.96208,6.952334,6.952334,0,0,0,6.952334,48.92271,0,8.881784E-16,3.401271,7.318247,6.952334,0,0,0,29.59898,0,3.916976,-3.916976,34.87122,89.41322,0.1280861,7.647568,2.721017,0,33.00025
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.641366,38.95036,34.41267,6.436089,6.436089,0,0,0,6.436089,25.50254,0,0,1.641366,6.774831,6.436089,0,0,4.352195,25.682,0,5.133464,-5.133464,29.46008,75.53851,0.1280861,7.079698,1.313093,0,27.32337
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1796042,33.66863,33.18793,2.457731,2.457731,0,0,0,2.457731,7.307722,0,0,0.1796042,2.587085,2.457731,0,0,10.05604,20.54854,0,2.407481,-2.407481,26.92237,69.03158,0.1280861,2.703504,0.1436833,0,20.72814
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,31.95176,31.95176,5.534076,5.534076,0,0,0,5.534076,0,0,8.881784E-16,0,5.825343,5.534076,0,0,12.73102,18.14106,0,5.825343,-5.825343,20.78192,53.28686,0.1280861,6.087484,0,0,18.14106
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,30.80715,30.80715,0.7232455,0.7232455,0,0,0,0.7232455,0,0,1.110223E-16,0,0.7613111,0.7232455,0,0,19.20363,12.31571,0,0.7613111,-0.7613111,19.97943,51.22919,0.1280861,0.79557,0,0,12.31571
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,29.79417,29.79417,0.2065753,0.2065753,0,0,0,0.2065753,0,0,0,0,0.2174477,0.2065753,0,0,20.04953,11.5544,0,0.2174477,-0.2174477,19.75022,50.64148,0.1280861,0.2272328,0,0,11.5544
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,28.86131,28.86131,1.210353,1.210353,0,0,0,1.210353,0,0,0,0,1.274056,1.210353,0,0,20.29114,11.33696,0,1.274056,-1.274056,18.40724,47.19796,0.1280861,1.331389,0,0,11.33696
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,28.29473,28.29473,2.145701,2.145701,0,0,0,2.145701,0,0,4.440892E-16,0,2.258633,2.145701,0,0,21.70675,10.0629,0,2.258633,-2.258633,16.02643,41.09334,0.1280861,2.360271,0,0,10.0629
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,27.83117,27.83117,1.001176,1.001176,0,0,0,1.001176,0,0,2.220446E-16,0,1.053869,1.001176,0,0,24.21635,7.804266,0,1.053869,-1.053869,14.91556,38.24495,0.1280861,1.101294,0,0,7.804266
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,27.31609,27.31609,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.38731,6.750396,0,0,0,14.91556,38.24495,0.1280861,0,0,0,6.750396
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,26.97843,26.97843,1.036979,1.036979,0,0,0,1.036979,0,0,0,0,1.091557,1.036979,0,0,25.38731,6.750396,0,1.091557,-1.091557,13.76496,35.29469,0.1280861,1.140677,0,0,6.750396
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,26.65222,26.65222,1.657672,1.657672,0,0,0,1.657672,0,0,2.220446E-16,0,1.744918,1.657672,0,0,26.60015,5.658839,0,1.744918,-1.744918,11.92565,30.57853,0.1280861,1.823439,0,0,5.658839
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,26.33173,26.33173,1.263311,1.263311,0,0,0,1.263311,0,0,0,0,1.329801,1.263311,0,0,28.53895,3.913921,0,1.329801,-1.329801,10.52392,26.98435,0.1280861,1.389642,0,0,3.913921
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,26.05702,26.05702,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.01651,2.584121,0,0,0,10.52392,26.98435,0.1280861,0,0,0,2.584121
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06276976,26.09169,25.93112,1.463404,1.463404,0,0,0,1.463404,4.289298,0,2.220446E-16,0.06276976,1.540425,1.463404,0,0,30.01651,2.584121,0,1.477656,-1.477656,8.966332,22.99055,0.1280861,1.609744,0.05021581,0,2.64689
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8151672,27.86085,25.7537,0,0,0,0,0,0,0,0,0,0.8151672,0,0,0,0,31.65835,1.106465,0.8151672,0,0.8151672,9.739668,24.97346,0.1280715,0,0.6521338,0,1.921632
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7358026,28.30744,26.4004,1.385908,1.385908,0,0,0,1.385908,53.09173,0,0,0.7358026,1.458851,1.385908,0,0,30.84318,1.840115,0,0.723048,-0.723048,8.977509,23.01921,0.1280715,1.524499,0.5886421,0,2.575918
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.411012,34.42239,27.93991,3.44604,3.44604,11.47476,0,3.239114,3.44604,69.96472,0,0,2.411012,0,0,8.028719,7.627283,31.64657,1.117067,10.0383,0,10.0383,18.50067,47.43752,0.128225,3.790644,1.92881,12,3.52808
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.229002,32.95485,29.67971,3.653294,3.653294,11.49282,0,3.243685,3.653294,33.64092,0,0,1.229002,0,0,7.839531,7.447554,21.60827,10.15153,8.676556,0,8.676556,26.73198,68.54339,0.1284031,4.018624,0.9832014,12,11.38054
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6639568,33.02943,31.25927,7.726667,7.726667,12,0,3.372,7.726667,8.593057,0,0,0.6639568,0,0,4.273333,4.059667,12.93172,17.96043,4.723623,0,4.723623,31.2132,80.03368,0.1285109,8.499333,0.5311655,12,18.62439
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8248938,34.83336,32.60991,6.666026,6.666026,0,0,0,6.666026,12.3746,0,1.776357E-15,0.8248938,7.01687,6.666026,0,0,8.208093,22.21169,0,6.191976,-6.191976,24.68628,63.29803,0.1285109,7.332628,0.659915,0,23.03659
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.8955216,36.39758,33.96055,3.990399,3.990399,0,0,0,3.990399,22.44191,0,8.881784E-16,0.8955216,4.20042,3.990399,0,0,15.08807,16.01972,0,3.304899,-3.304899,21.20261,54.36557,0.1285109,4.389439,0.7164173,0,16.91524
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.9057237,37.18124,34.70454,6.931072,6.931072,0,0,0,6.931072,13.06758,0,8.881784E-16,0.9057237,7.295866,6.931072,0,0,18.76018,12.71482,0,6.390142,-6.390142,14.46681,37.09432,0.1285109,7.624179,0.7245789,0,13.62054
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.496581,39.00357,34.86479,2.552286,2.552286,0,0,0,2.552286,58.63688,0,0,1.496581,2.686617,2.552286,0,0,25.86033,6.324679,0,1.190036,-1.190036,13.2124,33.87789,0.1285109,2.807515,1.197265,0,7.82126
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4715174,36.37094,35.08799,3.393455,3.393455,0,0,0,3.393455,13.8949,0,4.440892E-16,0.4715174,3.572058,3.393455,0,0,27.18259,5.134643,0,3.100541,-3.100541,9.944147,25.49776,0.1285109,3.732801,0.3772139,0,5.60616
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2591055,35.24445,34.5443,7.130618,7.130618,12,0,3.372,7.130618,3.633703,0,0,0.2591055,0,0,4.869382,4.625913,30.62764,2.034102,4.885018,0,4.885018,14.57848,37.38065,0.128624,7.843679,0.2072844,12,2.293208
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1253017,33.62049,33.28523,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0.1253017,0,0,8.8,8.36,25.74262,6.430619,8.485302,0,8.485302,22.62835,58.02129,0.1286991,0,0.1002414,12,6.555921
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,32.0605,32.0605,3.880919,3.880919,12,0,3.372,3.880919,0,0,0,0,0,0,8.119081,7.713127,17.25732,14.06739,7.713127,0,7.713127,29.94566,76.78359,0.1288787,4.269011,0,12,14.06739
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,30.8701,30.8701,5.109335,5.109335,12,0,3.372,5.109335,0,0,0,0,0,0,6.890665,6.546132,9.544192,21.0092,6.546132,0,6.546132,36.15587,92.70717,0.1290308,5.620269,0,12,21.0092
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,29.83996,29.83996,6.323439,6.323439,0,0,0,6.323439,0,0,0,0,6.656251,6.323439,0,0,2.998061,26.90072,0,6.656251,-6.656251,29.13956,74.71667,0.1290308,6.955783,0,0,26.90072
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,28.88993,28.88993,1.619701,1.619701,0,0,0,1.619701,0,0,0,0,1.704948,1.619701,0,0,10.3939,20.24447,0,1.704948,-1.704948,27.34239,70.10855,0.1290308,1.781671,0,0,20.24447
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,28.32907,28.32907,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.28828,18.53952,0,0,0,27.34239,70.10855,0.1290308,0,0,0,18.53952
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,27.85978,27.85978,0.09677683,0.09677683,0,0,0,0.09677683,0,0,1.387779E-17,0,0.1018703,0.09677683,0,0,12.28828,18.53952,0,0.1018703,-0.1018703,27.23501,69.83321,0.1290308,0.1064545,0,0,18.53952
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,27.34471,27.34471,1.738776,1.738776,0,0,0,1.738776,0,0,0,0,1.830291,1.738776,0,0,12.40147,18.43765,0,1.830291,-1.830291,25.30571,64.88631,0.1290308,1.912654,0,0,18.43765
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,26.9956,26.9956,0.7949952,0.7949952,0,0,0,0.7949952,0,0,1.110223E-16,0,0.8368371,0.7949952,0,0,14.43513,16.60736,0,0.8368371,-0.8368371,24.42361,62.62451,0.1290308,0.8744948,0,0,16.60736
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,26.66939,26.66939,0.3279338,0.3279338,0,0,0,0.3279338,0,0,5.551115E-17,0,0.3451935,0.3279338,0,0,15.36495,15.77052,0,0.3451935,-0.3451935,24.05974,61.69152,0.1290308,0.3607272,0,0,15.77052
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,26.3489,26.3489,0.7830986,0.7830986,0,0,0,0.7830986,0,0,1.110223E-16,0,0.8243144,0.7830986,0,0,15.7485,15.42533,0,0.8243144,-0.8243144,23.19084,59.46357,0.1290308,0.8614085,0,0,15.42533
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,26.07419,26.07419,2.369769,2.369769,0,0,0,2.369769,0,0,0,0,2.494493,2.369769,0,0,16.6644,14.60102,0,2.494493,-2.494493,20.56141,52.72147,0.1290308,2.606745,0,0,14.60102
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08920348,26.17659,25.94828,0,0,0,0,0,0,0,0,0,0.08920348,0,0,0,0,19.43606,12.10652,0.08920348,0,0.08920348,20.64604,52.93845,0.1290292,0,0.07136278,0,12.19573
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7802319,27.78683,25.77087,2.300428,2.300428,0,0,0,2.300428,33.91682,0,4.440892E-16,0.7802319,2.421503,2.300428,0,0,19.34686,12.18681,0,1.641271,-1.641271,18.91599,48.50243,0.1290292,2.530471,0.6241855,0,12.96704
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,2.012039,31.76985,26.44619,0,0,0,0,0,0,0,0,0,2.012039,0,0,0,0,21.17049,10.54554,2.012039,0,2.012039,20.82477,53.39675,0.1289931,0,1.609632,0,12.55758
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.72843,35.4058,28.02575,1.697963,1.697963,0,0,0,1.697963,160.6884,0,0,2.72843,1.78733,1.697963,0,0,19.15845,12.35637,0.9411005,0,0.9411005,21.71758,55.68599,0.1289762,1.867759,2.182744,0,15.0848
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.418631,39.24543,29.777,1.820364,1.820364,0,0,0,1.820364,187.7993,0,0,3.418631,1.916173,1.820364,0,0,18.21735,13.20336,1.502458,0,1.502458,23.14294,59.34075,0.1289493,2.0024,2.734905,0,16.62199
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.8658679,33.69147,31.37373,2.171873,2.171873,0,0,0,2.171873,39.86734,0,0,0.8658679,2.286182,2.171873,0,0,16.71489,14.55557,0,1.420314,-1.420314,21.6458,55.50193,0.1289493,2.38906,0.6926942,0,15.42144
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.215767,36.04288,32.74154,2.207317,2.207317,0,0,0,2.207317,55.07897,0,4.440892E-16,1.215767,2.323491,2.207317,0,0,18.29302,13.13526,0,1.107724,-1.107724,20.47815,52.50798,0.1289493,2.428048,0.9726139,0,14.35103
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.187004,40.22068,34.12651,9.346823,9.346823,12,0,3.372,9.346823,23.39836,0,0,2.187004,0,0,2.653177,2.520518,19.52382,12.02754,4.707522,0,4.707522,24.9441,63.9591,0.1290497,10.28151,1.749603,12,14.21454
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,2.01417,40.42144,34.80183,2.214769,2.214769,11.01477,0,3.122736,2.214769,90.94265,0,0,2.01417,0,0,8.8,8.36,14.8163,16.26431,10.37417,0,10.37417,34.7859,89.19444,0.1291766,2.436246,1.611336,12,18.27847
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.458851,39.0257,34.9907,1.677733,1.677733,0,0,0,1.677733,86.95374,0,0,1.458851,1.766034,1.677733,0,0,4.442133,25.60106,0,0.3071831,-0.3071831,34.4621,88.36418,0.1291766,1.845506,1.167081,0,27.05991
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.428799,39.17517,35.21962,4.73312,4.73312,0,0,0,4.73312,30.18726,0,8.881784E-16,1.428799,4.982232,4.73312,0,0,4.783448,25.29387,0,3.553432,-3.553432,30.71645,78.75998,0.1291766,5.206432,1.143039,0,26.72267
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.8530464,36.96542,34.63587,1.237663,1.237663,0,0,0,1.237663,68.92396,0,2.220446E-16,0.8530464,1.302803,1.237663,0,0,8.731706,21.74044,0,0.4497569,-0.4497569,30.24237,77.54438,0.1291766,1.361429,0.6824371,0,22.59349
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.09596636,33.67371,33.41686,3.486836,3.486836,0,0,0,3.486836,2.752248,0,0,0.09596636,3.670354,3.486836,0,0,9.231436,21.29069,0,3.574388,-3.574388,26.47463,67.88354,0.1291766,3.83552,0.07677309,0,21.38665
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,32.15779,32.15779,3.466246,3.466246,0,0,0,3.466246,0,0,0,0,3.64868,3.466246,0,0,13.20298,17.7163,0,3.64868,-3.64868,22.62859,58.0219,0.1291766,3.812871,0,0,17.7163
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,30.9674,30.9674,3.00136,3.00136,0,0,0,3.00136,0,0,4.440892E-16,0,3.159326,3.00136,0,0,17.25707,14.06762,0,3.159326,-3.159326,19.29836,49.48289,0.1291766,3.301496,0,0,14.06762
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,29.90863,29.90863,8.870297,8.870297,12,0,3.372,8.870297,0,0,0,0,0,0,3.129702,2.973217,20.76743,10.90829,2.973217,0,2.973217,22.11901,56.71529,0.1292453,9.757328,0,12,10.90829
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,28.94144,28.94144,0.4401638,0.4401638,9.240164,0,2.673761,0.4401638,0,0,0,0,0,0,8.8,8.36,17.79421,13.58419,8.36,0,8.36,30.05,77.05112,0.1293386,0.4841802,0,12,13.58419
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,28.34624,28.34624,1.053479,1.053479,9.853479,0,2.82893,1.053479,0,1.776357E-15,0,0,0,0,8.8,8.36,9.434212,21.10819,8.36,0,8.36,37.98099,97.38696,0.1294556,1.158827,0,12,21.10819
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,27.87695,27.87695,1.168799,1.168799,0,0,0,1.168799,0,0,0,0,1.230314,1.168799,0,0,1.074212,28.63219,0,1.230314,-1.230314,36.68412,94.06168,0.1294556,1.285678,0,0,28.63219
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,27.36188,27.36188,0.9604868,0.9604868,0,0,0,0.9604868,0,0,1.110223E-16,0,1.011039,0.9604868,0,0,2.441228,27.40187,0,1.011039,-1.011039,35.6184,91.32904,0.1294556,1.056535,0,0,27.40187
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,27.02422,27.02422,2.174218,2.174218,0,0,0,2.174218,0,0,4.440892E-16,0,2.288651,2.174218,0,0,3.564605,26.39083,0,2.288651,-2.288651,33.20595,85.14329,0.1294556,2.39164,0,0,26.39083
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,26.70373,26.70373,0.213425,0.213425,0,0,0,0.213425,0,0,2.775558E-17,0,0.2246579,0.213425,0,0,6.10755,24.10218,0,0.2246579,-0.2246579,32.96914,84.53608,0.1294556,0.2347676,0,0,24.10218
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,26.38324,26.38324,2.112495,2.112495,0,0,0,2.112495,0,0,0,0,2.22368,2.112495,0,0,6.35717,23.87753,0,2.22368,-2.22368,30.62517,78.52593,0.1294556,2.323745,0,0,23.87753
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,26.10853,26.10853,2.508763,2.508763,0,0,0,2.508763,0,0,0,0,2.640803,2.508763,0,0,8.827925,21.65385,0,2.640803,-2.640803,27.84152,71.38837,0.1294556,2.759639,0,0,21.65385
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1930048,26.47173,25.9769,0.9274922,0.9274922,0,0,0,0.9274922,20.80932,0,0,0.1930048,0.9763076,0.9274922,0,0,11.76215,19.01304,0,0.7833027,-0.7833027,27.01585,69.27127,0.1294556,1.020241,0.1544039,0,19.20605
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.233883,29.01081,25.79949,2.009391,2.009391,0,0,0,2.009391,61.40583,0,0,1.233883,2.115148,2.009391,0,0,12.63249,18.22974,0,0.8812652,-0.8812652,26.08691,66.88939,0.1294556,2.21033,0.9871065,0,19.46362
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.733606,36.6572,26.48053,1.423855,1.423855,0,0,0,1.423855,262.2181,0,0,3.733606,1.498795,1.423855,0,0,13.61167,17.34848,2.234811,0,2.234811,28.20704,72.32561,0.1294156,1.566241,2.986885,0,21.08208
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.137119,42.62088,28.0887,2.180114,2.180114,0,0,0,2.180114,235.6353,0,0,5.137119,2.294857,2.180114,0,0,11.37686,19.35981,2.842262,0,2.842262,30.90345,79.23946,0.1293647,2.398126,4.109695,0,24.49693
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,6.026273,47.4565,29.87429,0,0,0,0,0,0,0,0,0,6.026273,0,0,0,0,8.534595,21.91784,6.026273,0,6.026273,36.62048,93.89846,0.129257,0,4.821018,0,27.94411
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,6.911357,52.29502,31.48247,3.034649,3.034649,0,0,0,3.034649,227.7482,1.208667,0,6.911357,3.194367,3.034649,0,0,2.508323,27.34149,2.508323,0,2.508323,39.00008,100,0.1292122,3.338114,5.529086,0,34.25285
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,8.246789,58.81454,32.86745,0,0,0,0,0,0,0,8.246789,0,8.246789,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292122,0,6.597432,0,37.84577
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,7.552826,57.86221,34.25242,0,0,0,0,0,0,0,7.552826,0,7.552826,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292122,0,6.042261,0,37.1518
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,6.962886,56.53234,34.96208,0,0,0,0,0,0,0,6.962886,0,6.962886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292122,0,5.570309,0,36.56186
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.763048,45.99881,35.12233,3.583968,3.583968,0,0,0,3.583968,104.9967,0,0,3.763048,3.772598,3.583968,0,0,0,29.59898,0,0.009550299,-0.009550299,38.99001,99.97419,0.1292122,3.942365,3.010438,0,33.36203
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,3.024157,43.97408,35.34552,2.991667,2.991667,0,0,0,2.991667,101.086,0,0,3.024157,3.149123,2.991667,0,0,0.01061144,29.58943,0,0.124966,-0.124966,38.85828,99.63643,0.1292122,3.290833,2.419325,0,32.61358
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.317484,41.26772,34.7675,5.942851,5.942851,0,0,0,5.942851,38.99618,0,0,2.317484,6.255632,5.942851,0,0,0.1494625,29.46446,0,3.938148,-3.938148,34.70712,88.99242,0.1292122,6.537136,1.853988,0,31.78195
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1368388,33.88086,33.51415,0,0,0,0,0,0,0,0,0,0.1368388,0,0,0,0,4.525182,25.52631,0.1368388,0,0.1368388,34.83693,89.32529,0.1292098,0,0.109471,0,25.66315
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,32.25508,32.25508,0.8530766,0.8530766,0,0,0,0.8530766,0,0,1.110223E-16,0,0.8979754,0.8530766,0,0,4.388343,25.64947,0,0.8979754,-0.8979754,33.89038,86.89824,0.1292098,0.9383842,0,0,25.64947
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,31.03035,31.03035,4.603605,4.603605,0,0,0,4.603605,0,0,0,0,4.8459,4.603605,0,0,5.386094,24.75149,0,4.8459,-4.8459,28.78235,73.80076,0.1292098,5.063965,0,0,24.75149
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,29.97158,29.97158,8.415175,8.415175,12,0,3.372,8.415175,0,0,0,0,0,0,3.584825,3.405583,10.77043,19.90559,3.405583,0,3.405583,32.01317,82.0849,0.1292882,9.256693,0,12,19.90559
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,28.98722,28.98722,1.250651,1.250651,0,0,0,1.250651,0,0,2.220446E-16,0,1.316474,1.250651,0,0,7.364843,22.97062,0,1.316474,-1.316474,30.62549,78.52673,0.1292882,1.375716,0,0,22.97062
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,28.37486,28.37486,1.371037,1.371037,0,0,0,1.371037,0,0,2.220446E-16,0,1.443197,1.371037,0,0,8.827593,21.65414,0,1.443197,-1.443197,29.10423,74.62607,0.1292882,1.508141,0,0,21.65414
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,27.91129,27.91129,1.36035,1.36035,0,0,0,1.36035,0,0,2.220446E-16,0,1.431947,1.36035,0,0,10.43114,20.21095,0,1.431947,-1.431947,27.59482,70.75581,0.1292882,1.496385,0,0,20.21095
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,27.37905,27.37905,1.453934,1.453934,0,0,0,1.453934,0,0,2.220446E-16,0,1.530457,1.453934,0,0,12.0222,18.779,0,1.530457,-1.530457,25.98158,66.61929,0.1292882,1.599327,0,0,18.779
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,27.04139,27.04139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.7227,17.24854,0,0,0,25.98158,66.61929,0.1292882,0,0,0,17.24854
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,26.7209,26.7209,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.7227,17.24854,0,0,0,25.98158,66.61929,0.1292882,0,0,0,17.24854
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,26.38324,26.38324,0.429226,0.429226,0,0,0,0.429226,0,0,5.551115E-17,0,0.4518168,0.429226,0,0,13.7227,17.24854,0,0.4518168,-0.4518168,25.50532,65.39812,0.1292882,0.4721485,0,0,17.24854
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,26.10853,26.10853,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,1.737667,1.650784,0,0,14.22472,16.79673,0,1.737667,-1.737667,23.67366,60.70157,0.1292882,1.815862,0,0,16.79673
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09298977,26.21495,25.9769,0.5362427,0.5362427,0,0,0,0.5362427,17.34098,0,0,0.09298977,0.564466,0.5362427,0,0,16.15546,15.05906,0,0.4714763,-0.4714763,23.17668,59.42727,0.1292882,0.589867,0.07439181,0,15.15205
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.949304,30.93125,25.79949,2.299083,2.299083,0,0,0,2.299083,84.78617,0,4.440892E-16,1.949304,2.420087,2.299083,0,0,16.67933,14.58758,0,0.4707828,-0.4707828,22.68043,58.15483,0.1292882,2.528991,1.559443,0,16.53689
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.185182,35.09093,26.49197,4.203098,4.203098,0,0,0,4.203098,75.78175,0,0,3.185182,4.424314,4.203098,0,0,17.20242,14.1168,0,1.239132,-1.239132,21.37427,54.80571,0.1292882,4.623408,2.548145,0,17.30198
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.518954,34.96392,28.16883,0,0,0,0,0,0,0,0,0,2.518954,0,0,0,0,18.57923,12.87767,2.518954,0,2.518954,23.76396,60.93311,0.1292432,0,2.015163,0,15.39662
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.85965,43.8428,29.98875,3.252432,3.252432,0,0,0,3.252432,149.4159,0,0,4.85965,3.423612,3.252432,0,0,16.06028,15.14473,1.436038,0,1.436038,25.1263,64.42629,0.1292176,3.577675,3.88772,0,20.00438
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,5.423996,47.43713,31.6141,0,0,0,0,0,0,0,0,0,5.423996,0,0,0,0,14.62424,16.43716,5.423996,0,5.423996,30.27196,77.62025,0.129121,0,4.339197,0,21.86116
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,5.634508,49.67711,32.99908,1.609366,1.609366,0,0,0,1.609366,350.1073,0,0,5.634508,1.69407,1.609366,0,0,9.200244,21.31876,3.940438,0,3.940438,34.01019,87.20544,0.1290509,1.770303,4.507606,0,26.95327
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,4.681623,48.09385,34.37833,2.456242,2.456242,0,0,0,2.456242,190.6011,0,0,4.681623,2.585517,2.456242,0,0,5.259806,24.86515,2.096106,0,2.096106,35.99873,92.30424,0.1290136,2.701866,3.745299,0,29.54678
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,2.028909,40.76074,35.08799,3.838008,3.838008,0,0,0,3.838008,52.8636,0,4.440892E-16,2.028909,4.040009,3.838008,0,0,3.1637,26.75165,0,2.0111,-2.0111,33.87885,86.86865,0.1290136,4.221809,1.623127,0,28.78056
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.873881,40.51378,35.28257,1.63221,1.63221,0,0,0,1.63221,114.8063,0,0,1.873881,1.718116,1.63221,0,0,5.398255,24.74055,0.1557642,0,0.1557642,34.02662,87.24755,0.1290109,1.795432,1.499104,0,26.61443
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.304593,41.96981,35.47715,5.326137,5.326137,0,0,0,5.326137,43.26949,0,0,2.304593,5.60646,5.326137,0,0,5.242491,24.88074,0,3.301867,-3.301867,30.54614,78.32328,0.1290109,5.858751,1.843674,0,27.18533
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5275372,36.29954,34.86479,5.333747,5.333747,0,0,0,5.333747,9.890554,0,8.881784E-16,0.5275372,5.614471,5.333747,0,0,8.911233,21.57887,0,5.086934,-5.086934,25.18404,64.57433,0.1290109,5.867122,0.4220298,0,22.10641
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,33.64006,33.64006,0.9573679,0.9573679,0,0,0,0.9573679,0,0,2.220446E-16,0,1.007756,0.9573679,0,0,14.56338,16.49194,0,1.007756,-1.007756,24.12177,61.85058,0.1290109,1.053105,0,0,16.49194
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,32.36954,32.36954,2.671642,2.671642,0,0,0,2.671642,0,0,0,0,2.812255,2.671642,0,0,15.68311,15.48418,0,2.812255,-2.812255,21.1574,54.24963,0.1290109,2.938806,0,0,15.48418
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,31.12764,31.12764,2.054802,2.054802,0,0,0,2.054802,0,0,0,0,2.16295,2.054802,0,0,18.80784,12.67192,0,2.16295,-2.16295,18.87745,48.40361,0.1290109,2.260282,0,0,12.67192
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,30.05171,30.05171,3.668295,3.668295,0,0,0,3.668295,0,0,4.440892E-16,0,3.861363,3.668295,0,0,21.21111,10.50898,0,3.861363,-3.861363,14.80721,37.96714,0.1290109,4.035125,0,0,10.50898
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,29.0559,29.0559,1.182586,1.182586,0,0,0,1.182586,0,0,0,0,1.244827,1.182586,0,0,25.50152,6.647612,0,1.244827,-1.244827,13.49505,34.60262,0.1290109,1.300844,0,0,6.647612
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,28.44353,28.44353,1.477868,1.477868,0,0,0,1.477868,0,0,2.220446E-16,0,1.55565,1.477868,0,0,26.88466,5.402785,0,1.55565,-1.55565,11.85525,30.39802,0.1290109,1.625654,0,0,5.402785
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,27.95707,27.95707,1.14012,1.14012,0,0,0,1.14012,0,0,2.220446E-16,0,1.200126,1.14012,0,0,28.61316,3.847134,0,1.200126,-1.200126,10.59021,27.15432,0.1290109,1.254132,0,0,3.847134
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,27.43055,27.43055,0.3917212,0.3917212,0,0,0,0.3917212,0,0,0,0,0.4123381,0.3917212,0,0,29.94663,2.647008,0,0.4123381,-0.4123381,10.15556,26.03986,0.1290109,0.4308933,0,0,2.647008
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,27.07572,27.07572,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.40479,2.23467,0,0,0,10.15556,26.03986,0.1290109,0,0,0,2.23467
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,26.74951,26.74951,1.17262,1.17262,0,0,0,1.17262,0,0,0,0,1.234337,1.17262,0,0,30.40479,2.23467,0,1.234337,-1.234337,8.85446,22.7037,0.1290109,1.289882,0,0,2.23467
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,26.4004,26.4004,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.77627,1.000333,0,0,0,8.85446,22.7037,0.1290109,0,0,0,1.000333
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,26.14287,26.14287,1.070635,1.070635,9.870635,0,2.833271,1.070635,0,1.776357E-15,0,0,0,0,8.8,8.36,31.77627,1.000333,8.36,0,8.36,16.78545,43.03954,0.1291282,1.177699,0,12,1.000333
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2680373,26.68213,25.99407,0.5612978,0.5612978,9.361298,0,2.704408,0.5612978,47.75312,1.776357E-15,0,0.2680373,0,0,8.8,8.36,23.41627,8.524333,8.628037,0,8.628037,24.97073,64.02737,0.1292208,0.6174276,0.2144298,12,8.792371
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.763606,33.17392,25.79949,2.283588,2.283588,11.08359,0,3.140148,2.283588,121.0203,1.776357E-15,0,2.763606,0,0,8.8,8.36,14.78823,16.28957,11.12361,0,11.12361,35.52351,91.08573,0.1293354,2.511947,2.210885,12,19.05317
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.753803,42.80474,26.50914,0,0,0,0,0,0,0,2.089174,0,5.753803,0,0,0,0,3.664629,26.30081,3.664629,0,3.664629,39.00008,100,0.1292704,0,4.603042,0,32.05462
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,6.849267,48.32826,28.23178,3.350361,3.350361,0,0,0,3.350361,204.4337,3.322572,0,6.849267,3.526695,3.350361,0,0,0,29.59898,0,0,0,39.00008,100,0.1292704,3.685397,5.479414,0,36.44825
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,8.681669,57.09496,30.09749,5.203384,5.203384,0,0,0,5.203384,166.8466,3.204423,0,8.681669,5.477246,5.203384,0,0,0,29.59898,0,0,0,39.00008,100,0.1292704,5.723722,6.945335,0,38.28065
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,9.789107,63.57103,31.74001,4.843314,4.843314,0,0,0,4.843314,202.1159,4.690882,0,9.789107,5.098226,4.843314,0,0,0,29.59898,0,0,0,39.00008,100,0.1292704,5.327646,7.831286,0,39.38808
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,9.743305,65.16463,33.12498,2.819611,2.819611,0,0,0,2.819611,345.5549,6.775293,0,9.743305,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.1292704,3.101572,7.794644,0,39.34228
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,8.927813,63.53248,34.50996,0,0,0,0,0,0,0,8.927813,0,8.927813,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292704,0,7.14225,0,38.52679
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,7.16293,57.59922,35.24823,3.659235,3.659235,0,0,0,3.659235,195.7494,3.311104,0,7.16293,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1292704,4.025158,5.730344,0,36.76191
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,6.482481,55.33484,35.4142,3.19246,3.19246,0,0,0,3.19246,203.056,3.121997,0,6.482481,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1292704,3.511706,5.185985,0,36.08146
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.160353,47.76556,35.60306,1.163066,1.163066,0,0,0,1.163066,357.7056,2.936073,0,4.160353,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1292704,1.279373,3.328282,0,33.75933
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.438723,38.96861,34.9907,0.4215535,0.4215535,0,0,0,0.4215535,341.2908,0.9949827,0,1.438723,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1292704,0.4637089,1.150979,0,31.0377
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,33.73735,33.73735,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292704,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,32.46683,32.46683,2.945244,2.945244,0,0,0,2.945244,0,0,4.440892E-16,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1292704,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,31.20776,31.20776,5.645762,5.645762,0,0,0,5.645762,0,0,8.881784E-16,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1292704,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,30.11466,30.11466,7.540751,7.540751,0,0,0,7.540751,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1292704,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,29.10168,29.10168,0.000427706,0.000427706,0,0,0,0.000427706,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1292704,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,28.48932,28.48932,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1292704,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,27.99141,27.99141,0.5068679,0.5068679,0,0,0,0.5068679,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1292704,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,27.45917,27.45917,1.033883,1.033883,0,0,0,1.033883,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1292704,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,27.10434,27.10434,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1292704,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,26.76668,26.76668,0.7760751,0.7760751,0,0,0,0.7760751,0,0,1.110223E-16,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1292704,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,26.41185,26.41185,2.2659,2.2659,0,0,0,2.2659,0,0,4.440892E-16,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1292704,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,26.14287,26.14287,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1292704,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3375235,26.86141,25.99407,1.679062,1.679062,0,0,0,1.679062,20.1019,0,2.220446E-16,0.3375235,1.767434,1.679062,0,0,25.09731,7.011395,0,1.429911,-1.429911,13.68342,35.08561,0.1292704,1.846969,0.2700188,0,7.348918
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.426119,32.23683,25.79949,0.6519367,0.6519367,0,0,0,0.6519367,372.1404,0,0,2.426119,0.6862491,0.6519367,0,0,26.6861,5.581485,1.73987,0,1.73987,15.334,39.31788,0.1292396,0.7171304,1.940896,0,8.007604
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.14199,37.90314,26.52631,3.190684,3.190684,0,0,0,3.190684,129.8151,0,0,4.14199,3.358615,3.190684,0,0,24.94623,7.147368,0.7833757,0,0.7833757,16.07718,41.22345,0.1292257,3.509752,3.313592,0,11.28936
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,5.515141,44.03688,28.29473,5.551802,5.551802,0,0,0,5.551802,99.33966,0,8.881784E-16,5.515141,5.844002,5.551802,0,0,24.16286,7.852406,0,0.3288609,-0.3288609,15.73053,40.33461,0.1292257,6.106982,4.412113,0,13.36755
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,6.721853,50.1534,30.19478,2.885147,2.885147,0,0,0,2.885147,232.9813,0,0,6.721853,3.036997,2.885147,0,0,24.52826,7.523545,3.684856,0,3.684856,19.22629,49.29808,0.1291604,3.173662,5.377482,0,14.2454
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,7.089002,53.35218,31.85447,3.035367,3.035367,0,0,0,3.035367,233.5468,0,0,7.089002,3.195123,3.035367,0,0,20.8434,10.83992,3.893878,0,3.893878,22.92035,58.77,0.1290916,3.338904,5.671201,0,17.92892
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,8.114174,58.78051,33.25661,1.129469,1.129469,0,0,0,1.129469,718.4064,0,0,8.114174,1.188914,1.129469,0,0,16.94952,14.34441,6.92526,0,6.92526,29.49022,75.61581,0.1289693,1.242415,6.491339,0,22.45858
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,7.724442,58.96442,34.63587,1.550757,1.550757,0,0,0,1.550757,498.1078,0,0,7.724442,1.632376,1.550757,0,0,10.02427,20.57714,6.092066,0,6.092066,35.26967,90.43486,0.1288619,1.705833,6.179554,0,28.30158
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,7.851561,60.34424,35.37986,4.150557,4.150557,0,0,0,4.150557,189.1688,0,0,7.851561,4.369008,4.150557,0,0,3.932199,26.06,3.482553,0,3.482553,38.57351,98.90623,0.1288005,4.565613,6.281249,0,33.91156
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,6.533459,55.66155,35.54011,6.607245,6.607245,0,0,0,6.607245,98.88326,0,0,6.533459,6.954995,6.607245,0,0,0.4496458,29.1943,0,0.4215356,-0.4215356,38.12917,97.76691,0.1288005,7.26797,5.226768,0,35.72776
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.810603,46.76894,35.70035,0,0,0,0,0,0,0,2.892585,0,3.810603,0,0,0,0,0.9180187,28.77276,0.9180187,0,0.9180187,39.00008,100,0.1287844,0,3.048483,0,32.58337
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,2.024393,40.74765,35.08799,3.864648,3.864648,0,0,0,3.864648,52.38235,0,0,2.024393,4.06805,3.864648,0,0,0,29.59898,0,2.043657,-2.043657,36.84587,94.47641,0.1287844,4.251112,1.619515,0,31.62337
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,33.83464,33.83464,5.126434,5.126434,0,0,0,5.126434,0,0,8.881784E-16,0,5.396246,5.126434,0,0,2.27073,27.55532,0,5.396246,-5.396246,31.15773,79.89146,0.1287844,5.639078,0,0,27.55532
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,32.54696,32.54696,2.38297,2.38297,0,0,0,2.38297,0,0,0,0,2.508389,2.38297,0,0,8.266559,22.15907,0,2.508389,-2.508389,28.51366,73.11179,0.1287844,2.621267,0,0,22.15907
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,31.27644,31.27644,3.222266,3.222266,0,0,0,3.222266,0,0,0,0,3.391859,3.222266,0,0,11.05366,19.65069,0,3.391859,-3.391859,24.93832,63.94429,0.1287844,3.544492,0,0,19.65069
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,30.17761,30.17761,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.82239,16.25883,0,0,0,24.93832,63.94429,0.1287844,0,0,0,16.25883
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,29.14747,29.14747,0.487934,0.487934,0,0,0,0.487934,0,0,5.551115E-17,0,0.5136147,0.487934,0,0,14.82239,16.25883,0,0.5136147,-0.5136147,24.39693,62.5561,0.1287844,0.5367274,0,0,16.25883
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,28.52365,28.52365,0.9648106,0.9648106,0,0,0,0.9648106,0,0,1.110223E-16,0,1.01559,0.9648106,0,0,15.39307,15.74521,0,1.01559,-1.01559,23.3264,59.81116,0.1287844,1.061292,0,0,15.74521
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,28.0372,28.0372,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.52151,14.72962,0,0,0,23.3264,59.81116,0.1287844,0,0,0,14.72962
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,27.49351,27.49351,0.8428569,0.8428569,0,0,0,0.8428569,0,0,0,0,0.8872178,0.8428569,0,0,16.52151,14.72962,0,0.8872178,-0.8872178,22.39119,57.4132,0.1287844,0.9271426,0,0,14.72962
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,27.12151,27.12151,0.3394225,0.3394225,0,0,0,0.3394225,0,0,5.551115E-17,0,0.3572868,0.3394225,0,0,17.5073,13.8424,0,0.3572868,-0.3572868,22.01458,56.44752,0.1287844,0.3733648,0,0,13.8424
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,26.78385,26.78385,0.2849995,0.2849995,0,0,0,0.2849995,0,0,5.551115E-17,0,0.2999995,0.2849995,0,0,17.90429,13.48512,0,0.2999995,-0.2999995,21.69835,55.63668,0.1287844,0.3134995,0,0,13.48512
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,26.42902,26.42902,0.8830393,0.8830393,0,0,0,0.8830393,0,0,0,0,0.9295151,0.8830393,0,0,18.23762,13.18512,0,0.9295151,-0.9295151,20.71856,53.12439,0.1287844,0.9713432,0,0,13.18512
