Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,26.28594,26.28594,0.6592903,0.6592903,0,0,0,0.6592903,0,0,0,0,0.6939898,0.6592903,0,0,18.99307,12.50522,0,0.6939898,-0.6939898,20.25014,51.92334,0.1283218,0.7252192,0,0,12.50522
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,25.85099,25.85099,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0.6626281,0.6294966,0,0,19.76417,11.81123,0,0.6626281,-0.6626281,19.55167,50.13239,0.1283218,0.6924463,0,0,11.81123
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1909202,26.08182,25.59346,0.4252317,0.4252317,0,0,0,0.4252317,44.89791,0,5.551115E-17,0.1909202,0.4476123,0.4252317,0,0,20.50042,11.1486,0,0.2566922,-0.2566922,19.28109,49.4386,0.1283218,0.4677549,0.1527361,0,11.33952
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.672495,29.67159,25.30158,0.7313628,0.7313628,0,0,0,0.7313628,228.682,0,0,1.672495,0.7698556,0.7313628,0,0,20.78563,10.89191,0.9026392,0,0.9026392,20.13741,51.63428,0.1283069,0.804499,1.337996,0,12.5644
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.31153,38.25126,26.38324,5.557222,5.557222,0,0,0,5.557222,77.58425,0,0,4.31153,5.849708,5.557222,0,0,19.883,11.70428,0,1.538178,-1.538178,18.51603,47.4769,0.1283069,6.112945,3.449224,0,16.01581
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.662811,48.64562,29.0559,3.596798,3.596798,0,0,0,3.596798,185.2429,0,0,6.662811,3.786103,3.596798,0,0,21.59208,10.1661,2.876708,0,2.876708,21.24511,54.47454,0.1282595,3.956477,5.330249,0,16.82891
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,7.741218,55.47028,31.65988,4.572727,4.572727,0,0,0,4.572727,169.291,0,0,7.741218,4.813397,4.572727,0,0,18.71538,12.75514,2.927821,0,2.927821,24.02269,61.59652,0.1282112,5.03,6.192975,0,20.49636
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,8.869289,62.16362,33.60572,1.669573,1.669573,0,0,0,1.669573,531.231,0,0,8.869289,1.757445,1.669573,0,0,15.78755,15.39018,7.111844,0,7.111844,30.76958,78.89619,0.1280942,1.83653,7.095432,0,24.25947
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,8.505406,62.63255,35.15666,1.694861,1.694861,0,0,0,1.694861,501.8351,0,0,8.505406,1.784064,1.694861,0,0,8.67571,21.79084,6.721342,0,6.721342,37.146,95.24597,0.1279838,1.864347,6.804325,0,30.29625
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,7.030368,58.78254,36.66755,0,0,0,0,0,0,0,5.076,0,7.030368,0,0,0,0,1.954368,27.84005,1.954368,0,1.954368,39.00008,100,0.1279517,0,5.624294,0,34.87041
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,6.965961,59.45348,37.44016,0.5877247,0.5877247,0,0,0,0.5877247,1185.242,6.347303,0,6.965961,0.6186576,0.5877247,0,0,0,29.59898,0,0,0,39.00008,100,0.1279517,0.6464972,5.572769,0,36.56494
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.867932,52.18595,37.53745,4.106969,4.106969,0,0,0,4.106969,118.5286,0.544807,0,4.867932,4.323125,4.106969,0,0,0,29.59898,0,0,0,39.00008,100,0.1279517,4.517666,3.894346,0,34.46691
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.081915,43.55926,37.63474,1.911773,1.911773,0,0,0,1.911773,108.8997,0.06952246,0,2.081915,2.012393,1.911773,0,0,0,29.59898,0,0,0,39.00008,100,0.1279517,2.102951,1.665532,0,31.68089
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.464656,40.96243,36.86213,2.106538,2.106538,0,0,0,2.106538,69.52904,0,4.440892E-16,1.464656,2.217408,2.106538,0,0,0,29.59898,0,0.7527527,-0.7527527,38.20661,97.96546,0.1279517,2.317192,1.171724,0,31.06363
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,35.4142,35.4142,1.398815,1.398815,0,0,0,1.398815,0,0,0,0,1.472437,1.398815,0,0,0.8363919,28.84623,0,1.472437,-1.472437,36.65452,93.98577,0.1279517,1.538696,0,0,28.84623
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,33.99488,33.99488,0.7619529,0.7619529,0,0,0,0.7619529,0,0,0,0,0.8020557,0.7619529,0,0,2.472432,27.37379,0,0.8020557,-0.8020557,35.80908,91.81798,0.1279517,0.8381482,0,0,27.37379
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,32.49545,32.49545,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.363605,26.57173,0,0,0,35.80908,91.81798,0.1279517,0,0,0,26.57173
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,31.19632,31.19632,1.176124,1.176124,0,0,0,1.176124,0,0,0,0,1.238026,1.176124,0,0,3.363605,26.57173,0,1.238026,-1.238026,34.50409,88.47185,0.1279517,1.293737,0,0,26.57173
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,29.90863,29.90863,0.7747121,0.7747121,0,0,0,0.7747121,0,0,1.110223E-16,0,0.8154864,0.7747121,0,0,4.73919,25.33371,0,0.8154864,-0.8154864,33.64449,86.26775,0.1279517,0.8521833,0,0,25.33371
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,29.08451,29.08451,0.4412999,0.4412999,0,0,0,0.4412999,0,0,0,0,0.4645262,0.4412999,0,0,5.645286,24.51822,0,0.4645262,-0.4645262,33.15483,85.01223,0.1279517,0.4854299,0,0,24.51822
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,28.44353,28.44353,1.309645,1.309645,0,0,0,1.309645,0,0,2.220446E-16,0,1.378574,1.309645,0,0,6.161426,24.0537,0,1.378574,-1.378574,31.70169,81.28622,0.1279517,1.44061,0,0,24.0537
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,27.76821,27.76821,0.4748069,0.4748069,0,0,0,0.4748069,0,0,5.551115E-17,0,0.4997968,0.4748069,0,0,7.693174,22.67512,0,0.4997968,-0.4997968,31.17486,79.93538,0.1279517,0.5222876,0,0,22.67512
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,27.18446,27.18446,0.7569749,0.7569749,0,0,0,0.7569749,0,0,1.110223E-16,0,0.7968158,0.7569749,0,0,8.248504,22.17533,0,0.7968158,-0.7968158,30.33494,77.78175,0.1279517,0.8326724,0,0,22.17533
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,26.7209,26.7209,0.1934822,0.1934822,0,0,0,0.1934822,0,0,2.775558E-17,0,0.2036654,0.1934822,0,0,9.133855,21.37851,0,0.2036654,-0.2036654,30.12026,77.23129,0.1279517,0.2128304,0,0,21.37851
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,26.23444,26.23444,1.768767,1.768767,0,0,0,1.768767,0,0,2.220446E-16,0,1.86186,1.768767,0,0,9.360149,21.17484,0,1.86186,-1.86186,28.15769,72.19905,0.1279517,1.945644,0,0,21.17484
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,25.78804,25.78804,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0.7889625,0.7495144,0,0,11.42888,19.31298,0,0.7889625,-0.7889625,27.32605,70.06665,0.1279517,0.8244659,0,0,19.31298
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2904971,26.25718,25.51333,0.569987,0.569987,0,0,0,0.569987,50.96556,0,0,0.2904971,0.5999863,0.569987,0,0,12.30551,18.52402,0,0.3094892,-0.3094892,26.99982,69.23016,0.1279517,0.6269857,0.2323977,0,18.81452
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.276948,31.2264,25.22146,2.283328,2.283328,0,0,0,2.283328,99.72058,0,0,2.276948,2.403503,2.283328,0,0,12.64938,18.21453,0,0.1265552,-0.1265552,26.86642,68.88811,0.1279517,2.511661,1.821558,0,20.49148
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,5.009592,40.29787,26.33173,4.446808,4.446808,0,0,0,4.446808,112.6559,0,0,5.009592,4.680851,4.446808,0,0,12.79,18.08798,0.3287413,0,0.3287413,27.17829,69.68778,0.1279463,4.891489,4.007673,0,23.09757
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,6.641976,48.5558,29.03873,4.348384,4.348384,0,0,0,4.348384,152.7458,0,0,6.641976,4.577247,4.348384,0,0,12.46126,18.38384,2.064729,0,2.064729,29.13706,74.71027,0.1279124,4.783223,5.313581,0,25.02582
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,7.092667,53.15816,31.67705,3.715274,3.715274,0,0,0,3.715274,190.9056,0,0,7.092667,3.910815,3.715274,0,0,10.39653,20.2421,3.181852,0,3.181852,32.15563,82.45017,0.1278603,4.086802,5.674134,0,27.33477
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,7.184291,55.82453,33.67439,8.39539,8.39539,8.424257,0,2.467337,8.39539,85.57425,0,0,7.184291,0,0,0.02886805,0.02742465,7.214679,23.10577,7.211716,0,7.211716,38.99727,99.99279,0.1279374,9.234928,5.747433,12,30.29006
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,6.6538,55.7197,35.21962,3.276603,3.276603,0,0,0,3.276603,203.0701,3.201781,0,6.6538,3.449056,3.276603,0,0,0.002962773,29.59631,0.002962773,0,0.002962773,39.00008,100,0.1279374,3.604264,5.32304,0,36.25011
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,5.629736,53.86085,36.7305,0,0,0,0,0,0,0,5.629736,0,5.629736,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1279374,0,4.503789,0,35.22871
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.887973,52.21472,37.50311,0,0,0,0,0,0,0,4.887973,0,4.887973,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1279374,0,3.910379,0,34.48695
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,4.493653,51.019,37.6004,0,0,0,0,0,0,0,4.493653,0,4.493653,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1279374,0,3.594922,0,34.09263
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,3.021719,46.45724,37.6977,6.393154,6.393154,0,0,0,6.393154,47.26493,0,8.881784E-16,3.021719,6.729636,6.393154,0,0,0,29.59898,0,3.707916,-3.707916,35.09159,89.97826,0.1279374,7.032469,2.417376,0,32.6207
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.718841,41.76117,36.92508,4.264414,4.264414,0,0,0,4.264414,40.30661,0,0,1.718841,4.488856,4.264414,0,0,4.119907,25.89106,0,2.770016,-2.770016,32.17174,82.49147,0.1279374,4.690855,1.375072,0,27.6099
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,35.44281,35.44281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.197702,23.12105,0,0,0,32.17174,82.49147,0.1279374,0,0,0,23.12105
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,34.02922,34.02922,1.313411,1.313411,0,0,0,1.313411,0,0,0,0,1.382538,1.313411,0,0,7.197702,23.12105,0,1.382538,-1.382538,30.71441,78.75475,0.1279374,1.444752,0,0,23.12105
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,32.51262,32.51262,5.5734,5.5734,0,0,0,5.5734,0,0,8.881784E-16,0,5.866737,5.5734,0,0,8.733855,21.73851,0,5.866737,-5.866737,24.53033,62.89816,0.1279374,6.130741,0,0,21.73851
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,31.20776,31.20776,3.657739,3.657739,0,0,0,3.657739,0,0,4.440892E-16,0,3.850252,3.657739,0,0,15.25245,15.87177,0,3.850252,-3.850252,20.47181,52.49171,0.1279374,4.023513,0,0,15.87177
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,29.90863,29.90863,0.3203321,0.3203321,0,0,0,0.3203321,0,0,5.551115E-17,0,0.3371916,0.3203321,0,0,19.53051,12.02152,0,0.3371916,-0.3371916,20.11638,51.58035,0.1279374,0.3523653,0,0,12.02152
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,29.08451,29.08451,0.05350768,0.05350768,0,0,0,0.05350768,0,0,6.938894E-18,0,0.05632387,0.05350768,0,0,19.90517,11.68433,0,0.05632387,-0.05632387,20.05701,51.42812,0.1279374,0.05885845,0,0,11.68433
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,28.42636,28.42636,0.4782619,0.4782619,0,0,0,0.4782619,0,0,5.551115E-17,0,0.5034336,0.4782619,0,0,19.96775,11.628,0,0.5034336,-0.5034336,19.52634,50.06744,0.1279374,0.5260882,0,0,11.628
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,27.75104,27.75104,0.9858736,0.9858736,0,0,0,0.9858736,0,0,1.110223E-16,0,1.037762,0.9858736,0,0,20.52712,11.12457,0,1.037762,-1.037762,18.43245,47.26258,0.1279374,1.084461,0,0,11.12457
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,27.15585,27.15585,1.144114,1.144114,0,0,0,1.144114,0,0,2.220446E-16,0,1.20433,1.144114,0,0,21.68019,10.08681,0,1.20433,-1.20433,17.16297,44.00753,0.1279374,1.258525,0,0,10.08681
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,26.68656,26.68656,1.898624,1.898624,0,0,0,1.898624,0,0,2.220446E-16,0,1.998552,1.898624,0,0,23.01833,8.882478,0,1.998552,-1.998552,15.05631,38.60585,0.1279374,2.088487,0,0,8.882478
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,26.18865,26.18865,0.7152557,0.7152557,0,0,0,0.7152557,0,0,1.110223E-16,0,0.7529007,0.7152557,0,0,25.23895,6.883926,0,0.7529007,-0.7529007,14.26268,36.57091,0.1279374,0.7867813,0,0,6.883926
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,25.71936,25.71936,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,2.371998,2.253398,0,0,26.0755,6.131025,0,2.371998,-2.371998,11.76238,30.15989,0.1279374,2.478738,0,0,6.131025
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2816602,26.15399,25.43321,0.693426,0.693426,0,0,0,0.693426,40.61864,0,0,0.2816602,0.7299221,0.693426,0,0,28.71106,3.759027,0,0.4482618,-0.4482618,11.28987,28.94832,0.1279374,0.7627685,0.2253282,0,4.040688
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.721675,32.36863,25.14133,1.261729,1.261729,0,0,0,1.261729,215.7099,0,0,2.721675,1.328136,1.261729,0,0,29.20913,3.310766,1.393539,0,1.393539,12.6119,32.33813,0.1279146,1.387902,2.17734,0,6.032441
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.627913,39.07274,26.26878,3.576597,3.576597,0,0,0,3.576597,129.3943,0,0,4.627913,3.764839,3.576597,0,0,27.81559,4.564951,0.8630731,0,0.8630731,13.43068,34.43757,0.1279005,3.934257,3.70233,0,9.192863
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.569613,41.87014,29.00439,0,0,0,0,0,0,0,0,0,4.569613,0,0,0,0,26.95251,5.341717,4.569613,0,4.569613,17.76579,45.55323,0.1278257,0,3.65569,0,9.911329
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.380833,44.21264,31.69422,0,0,0,0,0,0,0,0,0,4.380833,0,0,0,0,22.3829,9.454369,4.380833,0,4.380833,21.92182,56.20968,0.1277541,0,3.504666,0,13.8352
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,6.507531,53.45027,33.70301,3.112019,3.112019,0,0,0,3.112019,209.1096,0,0,6.507531,3.27581,3.112019,0,0,18.00207,13.39712,3.231721,0,3.231721,24.9877,64.07089,0.1277014,3.423221,5.206025,0,19.90465
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,9.501024,66.8727,35.24823,2.908574,2.908574,0,0,0,2.908574,326.6557,0,0,9.501024,3.061657,2.908574,0,0,14.77035,16.30567,6.439368,0,6.439368,31.09662,79.73476,0.1275964,3.199432,7.60082,0,25.80669
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,8.54877,64.84076,36.79345,3.354669,3.354669,0,0,0,3.354669,254.832,0,0,8.54877,3.53123,3.354669,0,0,8.330978,22.1011,5.01754,0,5.01754,35.85667,91.94,0.1275147,3.690136,6.839016,0,30.64987
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,8.410465,65.20142,37.53745,3.361538,3.361538,0,0,0,3.361538,250.1969,1.558565,0,8.410465,3.538461,3.361538,0,0,3.313439,26.61688,3.313439,0,3.313439,39.00008,100,0.1274608,3.697692,6.728372,0,35.02735
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,6.678595,58.61984,37.63474,0,0,0,0,0,0,0,6.678595,0,6.678595,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274608,0,5.342876,0,36.27757
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.383411,47.60736,37.72631,4.686979,4.686979,0,0,0,4.686979,72.18747,0,0,3.383411,4.933662,4.686979,0,0,0,29.59898,0,1.550251,-1.550251,37.36597,95.80999,0.1274608,5.155677,2.706729,0,32.98239
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.487411,41.09248,36.92508,0.361233,0.361233,0,0,0,0.361233,411.7596,0,0,1.487411,0.3802452,0.361233,0,0,1.722501,28.04873,1.107166,0,1.107166,38.41632,98.50319,0.1274428,0.3973563,1.189929,0,29.53614
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,35.44281,35.44281,10.00459,10.00459,10.65231,0,3.031035,10.00459,0,0,0,0,0,0,0.6477205,0.6153345,0.6153345,29.04518,0.6153345,0,0.6153345,39.00008,100,0.127456,11.00505,0,12,29.04518
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,33.99488,33.99488,5.036734,5.036734,0,0,0,5.036734,0,0,8.881784E-16,0,5.301825,5.036734,0,0,0,29.59898,0,5.301825,-5.301825,33.41146,85.67025,0.127456,5.540407,0,0,29.59898
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,32.49545,32.49545,9.416224,9.416224,12,0,3.372,9.416224,0,0,0,0,0,0,2.583777,2.454588,5.890917,24.29715,2.454588,0,2.454588,35.74009,91.64108,0.1275087,10.35785,0,12,24.29715
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,31.19632,31.19632,1.48438,1.48438,0,0,0,1.48438,0,0,2.220446E-16,0,1.562505,1.48438,0,0,3.436329,26.50628,0,1.562505,-1.562505,34.09306,87.41794,0.1275087,1.632818,0,0,26.50628
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,29.89146,29.89146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.172446,24.94378,0,0,0,34.09306,87.41794,0.1275087,0,0,0,24.94378
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,29.0559,29.0559,1.738828,1.738828,0,0,0,1.738828,0,0,0,0,1.830345,1.738828,0,0,5.172446,24.94378,0,1.830345,-1.830345,32.16371,82.47089,0.1275087,1.912711,0,0,24.94378
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,28.39202,28.39202,0.4169615,0.4169615,0,0,0,0.4169615,0,0,5.551115E-17,0,0.4389068,0.4169615,0,0,7.206162,23.11343,0,0.4389068,-0.4389068,31.70106,81.28461,0.1275087,0.4586577,0,0,23.11343
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,27.71671,27.71671,0.7301907,0.7301907,0,0,0,0.7301907,0,0,1.110223E-16,0,0.7686218,0.7301907,0,0,7.693837,22.67452,0,0.7686218,-0.7686218,30.89087,79.20718,0.1275087,0.8032098,0,0,22.67452
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,27.12151,27.12151,0.08271679,0.08271679,0,0,0,0.08271679,0,0,0,0,0.08707029,0.08271679,0,0,8.547861,21.9059,0,0.08707029,-0.08707029,30.79909,78.97186,0.1275087,0.09098846,0,0,21.9059
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,26.64077,26.64077,0.9906521,0.9906521,0,0,0,0.9906521,0,0,1.110223E-16,0,1.042792,0.9906521,0,0,8.644606,21.81883,0,1.042792,-1.042792,29.69989,76.1534,0.1275087,1.089717,0,0,21.81883
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,26.14287,26.14287,0.855898,0.855898,0,0,0,0.855898,0,0,1.110223E-16,0,0.9009453,0.855898,0,0,9.803264,20.77604,0,0.9009453,-0.9009453,28.75021,73.71833,0.1275087,0.9414878,0,0,20.77604
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,25.65641,25.65641,0.5951048,0.5951048,0,0,0,0.5951048,0,0,0,0,0.6264261,0.5951048,0,0,10.80431,19.8751,0,0.6264261,-0.6264261,28.0899,72.02523,0.1275087,0.6546152,0,0,19.8751
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1175464,25.65301,25.35309,1.323287,1.323287,0,0,0,1.323287,8.88291,0,4.440892E-16,0.1175464,1.392934,1.323287,0,0,11.50034,19.24867,0,1.275388,-1.275388,26.74552,68.57812,0.1275087,1.455616,0.09403715,0,19.36622
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9717167,27.5687,25.06121,0.03181692,0.03181692,0,0,0,0.03181692,3054.088,0,0,0.9717167,0.03349149,0.03181692,0,0,12.91744,17.97328,0.9382252,0,0.9382252,27.6356,70.86036,0.1274935,0.03499861,0.7773734,0,18.945
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7275361,28.08899,26.20582,7.142283,7.142283,0,0,0,7.142283,10.18632,0,0,0.7275361,7.518193,7.142283,0,0,11.97921,18.81768,0,6.790657,-6.790657,20.47762,52.5066,0.1274935,7.856511,0.5820289,0,19.54522
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.476648,35.69823,28.98722,0.6320528,0.6320528,0,0,0,0.6320528,391.842,0,0,2.476648,0.6653188,0.6320528,0,0,19.52439,12.02703,1.81133,0,1.81133,22.196,56.91269,0.1274641,0.6952581,1.981319,0,14.50368
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.641756,36.17304,31.71139,0,0,0,0,0,0,0,0,0,1.641756,0,0,0,0,17.71306,13.65722,1.641756,0,1.641756,23.7535,60.90629,0.1274374,0,1.313405,0,15.29898
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.752635,41.46782,33.73735,3.832354,3.832354,0,0,0,3.832354,71.82623,0,4.440892E-16,2.752635,4.034057,3.832354,0,0,16.0713,15.1348,0,1.281421,-1.281421,22.40276,57.44287,0.1274374,4.215589,2.202108,0,17.88744
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.233233,38.72144,35.31691,0,0,0,0,0,0,0,0,0,1.233233,0,0,0,0,17.49511,13.85338,1.233233,0,1.233233,23.57271,60.44273,0.1274174,0,0.9865865,0,15.08662
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.281673,43.31054,36.82779,0.8232134,0.8232134,0,0,0,0.8232134,277.1667,0,0,2.281673,0.8665404,0.8232134,0,0,16.26187,14.96329,1.415133,0,1.415133,24.91522,63.88506,0.1273944,0.9055347,1.825339,0,17.24497
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.206346,43.85654,37.56607,0,0,0,0,0,0,0,0,0,2.206346,0,0,0,0,14.84674,16.23691,2.206346,0,2.206346,27.00835,69.25204,0.1273586,0,1.765077,0,18.44326
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.502477,41.89422,37.66336,0.4533779,0.4533779,0,0,0,0.4533779,331.3961,0,0,1.502477,0.4772398,0.4533779,0,0,12.64039,18.22262,1.025237,0,1.025237,27.98097,71.74594,0.127342,0.4987157,1.201981,0,19.7251
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.779418,42.80007,37.76065,5.101454,5.101454,0,0,0,5.101454,34.88061,0,0,1.779418,5.369952,5.101454,0,0,11.61516,19.14534,0,3.590533,-3.590533,24.19622,62.04146,0.127342,5.611599,1.423535,0,20.92476
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.073538,39.93992,36.9537,3.711027,3.711027,0,0,0,3.711027,28.92833,4.440892E-16,0,1.073538,3.906344,3.711027,0,0,15.60464,15.5548,0,2.832806,-2.832806,21.21018,54.38497,0.127342,4.082129,0.8588305,0,16.62834
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,35.44281,35.44281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.7522,12.722,0,0,0,21.21018,54.38497,0.127342,0,0,0,12.722
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,33.99488,33.99488,1.862307,1.862307,0,0,0,1.862307,0,0,2.220446E-16,0,1.960323,1.862307,0,0,18.7522,12.722,0,1.960323,-1.960323,19.14382,49.08661,0.127342,2.048538,0,0,12.722
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,32.484,32.484,9.333835,9.333835,12,0,3.372,9.333835,0,0,0,0,0,0,2.666165,2.532857,20.93034,10.76167,2.532857,0,2.532857,21.5467,55.24783,0.1273964,10.26722,0,12,10.76167
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,31.17915,31.17915,5.866168,5.866168,12,0,3.372,5.866168,0,0,0,0,0,0,6.133832,5.827141,18.39748,13.04125,5.827141,0,5.827141,27.07481,69.42245,0.1275212,6.452784,0,12,13.04125
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,29.87429,29.87429,0.8345029,0.8345029,9.634503,0,2.773529,0.8345029,0,1.776357E-15,0,0,0,0,8.8,8.36,12.57034,18.28567,8.36,0,8.36,35.0058,89.75828,0.1276227,0.9179533,0,12,18.28567
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,29.03873,29.03873,1.064696,1.064696,0,0,0,1.064696,0,0,2.220446E-16,0,1.120733,1.064696,0,0,4.210339,25.80967,0,1.120733,-1.120733,33.82444,86.72917,0.1276227,1.171166,0,0,25.80967
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,28.37486,28.37486,2.225754,2.225754,0,0,0,2.225754,0,0,0,0,2.342899,2.225754,0,0,5.455597,24.68894,0,2.342899,-2.342899,31.35481,80.39679,0.1276227,2.44833,0,0,24.68894
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,27.68809,27.68809,1.24385,1.24385,0,0,0,1.24385,0,0,2.220446E-16,0,1.309315,1.24385,0,0,8.058819,22.34604,0,1.309315,-1.309315,29.97467,76.85798,0.1276227,1.368235,0,0,22.34604
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,27.08717,27.08717,1.509206,1.509206,0,0,0,1.509206,0,0,2.220446E-16,0,1.588638,1.509206,0,0,9.513614,21.03673,0,1.588638,-1.588638,28.3001,72.56422,0.1276227,1.660127,0,0,21.03673
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,26.60643,26.60643,1.750288,1.750288,0,0,0,1.750288,0,0,2.220446E-16,0,1.842409,1.750288,0,0,11.27877,19.44809,0,1.842409,-1.842409,26.35803,67.58456,0.1276227,1.925317,0,0,19.44809
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,26.09136,26.09136,1.393433,1.393433,0,0,0,1.393433,0,0,0,0,1.466772,1.393433,0,0,13.32589,17.60568,0,1.466772,-1.466772,24.81192,63.62017,0.1276227,1.532777,0,0,17.60568
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,25.59346,25.59346,1.679151,1.679151,0,0,0,1.679151,0,0,2.220446E-16,0,1.767528,1.679151,0,0,14.95563,16.13891,0,1.767528,-1.767528,22.94878,58.84291,0.1276227,1.847066,0,0,16.13891
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1595337,25.69156,25.28441,1.041891,1.041891,0,0,0,1.041891,15.31193,0,0,0.1595337,1.096728,1.041891,0,0,16.91955,14.37138,0,0.9371941,-0.9371941,21.96089,56.30986,0.1276227,1.14608,0.1276269,0,14.53091
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.243418,28.20173,24.98109,3.29996,3.29996,0,0,0,3.29996,37.67979,0,0,1.243418,3.473642,3.29996,0,0,17.96088,13.43419,0,2.230224,-2.230224,19.61003,50.28202,0.1276227,3.629956,0.9947343,0,14.6776
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.983552,31.39065,26.15431,0.02626094,0.02626094,0,0,0,0.02626094,7553.242,0,0,1.983552,0.0276431,0.02626094,0,0,20.43891,11.20396,1.955909,0,1.955909,21.46557,55.0398,0.127591,0.02888704,1.586842,0,13.18751
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.206717,40.73576,28.97577,3.775783,3.775783,0,0,0,3.775783,111.4131,0,0,4.206717,3.974508,3.775783,0,0,18.483,12.96428,0.2322093,0,0.2322093,21.68586,55.60466,0.1275872,4.153361,3.365374,0,17.171
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,5.377396,47.39412,31.71139,4.962693,4.962693,0,0,0,4.962693,108.3564,0,0,5.377396,5.223887,4.962693,0,0,18.25079,13.17327,0.153509,0,0.153509,21.83149,55.97807,0.1275848,5.458962,4.301917,0,18.55066
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.749874,50.89295,33.73735,0,0,0,0,0,0,0,0,0,5.749874,0,0,0,0,18.09728,13.31143,5.749874,0,5.749874,27.2863,69.96473,0.1274917,0,4.599899,0,19.0613
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,8.444994,62.58943,35.31691,0,0,0,0,0,0,0,0,0,8.444994,0,0,0,0,12.34741,18.48631,8.444994,0,8.444994,35.29792,90.50732,0.1273552,0,6.755995,0,26.93131
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,6.683552,57.69677,36.82779,6.590313,6.590313,0,0,0,6.590313,101.4148,0,0,6.683552,6.937172,6.590313,0,0,3.902412,26.08681,0,0.2536197,-0.2536197,35.03059,89.82184,0.1273552,7.249345,5.346842,0,32.77036
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.124391,46.66999,37.6004,2.25536,2.25536,0,0,0,2.25536,138.5318,0,0,3.124391,2.374063,2.25536,0,0,4.184212,25.83319,0.7503278,0,0.7503278,35.74241,91.64702,0.1273431,2.480896,2.499513,0,28.95758
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.674996,48.49199,37.6977,0,0,0,0,0,0,0,0.2411114,0,3.674996,0,0,0,0,3.433884,26.50848,3.433884,0,3.433884,39.00008,100,0.1272877,0,2.939996,0,30.18348
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.469755,44.84665,37.76065,0,0,0,0,0,0,0,2.469755,0,2.469755,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272877,0,1.975804,0,32.06873
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.825279,42.13572,36.98804,1.958855,1.958855,0,0,0,1.958855,93.18095,0,0,1.825279,2.061952,1.958855,0,0,0,29.59898,0,0.236673,-0.236673,38.7506,99.36032,0.1272877,2.15474,1.460224,0,31.42426
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,35.44281,35.44281,2.693544,2.693544,0,0,0,2.693544,0,0,4.440892E-16,0,2.83531,2.693544,0,0,0.26297,29.3623,0,2.83531,-2.83531,35.76192,91.69706,0.1272877,2.962898,0,0,29.3623
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,33.99488,33.99488,8.100727,8.100727,11.69369,0,3.294503,8.100727,0,0,0,0,0,0,3.592962,3.413314,3.413314,26.52699,3.413314,0,3.413314,39.00008,100,0.1273606,8.910799,0,12,26.52699
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,32.484,32.484,1.558358,1.558358,0,0,0,1.558358,0,0,2.220446E-16,0,1.640377,1.558358,0,0,0,29.59898,0,1.640377,-1.640377,37.27097,95.5664,0.1273606,1.714194,0,0,29.59898
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,31.17915,31.17915,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.822641,27.9586,0,0,0,37.27097,95.5664,0.1273606,0,0,0,27.9586
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,29.85712,29.85712,1.47476,1.47476,0,0,0,1.47476,0,0,2.220446E-16,0,1.552379,1.47476,0,0,1.822641,27.9586,0,1.552379,-1.552379,35.63462,91.37064,0.1273606,1.622236,0,0,27.9586
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,29.00439,29.00439,0.7620479,0.7620479,0,0,0,0.7620479,0,0,0,0,0.8021557,0.7620479,0,0,3.547506,26.40622,0,0.8021557,-0.8021557,34.78907,89.20257,0.1273606,0.8382527,0,0,26.40622
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,28.32907,28.32907,0.6734082,0.6734082,0,0,0,0.6734082,0,0,1.110223E-16,0,0.7088507,0.6734082,0,0,4.43879,25.60407,0,0.7088507,-0.7088507,34.04188,87.28669,0.1273606,0.7407489,0,0,25.60407
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,27.65375,27.65375,1.096886,1.096886,0,0,0,1.096886,0,0,0,0,1.154617,1.096886,0,0,5.226402,24.89522,0,1.154617,-1.154617,32.8248,84.16599,0.1273606,1.206575,0,0,24.89522
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,27.04139,27.04139,0.8928496,0.8928496,0,0,0,0.8928496,0,0,1.110223E-16,0,0.9398417,0.8928496,0,0,6.50931,23.7406,0,0.9398417,-0.9398417,31.83412,81.62579,0.1273606,0.9821346,0,0,23.7406
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,26.56065,26.56065,0.4944586,0.4944586,0,0,0,0.4944586,0,0,5.551115E-17,0,0.5204828,0.4944586,0,0,7.553579,22.80076,0,0.5204828,-0.5204828,31.28549,80.21904,0.1273606,0.5439045,0,0,22.80076
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,26.04558,26.04558,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.131893,22.28028,0,0,0,31.28549,80.21904,0.1273606,0,0,0,22.28028
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,25.54195,25.54195,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,1.150062,1.092559,0,0,8.131893,22.28028,0,1.150062,-1.150062,30.07322,77.11066,0.1273606,1.201815,0,0,22.28028
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.7508151,27.15418,25.22146,0.2361424,0.2361424,0,0,0,0.2361424,317.9501,0,0,0.7508151,0.248571,0.2361424,0,0,9.409739,21.13021,0.5022441,0,0.5022441,30.54969,78.33237,0.1273525,0.2597567,0.600652,0,21.88103
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.206913,33.49199,24.91814,2.592127,2.592127,0,0,0,2.592127,123.7174,0,0,3.206913,2.728555,2.592127,0,0,8.907495,21.58223,0.4783579,0,0.4783579,31.0035,79.49599,0.1273448,2.85134,2.56553,0,24.78914
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.621801,41.92501,26.09136,3.265903,3.265903,0,0,0,3.265903,172.1362,0,0,5.621801,3.437793,3.265903,0,0,8.429137,22.01275,2.184008,0,2.184008,33.07543,84.80862,0.1273095,3.592494,4.497441,0,27.63456
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,8.037542,53.30857,28.94144,4.453088,4.453088,0,0,0,4.453088,180.4937,0,0,8.037542,4.687461,4.453088,0,0,6.245129,23.97836,3.350081,0,3.350081,36.25359,92.95775,0.1272556,4.898396,6.430034,0,32.0159
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,8.07328,56.76007,31.71139,0,0,0,0,0,0,0,5.178232,0,8.07328,0,0,0,0,2.895048,26.99343,2.895048,0,2.895048,39.00008,100,0.127209,0,6.458624,0,35.06672
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,9.424769,64.65182,33.77169,7.262171,7.262171,0,0,0,7.262171,129.779,1.780379,0,9.424769,7.644391,7.262171,0,0,0,29.59898,0,0,0,39.00008,100,0.127209,7.988388,7.539815,0,39.02375
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,9.607078,67.45685,35.34552,1.313102,1.313102,0,0,0,1.313102,731.632,8.224865,0,9.607078,1.382213,1.313102,0,0,0,29.59898,0,0,0,39.00008,100,0.127209,1.444413,7.685662,0,39.20605
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,8.995999,66.78737,36.86213,4.583055,4.583055,0,0,0,4.583055,196.2883,4.171731,0,8.995999,4.824268,4.583055,0,0,0,29.59898,0,0,0,39.00008,100,0.127209,5.04136,7.196799,0,38.59498
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,7.084411,60.08549,37.6004,5.952641,5.952641,0,0,0,5.952641,119.0129,0.8184726,0,7.084411,6.265938,5.952641,0,0,0,29.59898,0,0,0,39.00008,100,0.127209,6.547905,5.667529,0,36.68339
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,6.139983,56.74622,37.6977,2.918502,2.918502,0,0,0,2.918502,210.3813,3.067875,0,6.139983,3.072108,2.918502,0,0,0,29.59898,0,0,0,39.00008,100,0.127209,3.210352,4.911986,0,35.73896
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,4.41593,50.97793,37.79499,2.764473,2.764473,0,0,0,2.764473,159.7386,1.505958,0,4.41593,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.127209,3.04092,3.532744,0,34.01491
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.699272,41.76931,36.98804,9.580847,9.580847,7.966538,0,2.351534,9.580847,17.73614,0,0,1.699272,1.699272,1.614309,0,0,0,29.59898,0,0,0,39.00008,100,0.127209,10.53893,1.359418,12,31.29825
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,35.44281,35.44281,4.413167,4.413167,0,0,0,4.413167,0,0,0,0,4.64544,4.413167,0,0,0,29.59898,0,4.64544,-4.64544,34.10336,87.44433,0.127209,4.854484,0,0,29.59898
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,33.99488,33.99488,2.208654,2.208654,0,0,0,2.208654,0,0,4.440892E-16,0,2.324899,2.208654,0,0,5.1616,24.95354,0,2.324899,-2.324899,31.6527,81.1606,0.127209,2.429519,0,0,24.95354
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,32.46683,32.46683,9.820566,9.820566,12,0,3.372,9.820566,0,0,0,0,0,0,2.179434,2.070462,7.74482,22.62864,2.070462,0,2.070462,33.61691,86.19703,0.1272532,10.80262,0,12,22.62864
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,31.16198,31.16198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.674358,24.49206,0,0,0,33.61691,86.19703,0.1272532,0,0,0,24.49206
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,29.82851,29.82851,0.5446893,0.5446893,0,0,0,0.5446893,0,0,1.110223E-16,0,0.5733572,0.5446893,0,0,5.674358,24.49206,0,0.5733572,-0.5733572,33.01254,84.64736,0.1272532,0.5991582,0,0,24.49206
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,28.9586,28.9586,1.390895,1.390895,0,0,0,1.390895,0,0,0,0,1.4641,1.390895,0,0,6.311422,23.9187,0,1.4641,-1.4641,31.46924,80.6902,0.1272532,1.529985,0,0,23.9187
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,28.29473,28.29473,0.8748047,0.8748047,0,0,0,0.8748047,0,0,1.110223E-16,0,0.9208471,0.8748047,0,0,7.9382,22.4546,0,0.9208471,-0.9208471,30.49858,78.20134,0.1272532,0.9622852,0,0,22.4546
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,27.60225,27.60225,0.4514182,0.4514182,0,0,0,0.4514182,0,0,5.551115E-17,0,0.4751771,0.4514182,0,0,8.961364,21.53375,0,0.4751771,-0.4751771,29.9977,76.91703,0.1272532,0.49656,0,0,21.53375
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,26.9956,26.9956,1.103271,1.103271,0,0,0,1.103271,0,0,2.220446E-16,0,1.161337,1.103271,0,0,9.489338,21.05857,0,1.161337,-1.161337,28.77354,73.77817,0.1272532,1.213598,0,0,21.05857
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,26.49197,26.49197,1.445356,1.445356,0,0,0,1.445356,0,0,0,0,1.521427,1.445356,0,0,10.77971,19.89724,0,1.521427,-1.521427,27.16982,69.66606,0.1272532,1.589891,0,0,19.89724
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,25.9769,25.9769,0.9444735,0.9444735,0,0,0,0.9444735,0,0,1.110223E-16,0,0.9941826,0.9444735,0,0,12.47019,18.37581,0,0.9941826,-0.9941826,26.12186,66.97899,0.1272532,1.038921,0,0,18.37581
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,25.46183,25.46183,1.207117,1.207117,0,0,0,1.207117,0,0,0,0,1.27065,1.207117,0,0,13.57483,17.38163,0,1.27065,-1.27065,24.78248,63.54469,0.1272532,1.327829,0,0,17.38163
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5774543,26.62315,25.14133,1.161503,1.161503,0,0,0,1.161503,49.71613,0,2.220446E-16,0.5774543,1.222635,1.161503,0,0,14.98667,16.11098,0,0.6451803,-0.6451803,24.1024,61.8009,0.1272532,1.277653,0.4619634,0,16.68843
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.356863,31.04703,24.83801,0,0,0,0,0,0,0,0,0,2.356863,0,0,0,0,15.70354,15.4658,2.356863,0,2.356863,26.33831,67.534,0.1272152,0,1.88549,0,17.82266
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.935223,33.87706,26.01124,0.7985577,0.7985577,0,0,0,0.7985577,367.5656,0,0,2.935223,0.8405871,0.7985577,0,0,13.34667,17.58697,2.094636,0,2.094636,28.32546,72.62924,0.1271816,0.8784135,2.348179,0,20.5222
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.535895,38.6468,28.88993,0,0,0,0,0,0,0,0,0,3.535895,0,0,0,0,11.25204,19.47215,3.535895,0,3.535895,31.6799,81.23036,0.1271248,0,2.828716,0,23.00804
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.97412,46.05955,31.67705,3.663656,3.663656,0,0,0,3.663656,135.7693,0,0,4.97412,3.85648,3.663656,0,0,7.71614,22.65445,1.11764,0,1.11764,32.74019,83.94904,0.1271068,4.030021,3.979296,0,27.62857
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.470308,43.61641,33.73735,4.909774,4.909774,0,0,0,4.909774,70.68163,0,0,3.470308,5.168183,4.909774,0,0,6.5985,23.66033,0,1.697875,-1.697875,30.95047,79.36003,0.1271068,5.400751,2.776247,0,27.13064
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.45938,45.26906,35.31691,0,0,0,0,0,0,0,0,0,3.45938,0,0,0,0,8.485028,21.96245,3.45938,0,3.45938,34.23233,87.77502,0.1270513,0,2.767504,0,25.42183
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.580385,47.29751,36.86213,2.252737,2.252737,0,0,0,2.252737,158.9349,0,0,3.580385,2.371302,2.252737,0,0,5.025648,25.0759,1.209083,0,1.209083,35.37937,90.71614,0.1270319,2.478011,2.864308,0,28.65628
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,4.536162,51.15836,37.6004,3.750614,3.750614,0,0,0,3.750614,120.9445,0,0,4.536162,3.948015,3.750614,0,0,3.816566,26.16407,0.5881472,0,0.5881472,35.93733,92.14682,0.1270225,4.125676,3.62893,0,30.70023
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.207628,50.1944,37.6977,1.373109,1.373109,0,0,0,1.373109,306.4308,0,0,4.207628,1.445378,1.373109,0,0,3.228418,26.6934,2.762251,0,2.762251,38.55783,98.86604,0.1269782,1.51042,3.366103,0,30.90103
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.736822,42.71101,37.79499,0,0,0,0,0,0,0,1.270654,0,1.736822,0,0,0,0,0.4661675,29.17943,0.4661675,0,0.4661675,39.00008,100,0.1269707,0,1.389457,0,30.91625
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5235163,38.39604,36.9537,0,0,0,0,0,0,0,0.5235163,0,0.5235163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269707,0,0.418813,0,30.12249
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,35.4142,35.4142,6.193373,6.193373,0,0,0,6.193373,0,0,0,0,6.51934,6.193373,0,0,0,29.59898,0,6.51934,-6.51934,32.12809,82.37955,0.1269707,6.81271,0,0,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,33.96055,33.96055,6.615833,6.615833,0,0,0,6.615833,0,0,8.881784E-16,0,6.964035,6.615833,0,0,7.243711,23.07964,0,6.964035,-6.964035,24.78735,63.55719,0.1269707,7.277416,0,0,23.07964
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,32.44967,32.44967,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1269707,0,0,0,16.1156
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,31.12764,31.12764,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1269707,0,0,0,16.1156
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,29.81134,29.81134,1.68041,1.68041,0,0,0,1.68041,0,0,0,0,1.768853,1.68041,0,0,14.98153,16.1156,0,1.768853,-1.768853,22.92282,58.77634,0.1269707,1.848451,0,0,16.1156
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,28.94144,28.94144,1.583245,1.583245,0,0,0,1.583245,0,0,0,0,1.666574,1.583245,0,0,16.94692,14.34675,0,1.666574,-1.666574,21.1661,54.27193,0.1269707,1.74157,0,0,14.34675
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,28.26612,28.26612,0.4786001,0.4786001,0,0,0,0.4786001,0,0,5.551115E-17,0,0.5037896,0.4786001,0,0,18.79867,12.68018,0,0.5037896,-0.5037896,20.63506,52.91029,0.1269707,0.5264602,0,0,12.68018
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,27.57363,27.57363,0.2908801,0.2908801,0,0,0,0.2908801,0,0,0,0,0.3061896,0.2908801,0,0,19.35843,12.17639,0,0.3061896,-0.3061896,20.3123,52.08272,0.1269707,0.3199681,0,0,12.17639
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,26.94409,26.94409,1.916567,1.916567,0,0,0,1.916567,0,0,0,0,2.017439,1.916567,0,0,19.69864,11.8702,0,2.017439,-2.017439,18.18574,46.63,0.1269707,2.108223,0,0,11.8702
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,26.44619,26.44619,0.01099771,0.01099771,0,0,0,0.01099771,0,0,1.734723E-18,0,0.01157654,0.01099771,0,0,21.94024,9.852759,0,0.01157654,-0.01157654,18.17353,46.59871,0.1269707,0.01209748,0,0,9.852759
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,25.93112,25.93112,0.2282394,0.2282394,0,0,0,0.2282394,0,0,2.775558E-17,0,0.240252,0.2282394,0,0,21.95311,9.841183,0,0.240252,-0.240252,17.92028,45.94936,0.1269707,0.2510633,0,0,9.841183
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,25.39887,25.39887,0.7341813,0.7341813,0,0,0,0.7341813,0,0,1.110223E-16,0,0.7728224,0.7341813,0,0,22.22005,9.60093,0,0.7728224,-0.7728224,17.10566,43.86058,0.1269707,0.8075995,0,0,9.60093
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2685908,25.74691,25.06121,1.157403,1.157403,0,0,0,1.157403,23.20634,0,0,0.2685908,1.218319,1.157403,0,0,23.07874,8.828108,0,0.9497278,-0.9497278,16.10456,41.29366,0.1269707,1.273143,0.2148726,0,9.096699
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.359397,28.26304,24.74072,1.202587,1.202587,0,0,0,1.202587,113.0393,0,0,1.359397,1.265881,1.202587,0,0,24.134,7.87838,0.09351524,0,0.09351524,16.19327,41.52113,0.1269692,1.322846,1.087517,0,9.237777
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.590534,32.82933,25.93112,3.985796,3.985796,0,0,0,3.985796,64.99413,0,0,2.590534,4.195575,3.985796,0,0,24.04048,7.962544,0,1.605041,-1.605041,14.50141,37.18303,0.1269692,4.384376,2.072427,0,10.55308
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.417387,41.19426,28.80981,1.214936,1.214936,0,0,0,1.214936,363.59,0,0,4.417387,1.27888,1.214936,0,0,25.82386,6.357502,3.138506,0,3.138506,17.47886,44.8175,0.126919,1.33643,3.53391,0,10.77489
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.975759,46.02694,31.64271,4.790494,4.790494,0,0,0,4.790494,103.8673,0,0,4.975759,5.042625,4.790494,0,0,22.68536,9.182158,0,0.0668662,-0.0668662,17.40838,44.63678,0.126919,5.269543,3.980607,0,14.15792
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,6.130816,52.14701,33.70301,4.494374,4.494374,0,0,0,4.494374,136.4109,0,0,6.130816,4.73092,4.494374,0,0,22.75965,9.115293,1.399896,0,1.399896,18.73643,48.04205,0.1268966,4.943812,4.904653,0,15.24611
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.701711,49.18971,35.31691,0,0,0,0,0,0,0,0,0,4.701711,0,0,0,0,21.35975,10.3752,4.701711,0,4.701711,23.19687,59.47903,0.1268214,0,3.761369,0,15.07691
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.897662,54.89828,36.82779,5.368828,5.368828,0,0,0,5.368828,109.8501,0,0,5.897662,5.651398,5.368828,0,0,16.65804,14.60674,0.2462635,0,0.2462635,23.4305,60.07808,0.1268174,5.905711,4.718129,0,20.5044
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.126892,53.12441,37.6004,4.418384,4.418384,0,0,0,4.418384,116.0355,0,0,5.126892,4.65093,4.418384,0,0,16.41178,14.82838,0.4759616,0,0.4759616,23.88203,61.23586,0.1268098,4.860222,4.101514,0,19.95527
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.840024,55.64749,37.66336,4.027567,4.027567,0,0,0,4.027567,145.0013,0,0,5.840024,4.239544,4.027567,0,0,15.93582,15.25674,1.60048,0,1.60048,25.40038,65.12905,0.1267843,4.430324,4.672019,0,21.09677
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,4.515606,51.26679,37.76065,0,0,0,0,0,0,0,0,0,4.515606,0,0,0,0,14.33534,16.69717,4.515606,0,4.515606,29.68426,76.11333,0.1267122,0,3.612484,0,21.21278
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.069703,39.92905,36.9537,0,0,0,0,0,0,0,0,0,1.069703,0,0,0,0,9.819734,20.76122,1.069703,0,1.069703,30.69907,78.71541,0.1266951,0,0.8557626,0,21.83092
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,35.37986,35.37986,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.750031,21.72395,0,0,0,30.69907,78.71541,0.1266951,0,0,0,21.72395
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,33.93193,33.93193,3.178239,3.178239,0,0,0,3.178239,0,0,4.440892E-16,0,3.345515,3.178239,0,0,8.750031,21.72395,0,3.345515,-3.345515,27.17259,69.67316,0.1266951,3.496063,0,0,21.72395
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,32.41533,32.41533,2.297654,2.297654,0,0,0,2.297654,0,0,0,0,2.418583,2.297654,0,0,12.46727,18.37844,0,2.418583,-2.418583,24.62318,63.13623,0.1266951,2.52742,0,0,18.37844
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,31.09902,31.09902,3.200281,3.200281,0,0,0,3.200281,0,0,4.440892E-16,0,3.368717,3.200281,0,0,15.15458,15.95985,0,3.368717,-3.368717,21.07224,54.03127,0.1266951,3.520309,0,0,15.95985
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,29.75983,29.75983,1.20083,1.20083,0,0,0,1.20083,0,0,0,0,1.264032,1.20083,0,0,18.8976,12.59114,0,1.264032,-1.264032,19.73983,50.61485,0.1266951,1.320913,0,0,12.59114
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,28.87848,28.87848,1.096296,1.096296,0,0,0,1.096296,0,0,2.220446E-16,0,1.153995,1.096296,0,0,20.30208,11.3271,0,1.153995,-1.153995,18.52341,47.49584,0.1266951,1.205925,0,0,11.3271
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,28.19744,28.19744,1.940051,1.940051,0,0,0,1.940051,0,0,2.220446E-16,0,2.042159,1.940051,0,0,21.5843,10.17311,0,2.042159,-2.042159,16.37079,41.9763,0.1266951,2.134056,0,0,10.17311
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,27.51068,27.51068,0.1485745,0.1485745,0,0,0,0.1485745,0,0,2.775558E-17,0,0.1563942,0.1485745,0,0,23.85336,8.130949,0,0.1563942,-0.1563942,16.20593,41.5536,0.1266951,0.163432,0,0,8.130949
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,26.88114,26.88114,0.9871453,0.9871453,0,0,0,0.9871453,0,0,1.110223E-16,0,1.0391,0.9871453,0,0,24.02714,7.974555,0,1.0391,-1.0391,15.11063,38.74512,0.1266951,1.08586,0,0,7.974555
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,26.38324,26.38324,2.20143,2.20143,0,0,0,2.20143,0,0,4.440892E-16,0,2.317294,2.20143,0,0,25.18169,6.935455,0,2.317294,-2.317294,12.66798,32.48195,0.1266951,2.421572,0,0,6.935455
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,25.85099,25.85099,0.8544955,0.8544955,0,0,0,0.8544955,0,0,1.110223E-16,0,0.899469,0.8544955,0,0,27.75646,4.618161,0,0.899469,-0.899469,11.71986,30.05087,0.1266951,0.9399451,0,0,4.618161
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,25.31875,25.31875,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0.7344304,0.6977089,0,0,28.75587,3.718692,0,0.7344304,-0.7344304,10.9457,28.06585,0.1266951,0.7674798,0,0,3.718692
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.7005495,26.7631,24.96392,0.9231357,0.9231357,0,0,0,0.9231357,75.88803,0,0,0.7005495,0.9717218,0.9231357,0,0,29.57191,2.984261,0,0.2711723,-0.2711723,10.65986,27.33293,0.1266951,1.015449,0.5604396,0,3.684811
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.963619,32.52041,24.64343,2.555095,2.555095,0,0,0,2.555095,115.9886,0,0,2.963619,2.689574,2.555095,0,0,29.87321,2.713089,0.2740451,0,0.2740451,10.91984,27.99955,0.1266907,2.810605,2.370895,0,5.676708
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.435697,41.07937,25.85099,4.120372,4.120372,11.96298,0,3.362633,4.120372,131.9225,0,0,5.435697,0,0,7.842605,7.450474,29.59916,2.959729,12.88617,0,12.88617,23.14474,59.34537,0.1268022,4.532409,4.348557,12,8.395427
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,7.55035,51.36109,28.76402,4.456412,4.456412,11.73847,0,3.305833,4.456412,169.4267,0,0,7.55035,0,0,7.28206,6.917957,16.71299,14.55728,14.46831,0,14.46831,36.87058,94.53976,0.1268803,4.902053,6.04028,12,22.10763
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,8.27841,57.41317,31.6141,4.669998,4.669998,0,0,0,4.669998,177.268,1.117936,0,8.27841,4.915787,4.669998,0,0,2.244687,27.57876,2.244687,0,2.244687,39.00008,100,0.1268445,5.136997,6.622728,0,35.85717
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,9.495596,64.86122,33.70301,1.813697,1.813697,0,0,0,1.813697,523.5493,7.586442,0,9.495596,1.909154,1.813697,0,0,0,29.59898,0,0,0,39.00008,100,0.1268445,1.995066,7.596477,0,39.09457
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,9.35308,66.2843,35.28257,3.120199,3.120199,0,0,0,3.120199,299.759,6.068659,0,9.35308,3.28442,3.120199,0,0,0,29.59898,0,0,0,39.00008,100,0.1268445,3.432219,7.482464,0,38.95206
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,7.593964,61.0994,36.82779,0,0,0,0,0,0,0,7.593964,0,7.593964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268445,0,6.075171,0,37.19294
