Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,6.22793,56.90869,37.56607,5.668345,5.668345,0,0,0,5.668345,109.8721,0.2612503,0,6.22793,5.96668,5.668345,0,0,0,29.59898,0,0,0,39.00008,100,0.1268445,6.23518,4.982344,0,35.82691
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,6.019661,56.27983,37.66336,0.9137955,0.9137955,0,0,0,0.9137955,658.7537,5.057772,0,6.019661,0.96189,0.9137955,0,0,0,29.59898,0,0,0,39.00008,100,0.1268445,1.005175,4.815729,0,35.61864
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.217166,50.25643,37.72631,2.957552,2.957552,0,0,0,2.957552,142.5898,1.103954,0,4.217166,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1268445,3.253307,3.373733,0,33.81614
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.852521,42.15006,36.92508,5.946273,5.946273,0,0,0,5.946273,31.15433,0,8.881784E-16,1.852521,6.259234,5.946273,0,0,0,29.59898,0,4.406713,-4.406713,34.355,88.08955,0.1268445,6.5409,1.482017,0,31.4515
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,35.34552,35.34552,6.361953,6.361953,0,0,0,6.361953,0,0,0,0,6.696793,6.361953,0,0,4.896348,25.19226,0,6.696793,-6.696793,27.29596,69.98949,0.1268445,6.998148,0,0,25.19226
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,33.86898,33.86898,7.767175,7.767175,12,0,3.372,7.767175,0,0,0,0,0,0,4.232825,4.021184,12.33723,18.49547,4.021184,0,4.021184,31.11078,79.77109,0.1269298,8.543892,0,12,18.49547
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,32.36954,32.36954,2.567113,2.567113,11.32084,0,3.200174,2.567113,0,0,0,0,0,0,8.753731,8.316045,8.316045,22.11454,8.316045,0,8.316045,39.00008,100,0.1270905,2.823824,0,12,22.11454
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,31.04752,31.04752,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270905,0,0,0,29.59898
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,29.71405,29.71405,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270905,0,0,0,29.59898
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,28.82698,28.82698,0.8894243,0.8894243,0,0,0,0.8894243,0,0,1.110223E-16,0,0.9362361,0.8894243,0,0,0,29.59898,0,0.9362361,-0.9362361,38.0132,97.46954,0.1270905,0.9783668,0,0,29.59898
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,28.15166,28.15166,0.7030017,0.7030017,0,0,0,0.7030017,0,0,0,0,0.7400019,0.7030017,0,0,1.040262,28.66274,0,0.7400019,-0.7400019,37.23317,95.46947,0.1270905,0.7733019,0,0,28.66274
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,27.442,27.442,0.8210733,0.8210733,0,0,0,0.8210733,0,0,1.110223E-16,0,0.8642877,0.8210733,0,0,1.862487,27.92274,0,0.8642877,-0.8642877,36.32213,93.13348,0.1270905,0.9031806,0,0,27.92274
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,26.81819,26.81819,0.6297166,0.6297166,0,0,0,0.6297166,0,0,1.110223E-16,0,0.6628596,0.6297166,0,0,2.822806,27.05845,0,0.6628596,-0.6628596,35.62341,91.3419,0.1270905,0.6926883,0,0,27.05845
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,26.31456,26.31456,0.7186562,0.7186562,0,0,0,0.7186562,0,0,0,0,0.7564802,0.7186562,0,0,3.559317,26.39559,0,0.7564802,-0.7564802,34.82601,89.29729,0.1270905,0.7905219,0,0,26.39559
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,25.77087,25.77087,1.753172,1.753172,0,0,0,1.753172,0,0,0,0,1.845444,1.753172,0,0,4.39985,25.63911,0,1.845444,-1.845444,32.88074,84.30943,0.1270905,1.928489,0,0,25.63911
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,25.22146,25.22146,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0.7820762,0.7429724,0,0,6.450345,23.79367,0,0.7820762,-0.7820762,32.05636,82.19564,0.1270905,0.8172696,0,0,23.79367
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2197596,25.41513,24.85518,1.137624,1.137624,0,0,0,1.137624,19.31742,0,0,0.2197596,1.197499,1.137624,0,0,7.319318,23.01159,0,0.9777392,-0.9777392,31.02574,79.55301,0.1270905,1.251386,0.1758077,0,23.23135
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.95917,26.9783,24.5118,4.082791,4.082791,0,0,0,4.082791,23.493,0,0,0.95917,4.297675,4.082791,0,0,8.405695,22.03385,0,3.338505,-3.338505,27.50664,70.52971,0.1270905,4.49107,0.767336,0,22.99302
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7268867,27.61273,25.73653,3.394562,3.394562,0,0,0,3.394562,21.41327,0,0,0.7268867,3.573223,3.394562,0,0,12.11514,18.69535,0,2.846336,-2.846336,24.50634,62.83665,0.1270905,3.734018,0.5815094,0,19.42224
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.936975,36.69086,28.6839,5.31524,5.31524,0,0,0,5.31524,55.25574,0,0,2.936975,5.594989,5.31524,0,0,15.27774,15.84901,0,2.658014,-2.658014,21.70455,55.65258,0.1270905,5.846764,2.34958,0,18.78599
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.060356,37.19719,31.56259,1.52454,1.52454,0,0,0,1.52454,135.1461,0,0,2.060356,1.604779,1.52454,0,0,18.23109,13.191,0.4555774,0,0.4555774,22.13675,56.76078,0.1270833,1.676994,1.648285,0,15.25135
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.557015,37.95235,33.67439,0,0,0,0,0,0,0,0,0,1.557015,0,0,0,0,17.77551,13.60102,1.557015,0,1.557015,23.61386,60.54824,0.1270585,0,1.245612,0,15.15803
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,5.354441,51.3013,35.28257,5.486689,5.486689,0,0,0,5.486689,97.58966,0,0,5.354441,5.775462,5.486689,0,0,16.2185,15.00233,0,0.4210209,-0.4210209,23.17006,59.41031,0.1270585,6.035357,4.283553,0,20.35677
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,6.955434,58.69381,36.82779,1.184263,1.184263,0,0,0,1.184263,587.3219,0,0,6.955434,1.246592,1.184263,0,0,16.6863,14.58131,5.708842,0,5.708842,28.58595,73.29716,0.1269677,1.302689,5.564347,0,21.53674
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,4.554105,51.17954,37.56607,5.256404,5.256404,0,0,0,5.256404,86.63918,0,8.881784E-16,4.554105,5.533057,5.256404,0,0,10.97746,19.71927,0,0.9789515,-0.9789515,27.55404,70.65125,0.1269677,5.782044,3.643284,0,24.27337
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,4.636117,51.55643,37.66336,10.31983,10.31983,12,0,3.372,10.31983,44.92435,0,0,4.636117,0,0,1.680171,1.596162,12.06518,18.74032,6.232279,0,6.232279,33.4665,85.81137,0.1270826,11.35181,3.708893,12,23.37643
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.36726,47.55699,37.72631,4.493115,4.493115,0,0,0,4.493115,74.94267,0,0,3.36726,4.729595,4.493115,0,0,5.832901,24.34937,0,1.362334,-1.362334,32.03048,82.12926,0.1270826,4.942427,2.693808,0,27.71663
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.599055,41.41434,36.92508,5.896222,5.896222,0,0,0,5.896222,27.11999,0,0,1.599055,6.206549,5.896222,0,0,7.346606,22.98703,0,4.607494,-4.607494,27.17375,69.67614,0.1270826,6.485844,1.279244,0,24.58609
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,35.31691,35.31691,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.46604,18.37954,0,0,0,27.17375,69.67614,0.1270826,0,0,0,18.37954
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,33.83464,33.83464,2.783818,2.783818,0,0,0,2.783818,0,0,4.440892E-16,0,2.930334,2.783818,0,0,12.46604,18.37954,0,2.930334,-2.930334,24.08491,61.75605,0.1270826,3.062199,0,0,18.37954
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,32.3352,32.3352,6.402851,6.402851,0,0,0,6.402851,0,0,8.881784E-16,0,6.739842,6.402851,0,0,15.72197,15.4492,0,6.739842,-6.739842,16.98049,43.53963,0.1270826,7.043136,0,0,15.4492
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,31.00173,31.00173,0.3500745,0.3500745,0,0,0,0.3500745,0,0,5.551115E-17,0,0.3684995,0.3500745,0,0,23.21069,8.709362,0,0.3684995,-0.3684995,16.59206,42.54365,0.1270826,0.3850819,0,0,8.709362
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,29.66254,29.66254,1.237531,1.237531,0,0,0,1.237531,0,0,2.220446E-16,0,1.302665,1.237531,0,0,23.62013,8.340862,0,1.302665,-1.302665,15.21893,39.02281,0.1270826,1.361285,0,0,8.340862
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,28.78119,28.78119,0.3517769,0.3517769,0,0,0,0.3517769,0,0,5.551115E-17,0,0.3702915,0.3517769,0,0,25.06753,7.038198,0,0.3702915,-0.3702915,14.82861,38.02199,0.1270826,0.3869546,0,0,7.038198
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,28.0887,28.0887,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.47897,6.667906,0,0,0,14.82861,38.02199,0.1270826,0,0,0,6.667906
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,27.37905,27.37905,1.390574,1.390574,0,0,0,1.390574,0,0,2.220446E-16,0,1.463762,1.390574,0,0,25.47897,6.667906,0,1.463762,-1.463762,13.28566,34.06574,0.1270826,1.529631,0,0,6.667906
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,26.73806,26.73806,0.4171411,0.4171411,0,0,0,0.4171411,0,0,5.551115E-17,0,0.4390959,0.4171411,0,0,27.10537,5.204144,0,0.4390959,-0.4390959,12.82282,32.87895,0.1270826,0.4588552,0,0,5.204144
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,26.20582,26.20582,0.195423,0.195423,0,0,0,0.195423,0,0,2.775558E-17,0,0.2057084,0.195423,0,0,27.59326,4.765048,0,0.2057084,-0.2057084,12.60598,32.32296,0.1270826,0.2149653,0,0,4.765048
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,25.65641,25.65641,2.0844,2.0844,0,0,0,2.0844,0,0,4.440892E-16,0,2.194105,2.0844,0,0,27.82182,4.55934,0,2.194105,-2.194105,10.29319,26.39275,0.1270826,2.29284,0,0,4.55934
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,25.09555,25.09555,0.5536279,0.5536279,0,0,0,0.5536279,0,0,0,0,0.5827662,0.5536279,0,0,30.25972,2.365234,0,0.5827662,-0.5827662,9.678902,24.81765,0.1270826,0.6089907,0,0,2.365234
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7932734,26.76084,24.72355,0.5097705,0.5097705,0,0,0,0.5097705,155.6138,0,0,0.7932734,0.5366005,0.5097705,0,0,30.90723,1.782468,0.2566729,0,0.2566729,9.922403,25.44201,0.1270785,0.5607476,0.6346187,0,2.575741
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,2.019225,29.64382,24.36872,3.050033,3.050033,11.40551,0,3.221593,3.050033,66.20339,0,0,2.019225,0,0,8.355474,7.9377,30.65056,2.013474,9.956925,0,9.956925,19.36837,49.66239,0.1272156,3.355036,1.61538,12,4.032699
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.153591,31.29249,25.61062,4.864659,4.864659,12,0,3.372,4.864659,44.27013,0,0,2.153591,0,0,7.135341,6.778574,20.69364,10.97471,8.932164,0,8.932164,27.84217,71.39003,0.1273894,5.351125,1.722873,12,13.1283
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.313424,40.65605,28.60378,4.288018,4.288018,11.36366,0,3.211006,4.288018,100.5925,0,0,4.313424,0,0,7.075644,6.721862,11.76147,19.01365,11.03529,0,11.03529,38.31116,98.23354,0.1275071,4.716819,3.450739,12,23.32708
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,6.26355,50.1288,31.53398,1.582898,1.582898,0,0,0,1.582898,395.7015,3.871157,0,6.26355,1.666208,1.582898,0,0,0.7261845,28.94541,0.7261845,0,0.7261845,39.00008,100,0.1274956,1.741188,5.01084,0,35.20896
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,8.067734,59.10939,33.67439,2.834916,2.834916,0,0,0,2.834916,284.5846,5.083612,0,8.067734,2.984122,2.834916,0,0,0,29.59898,0,0,0,39.00008,100,0.1274956,3.118407,6.454187,0,37.66671
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,7.948931,60.60142,35.28257,0.5268732,0.5268732,0,0,0,0.5268732,1508.699,7.394328,0,7.948931,0.5546033,0.5268732,0,0,0,29.59898,0,0,0,39.00008,100,0.1274956,0.5795605,6.359145,0,37.54791
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,6.250261,56.13908,36.82779,1.427803,1.427803,0,0,0,1.427803,437.7537,4.74731,0,6.250261,1.502951,1.427803,0,0,0,29.59898,0,0,0,39.00008,100,0.1274956,1.570583,5.000208,0,35.84924
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,6.702849,58.62864,37.56607,0.6834731,0.6834731,0,0,0,0.6834731,980.7042,5.983404,0,6.702849,0.7194453,0.6834731,0,0,0,29.59898,0,0,0,39.00008,100,0.1274956,0.7518203,5.362279,0,36.30183
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,4.531738,51.21295,37.66336,1.740006,1.740006,0,0,0,1.740006,260.4438,2.700153,0,4.531738,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1274956,1.914006,3.62539,0,34.13071
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.609607,48.31647,37.72631,0.6312877,0.6312877,0,0,0,0.6312877,571.7848,2.945094,0,3.609607,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1274956,0.6944165,2.887686,0,33.20858
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.266247,40.45878,36.92508,2.212204,2.212204,0,0,0,2.212204,57.23913,0,4.440892E-16,1.266247,2.328636,2.212204,0,0,0,29.59898,0,1.06239,-1.06239,37.88022,97.12858,0.1274956,2.433425,1.012997,0,30.86522
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,35.28257,35.28257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.180433,28.53659,0,0,0,37.88022,97.12858,0.1274956,0,0,0,28.53659
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,33.8003,33.8003,4.378857,4.378857,0,0,0,4.378857,0,0,0,0,4.609323,4.378857,0,0,1.180433,28.53659,0,4.609323,-4.609323,33.02157,84.67052,0.1274956,4.816742,0,0,28.53659
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,32.28942,32.28942,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.301902,23.92727,0,0,0,33.02157,84.67052,0.1274956,0,0,0,23.92727
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,30.95023,30.95023,10.9093,10.9093,12,0,3.372,10.9093,0,0,0,0,0,0,1.090702,1.036167,6.301902,23.92727,1.036167,0,1.036167,34.00456,87.19101,0.1275173,12.00023,0,12,23.92727
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,29.61676,29.61676,0.2378051,0.2378051,0,0,0,0.2378051,0,0,0,0,0.2503212,0.2378051,0,0,5.265736,24.85982,0,0.2503212,-0.2503212,33.7407,86.51444,0.1275173,0.2615856,0,0,24.85982
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,28.71824,28.71824,1.400147,1.400147,0,0,0,1.400147,0,0,0,0,1.473839,1.400147,0,0,5.54387,24.6095,0,1.473839,-1.473839,32.18714,82.53096,0.1275173,1.540162,0,0,24.6095
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,28.00858,28.00858,1.747147,1.747147,0,0,0,1.747147,0,0,2.220446E-16,0,1.839102,1.747147,0,0,7.181469,23.13566,0,1.839102,-1.839102,30.24855,77.56024,0.1275173,1.921862,0,0,23.13566
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,27.29892,27.29892,0.9120334,0.9120334,0,0,0,0.9120334,0,0,1.110223E-16,0,0.9600351,0.9120334,0,0,9.224916,21.29655,0,0.9600351,-0.9600351,29.23659,74.96546,0.1275173,1.003237,0,0,21.29655
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,26.64077,26.64077,2.320184,2.320184,0,0,0,2.320184,0,0,4.440892E-16,0,2.4423,2.320184,0,0,10.29162,20.33652,0,2.4423,-2.4423,26.66218,68.36443,0.1275173,2.552203,0,0,20.33652
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,26.10853,26.10853,1.204423,1.204423,0,0,0,1.204423,0,0,2.220446E-16,0,1.267813,1.204423,0,0,13.00529,17.89422,0,1.267813,-1.267813,25.32579,64.93778,0.1275173,1.324865,0,0,17.89422
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,25.55912,25.55912,2.092098,2.092098,0,0,0,2.092098,0,0,0,0,2.202208,2.092098,0,0,14.41397,16.62641,0,2.202208,-2.202208,23.00446,58.98566,0.1275173,2.301307,0,0,16.62641
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,24.98109,24.98109,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0.05168674,0.0491024,0,0,16.86087,14.4242,0,0.05168674,-0.05168674,22.94997,58.84597,0.1275173,0.05401264,0,0,14.4242
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5729319,26.05725,24.59192,1.149842,1.149842,0,0,0,1.149842,49.82702,0,0,0.5729319,1.21036,1.149842,0,0,16.9183,14.37251,0,0.6374279,-0.6374279,22.27806,57.12313,0.1275173,1.264826,0.4583456,0,14.94544
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.279655,32.98424,24.24282,0,0,0,0,0,0,0,0,0,3.279655,0,0,0,0,17.62655,13.73508,3.279655,0,3.279655,25.38942,65.10094,0.1274653,0,2.623724,0,17.01474
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.575671,41.12074,25.49616,4.568924,4.568924,0,0,0,4.568924,122.0347,0,0,5.575671,4.809393,4.568924,0,0,14.3469,16.68677,0.7662773,0,0.7662773,26.11637,66.96492,0.1274531,5.025816,4.460537,0,22.26244
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,7.245869,50.01932,28.52365,4.478733,4.478733,0,0,0,4.478733,161.7839,0,0,7.245869,4.714455,4.478733,0,0,13.58062,17.37642,2.531414,0,2.531414,28.51788,73.12263,0.127413,4.926606,5.796695,0,24.62229
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,7.787063,55.42689,31.48247,7.384453,7.384453,0,0,0,7.384453,105.4521,0,0,7.787063,7.773108,7.384453,0,0,11.0492,19.65469,0.01395441,0,0.01395441,28.53112,73.15657,0.1274128,8.122898,6.22965,0,27.44176
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,8.752563,61.78173,33.67439,6.702667,6.702667,0,0,0,6.702667,130.5833,0,0,8.752563,7.055439,6.702667,0,0,11.03525,19.66725,1.697123,0,1.697123,30.14115,77.28485,0.1273859,7.372934,7.00205,0,28.41982
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,7.862457,60.26856,35.28257,0,0,0,0,0,0,0,0,0,7.862457,0,0,0,0,9.338127,21.19466,7.862457,0,7.862457,37.60014,96.41041,0.1272614,0,6.289965,0,29.05712
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,6.931455,58.60524,36.82779,1.337573,1.337573,0,0,0,1.337573,518.2112,4.047812,0,6.931455,1.407972,1.337573,0,0,1.47567,28.27088,1.47567,0,1.47567,39.00008,100,0.1272381,1.471331,5.545164,0,35.20233
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,6.15651,56.65395,37.56607,6.846969,6.846969,0,0,0,6.846969,89.91586,0,0,6.15651,7.207335,6.846969,0,0,0,29.59898,0,1.050825,-1.050825,37.89241,97.15984,0.1272381,7.531665,4.925208,0,35.75549
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,5.225995,53.49821,37.63474,0.09322147,0.09322147,0,0,0,0.09322147,5605.999,3.960283,0,5.225995,0.09812786,0.09322147,0,0,1.167583,28.54815,1.167583,0,1.167583,39.00008,100,0.1272196,0.1025436,4.180796,0,33.77415
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.767896,45.71176,37.72631,0,0,0,0,0,0,0,2.767896,0,2.767896,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272196,0,2.214317,0,32.36687
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,1.005061,39.68199,36.89075,5.646591,5.646591,0,0,0,5.646591,17.79942,0,8.881784E-16,1.005061,5.94378,5.646591,0,0,0,29.59898,0,4.938719,-4.938719,33.79421,86.65165,0.1272196,6.21125,0.8040485,0,30.60404
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,35.24823,35.24823,5.571306,5.571306,0,0,0,5.571306,0,0,8.881784E-16,0,5.864533,5.571306,0,0,5.487466,24.66026,0,5.864533,-5.864533,27.61245,70.80101,0.1272196,6.128437,0,0,24.66026
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,33.73735,33.73735,5.346036,5.346036,0,0,0,5.346036,0,0,8.881784E-16,0,5.627407,5.346036,0,0,12.00361,18.79572,0,5.627407,-5.627407,21.68064,55.59128,0.1272196,5.88064,0,0,18.79572
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,32.23791,32.23791,1.955896,1.955896,0,0,0,1.955896,0,0,0,0,2.058837,1.955896,0,0,18.25629,13.16832,0,2.058837,-2.058837,19.51044,50.02666,0.1272196,2.151485,0,0,13.16832
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,30.90444,30.90444,2.988434,2.988434,0,0,0,2.988434,0,0,4.440892E-16,0,3.14572,2.988434,0,0,20.54388,11.10948,0,3.14572,-3.14572,16.19456,41.52443,0.1272196,3.287277,0,0,11.10948
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,29.5538,29.5538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.03913,7.963762,0,0,0,16.19456,41.52443,0.1272196,0,0,0,7.963762
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,28.64956,28.64956,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.03913,7.963762,0,0,0,16.19456,41.52443,0.1272196,0,0,0,7.963762
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,27.93991,27.93991,1.066795,1.066795,0,0,0,1.066795,0,0,2.220446E-16,0,1.122942,1.066795,0,0,24.03913,7.963762,0,1.122942,-1.122942,15.01087,38.48934,0.1272196,1.173475,0,0,7.963762
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,27.2188,27.2188,0.7658108,0.7658108,0,0,0,0.7658108,0,0,1.110223E-16,0,0.8061167,0.7658108,0,0,25.28684,6.84082,0,0.8061167,-0.8061167,14.16115,36.31057,0.1272196,0.842392,0,0,6.84082
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,26.56065,26.56065,0.5856377,0.5856377,0,0,0,0.5856377,0,0,0,0,0.6164607,0.5856377,0,0,26.18253,6.034703,0,0.6164607,-0.6164607,13.51134,34.64441,0.1272196,0.6442015,0,0,6.034703
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,26.02841,26.02841,0.4465812,0.4465812,0,0,0,0.4465812,0,0,5.551115E-17,0,0.4700855,0.4465812,0,0,26.86749,5.418242,0,0.4700855,-0.4700855,13.01583,33.37386,0.1272196,0.4912393,0,0,5.418242
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,25.46183,25.46183,0.4274819,0.4274819,0,0,0,0.4274819,0,0,5.551115E-17,0,0.4499809,0.4274819,0,0,27.3898,4.948157,0,0.4499809,-0.4499809,12.54151,32.15765,0.1272196,0.4702301,0,0,4.948157
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,24.86663,24.86663,0.2203621,0.2203621,0,0,0,0.2203621,0,0,2.775558E-17,0,0.2319601,0.2203621,0,0,27.88978,4.498176,0,0.2319601,-0.2319601,12.297,31.53071,0.1272196,0.2423983,0,0,4.498176
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5215164,25.81512,24.48318,0.3836786,0.3836786,0,0,0,0.3836786,135.9254,0,0,0.5215164,0.4038722,0.3836786,0,0,28.14751,4.266216,0.1176443,0,0.1176443,12.40861,31.81688,0.1272178,0.4220464,0.4172131,0,4.787732
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.796546,31.49851,24.11119,5.37883,5.37883,12,0,3.372,5.37883,51.9917,0,0,2.796546,0,0,6.62117,6.290111,28.02987,4.372096,9.086657,0,9.086657,21.02897,53.92032,0.1273883,5.916714,2.237236,12,7.168641
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.363403,40.35692,25.39887,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,5.363403,0,0,8.8,8.36,18.94321,12.55009,13.7234,0,13.7234,34.04813,87.30273,0.1273737,0,4.290722,12,17.91349
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,7.662861,51.35999,28.42636,1.484722,1.484722,0,0,0,1.484722,516.1142,0.8801861,0,7.662861,1.562865,1.484722,0,0,5.21981,24.90115,5.21981,0,5.21981,39.00008,100,0.1272914,1.633194,6.130289,0,32.56401
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,8.585759,58.347,31.41952,5.702844,5.702844,0,0,0,5.702844,150.5522,2.582765,0,8.585759,6.002994,5.702844,0,0,0,29.59898,0,0,0,39.00008,100,0.1272914,6.273129,6.868607,0,38.18474
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,8.645938,61.27281,33.60572,4.561295,4.561295,0,0,0,4.561295,189.5501,3.844575,0,8.645938,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.1272914,5.017424,6.91675,0,38.24492
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,8.657093,63.3559,35.24823,1.278812,1.278812,0,0,0,1.278812,676.9639,7.310975,0,8.657093,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1272914,1.406693,6.925674,0,38.25607
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,8.039974,62.79534,36.79345,9.584688,9.584688,3,0,1.095,9.584688,83.88353,1.108724,0,8.039974,6.931251,6.584688,0,0,0,29.59898,0,0,0,39.00008,100,0.1272914,10.54316,6.43198,12,37.63895
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,7.368655,61.08689,37.53745,4.025803,4.025803,0,0,0,4.025803,183.0357,3.130968,0,7.368655,4.237687,4.025803,0,0,0,29.59898,0,0,0,39.00008,100,0.1272914,4.428383,5.894924,0,36.96763
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,6.508155,57.99771,37.63474,3.490305,3.490305,0,0,0,3.490305,186.4638,2.834149,0,6.508155,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1272914,3.839336,5.206524,0,36.10713
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,4.576162,51.39667,37.6977,6.35654,6.35654,0,0,0,6.35654,71.99139,8.881784E-16,0,4.576162,6.691094,6.35654,0,0,0,29.59898,0,2.114933,-2.114933,36.77074,94.28377,0.1272914,6.992194,3.660929,0,34.17514
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.180322,43.04657,36.86213,0,0,0,0,0,0,0,0,0,2.180322,0,0,0,0,2.349925,27.48405,2.180322,0,2.180322,38.83918,99.58744,0.127257,0,1.744257,0,29.66437
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,35.18528,35.18528,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1696034,29.44633,0,0,0,38.83918,99.58744,0.127257,0,0,0,29.44633
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,33.67439,33.67439,1.637475,1.637475,0,0,0,1.637475,0,0,2.220446E-16,0,1.723657,1.637475,0,0,0.1696034,29.44633,0,1.723657,-1.723657,37.02229,94.92874,0.127257,1.801222,0,0,29.44633
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,32.17496,32.17496,1.735939,1.735939,0,0,0,1.735939,0,0,2.220446E-16,0,1.827304,1.735939,0,0,2.084778,27.72268,0,1.827304,-1.827304,35.09614,89.98991,0.127257,1.909533,0,0,27.72268
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,30.84149,30.84149,2.772348,2.772348,0,0,0,2.772348,0,0,4.440892E-16,0,2.918261,2.772348,0,0,4.115116,25.89537,0,2.918261,-2.918261,32.02002,82.10245,0.127257,3.049583,0,0,25.89537
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,29.48513,29.48513,0.4857273,0.4857273,0,0,0,0.4857273,0,0,0,0,0.5112918,0.4857273,0,0,7.357628,22.97711,0,0.5112918,-0.5112918,31.48107,80.72054,0.127257,0.5343,0,0,22.97711
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,28.58661,28.58661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.92573,22.46582,0,0,0,31.48107,80.72054,0.127257,0,0,0,22.46582
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,27.85978,27.85978,0.03761041,0.03761041,0,0,0,0.03761041,0,0,6.938894E-18,0,0.0395899,0.03761041,0,0,7.92573,22.46582,0,0.0395899,-0.0395899,31.43934,80.61353,0.127257,0.04137145,0,0,22.46582
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,27.13868,27.13868,0.8536071,0.8536071,0,0,0,0.8536071,0,0,1.110223E-16,0,0.8985338,0.8536071,0,0,7.969719,22.42623,0,0.8985338,-0.8985338,30.4922,78.18497,0.127257,0.9389678,0,0,22.42623
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,26.48053,26.48053,0.6099573,0.6099573,0,0,0,0.6099573,0,0,0,0,0.6420603,0.6099573,0,0,8.96809,21.5277,0,0.6420603,-0.6420603,29.81541,76.44962,0.127257,0.670953,0,0,21.5277
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,25.93112,25.93112,1.628304,1.628304,0,0,0,1.628304,0,0,2.220446E-16,0,1.714004,1.628304,0,0,9.68149,20.88564,0,1.714004,-1.714004,28.00869,71.81702,0.127257,1.791134,0,0,20.88564
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,25.36453,25.36453,0.06037274,0.06037274,0,0,0,0.06037274,0,0,6.938894E-18,0,0.06355025,0.06037274,0,0,11.58594,19.17163,0,0.06355025,-0.06355025,27.9417,71.64525,0.127257,0.06641001,0,0,19.17163
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,24.75789,24.75789,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0.03016105,0.028653,0,0,11.65655,19.10808,0,0.03016105,-0.03016105,27.90991,71.56373,0.127257,0.0315183,0,0,19.10808
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5969057,25.89391,24.36872,1.369625,1.369625,0,0,0,1.369625,43.5817,0,0,0.5969057,1.44171,1.369625,0,0,11.69006,19.07792,0,0.8448045,-0.8448045,27.01941,69.2804,0.127257,1.506587,0.4775246,0,19.67483
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.835836,31.48734,23.99673,3.784153,3.784153,0,0,0,3.784153,74.93979,0,0,2.835836,3.983319,3.784153,0,0,12.62873,18.23312,0,1.147483,-1.147483,25.80986,66.17899,0.127257,4.162568,2.268669,0,21.06895
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.485291,37.59817,25.30158,0,0,0,0,0,0,0,0,0,4.485291,0,0,0,0,13.90372,17.08563,4.485291,0,4.485291,30.06498,77.08953,0.1271864,0,3.588233,0,21.57093
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,6.04022,45.78005,28.34624,3.181709,3.181709,0,0,0,3.181709,189.842,0,0,6.04022,3.349168,3.181709,0,0,9.418424,21.1224,2.691053,0,2.691053,32.61794,83.63556,0.1271441,3.49988,4.832176,0,27.16262
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,7.291787,53.48943,31.35656,3.842778,3.842778,0,0,0,3.842778,189.753,0,0,7.291787,4.04503,3.842778,0,0,6.727371,23.54434,3.246757,0,3.246757,35.69808,91.53335,0.1270931,4.227057,5.833429,0,30.83613
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,8.204677,59.51605,33.5771,1.745841,1.745841,0,0,0,1.745841,469.9556,2.886335,0,8.204677,1.837727,1.745841,0,0,3.480614,26.46642,3.480614,0,3.480614,39.00008,100,0.1270384,1.920425,6.563741,0,34.6711
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,6.364152,54.69258,35.21962,2.808639,2.808639,0,0,0,2.808639,226.592,3.40769,0,6.364152,2.956462,2.808639,0,0,0,29.59898,0,0,0,39.00008,100,0.1270384,3.089503,5.091321,0,35.96313
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,5.670233,54.03892,36.76484,0.009078801,0.009078801,0,0,0,0.009078801,62455.75,5.660676,0,5.670233,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1270384,0.009986681,4.536186,0,35.26921
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,6.111031,56.42006,37.50311,6.075128,6.075128,0,0,0,6.075128,100.591,0,0,6.111031,6.394872,6.075128,0,0,0,29.59898,0,0.2838411,-0.2838411,38.70088,99.23283,0.1270384,6.682641,4.888824,0,35.71001
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,5.110227,53.06817,37.6004,1.457566,1.457566,0,0,0,1.457566,350.6,3.260568,0,5.110227,1.53428,1.457566,0,0,0.315379,29.31514,0.315379,0,0.315379,39.00008,100,0.1270335,1.603323,4.088181,0,34.42537
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.953799,46.21256,37.66336,3.954198,3.954198,0,0,0,3.954198,74.70035,0,4.440892E-16,2.953799,4.162313,3.954198,0,0,0,29.59898,0,1.208514,-1.208514,37.72619,96.73363,0.1270335,4.349617,2.363039,0,32.55278
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.140731,40.00215,36.82779,2.969305,2.969305,0,0,0,2.969305,38.41745,0,4.440892E-16,1.140731,3.125584,2.969305,0,0,1.342793,28.39046,0,1.984853,-1.984853,35.63397,91.36898,0.1270335,3.266235,0.9125849,0,29.53119
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,35.15666,35.15666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.548185,26.40561,0,0,0,35.63397,91.36898,0.1270335,0,0,0,26.40561
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,33.64006,33.64006,2.072352,2.072352,0,0,0,2.072352,0,0,0,0,2.181424,2.072352,0,0,3.548185,26.40561,0,2.181424,-2.181424,33.33455,85.47304,0.1270335,2.279588,0,0,26.40561
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,32.12917,32.12917,5.570029,5.570029,0,0,0,5.570029,0,0,0,0,5.863189,5.570029,0,0,5.971989,24.22419,0,5.863189,-5.863189,27.15421,69.62604,0.1270335,6.127032,0,0,24.22419
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,30.77281,30.77281,2.624021,2.624021,0,0,0,2.624021,0,0,4.440892E-16,0,2.762128,2.624021,0,0,12.48664,18.361,0,2.762128,-2.762128,24.24267,62.16057,0.1270335,2.886423,0,0,18.361
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,29.43934,29.43934,1.469987,1.469987,0,0,0,1.469987,0,0,2.220446E-16,0,1.547355,1.469987,0,0,15.55567,15.59887,0,1.547355,-1.547355,22.61161,57.97838,0.1270335,1.616986,0,0,15.59887
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,28.50648,28.50648,1.679557,1.679557,0,0,0,1.679557,0,0,0,0,1.767955,1.679557,0,0,17.27496,14.05152,0,1.767955,-1.767955,20.74803,53.19996,0.1270335,1.847513,0,0,14.05152
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,27.79683,27.79683,0.3498683,0.3498683,0,0,0,0.3498683,0,0,5.551115E-17,0,0.3682824,0.3498683,0,0,19.23935,12.28356,0,0.3682824,-0.3682824,20.35982,52.20457,0.1270335,0.3848551,0,0,12.28356
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,27.05856,27.05856,1.211532,1.211532,0,0,0,1.211532,0,0,2.220446E-16,0,1.275297,1.211532,0,0,19.64855,11.91528,0,1.275297,-1.275297,19.01554,48.7577,0.1270335,1.332685,0,0,11.91528
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,26.38324,26.38324,2.272895,2.272895,0,0,0,2.272895,0,0,0,0,2.392521,2.272895,0,0,21.06555,10.63998,0,2.392521,-2.392521,16.4936,42.2912,0.1270335,2.500185,0,0,10.63998
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,25.83382,25.83382,1.24195,1.24195,0,0,0,1.24195,0,0,0,0,1.307316,1.24195,0,0,23.72391,8.24746,0,1.307316,-1.307316,15.11557,38.7578,0.1270335,1.366145,0,0,8.24746
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,25.27296,25.27296,1.851247,1.851247,0,0,0,1.851247,0,0,2.220446E-16,0,1.948681,1.851247,0,0,25.17648,6.940145,0,1.948681,-1.948681,13.06148,33.49091,0.1270335,2.036371,0,0,6.940145
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,24.6606,24.6606,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,1.09344,1.038768,0,0,27.34168,4.991465,0,1.09344,-1.09344,11.90889,30.53556,0.1270335,1.142645,0,0,4.991465
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7347806,26.13439,24.25426,0.3284169,0.3284169,0,0,0,0.3284169,223.7341,0,0,0.7347806,0.345702,0.3284169,0,0,28.55662,3.898024,0.3890786,0,0.3890786,12.27801,31.482,0.1270274,0.3612586,0.5878245,0,4.632805
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.118843,29.41582,23.88799,0,0,0,0,0,0,0,0,0,2.118843,0,0,0,0,28.16754,4.248195,2.118843,0,2.118843,14.28812,36.63612,0.1269941,0,1.695074,0,6.367038
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.716613,35.23534,25.19284,7.305497,7.305497,12,0,3.372,7.305497,50.87419,0,0,3.716613,0,0,4.694503,4.459777,26.04869,6.155153,8.176391,0,8.176391,22.04492,56.52533,0.1271513,8.036047,2.97329,12,9.871766
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,6.271922,46.42683,28.24895,6.544807,6.544807,12,0,3.372,6.544807,95.83051,0,0,6.271922,0,0,5.455193,5.182433,17.8723,13.5139,11.45436,0,11.45436,32.91148,84.38824,0.1272836,7.199288,5.017538,12,19.78583
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,8.218927,56.78055,31.27644,5.605567,5.605567,0,0,0,5.605567,146.6208,0,0,8.218927,5.900596,5.605567,0,0,6.417949,23.82282,2.318331,0,2.318331,35.11084,90.02761,0.1272472,6.166123,6.575142,0,32.04175
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,8.459941,60.42854,33.51415,3.804698,3.804698,0,0,0,3.804698,222.3551,0.3553783,0,8.459941,4.004946,3.804698,0,0,4.099617,25.90932,4.099617,0,4.099617,39.00008,100,0.127183,4.185168,6.767953,0,34.36926
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,6.182573,54.01748,35.18528,0.5529303,0.5529303,0,0,0,0.5529303,1118.147,5.600541,0,6.182573,0.5820319,0.5529303,0,0,0,29.59898,0,0,0,39.00008,100,0.127183,0.6082233,4.946058,0,35.78155
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,8.413091,64.21027,36.7305,0.644808,0.644808,0,0,0,0.644808,1304.744,7.734346,0,8.413091,0.6787452,0.644808,0,0,0,29.59898,0,0,0,39.00008,100,0.127183,0.7092888,6.730473,0,38.01207
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,7.439836,61.27702,37.46877,0,0,0,0,0,0,0,7.439836,0,7.439836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127183,0,5.951869,0,37.03881
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,6.629875,58.36135,37.56607,5.829396,5.829396,0,0,0,5.829396,113.7318,0.493669,0,6.629875,6.136206,5.829396,0,0,0,29.59898,0,0,0,39.00008,100,0.127183,6.412335,5.3039,0,36.22885
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.297572,50.41722,37.63474,8.068384,8.068384,3.985691,0,1.34438,8.068384,53.26434,0,0,4.297572,4.297572,4.082693,0,0,0,29.59898,0,0,0,39.00008,100,0.127183,8.875222,3.438057,12,33.89655
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.640991,41.40004,36.79345,0,0,0,0,0,0,0,1.640991,0,1.640991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127183,0,1.312793,0,31.23997
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,35.08799,35.08799,5.975003,5.975003,0,0,0,5.975003,0,0,0,0,6.289477,5.975003,0,0,0,29.59898,0,6.289477,-6.289477,32.37039,83.00082,0.127183,6.572504,0,0,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,33.54277,33.54277,0.5045372,0.5045372,0,0,0,0.5045372,0,0,1.110223E-16,0,0.5310918,0.5045372,0,0,6.988308,23.3095,0,0.5310918,-0.5310918,31.81057,81.56539,0.127183,0.5549909,0,0,23.3095
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,32.04905,32.04905,3.360934,3.360934,0,0,0,3.360934,0,0,0,0,3.537826,3.360934,0,0,7.57841,22.77841,0,3.537826,-3.537826,28.08137,72.00337,0.127183,3.697028,0,0,22.77841
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,30.70986,30.70986,3.718005,3.718005,0,0,0,3.718005,0,0,4.440892E-16,0,3.913689,3.718005,0,0,11.50933,19.24058,0,3.913689,-3.913689,23.95598,61.42547,0.127183,4.089805,0,0,19.24058
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,29.35922,29.35922,0.1743955,0.1743955,0,0,0,0.1743955,0,0,0,0,0.1835742,0.1743955,0,0,15.85787,15.32689,0,0.1835742,-0.1835742,23.76248,60.92931,0.127183,0.191835,0,0,15.32689
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,28.42636,28.42636,0.7911718,0.7911718,0,0,0,0.7911718,0,0,1.110223E-16,0,0.8328124,0.7911718,0,0,16.06184,15.14332,0,0.8328124,-0.8328124,22.88461,58.67838,0.127183,0.870289,0,0,15.14332
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,27.69954,27.69954,0.6022065,0.6022065,0,0,0,0.6022065,0,0,0,0,0.6339015,0.6022065,0,0,16.98719,14.31051,0,0.6339015,-0.6339015,22.21642,56.96508,0.127183,0.6624271,0,0,14.31051
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,26.96126,26.96126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.69152,13.67661,0,0,0,22.21642,56.96508,0.127183,0,0,0,13.67661
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,26.28594,26.28594,0.9067148,0.9067148,0,0,0,0.9067148,0,0,0,0,0.9544366,0.9067148,0,0,17.69152,13.67661,0,0.9544366,-0.9544366,21.21036,54.38543,0.127183,0.9973863,0,0,13.67661
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,25.73653,25.73653,0.03864568,0.03864568,0,0,0,0.03864568,0,0,6.938894E-18,0,0.04067967,0.03864568,0,0,18.75201,12.72217,0,0.04067967,-0.04067967,21.16748,54.27548,0.127183,0.04251025,0,0,12.72217
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,25.1585,25.1585,1.136313,1.136313,0,0,0,1.136313,0,0,0,0,1.196118,1.136313,0,0,18.79721,12.68149,0,1.196118,-1.196118,19.90666,51.04261,0.127183,1.249944,0,0,12.68149
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,24.54614,24.54614,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.12623,11.48537,0,0,0,19.90666,51.04261,0.127183,0,0,0,11.48537
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5327927,25.50378,24.14552,1.127922,1.127922,0,0,0,1.127922,47.23667,0,0,0.5327927,1.187286,1.127922,0,0,20.12623,11.48537,0,0.6544935,-0.6544935,19.21676,49.27365,0.127183,1.240714,0.4262342,0,12.01816
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.41065,30.07006,23.75636,2.846895,2.846895,0,0,0,2.846895,84.67645,0,0,2.41065,2.996732,2.846895,0,0,20.85345,10.83088,0,0.586082,-0.586082,18.59898,47.68959,0.127183,3.131585,1.92852,0,13.24153
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,5.026019,38.97538,25.07838,4.346857,4.346857,0,0,0,4.346857,115.6242,0,0,5.026019,4.575638,4.346857,0,0,21.50465,10.2448,0.4503802,0,0.4503802,19.02625,48.78515,0.1271759,4.781542,4.020815,0,15.27081
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,7.738664,51.30354,28.15166,0,0,0,0,0,0,0,0,0,7.738664,0,0,0,0,21.05427,10.65014,7.738664,0,7.738664,26.36779,67.60958,0.1270549,0,6.190931,0,18.3888
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,8.215289,56.68393,31.20776,0,0,0,0,0,0,0,0,0,8.215289,0,0,0,0,13.3156,17.61493,8.215289,0,8.215289,34.1615,87.59341,0.1269267,0,6.572232,0,25.83022
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,9.49579,64.53204,33.44547,0,0,0,0,0,0,0,4.395476,0,9.49579,0,0,0,0,5.100313,25.0087,5.100313,0,5.100313,39.00008,100,0.1268472,0,7.596632,0,34.50449
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,8.724863,63.47334,35.12233,5.271474,5.271474,0,0,0,5.271474,165.5109,3.175943,0,8.724863,5.54892,5.271474,0,0,0,29.59898,0,0,0,39.00008,100,0.1268472,5.798621,6.97989,0,38.32384
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,8.591888,64.86018,36.66755,5.668314,5.668314,0,0,0,5.668314,151.5775,2.625242,0,8.591888,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.1268472,6.235146,6.873511,0,38.19087
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,6.271569,56.91978,37.44016,3.814273,3.814273,0,0,0,3.814273,164.4237,2.256545,0,6.271569,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1268472,4.1957,5.017255,0,35.87055
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.88096,52.22937,37.53745,3.719821,3.719821,0,0,0,3.719821,131.2149,0.9653589,0,4.88096,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1268472,4.091803,3.904768,0,34.47994
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.732556,45.47179,37.6004,0,0,0,0,0,0,0,2.732556,0,2.732556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268472,0,2.186045,0,32.33154
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.484046,40.91827,36.76484,2.035415,2.035415,0,0,0,2.035415,72.91121,0,0,1.484046,2.142543,2.035415,0,0,0,29.59898,0,0.6584966,-0.6584966,38.30596,98.22021,0.1268472,2.238957,1.187237,0,31.08302
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,35.02503,35.02503,4.793657,4.793657,0,0,0,4.793657,0,0,0,0,5.045955,4.793657,0,0,0.7316629,28.94048,0,5.045955,-5.045955,32.98706,84.58203,0.1268472,5.273023,0,0,28.94048
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,33.47981,33.47981,0.5474018,0.5474018,0,0,0,0.5474018,0,0,0,0,0.5762125,0.5474018,0,0,6.338279,23.89453,0,0.5762125,-0.5762125,32.37968,83.02465,0.1268472,0.602142,0,0,23.89453
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,31.96893,31.96893,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.978515,23.31831,0,0,0,32.37968,83.02465,0.1268472,0,0,0,23.31831
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,30.62974,30.62974,2.584505,2.584505,0,0,0,2.584505,0,0,0,0,2.720532,2.584505,0,0,6.978515,23.31831,0,2.720532,-2.720532,29.51199,75.67161,0.1268472,2.842956,0,0,23.31831
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,29.2791,29.2791,1.538146,1.538146,0,0,0,1.538146,0,0,2.220446E-16,0,1.619101,1.538146,0,0,10.00133,20.59778,0,1.619101,-1.619101,27.8053,71.2955,0.1268472,1.691961,0,0,20.59778
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,28.32907,28.32907,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80033,18.97868,0,0,0,27.8053,71.2955,0.1268472,0,0,0,18.97868
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,27.60225,27.60225,2.102988,2.102988,0,0,0,2.102988,0,0,0,0,2.213672,2.102988,0,0,11.80033,18.97868,0,2.213672,-2.213672,25.47189,65.3124,0.1268472,2.313287,0,0,18.97868
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,26.86397,26.86397,0.7241887,0.7241887,0,0,0,0.7241887,0,0,1.110223E-16,0,0.7623039,0.7241887,0,0,14.25996,16.76501,0,0.7623039,-0.7623039,24.66835,63.25205,0.1268472,0.7966076,0,0,16.76501
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,26.18865,26.18865,1.130554,1.130554,0,0,0,1.130554,0,0,0,0,1.190057,1.130554,0,0,15.10697,16.0027,0,1.190057,-1.190057,23.41392,60.03557,0.1268472,1.24361,0,0,16.0027
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,25.62207,25.62207,0.8398457,0.8398457,0,0,0,0.8398457,0,0,1.110223E-16,0,0.8840481,0.8398457,0,0,16.42925,14.81265,0,0.8840481,-0.8840481,22.48205,57.64616,0.1268472,0.9238303,0,0,14.81265
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,25.04404,25.04404,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.41153,13.9286,0,0,0,22.48205,57.64616,0.1268472,0,0,0,13.9286
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,24.40306,24.40306,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,1.527681,1.451297,0,0,17.41153,13.9286,0,1.527681,-1.527681,20.87173,53.51716,0.1268472,1.596426,0,0,13.9286
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7857241,26.00569,23.99673,1.308375,1.308375,0,0,0,1.308375,60.05342,0,0,0.7857241,1.377237,1.308375,0,0,19.10895,12.40092,0,0.5915131,-0.5915131,20.24822,51.91842,0.1268472,1.439213,0.6285793,0,13.18664
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.714325,30.75135,23.61328,1.815694,1.815694,0,0,0,1.815694,149.4924,0,0,2.714325,1.911257,1.815694,0,0,19.76619,11.80941,0.8030682,0,0.8030682,21.01008,53.87189,0.1268347,1.997264,2.17146,0,14.52373
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.900845,41.52452,24.94675,2.906479,2.906479,0,0,0,2.906479,203.0238,0,0,5.900845,3.059452,2.906479,0,0,18.96312,12.53217,2.841393,0,2.841393,23.70566,60.78363,0.1267904,3.197127,4.720676,0,18.43301
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,7.867193,51.64356,28.05437,3.46595,3.46595,0,0,0,3.46595,226.9852,0,0,7.867193,3.648368,3.46595,0,0,16.12173,15.08942,4.218825,0,4.218825,27.70799,71.04599,0.1267248,3.812545,6.293755,0,22.95662
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,7.526825,54.04762,31.11619,1.451247,1.451247,0,0,0,1.451247,518.6455,0,0,7.526825,1.527628,1.451247,0,0,11.9029,18.88636,5.999197,0,5.999197,33.39933,85.63914,0.1266316,1.596371,6.021461,0,26.41319
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,6.622188,53.48194,33.38252,1.723367,1.723367,0,0,0,1.723367,384.2587,0,0,6.622188,1.814071,1.723367,0,0,5.903707,24.28564,4.808117,0,4.808117,37.96071,97.33496,0.1265571,1.895704,5.29775,0,30.90783
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,6.421913,54.71157,35.05937,5.949282,5.949282,0,0,0,5.949282,107.9443,0,0,6.421913,6.262402,5.949282,0,0,1.09559,28.61295,0.1595112,0,0.1595112,38.11204,97.72298,0.1265546,6.54421,5.137531,0,35.03486
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,7.206126,59.3966,36.63321,2.647805,2.647805,0,0,0,2.647805,272.1547,3.482884,0,7.206126,2.787163,2.647805,0,0,0.9360785,28.75651,0.9360785,0,0.9360785,39.00008,100,0.1265401,2.912586,5.764901,0,35.96264
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,7.127578,59.98341,37.3772,5.464906,5.464906,0,0,0,5.464906,130.4245,1.375046,0,7.127578,5.752533,5.464906,0,0,0,29.59898,0,0,0,39.00008,100,0.1265401,6.011397,5.702063,0,36.72655
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,5.928207,55.73524,37.46877,5.484617,5.484617,0,0,0,5.484617,108.0879,0.1549252,0,5.928207,5.773282,5.484617,0,0,0,29.59898,0,0,0,39.00008,100,0.1265401,6.033079,4.742565,0,35.52718
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.467782,47.66893,37.53745,2.504491,2.504491,0,0,0,2.504491,138.4626,0.8314762,0,3.467782,2.636306,2.504491,0,0,0,29.59898,0,0,0,39.00008,100,0.1265401,2.75494,2.774225,0,33.06676
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.265247,40.2277,36.70189,0,0,0,0,0,0,0,1.265247,0,1.265247,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1265401,0,1.012198,0,30.86423
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,34.96208,34.96208,2.709377,2.709377,0,0,0,2.709377,0,0,0,0,2.851976,2.709377,0,0,0,29.59898,0,2.851976,-2.851976,35.99383,92.29169,0.1265401,2.980314,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,33.41686,33.41686,6.032875,6.032875,0,0,0,6.032875,0,0,8.881784E-16,0,6.350394,6.032875,0,0,3.168862,26.747,0,6.350394,-6.350394,29.29993,75.12787,0.1265401,6.636162,0,0,26.747
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,31.8888,31.8888,1.801727,1.801727,0,0,0,1.801727,0,0,2.220446E-16,0,1.896555,1.801727,0,0,10.22486,20.39661,0,1.896555,-1.896555,27.30079,70.00187,0.1265401,1.9819,0,0,20.39661
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,30.53244,30.53244,1.471634,1.471634,0,0,0,1.471634,0,0,2.220446E-16,0,1.549088,1.471634,0,0,12.33214,18.50005,0,1.549088,-1.549088,25.6679,65.815,0.1265401,1.618797,0,0,18.50005
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,29.1818,29.1818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1265401,0,0,0,16.95097
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,28.24895,28.24895,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1265401,0,0,0,16.95097
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,27.51068,27.51068,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1265401,0,0,0,16.95097
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,26.76668,26.76668,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1265401,0,0,0,16.95097
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,26.07419,26.07419,0.2045307,0.2045307,0,0,0,0.2045307,0,0,0,0,0.2152955,0.2045307,0,0,14.05335,16.95097,0,0.2152955,-0.2152955,25.44096,65.2331,0.1265401,0.2249838,0,0,16.95097
