Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,25.5305,25.5305,0.1609405,0.1609405,0,0,0,0.1609405,0,0,2.775558E-17,0,0.169411,0.1609405,0,0,14.29256,16.73567,0,0.169411,-0.169411,25.26239,64.77522,0.1265401,0.1770345,0,0,16.73567
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,24.9353,24.9353,1.105384,1.105384,0,0,0,1.105384,0,0,0,0,1.163562,1.105384,0,0,14.4808,16.56626,0,1.163562,-1.163562,24.03588,61.63035,0.1265401,1.215922,0,0,16.56626
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,24.2886,24.2886,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0.3524943,0.3348696,0,0,15.77365,15.4027,0,0.3524943,-0.3524943,23.66432,60.67763,0.1265401,0.3683566,0,0,15.4027
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.4014571,24.8906,23.87082,0,0,0,0,0,0,0,0,0,0.4014571,0,0,0,0,16.16531,15.0502,0.4014571,0,0.4014571,24.04518,61.65418,0.1265339,0,0.3211657,0,15.45166
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.187185,29.17977,23.48165,0,0,0,0,0,0,0,0,0,2.187185,0,0,0,0,15.76385,15.41151,2.187185,0,2.187185,26.12012,66.97454,0.1265,0,1.749748,0,17.5987
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.153852,36.10465,24.82084,2.725486,2.725486,0,0,0,2.725486,152.4078,0,0,4.153852,2.868933,2.725486,0,0,13.57666,17.37998,1.28492,0,1.28492,27.33911,70.10013,0.1264801,2.998035,3.323082,0,21.53383
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,7.566056,50.4352,27.92846,2.887566,2.887566,0,0,0,2.887566,262.022,0,0,7.566056,3.039543,2.887566,0,0,12.29174,18.53641,4.526514,0,4.526514,31.63333,81.11095,0.12641,3.176322,6.052845,0,26.10246
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,8.880977,58.99608,31.0189,0,0,0,0,0,0,0,1.115746,0,8.880977,0,0,0,0,7.76523,22.61027,7.76523,0,7.76523,39.00008,100,0.12629,0,7.104781,0,31.49125
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,6.757776,53.88577,33.31956,4.386271,4.386271,0,0,0,4.386271,154.0665,2.140648,0,6.757776,4.617127,4.386271,0,0,0,29.59898,0,0,0,39.00008,100,0.12629,4.824898,5.40622,0,36.35675
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,6.724815,55.70794,34.9907,3.977154,3.977154,0,0,0,3.977154,169.0861,2.538337,0,6.724815,4.186478,3.977154,0,0,0,29.59898,0,0,0,39.00008,100,0.12629,4.37487,5.379852,0,36.3238
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,7.421054,60.09024,36.53592,1.616819,1.616819,0,0,0,1.616819,458.9911,5.71914,0,7.421054,1.701914,1.616819,0,0,0,29.59898,0,0,0,39.00008,100,0.12629,1.7785,5.936843,0,37.02003
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,5.805518,55.12358,37.30853,1.772692,1.772692,0,0,0,1.772692,327.4973,3.939527,0,5.805518,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.12629,1.949961,4.644414,0,35.4045
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,5.759343,55.07321,37.40582,0.7939407,0.7939407,0,0,0,0.7939407,725.4124,4.923616,0,5.759343,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.12629,0.8733347,4.607475,0,35.35832
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.943691,49.09803,37.46877,0,0,0,0,0,0,0,3.943691,0,3.943691,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.12629,0,3.154953,0,33.54267
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.526339,40.90464,36.63321,4.20372,4.20372,0,0,0,4.20372,36.30924,0,8.881784E-16,1.526339,4.424968,4.20372,0,0,0,29.59898,0,2.89863,-2.89863,35.94465,92.1656,0.12629,4.624092,1.221071,0,31.12532
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,34.86479,34.86479,2.159882,2.159882,0,0,0,2.159882,0,0,0,0,2.27356,2.159882,0,0,3.2207,26.70035,0,2.27356,-2.27356,33.54811,86.02062,0.12629,2.37587,0,0,26.70035
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,33.31956,33.31956,5.150905,5.150905,0,0,0,5.150905,0,0,0,0,5.422005,5.150905,0,0,5.746878,24.42679,0,5.422005,-5.422005,27.83282,71.36605,0.12629,5.665995,0,0,24.42679
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,31.79151,31.79151,3.739612,3.739612,0,0,0,3.739612,0,0,4.440892E-16,0,3.936434,3.739612,0,0,11.77133,19.00478,0,3.936434,-3.936434,23.68345,60.72668,0.12629,4.113573,0,0,19.00478
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,30.43515,30.43515,1.096476,1.096476,0,0,0,1.096476,0,0,0,0,1.154185,1.096476,0,0,16.14514,15.06835,0,1.154185,-1.154185,22.46683,57.60715,0.12629,1.206123,0,0,15.06835
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,29.08451,29.08451,0.1303578,0.1303578,0,0,0,0.1303578,0,0,0,0,0.1372187,0.1303578,0,0,17.42757,13.91416,0,0.1372187,-0.1372187,22.32219,57.23627,0.12629,0.1433936,0,0,13.91416
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,28.13449,28.13449,0.4354183,0.4354183,0,0,0,0.4354183,0,0,5.551115E-17,0,0.458335,0.4354183,0,0,17.58004,13.77695,0,0.458335,-0.458335,21.83906,55.99749,0.12629,0.4789601,0,0,13.77695
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,27.39622,27.39622,1.020842,1.020842,0,0,0,1.020842,0,0,0,0,1.074571,1.020842,0,0,18.0893,13.31861,0,1.074571,-1.074571,20.70637,53.09314,0.12629,1.122926,0,0,13.31861
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,26.64077,26.64077,0.6103418,0.6103418,0,0,0,0.6103418,0,0,1.110223E-16,0,0.6424651,0.6103418,0,0,19.28326,12.24404,0,0.6424651,-0.6424651,20.02915,51.35669,0.12629,0.671376,0,0,12.24404
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,25.96545,25.96545,0.1452735,0.1452735,0,0,0,0.1452735,0,0,2.775558E-17,0,0.1529195,0.1452735,0,0,19.99711,11.60157,0,0.1529195,-0.1529195,19.86796,50.94338,0.12629,0.1598009,0,0,11.60157
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,25.39887,25.39887,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.16702,11.44866,0,0,0,19.86796,50.94338,0.12629,0,0,0,11.44866
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,24.82084,24.82084,1.352518,1.352518,0,0,0,1.352518,0,0,2.220446E-16,0,1.423703,1.352518,0,0,20.16702,11.44866,0,1.423703,-1.423703,18.36724,47.0954,0.12629,1.487769,0,0,11.44866
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,24.16269,24.16269,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,1.183482,1.124308,0,0,21.74892,10.02495,0,1.183482,-1.183482,17.11975,43.89669,0.12629,1.236738,0,0,10.02495
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9288949,26.11575,23.73919,0,0,0,0,0,0,0,0,0,0.9288949,0,0,0,0,23.0639,8.841472,0.9288949,0,0.9288949,18.00097,46.15625,0.1262757,0,0.743116,0,9.770366
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.429136,32.44892,23.33858,3.564402,3.564402,0,0,0,3.564402,96.20509,0,4.440892E-16,3.429136,3.752002,3.564402,0,0,22.135,9.677477,0,0.3228661,-0.3228661,17.66064,45.2836,0.1262757,3.920842,2.743309,0,13.10661
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.883414,41.18257,24.68921,4.453266,4.453266,0,0,0,4.453266,132.1146,0,0,5.883414,4.687648,4.453266,0,0,22.49374,9.35461,1.195766,0,1.195766,18.79504,48.19233,0.1262572,4.898592,4.706731,0,15.23802
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,7.125623,48.7832,27.814,3.306351,3.306351,0,0,0,3.306351,215.5132,0,0,7.125623,3.48037,3.306351,0,0,21.29798,10.4308,3.645253,0,3.645253,22.25323,57.05946,0.126201,3.636986,5.700498,0,17.55642
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,8.623415,57.86053,30.90444,0.649533,0.649533,0,0,0,0.649533,1327.633,0,0,8.623415,0.6837189,0.649533,0,0,17.65272,13.71153,7.939696,0,7.939696,29.78549,76.3729,0.1260787,0.7144862,6.898732,0,22.33494
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,9.560552,64.47364,33.18793,7.117932,7.117932,0,0,0,7.117932,134.3164,0,0,9.560552,7.49256,7.117932,0,0,9.713027,20.85725,2.067991,0,2.067991,31.74736,81.40333,0.1260469,7.829725,7.648441,0,30.41781
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,9.365288,65.83709,34.8934,2.336437,2.336437,0,0,0,2.336437,400.8364,0,0,9.365288,2.459407,2.336437,0,0,7.645035,22.71845,6.905881,0,6.905881,38.29885,98.202,0.1259408,2.57008,7.49223,0,32.08374
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,8.681869,64.98623,36.47297,2.272972,2.272972,0,0,0,2.272972,381.9611,5.550113,0,8.681869,2.392602,2.272972,0,0,0.7391539,28.93374,0.7391539,0,0.7391539,39.00008,100,0.1259294,2.500269,6.945495,0,37.61561
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,7.047412,59.52762,37.24557,3.752348,3.752348,0,0,0,3.752348,187.8134,3.097572,0,7.047412,3.94984,3.752348,0,0,0,29.59898,0,0,0,39.00008,100,0.1259294,4.127583,5.63793,0,36.64639
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,6.165226,56.42869,37.34286,2.888334,2.888334,0,0,0,2.888334,213.4527,3.124874,0,6.165226,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1259294,3.177167,4.93218,0,35.7642
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.187704,49.8123,37.40582,4.818525,4.818525,0,0,0,4.818525,86.90842,0,0,4.187704,5.072131,4.818525,0,0,0,29.59898,0,0.8844278,-0.8844278,38.06781,97.60957,0.1259294,5.300377,3.350163,0,33.78668
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.8988,41.8824,36.53592,0.4569076,0.4569076,0,0,0,0.4569076,415.5764,0.4351476,0,1.8988,0.4809554,0.4569076,0,0,0.9826975,28.71455,0.9826975,0,0.9826975,39.00008,100,0.1259144,0.5025983,1.51904,0,30.61335
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,34.7675,34.7675,7.844614,7.844614,7.844614,0,2.320687,7.844614,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1259144,8.629075,0,12,29.59898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,33.18793,33.18793,4.047038,4.047038,0,0,0,4.047038,0,0,0,0,4.26004,4.047038,0,0,0,29.59898,0,4.26004,-4.26004,34.5096,88.48598,0.1259144,4.451742,0,0,29.59898
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,31.67705,31.67705,3.524479,3.524479,0,0,0,3.524479,0,0,4.440892E-16,0,3.709977,3.524479,0,0,4.733377,25.33894,0,3.709977,-3.709977,30.59894,78.45867,0.1259144,3.876926,0,0,25.33894
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,30.32641,30.32641,3.710391,3.710391,0,0,0,3.710391,0,0,4.440892E-16,0,3.905675,3.710391,0,0,8.855575,21.62896,0,3.905675,-3.905675,26.482,67.90243,0.1259144,4.08143,0,0,21.62896
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,28.97577,28.97577,0.942019,0.942019,0,0,0,0.942019,0,0,1.110223E-16,0,0.9915989,0.942019,0,0,13.19521,17.72329,0,0.9915989,-0.9915989,25.43676,65.22234,0.1259144,1.036221,0,0,17.72329
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,28.00858,28.00858,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.29699,16.73169,0,0,0,25.43676,65.22234,0.1259144,0,0,0,16.73169
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,27.26459,27.26459,1.124858,1.124858,0,0,0,1.124858,0,0,0,0,1.184061,1.124858,0,0,14.29699,16.73169,0,1.184061,-1.184061,24.18865,62.02206,0.1259144,1.237344,0,0,16.73169
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,26.50914,26.50914,0.3567248,0.3567248,0,0,0,0.3567248,0,0,5.551115E-17,0,0.3754998,0.3567248,0,0,15.61261,15.54763,0,0.3754998,-0.3754998,23.79284,61.00716,0.1259144,0.3923973,0,0,15.54763
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,25.83382,25.83382,1.682282,1.682282,0,0,0,1.682282,0,0,2.220446E-16,0,1.770823,1.682282,0,0,16.02983,15.17213,0,1.770823,-1.770823,21.92623,56.22099,0.1259144,1.85051,0,0,15.17213
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,25.27296,25.27296,0.8750876,0.8750876,0,0,0,0.8750876,0,0,1.110223E-16,0,0.9211448,0.8750876,0,0,17.99742,13.4013,0,0.9211448,-0.9211448,20.95526,53.73132,0.1259144,0.9625963,0,0,13.4013
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,24.67777,24.67777,1.079633,1.079633,0,0,0,1.079633,0,0,2.220446E-16,0,1.136456,1.079633,0,0,19.02091,12.48016,0,1.136456,-1.136456,19.75733,50.65971,0.1259144,1.187596,0,0,12.48016
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,24.03106,24.03106,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,1.335923,1.269127,0,0,20.28364,11.3437,0,1.335923,-1.335923,18.34914,47.04898,0.1259144,1.39604,0,0,11.3437
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.121592,23.90321,23.59611,1.487081,1.487081,0,0,0,1.487081,8.176552,0,0,0.121592,1.565349,1.487081,0,0,21.768,10.00778,0,1.443757,-1.443757,16.82729,43.1468,0.1259144,1.635789,0.09727357,0,10.12937
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.426571,26.86139,23.1955,0,0,0,0,0,0,0,0,0,1.426571,0,0,0,0,23.37217,8.564023,1.426571,0,1.426571,18.18065,46.61697,0.1258925,0,1.141257,0,9.990594
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.421534,33.70565,24.54614,5.969196,5.969196,0,0,0,5.969196,57.31984,0,0,3.421534,6.283364,5.969196,0,0,21.9456,9.847937,0,2.86183,-2.86183,15.16402,38.88202,0.1258925,6.566115,2.737227,0,13.26947
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.817425,44.32335,27.68809,5.010599,5.010599,0,0,0,5.010599,116.1024,0,0,5.817425,5.274314,5.010599,0,0,25.12541,6.986106,0.5431108,0,0.5431108,15.67926,40.20315,0.1258841,5.511659,4.65394,0,12.80353
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,8.206735,56.12688,30.77281,0,0,0,0,0,0,0,0,0,8.206735,0,0,0,0,24.5823,7.474906,8.206735,0,8.206735,23.46485,60.16616,0.1257584,0,6.565388,0,15.68164
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,8.863855,61.49972,33.09064,0.1714055,0.1714055,0,0,0,0.1714055,5171.278,0,0,8.863855,0.1804269,0.1714055,0,0,16.37557,14.86097,8.683429,0,8.683429,31.70267,81.28875,0.1256256,0.1885461,7.091084,0,23.72482
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,6.98101,56.41044,34.80183,5.827888,5.827888,0,0,0,5.827888,119.7863,0,0,6.98101,6.134619,5.827888,0,0,7.692139,22.67605,0.8463911,0,0.8463911,32.50563,83.3476,0.1256127,6.410677,5.584808,0,29.65706
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,9.239727,67.2031,36.37567,0.7938707,0.7938707,0,0,0,0.7938707,1163.883,1.558326,0,9.239727,0.8356534,0.7938707,0,0,6.845748,23.43781,6.845748,0,6.845748,39.00008,100,0.1255082,0.8732578,7.391782,0,32.67753
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,6.858556,58.71249,37.14828,0.8027685,0.8027685,0,0,0,0.8027685,854.363,6.013537,0,6.858556,0.8450194,0.8027685,0,0,0,29.59898,0,0,0,39.00008,100,0.1255082,0.8830453,5.486845,0,36.45753
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.448119,47.29531,37.24557,4.420293,4.420293,0,0,0,4.420293,78.00657,0,0,3.448119,4.65294,4.420293,0,0,0,29.59898,0,1.204821,-1.204821,37.73008,96.74361,0.1255082,4.862323,2.758495,0,33.0471
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.199519,40.66023,37.30853,4.841141,4.841141,0,0,0,4.841141,24.7776,0,8.881784E-16,1.199519,5.095938,4.841141,0,0,1.33869,28.39416,0,3.896419,-3.896419,33.6229,86.21239,0.1255082,5.325255,0.9596151,0,29.59368
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.7969685,38.67245,36.47297,0,0,0,0,0,0,0,0,0,0.7969685,0,0,0,0,5.668045,24.49774,0.7969685,0,0.7969685,34.37897,88.15102,0.125496,0,0.6375749,0,25.29471
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,34.6702,34.6702,3.16842,3.16842,0,0,0,3.16842,0,0,4.440892E-16,0,3.335179,3.16842,0,0,4.871077,25.21501,0,3.335179,-3.335179,30.86338,79.13672,0.125496,3.485262,0,0,25.21501
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,33.09064,33.09064,0.1669057,0.1669057,0,0,0,0.1669057,0,0,2.775558E-17,0,0.1756902,0.1669057,0,0,8.576831,21.87983,0,0.1756902,-0.1756902,30.67819,78.66187,0.125496,0.1835963,0,0,21.87983
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,31.56259,31.56259,2.674247,2.674247,0,0,0,2.674247,0,0,4.440892E-16,0,2.814997,2.674247,0,0,8.772042,21.70414,0,2.814997,-2.814997,27.71092,71.0535,0.125496,2.941671,0,0,21.70414
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,30.21195,30.21195,3.017567,3.017567,0,0,0,3.017567,0,0,4.440892E-16,0,3.176387,3.017567,0,0,11.89982,18.88914,0,3.176387,-3.176387,24.36271,62.46838,0.125496,3.319324,0,0,18.88914
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,28.86131,28.86131,1.415811,1.415811,0,0,0,1.415811,0,0,0,0,1.490328,1.415811,0,0,15.42913,15.71276,0,1.490328,-1.490328,22.79177,58.44033,0.125496,1.557392,0,0,15.71276
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,27.87695,27.87695,1.455929,1.455929,0,0,0,1.455929,0,0,2.220446E-16,0,1.532557,1.455929,0,0,17.08505,14.22243,0,1.532557,-1.532557,21.17632,54.29814,0.125496,1.601522,0,0,14.22243
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,27.13868,27.13868,0.9228371,0.9228371,0,0,0,0.9228371,0,0,1.110223E-16,0,0.9714075,0.9228371,0,0,18.7879,12.68987,0,0.9714075,-0.9714075,20.15236,51.67262,0.125496,1.015121,0,0,12.68987
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,26.38324,26.38324,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.86724,11.71846,0,0,0,20.15236,51.67262,0.125496,0,0,0,11.71846
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,25.69075,25.69075,0.02090658,0.02090658,0,0,0,0.02090658,0,0,3.469447E-18,0,0.02200692,0.02090658,0,0,19.86724,11.71846,0,0.02200692,-0.02200692,20.12916,51.61314,0.125496,0.02299723,0,0,11.71846
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,25.12417,25.12417,0.7145153,0.7145153,0,0,0,0.7145153,0,0,1.110223E-16,0,0.7521214,0.7145153,0,0,19.89169,11.69646,0,0.7521214,-0.7521214,19.33636,49.58031,0.125496,0.7859669,0,0,11.69646
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,24.52897,24.52897,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.72738,10.94434,0,0,0,19.33636,49.58031,0.125496,0,0,0,10.94434
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,23.88799,23.88799,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.72738,10.94434,0,0,0,19.33636,49.58031,0.125496,0,0,0,10.94434
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.110008,26.29598,23.45304,0.2460041,0.2460041,0,0,0,0.2460041,451.2154,0,0,1.110008,0.2589517,0.2460041,0,0,20.72738,10.94434,0.8510567,0,0.8510567,20.14374,51.65052,0.1254831,0.2706045,0.8880067,0,12.05435
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.451858,29.43252,23.03525,0,0,0,0,0,0,0,0,0,2.451858,0,0,0,0,19.87632,11.71029,2.451858,0,2.451858,22.46978,57.6147,0.1254457,0,1.961486,0,14.16215
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.118814,35.55403,24.40306,2.412407,2.412407,0,0,0,2.412407,170.7346,0,0,4.118814,2.539376,2.412407,0,0,17.42447,13.91696,1.579438,0,1.579438,23.96816,61.45671,0.1254217,2.653648,3.295051,0,18.03577
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.905833,44.43989,27.53929,0.7925131,0.7925131,0,0,0,0.7925131,745.2031,0,0,5.905833,0.8342244,0.7925131,0,0,15.84503,15.33845,5.071609,0,5.071609,28.77952,73.79348,0.1253445,0.8717645,4.724667,0,21.24429
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.965002,51.53288,30.66407,0.8088684,0.8088684,0,0,0,0.8088684,861.0797,0,0,6.965002,0.8514404,0.8088684,0,0,10.77342,19.9029,6.113561,0,6.113561,34.57935,88.66482,0.1252516,0.8897552,5.572001,0,26.8679
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,7.853815,57.48724,32.99908,0.8488998,0.8488998,0,0,0,0.8488998,925.1757,2.300379,0,7.853815,0.8935788,0.8488998,0,0,4.659858,25.40511,4.659858,0,4.659858,39.00008,100,0.1251809,0.9337898,6.283052,0,33.25892
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,7.144395,56.89083,34.70454,2.784776,2.784776,0,0,0,2.784776,256.5518,4.213051,0,7.144395,2.931344,2.784776,0,0,0,29.59898,0,0,0,39.00008,100,0.1251809,3.063254,5.715516,0,36.74337
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,6.064026,54.85297,36.27838,0,0,0,0,0,0,0,6.064026,0,6.064026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1251809,0,4.851221,0,35.66301
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,5.32583,53.18373,37.05099,4.851571,4.851571,0,0,0,4.851571,109.7754,0.2189143,0,5.32583,5.106916,4.851571,0,0,0,29.59898,0,0,0,39.00008,100,0.1251809,5.336728,4.260664,0,34.92481
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,4.531464,50.64674,37.14828,0,0,0,0,0,0,0,4.531464,0,4.531464,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1251809,0,3.625171,0,34.13044
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.457085,44.23938,37.21696,3.017983,3.017983,0,0,0,3.017983,81.41479,0,0,2.457085,3.176824,3.017983,0,0,0,29.59898,0,0.7197397,-0.7197397,38.24141,98.05469,0.1251809,3.319781,1.965668,0,32.05606
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.383437,40.23092,36.37567,2.728827,2.728827,0,0,0,2.728827,50.69714,0,0,1.383437,2.872449,2.728827,0,0,0.7997108,28.87924,0,1.489012,-1.489012,36.67185,94.0302,0.1251809,3.00171,1.10675,0,30.26268
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,34.57291,34.57291,1.991918,1.991918,0,0,0,1.991918,0,0,2.220446E-16,0,2.096756,1.991918,0,0,2.454169,27.39023,0,2.096756,-2.096756,34.46167,88.36309,0.1251809,2.191109,0,0,27.39023
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,32.97046,32.97046,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.783897,25.29347,0,0,0,34.46167,88.36309,0.1251809,0,0,0,25.29347
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,31.43668,31.43668,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.783897,25.29347,0,0,0,34.46167,88.36309,0.1251809,0,0,0,25.29347
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,30.08604,30.08604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.783897,25.29347,0,0,0,34.46167,88.36309,0.1251809,0,0,0,25.29347
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,28.72968,28.72968,0.3324063,0.3324063,0,0,0,0.3324063,0,0,5.551115E-17,0,0.3499013,0.3324063,0,0,4.783897,25.29347,0,0.3499013,-0.3499013,34.09285,87.41738,0.1251809,0.3656469,0,0,25.29347
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,27.75104,27.75104,1.097962,1.097962,0,0,0,1.097962,0,0,2.220446E-16,0,1.15575,1.097962,0,0,5.172677,24.94357,0,1.15575,-1.15575,32.87458,84.29362,0.1251809,1.207758,0,0,24.94357
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,27.00705,27.00705,1.838827,1.838827,0,0,0,1.838827,0,0,2.220446E-16,0,1.935607,1.838827,0,0,6.456843,23.78782,0,1.935607,-1.935607,30.83427,79.06207,0.1251809,2.022709,0,0,23.78782
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,26.23444,26.23444,0.29257,0.29257,0,0,0,0.29257,0,0,0,0,0.3079684,0.29257,0,0,8.607517,21.85221,0,0.3079684,-0.3079684,30.50964,78.2297,0.1251809,0.321827,0,0,21.85221
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,25.54195,25.54195,2.691819,2.691819,0,0,0,2.691819,0,0,4.440892E-16,0,2.833494,2.691819,0,0,8.949704,21.54424,0,2.833494,-2.833494,27.52288,70.57134,0.1251809,2.961001,0,0,21.54424
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,24.98109,24.98109,1.058771,1.058771,0,0,0,1.058771,0,0,0,0,1.114496,1.058771,0,0,12.09803,18.71075,0,1.114496,-1.114496,26.3481,67.55908,0.1251809,1.164649,0,0,18.71075
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,24.36872,24.36872,1.248069,1.248069,0,0,0,1.248069,0,0,2.220446E-16,0,1.313757,1.248069,0,0,13.33636,17.59625,0,1.313757,-1.313757,24.96327,64.00827,0.1251809,1.372876,0,0,17.59625
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,23.72774,23.72774,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,1.385261,1.315998,0,0,14.79609,16.2825,0,1.385261,-1.385261,23.50308,60.26419,0.1251809,1.447598,0,0,16.2825
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001256932,23.29595,23.29279,1.873961,1.873961,0,0,0,1.873961,0.06707352,0,0,0.001256932,1.97259,1.873961,0,0,16.33527,14.89724,0,1.971334,-1.971334,21.42511,54.93608,0.1251809,2.061357,0.001005545,0,14.89849
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.4015754,23.88915,22.87501,3.357952,3.357952,0,0,0,3.357952,11.95894,0,0,0.4015754,3.534686,3.357952,0,0,18.52564,12.9259,0,3.133111,-3.133111,18.12252,46.46792,0.1251809,3.693747,0.3212603,0,13.32748
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.8008192,26.29384,24.24282,1.385896,1.385896,0,0,0,1.385896,57.7835,0,0,0.8008192,1.458838,1.385896,0,0,22.00687,9.792791,0,0.6580186,-0.6580186,17.42891,44.68943,0.1251809,1.524485,0.6406553,0,10.59361
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,3.021121,35.57649,27.39622,1.846715,1.846715,0,0,0,1.846715,163.5943,0,0,3.021121,1.943911,1.846715,0,0,22.73801,9.134773,1.07721,0,1.07721,18.45084,47.30976,0.1251645,2.031387,2.416896,0,12.15589
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.261734,45.73179,30.54961,3.154004,3.154004,0,0,0,3.154004,166.8271,0,0,5.261734,3.320004,3.154004,0,0,21.6608,10.10426,1.941729,0,1.941729,20.29293,52.03305,0.1251351,3.469405,4.209387,0,15.366
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.237676,45.07812,32.90178,0,0,0,0,0,0,0,0,0,4.237676,0,0,0,0,19.71907,11.85182,4.237676,0,4.237676,24.31314,62.34126,0.1250709,0,3.390141,0,16.08949
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.994368,46.19553,34.63587,1.309125,1.309125,0,0,0,1.309125,305.1174,0,0,3.994368,1.378026,1.309125,0,0,15.48139,15.66573,2.616342,0,2.616342,26.79522,68.70556,0.1250313,1.440037,3.195494,0,19.66009
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.686464,43.83959,36.18109,3.632356,3.632356,0,0,0,3.632356,73.95926,0,4.440892E-16,2.686464,3.823533,3.632356,0,0,12.86505,18.02043,0,1.137069,-1.137069,25.59665,65.63229,0.1250313,3.995592,2.149171,0,20.7069
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,4.008382,48.78392,36.98804,1.712953,1.712953,0,0,0,1.712953,234.0042,0,0,4.008382,1.803108,1.712953,0,0,14.12846,16.88336,2.205274,0,2.205274,27.68875,70.99666,0.1249979,1.884248,3.206706,0,20.89175
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.191187,43.311,37.08533,4.411542,4.411542,0,0,0,4.411542,49.66941,0,8.881784E-16,2.191187,4.643729,4.411542,0,0,11.92319,18.86811,0,2.452542,-2.452542,25.10355,64.36794,0.1249979,4.852696,1.75295,0,21.0593
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3921599,38.22759,37.14828,0.2796939,0.2796939,0,0,0,0.2796939,140.2104,0,0,0.3921599,0.2944146,0.2796939,0,0,14.64823,16.41557,0.09774528,0,0.09774528,25.19627,64.60571,0.1249964,0.3076633,0.3137279,0,16.80773
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.3874021,37.33876,36.27838,2.484548,2.484548,0,0,0,2.484548,15.59246,0,0,0.3874021,2.615313,2.484548,0,0,14.55049,16.50354,0,2.227911,-2.227911,22.84785,58.58411,0.1249964,2.733002,0.3099217,0,16.89094
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,34.47562,34.47562,3.132274,3.132274,0,0,0,3.132274,0,0,0,0,3.297131,3.132274,0,0,17.02594,14.27563,0,3.297131,-3.297131,19.37237,49.67264,0.1249964,3.445502,0,0,14.27563
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,32.85028,32.85028,1.832297,1.832297,0,0,0,1.832297,0,0,2.220446E-16,0,1.928734,1.832297,0,0,20.68942,10.9785,0,1.928734,-1.928734,17.3393,44.45967,0.1249964,2.015527,0,0,10.9785
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,31.30506,31.30506,4.955656,4.955656,0,0,0,4.955656,0,0,8.881784E-16,0,5.21648,4.955656,0,0,22.83246,9.049765,0,5.21648,-5.21648,11.84065,30.36059,0.1249964,5.451221,0,0,9.049765
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,29.97158,29.97158,8.730158,8.730158,12,0,3.372,8.730158,0,0,0,0,0,0,3.269842,3.10635,28.62855,3.833285,3.10635,0,3.10635,14.78759,37.91683,0.1250606,9.603174,0,12,3.833285
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,28.62094,28.62094,2.373957,2.373957,11.17396,0,3.163011,2.373957,0,1.776357E-15,0,0,0,0,8.8,8.36,25.5222,6.628999,8.36,0,8.36,22.71859,58.25267,0.125212,2.611353,0,12,6.628999
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,27.63658,27.63658,0.1175271,0.1175271,8.917527,0,2.592134,0.1175271,0,1.776357E-15,0,0,0,0,8.8,8.36,17.1622,14.153,8.36,0,8.36,30.64958,78.58851,0.1252864,0.1292798,0,12,14.153
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,26.88114,26.88114,2.64421,2.64421,11.44421,0,3.231385,2.64421,0,0,0,0,0,0,8.8,8.36,8.802198,21.677,8.36,0,8.36,38.58057,98.92435,0.1254463,2.908631,0,12,21.677
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,26.10853,26.10853,0.3626371,0.3626371,0,0,0,0.3626371,0,0,0,0,0.3817233,0.3626371,0,0,0.4421987,29.201,0,0.3817233,-0.3817233,38.1782,97.89262,0.1254463,0.3989008,0,0,29.201
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,25.41604,25.41604,2.667835,2.667835,0,0,0,2.667835,0,0,0,0,2.808247,2.667835,0,0,0.8663356,28.81928,0,2.808247,-2.808247,35.21805,90.30251,0.1254463,2.934618,0,0,28.81928
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,24.85518,24.85518,0.2931496,0.2931496,0,0,0,0.2931496,0,0,5.551115E-17,0,0.3085786,0.2931496,0,0,3.98661,26.01103,0,0.3085786,-0.3085786,34.89278,89.46848,0.1254463,0.3224646,0,0,26.01103
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,24.24282,24.24282,0.5018229,0.5018229,0,0,0,0.5018229,0,0,0,0,0.5282347,0.5018229,0,0,4.329475,25.70245,0,0.5282347,-0.5282347,34.33597,88.04077,0.1254463,0.5520052,0,0,25.70245
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,23.61328,23.61328,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.916403,25.17422,0,0,0,34.33597,88.04077,0.1254463,0,0,0,25.17422
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1316835,23.49295,23.16116,1.699075,1.699075,0,0,0,1.699075,7.750306,0,2.220446E-16,0.1316835,1.788499,1.699075,0,0,4.916403,25.17422,0,1.656816,-1.656816,32.58953,83.56274,0.1254463,1.868982,0.1053468,0,25.3059
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.190647,25.7837,22.74338,5.750253,5.750253,0,0,0,5.750253,20.706,0,8.881784E-16,1.190647,6.052897,5.750253,0,0,6.757309,23.5174,0,4.86225,-4.86225,27.46427,70.42107,0.1254463,6.325278,0.9525178,0,24.70805
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.364679,33.08468,24.11119,2.404243,2.404243,0,0,0,2.404243,139.9475,0,0,3.364679,2.530783,2.404243,0,0,12.15981,18.65515,0.8338968,0,0.8338968,28.25537,72.44953,0.1254337,2.644668,2.691744,0,22.01983
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.167202,44.97327,27.26459,0.2846306,0.2846306,0,0,0,0.2846306,2166.739,0,0,6.167202,0.2996112,0.2846306,0,0,11.32591,19.40566,5.86759,0,5.86759,33.82186,86.72254,0.125345,0.3130937,4.933761,0,25.57286
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.820634,47.39972,30.4237,4.867551,4.867551,0,0,0,4.867551,119.5803,0,0,5.820634,5.123738,4.867551,0,0,5.458323,24.68649,0.6968963,0,0.6968963,34.48299,88.41776,0.1253345,5.354306,4.656507,0,30.50712
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,6.768353,53.30641,32.78732,2.245874,2.245874,0,0,0,2.245874,301.3683,0,0,6.768353,2.364078,2.245874,0,0,4.761426,25.31369,4.404275,0,4.404275,38.66125,99.13123,0.125268,2.470462,5.414683,0,32.08205
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,6.76439,55.33066,34.5443,2.227537,2.227537,0,0,0,2.227537,303.6712,4.062462,0,6.76439,2.344776,2.227537,0,0,0.3571508,29.27754,0.3571508,0,0.3571508,39.00008,100,0.1252627,2.450291,5.411511,0,36.04193
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.743409,50.17578,36.08952,4.876605,4.876605,0,0,0,4.876605,97.26868,0,0,4.743409,5.133268,4.876605,0,0,0,29.59898,0,0.3898591,-0.3898591,38.58913,98.94629,0.1252627,5.364265,3.794727,0,34.34239
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.137541,45.95686,36.89075,3.67081,3.67081,0,0,0,3.67081,85.47272,0,4.440892E-16,3.137541,3.86401,3.67081,0,0,0.4331768,29.20912,0,0.7264692,-0.7264692,37.82336,96.9828,0.1252627,4.03789,2.510033,0,32.34666
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.893342,48.41819,36.98804,3.338287,3.338287,0,0,0,3.338287,116.627,0,0,3.893342,3.513986,3.338287,0,0,1.240365,28.48265,0.3793563,0,0.3793563,38.18325,97.90559,0.1252569,3.672115,3.114674,0,32.37599
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.384142,40.92498,37.05099,1.410141,1.410141,0,0,0,1.410141,98.15627,0,0,1.384142,1.484359,1.410141,0,0,0.8610085,28.82407,0,0.1002171,-0.1002171,38.07761,97.63472,0.1252569,1.551155,1.107314,0,30.20821
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3867897,37.23914,36.18109,0.7045188,0.7045188,0,0,0,0.7045188,54.90126,0,0,0.3867897,0.7415987,0.7045188,0,0,0.9723609,28.72385,0,0.354809,-0.354809,37.70361,96.67574,0.1252569,0.7749707,0.3094318,0,29.11064
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,34.37833,34.37833,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.366593,28.36904,0,0,0,37.70361,96.67574,0.1252569,0,0,0,28.36904
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,32.74154,32.74154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.366593,28.36904,0,0,0,37.70361,96.67574,0.1252569,0,0,0,28.36904
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,31.19632,31.19632,1.889305,1.889305,0,0,0,1.889305,0,0,2.220446E-16,0,1.988743,1.889305,0,0,1.366593,28.36904,0,1.988743,-1.988743,35.6073,91.30058,0.1252569,2.078236,0,0,28.36904
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,29.85712,29.85712,5.902174,5.902174,0,0,0,5.902174,0,0,0,0,6.212815,5.902174,0,0,3.576307,26.3803,0,6.212815,-6.212815,29.05841,74.5086,0.1252569,6.492392,0,0,26.3803
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,28.50648,28.50648,1.578641,1.578641,0,0,0,1.578641,0,0,0,0,1.661727,1.578641,0,0,10.47943,20.16749,0,1.661727,-1.661727,27.3068,70.01729,0.1252569,1.736505,0,0,20.16749
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,27.52212,27.52212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.3258,18.50576,0,0,0,27.3068,70.01729,0.1252569,0,0,0,18.50576
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,26.76668,26.76668,1.460743,1.460743,0,0,0,1.460743,0,0,0,0,1.537624,1.460743,0,0,12.3258,18.50576,0,1.537624,-1.537624,25.686,65.8614,0.1252569,1.606817,0,0,18.50576
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,25.99407,25.99407,1.040316,1.040316,0,0,0,1.040316,0,0,2.220446E-16,0,1.095069,1.040316,0,0,14.03427,16.96813,0,1.095069,-1.095069,24.5317,62.90166,0.1252569,1.144348,0,0,16.96813
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,25.30158,25.30158,0.6310833,0.6310833,0,0,0,0.6310833,0,0,0,0,0.6642981,0.6310833,0,0,15.25101,15.87306,0,0.6642981,-0.6642981,23.83146,61.1062,0.1252569,0.6941916,0,0,15.87306
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,24.72355,24.72355,0.210946,0.210946,0,0,0,0.210946,0,0,2.775558E-17,0,0.2220484,0.210946,0,0,15.98912,15.20877,0,0.2220484,-0.2220484,23.5974,60.50604,0.1252569,0.2320406,0,0,15.20877
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,24.12836,24.12836,0.6638938,0.6638938,0,0,0,0.6638938,0,0,1.110223E-16,0,0.6988355,0.6638938,0,0,16.23584,14.98672,0,0.6988355,-0.6988355,22.86077,58.61723,0.1252569,0.7302831,0,0,14.98672
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,23.48165,23.48165,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0.6192599,0.5882969,0,0,17.01233,14.28788,0,0.6192599,-0.6192599,22.20801,56.9435,0.1252569,0.6471266,0,0,14.28788
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.1047918,23.29899,23.03525,0.8014165,0.8014165,0,0,0,0.8014165,13.07582,0,1.110223E-16,0.1047918,0.8435963,0.8014165,0,0,17.70039,13.66862,0,0.7388045,-0.7388045,21.42924,54.94666,0.1252569,0.8815581,0.0838334,0,13.77342
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.4029148,23.63348,22.61747,4.20088,4.20088,0,0,0,4.20088,9.591201,0,0,0.4029148,4.421978,4.20088,0,0,18.52129,12.92982,0,4.019064,-4.019064,17.19278,44.08395,0.1252569,4.620967,0.3223318,0,13.33273
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.148266,32.32606,23.96811,0,0,0,0,0,0,0,0,0,3.148266,0,0,0,0,22.98691,8.910755,3.148266,0,3.148266,20.17948,51.74216,0.1252095,0,2.518613,0,12.05902
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.679745,34.3401,27.13868,2.399983,2.399983,0,0,0,2.399983,111.6568,0,0,2.679745,2.526298,2.399983,0,0,19.83865,11.74419,0.153447,0,0.153447,20.32506,52.11543,0.1252072,2.639982,2.143796,0,14.42394
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.930341,38.36383,30.29208,4.123298,4.123298,0,0,0,4.123298,71.0679,0,0,2.930341,4.340313,4.123298,0,0,19.6852,11.8823,0,1.409972,-1.409972,18.83882,48.30456,0.1252072,4.535627,2.344273,0,14.81264
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.244301,36.05187,32.67286,0,0,0,0,0,0,0,0,0,1.244301,0,0,0,0,21.25184,10.47233,1.244301,0,1.244301,20.01926,51.33134,0.1251884,0,0.995441,0,11.71663
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.190053,43.48643,34.41267,2.528539,2.528539,0,0,0,2.528539,126.1619,0,0,3.190053,2.66162,2.528539,0,0,20.00754,11.5922,0.5284323,0,0.5284323,20.52058,52.61676,0.1251805,2.781393,2.552042,0,14.78225
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.596509,46.41519,35.99223,8.703031,8.703031,12,0,3.372,8.703031,41.32478,0,0,3.596509,0,0,3.296969,3.132121,19.4791,12.06779,6.72863,0,6.72863,26.90392,68.98426,0.1253061,9.573334,2.877207,12,15.66429
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.712488,41.60699,36.79345,4.879001,4.879001,12,0,3.372,4.879001,35.09915,0,0,1.712488,0,0,7.120999,6.764949,12.75047,18.12355,8.477437,0,8.477437,34.94632,89.60577,0.1254739,5.366901,1.36999,12,19.83604
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.110354,39.98014,36.89075,4.740095,4.740095,0,0,0,4.740095,23.42471,0,8.881784E-16,1.110354,4.989574,4.740095,0,0,4.273036,25.75324,0,3.87922,-3.87922,30.85726,79.12103,0.1254739,5.214105,0.888283,0,26.8636
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.501263,41.16174,36.9537,5.496259,5.496259,0,0,0,5.496259,27.31428,0,0,1.501263,5.785536,5.496259,0,0,8.583282,21.87403,0,4.284272,-4.284272,26.34124,67.54151,0.1254739,6.045885,1.201011,0,23.37529
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4199111,37.23817,36.08952,3.794707,3.794707,0,0,0,3.794707,11.06571,0,4.440892E-16,0.4199111,3.994428,3.794707,0,0,13.34358,17.58975,0,3.574517,-3.574517,22.57337,57.88032,0.1254739,4.174178,0.3359289,0,18.00966
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,34.25242,34.25242,0.3592151,0.3592151,0,0,0,0.3592151,0,0,5.551115E-17,0,0.3781211,0.3592151,0,0,17.31527,14.01524,0,0.3781211,-0.3781211,22.1748,56.85834,0.1254739,0.3951366,0,0,14.01524
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,32.60991,32.60991,3.727556,3.727556,0,0,0,3.727556,0,0,4.440892E-16,0,3.923743,3.727556,0,0,17.7354,13.63711,0,3.923743,-3.923743,18.03881,46.25326,0.1254739,4.100312,0,0,13.63711
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,31.06469,31.06469,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.09512,9.713371,0,0,0,18.03881,46.25326,0.1254739,0,0,0,9.713371
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,29.73122,29.73122,3.065363,3.065363,0,0,0,3.065363,0,0,4.440892E-16,0,3.226698,3.065363,0,0,22.09512,9.713371,0,3.226698,-3.226698,14.63757,37.53215,0.1254739,3.371899,0,0,9.713371
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,28.39202,28.39202,0.7617776,0.7617776,0,0,0,0.7617776,0,0,0,0,0.8018711,0.7617776,0,0,25.68034,6.486673,0,0.8018711,-0.8018711,13.79232,35.36486,0.1254739,0.8379553,0,0,6.486673
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,27.39622,27.39622,0.8859959,0.8859959,0,0,0,0.8859959,0,0,1.110223E-16,0,0.9326273,0.8859959,0,0,26.57131,5.684802,0,0.9326273,-0.9326273,12.80925,32.84416,0.1254739,0.9745955,0,0,5.684802
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,26.64077,26.64077,1.052294,1.052294,0,0,0,1.052294,0,0,2.220446E-16,0,1.107678,1.052294,0,0,27.60756,4.752174,0,1.107678,-1.107678,11.64165,29.85033,0.1254739,1.157523,0,0,4.752174
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,25.86816,25.86816,1.347321,1.347321,0,0,0,1.347321,0,0,2.220446E-16,0,1.418232,1.347321,0,0,28.83831,3.644497,0,1.418232,-1.418232,10.1467,26.01714,0.1254739,1.482053,0,0,3.644497
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,25.17567,25.17567,0.4158482,0.4158482,0,0,0,0.4158482,0,0,0,0,0.4377349,0.4158482,0,0,30.41413,2.226265,0,0.4377349,-0.4377349,9.685291,24.83403,0.1254739,0.457433,0,0,2.226265
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,24.59192,24.59192,1.394173,1.394173,0,0,0,1.394173,0,0,2.220446E-16,0,1.467551,1.394173,0,0,30.9005,1.78853,0,1.467551,-1.467551,8.138357,20.86754,0.1254739,1.53359,0,0,1.78853
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,23.98528,23.98528,1.944498,1.944498,10.7445,0,3.054358,1.944498,0,1.776357E-15,0,0,0,0,8.8,8.36,32.53111,0.3209791,8.36,0,8.36,16.06935,41.20338,0.1256092,2.138947,0,12,0.3209791
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,23.33858,23.33858,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,24.17111,7.844979,8.36,0,8.36,24.00034,61.53922,0.1256788,0,0,12,7.844979
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.679954,27.21241,22.88646,0.2543318,0.2543318,9.054332,0,2.626746,0.2543318,660.5364,1.776357E-15,0,1.679954,0,0,8.8,8.36,15.81111,15.36898,10.03995,0,10.03995,33.52508,85.96157,0.1257315,0.279765,1.343963,12,17.04893
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.419594,31.48387,22.45151,7.832642,7.832642,10.06663,0,2.882856,7.832642,43.65824,0,0,3.419594,0,0,2.233984,2.122285,5.771156,24.40494,5.541879,0,5.541879,38.78257,99.44228,0.1258325,8.615907,2.735675,12,27.82453
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.696845,39.6233,23.80787,4.123963,4.123963,0,0,0,4.123963,138.14,1.126553,0,5.696845,4.341014,4.123963,0,0,0.2292773,29.39263,0.2292773,0,0.2292773,39.00008,100,0.1258291,4.53636,4.557476,0,35.08947
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,8.519526,52.70319,26.97843,4.659313,4.659313,0,0,0,4.659313,182.8494,3.614987,0,8.519526,4.90454,4.659313,0,0,0,29.59898,0,0,0,39.00008,100,0.1258291,5.125244,6.815621,0,38.1185
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,9.278468,59.47432,30.149,6.448634,6.448634,0,0,0,6.448634,143.8827,2.490432,0,9.278468,6.788036,6.448634,0,0,0,29.59898,0,0,0,39.00008,100,0.1258291,7.093498,7.422774,0,38.87745
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,7.652042,56.19882,32.54696,0,0,0,0,0,0,0,7.652042,0,7.652042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1258291,0,6.121634,0,37.25102
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,8.306536,60.77669,34.28676,3.012774,3.012774,0,0,0,3.012774,275.7105,5.135194,0,8.306536,3.171342,3.012774,0,0,0,29.59898,0,0,0,39.00008,100,0.1258291,3.314052,6.645229,0,37.90551
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,7.732708,60.46809,35.8606,0.2050985,0.2050985,0,0,0,0.2050985,3770.242,7.516815,0,7.732708,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1258291,0.2256083,6.186167,0,37.33169
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,7.381793,60.0986,36.66755,1.991411,1.991411,0,0,0,1.991411,370.6816,5.285572,0,7.381793,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1258291,2.190552,5.905435,0,36.98077
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.963513,55.05649,36.76484,0,0,0,0,0,0,0,5.963513,0,5.963513,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1258291,0,4.770811,0,35.56249
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.789267,47.91626,36.82779,0.7072693,0.7072693,0,0,0,0.7072693,535.7602,3.044773,0,3.789267,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1258291,0.7779962,3.031414,0,33.38824
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.923808,41.39247,35.99223,2.982003,2.982003,0,0,0,2.982003,64.51397,0,0,1.923808,3.13895,2.982003,0,0,0,29.59898,0,1.215142,-1.215142,37.71921,96.71572,0.1258291,3.280203,1.539047,0,31.52279
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,34.12651,34.12651,8.298683,8.298683,9.719902,0,2.795135,8.298683,0,4.440892E-16,0,0,0,0,1.421219,1.350158,1.350158,28.38384,1.350158,0,1.350158,39.00008,100,0.1258565,9.128551,0,12,28.38384
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,32.484,32.484,8.821995,8.821995,8.821995,0,2.567965,8.821995,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1258565,9.704194,0,12,29.59898
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,30.95023,30.95023,4.19953,4.19953,0,0,0,4.19953,0,0,8.881784E-16,0,4.420557,4.19953,0,0,0,29.59898,0,4.420557,-4.420557,34.3404,88.05213,0.1258565,4.619483,0,0,29.59898
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,29.61676,29.61676,6.386237,6.386237,0,0,0,6.386237,0,0,8.881784E-16,0,6.722355,6.386237,0,0,4.911731,25.17842,0,6.722355,-6.722355,27.25442,69.88298,0.1258565,7.024861,0,0,25.17842
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,28.28329,28.28329,0.6521448,0.6521448,0,0,0,0.6521448,0,0,0,0,0.6864682,0.6521448,0,0,12.38101,18.45607,0,0.6864682,-0.6864682,26.53082,68.0276,0.1258565,0.7173592,0,0,18.45607
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,27.26459,27.26459,1.848566,1.848566,0,0,0,1.848566,0,0,2.220446E-16,0,1.945859,1.848566,0,0,13.14376,17.7696,0,1.945859,-1.945859,24.4797,62.76834,0.1258565,2.033423,0,0,17.7696
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,26.50914,26.50914,0.3462484,0.3462484,0,0,0,0.3462484,0,0,5.551115E-17,0,0.364472,0.3462484,0,0,15.30582,15.82374,0,0.364472,-0.364472,24.09551,61.78325,0.1258565,0.3808732,0,0,15.82374
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,25.73653,25.73653,1.329819,1.329819,0,0,0,1.329819,0,0,2.220446E-16,0,1.39981,1.329819,0,0,15.71079,15.45927,0,1.39981,-1.39981,22.61998,57.99984,0.1258565,1.462801,0,0,15.45927
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,25.06121,25.06121,0.4879838,0.4879838,0,0,0,0.4879838,0,0,5.551115E-17,0,0.5136672,0.4879838,0,0,17.26614,14.05946,0,0.5136672,-0.5136672,22.07853,56.6115,0.1258565,0.5367821,0,0,14.05946
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,24.46602,24.46602,2.292605,2.292605,0,0,0,2.292605,0,0,4.440892E-16,0,2.413268,2.292605,0,0,17.83688,13.54579,0,2.413268,-2.413268,19.53472,50.08893,0.1258565,2.521865,0,0,13.54579
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,23.85365,23.85365,1.261019,1.261019,0,0,0,1.261019,0,0,2.220446E-16,0,1.327389,1.261019,0,0,20.51829,11.13252,0,1.327389,-1.327389,18.13553,46.50127,0.1258565,1.387121,0,0,11.13252
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,23.22412,23.22412,1.124443,1.124443,0,0,0,1.124443,0,0,2.220446E-16,0,1.183624,1.124443,0,0,21.99316,9.805132,0,1.183624,-1.183624,16.88788,43.30218,0.1258565,1.236887,0,0,9.805132
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4805897,23.99213,22.77772,0.6398004,0.6398004,0,0,0,0.6398004,75.11556,0,0,0.4805897,0.6734741,0.6398004,0,0,23.3083,8.621508,0,0.1928844,-0.1928844,16.68456,42.78085,0.1258565,0.7037804,0.3844717,0,9.102098
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.66781,29.29791,22.34277,3.055864,3.055864,0,0,0,3.055864,87.30133,0,0,2.66781,3.216699,3.055864,0,0,23.52262,8.428623,0,0.5488892,-0.5488892,16.10599,41.29731,0.1258565,3.361451,2.134248,0,11.09643
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.417552,38.64204,23.69341,0,0,0,0,0,0,0,0,0,5.417552,0,0,0,0,24.13249,7.879734,5.417552,0,5.417552,21.24553,54.4756,0.125775,0,4.334042,0,13.29729
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,7.383006,48.53898,26.8468,0.8673036,0.8673036,0,0,0,0.8673036,851.2598,0,0,7.383006,0.9129511,0.8673036,0,0,18.71494,12.75553,6.470055,0,6.470055,27.38356,70.21411,0.1256778,0.9540339,5.906405,0,20.13854
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,9.23245,59.12807,30.01737,3.119706,3.119706,0,0,0,3.119706,295.9397,0,0,9.23245,3.283901,3.119706,0,0,12.24489,18.57858,5.948548,0,5.948548,33.02685,84.68405,0.1255886,3.431677,7.385959,0,27.81103
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,8.150966,57.90172,32.41533,0.3928398,0.3928398,0,0,0,0.3928398,2074.883,1.441112,0,8.150966,0.4135156,0.3928398,0,0,6.296338,23.93227,6.296338,0,6.296338,39.00008,100,0.1254943,0.4321238,6.520772,0,32.08324
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,7.202171,56.45501,34.15513,0.3468048,0.3468048,0,0,0,0.3468048,2076.722,6.837113,0,7.202171,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1254943,0.3814853,5.761737,0,36.80115
