Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,7.997826,61.33968,35.73469,3.34326,3.34326,0,0,0,3.34326,239.2224,4.478605,0,7.997826,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1254943,3.677586,6.398261,0,37.59681
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,8.868834,65.83985,36.53592,6.445133,6.445133,0,0,0,6.445133,137.6051,2.084484,0,8.868834,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1254943,7.089646,7.095068,0,38.46781
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,7.289997,59.71134,36.63321,4.937928,4.937928,0,0,0,4.937928,147.6327,2.092177,0,7.289997,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1254943,5.431721,5.831997,0,36.88897
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.374169,49.67804,36.7305,3.98407,3.98407,0,0,0,3.98407,109.7915,0.1804111,0,4.374169,4.193758,3.98407,0,0,0,29.59898,0,0,0,39.00008,100,0.1254943,4.382477,3.499335,0,33.97315
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.982195,41.46149,35.89494,4.044894,4.044894,0,0,0,4.044894,49.00488,0,0,1.982195,4.257783,4.044894,0,0,0,29.59898,0,2.275588,-2.275588,36.6014,93.84955,0.1254943,4.449383,1.585756,0,31.58117
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,34.02922,34.02922,1.736639,1.736639,0,0,0,1.736639,0,0,2.220446E-16,0,1.828041,1.736639,0,0,2.528431,27.32339,0,1.828041,-1.828041,34.67447,88.90873,0.1254943,1.910303,0,0,27.32339
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,32.35237,32.35237,4.987802,4.987802,0,0,0,4.987802,0,0,0,0,5.250318,4.987802,0,0,4.559587,25.49535,0,5.250318,-5.250318,29.14015,74.71819,0.1254943,5.486582,0,0,25.49535
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,30.84149,30.84149,4.805738,4.805738,0,0,0,4.805738,0,0,8.881784E-16,0,5.058672,4.805738,0,0,10.39327,20.24503,0,5.058672,-5.058672,23.80784,61.04563,0.1254943,5.286312,0,0,20.24503
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,29.5023,29.5023,8.682729,8.682729,12,0,3.372,8.682729,0,0,0,0,0,0,3.317272,3.151408,16.01402,15.18636,3.151408,0,3.151408,26.79753,68.71149,0.1255583,9.551002,0,12,15.18636
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,28.16883,28.16883,0.3791757,0.3791757,9.179175,0,2.658331,0.3791757,0,0,0,0,0,0,8.8,8.36,12.86261,18.02263,8.36,0,8.36,34.72852,89.04732,0.1256402,0.4170933,0,12,18.02263
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,27.15585,27.15585,0.4500515,0.4500515,0,0,0,0.4500515,0,0,5.551115E-17,0,0.4737384,0.4500515,0,0,4.502613,25.54663,0,0.4737384,-0.4737384,34.22916,87.7669,0.1256402,0.4950566,0,0,25.54663
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,26.4004,26.4004,0.4137599,0.4137599,0,0,0,0.4137599,0,0,5.551115E-17,0,0.4355368,0.4137599,0,0,5.028989,25.07289,0,0.4355368,-0.4355368,33.77007,86.58974,0.1256402,0.4551359,0,0,25.07289
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,25.62207,25.62207,2.304813,2.304813,0,0,0,2.304813,0,0,0,0,2.426119,2.304813,0,0,5.512918,24.63735,0,2.426119,-2.426119,31.21271,80.03243,0.1256402,2.535295,0,0,24.63735
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,24.91814,24.91814,0.5242932,0.5242932,0,0,0,0.5242932,0,0,1.110223E-16,0,0.5518875,0.5242932,0,0,8.208607,22.21123,0,0.5518875,-0.5518875,30.63097,78.54079,0.1256402,0.5767224,0,0,22.21123
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,24.32294,24.32294,0.1849429,0.1849429,0,0,0,0.1849429,0,0,2.775558E-17,0,0.1946767,0.1849429,0,0,8.821815,21.65934,0,0.1946767,-0.1946767,30.42576,78.01462,0.1256402,0.2034371,0,0,21.65934
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,23.71057,23.71057,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.038122,21.46467,0,0,0,30.42576,78.01462,0.1256402,0,0,0,21.46467
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,23.08104,23.08104,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0.3751026,0.3563475,0,0,9.038122,21.46467,0,0.3751026,-0.3751026,30.03037,77.00079,0.1256402,0.3919822,0,0,21.46467
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.741746,27.09956,22.61747,0.5537319,0.5537319,0,0,0,0.5537319,314.5467,0,0,1.741746,0.5828757,0.5537319,0,0,9.454903,21.08957,1.15887,0,1.15887,31.12977,79.81976,0.1256228,0.6091051,1.393396,0,22.83131
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.16379,30.48956,22.18252,0,0,0,0,0,0,0,0,0,3.16379,0,0,0,0,8.296033,22.13255,3.16379,0,3.16379,34.13121,87.51573,0.1255755,0,2.531032,0,25.29634
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.33505,41.30642,23.53316,0,0,0,0,0,0,0,1.202807,0,6.33505,0,0,0,0,5.132243,24.97996,5.132243,0,5.132243,39.00008,100,0.1254988,0,5.06804,0,31.31501
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,8.217092,51.28373,26.70373,0.9084622,0.9084622,0,0,0,0.9084622,904.5056,7.260816,0,8.217092,0.956276,0.9084622,0,0,0,29.59898,0,0,0,39.00008,100,0.1254988,0.9993084,6.573673,0,37.81607
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,9.861603,61.49798,29.89146,1.279907,1.279907,0,0,0,1.279907,770.4935,8.514332,0,9.861603,1.347271,1.279907,0,0,0,29.59898,0,0,0,39.00008,100,0.1254988,1.407898,7.889282,0,39.46058
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,9.943256,64.95544,32.30659,7.537344,7.537344,0,0,0,7.537344,131.9199,2.009209,0,9.943256,7.934047,7.537344,0,0,0,29.59898,0,0,0,39.00008,100,0.1254988,8.291079,7.954605,0,39.54223
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,10.13107,68.06986,34.05784,0,0,0,0,0,0,0,10.13107,0,10.13107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254988,0,8.104859,0,39.73005
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,10.06418,69.86604,35.6374,0.3375824,0.3375824,0,0,0,0.3375824,2981.25,9.708828,0,10.06418,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1254988,0.3713407,8.051342,0,39.66315
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,8.444452,63.98239,36.44435,7.053203,7.053203,0,0,0,7.053203,119.7251,1.020028,0,8.444452,7.424424,7.053203,0,0,0,29.59898,0,0,0,39.00008,100,0.1254988,7.758523,6.755561,0,38.04343
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,7.16179,59.11575,36.53592,0.3819263,0.3819263,0,0,0,0.3819263,1875.176,6.759763,0,7.16179,0.4020277,0.3819263,0,0,0,29.59898,0,0,0,39.00008,100,0.1254988,0.4201189,5.729432,0,36.76077
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,5.014708,51.67229,36.63321,4.00344,4.00344,0,0,0,4.00344,125.26,0.8005605,0,5.014708,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1254988,4.403784,4.011766,0,34.61369
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.106229,41.72222,35.79765,1.085032,1.085032,0,0,0,1.085032,194.1168,0.9640905,0,2.106229,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1254988,1.193535,1.684983,0,31.70521
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,33.93193,33.93193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254988,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,32.22646,32.22646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254988,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,30.70986,30.70986,3.259336,3.259336,0,0,0,3.259336,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1254988,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,29.39356,29.39356,5.804923,5.804923,0,0,0,5.804923,0,0,8.881784E-16,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1254988,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,28.05437,28.05437,0.359373,0.359373,0,0,0,0.359373,0,0,5.551115E-17,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1254988,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,27.04139,27.04139,1.019011,1.019011,0,0,0,1.019011,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1254988,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,26.26878,26.26878,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1254988,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,25.47899,25.47899,1.040593,1.040593,0,0,0,1.040593,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1254988,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,24.76934,24.76934,0.6813282,0.6813282,0,0,0,0.6813282,0,0,1.110223E-16,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1254988,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,24.19131,24.19131,3.043668,3.043668,0,0,0,3.043668,0,0,4.440892E-16,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1254988,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,23.5675,23.5675,3.220738,3.220738,0,0,0,3.220738,0,0,4.440892E-16,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1254988,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,22.95513,22.95513,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1254988,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.516743,26.35468,22.46867,1.219614,1.219614,0,0,0,1.219614,124.3626,0,0,1.516743,1.283804,1.219614,0,0,22.1299,9.682067,0.232939,0,0.232939,18.2268,46.73528,0.1254953,1.341576,1.213395,0,11.19881
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.695514,29.05077,22.03372,4.011116,4.011116,0,0,0,4.011116,67.20112,0,0,2.695514,4.222227,4.011116,0,0,21.89696,9.891712,0,1.526712,-1.526712,16.6175,42.60889,0.1254953,4.412227,2.156412,0,12.58723
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.480289,35.51693,23.39008,0,0,0,0,0,0,0,0,0,4.480289,0,0,0,0,23.59331,8.365,4.480289,0,4.480289,20.86787,53.50726,0.1254285,0,3.584231,0,12.84529
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,7.266501,47.80983,26.56065,3.201335,3.201335,0,0,0,3.201335,226.9835,0,0,7.266501,3.369826,3.201335,0,0,19.11302,12.39726,3.896675,0,3.896675,24.56458,62.98599,0.1253704,3.521469,5.813201,0,19.66376
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,8.732371,56.87444,29.75983,0.3282052,0.3282052,0,0,0,0.3282052,2660.644,0,0,8.732371,0.3454792,0.3282052,0,0,15.21634,15.90427,8.386892,0,8.386892,32.52109,83.38725,0.1252456,0.3610258,6.985898,0,24.63664
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,7.093063,53.74069,32.17496,0.1629667,0.1629667,0,0,0,0.1629667,4352.461,0.09206619,0,7.093063,0.1715439,0.1629667,0,0,6.829453,23.45247,6.829453,0,6.829453,39.00008,100,0.1251441,0.1792634,5.67445,0,30.54553
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,9.970258,67.1947,33.93193,0.1778593,0.1778593,0,0,0,0.1778593,5605.699,9.783037,0,9.970258,0.1872203,0.1778593,0,0,0,29.59898,0,0,0,39.00008,100,0.1251441,0.1956453,7.976206,0,39.56924
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,8.348328,62.47986,35.54011,0,0,0,0,0,0,0,8.348328,0,8.348328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1251441,0,6.678662,0,37.94731
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,8.485203,64.02659,36.34706,5.303663,5.303663,0,0,0,5.303663,159.9876,2.902399,0,8.485203,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1251441,5.834029,6.788162,0,38.08418
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,6.716922,57.37119,36.44435,5.725562,5.725562,0,0,0,5.725562,117.3146,0.690015,0,6.716922,6.026907,5.725562,0,0,0,29.59898,0,0,0,39.00008,100,0.1251441,6.298118,5.373538,0,36.3159
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,4.471144,49.77925,36.53592,1.382211,1.382211,0,0,0,1.382211,323.4776,3.016185,0,4.471144,1.454959,1.382211,0,0,0,29.59898,0,0,0,39.00008,100,0.1251441,1.520432,3.576915,0,34.07012
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.070935,38.65563,35.70035,5.427754,5.427754,0,0,0,5.427754,19.73072,0,0,1.070935,5.713426,5.427754,0,0,0,29.59898,0,4.64249,-4.64249,34.10646,87.45229,0.1251441,5.97053,0.8567482,0,30.66991
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,33.8003,33.8003,4.360711,4.360711,0,0,0,4.360711,0,0,8.881784E-16,0,4.590222,4.360711,0,0,5.158323,24.95649,0,4.590222,-4.590222,29.26794,75.04586,0.1251441,4.796782,0,0,24.95649
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,32.112,32.112,5.645151,5.645151,0,0,0,5.645151,0,0,0,0,5.942264,5.645151,0,0,10.25857,20.36627,0,5.942264,-5.942264,23.00425,58.98513,0.1251441,6.209666,0,0,20.36627
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,30.60112,30.60112,4.026646,4.026646,0,0,0,4.026646,0,0,0,0,4.238575,4.026646,0,0,16.86108,14.424,0,4.238575,-4.238575,18.5364,47.52913,0.1251441,4.429311,0,0,14.424
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,29.26193,29.26193,8.746432,8.746432,12,0,3.372,8.746432,0,0,0,0,0,0,3.253568,3.09089,21.57061,10.18543,3.09089,0,3.09089,21.46867,55.04777,0.1252067,9.621075,0,12,10.18543
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,27.92846,27.92846,0.6022617,0.6022617,9.402262,0,2.714772,0.6022617,0,1.776357E-15,0,0,0,0,8.8,8.36,18.47972,12.96723,8.36,0,8.36,29.39967,75.38361,0.1252959,0.6624879,0,12,12.96723
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,26.90976,26.90976,0.06236271,0.06236271,8.862363,0,2.578178,0.06236271,0,0,0,0,0,0,8.8,8.36,10.11972,20.49123,8.36,0,8.36,37.33066,95.71944,0.125367,0.06859899,0,12,20.49123
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,26.14287,26.14287,1.453266,1.453266,0,0,0,1.453266,0,0,2.220446E-16,0,1.529753,1.453266,0,0,1.759723,28.01523,0,1.529753,-1.529753,35.71815,91.58483,0.125367,1.598592,0,0,28.01523
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,25.35309,25.35309,0.9222194,0.9222194,0,0,0,0.9222194,0,0,1.110223E-16,0,0.9707572,0.9222194,0,0,3.459449,26.48547,0,0.9707572,-0.9707572,34.69489,88.96107,0.125367,1.014441,0,0,26.48547
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,24.6606,24.6606,1.003174,1.003174,0,0,0,1.003174,0,0,2.220446E-16,0,1.055973,1.003174,0,0,4.538068,25.51472,0,1.055973,-1.055973,33.58179,86.10699,0.125367,1.103491,0,0,25.51472
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,24.0654,24.0654,1.174466,1.174466,0,0,0,1.174466,0,0,2.220446E-16,0,1.236279,1.174466,0,0,5.711371,24.45874,0,1.236279,-1.236279,32.27864,82.76559,0.125367,1.291912,0,0,24.45874
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,23.43587,23.43587,1.633859,1.633859,0,0,0,1.633859,0,0,2.220446E-16,0,1.719851,1.633859,0,0,7.085015,23.22247,0,1.719851,-1.719851,30.46576,78.11718,0.125367,1.797245,0,0,23.22247
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,22.80633,22.80633,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.995961,21.50261,0,0,0,30.46576,78.11718,0.125367,0,0,0,21.50261
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.667805,26.60493,22.3256,0.2110105,0.2110105,0,0,0,0.2110105,790.3898,0,0,1.667805,0.2221163,0.2110105,0,0,8.995961,21.50261,1.445689,0,1.445689,31.83726,81.63384,0.1253455,0.2321115,1.334244,0,23.17042
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.536913,28.4543,21.87348,2.585351,2.585351,0,0,0,2.585351,98.12643,0,0,2.536913,2.721422,2.585351,0,0,7.550272,22.80373,0,0.1845094,-0.1845094,31.64277,81.13515,0.1253455,2.843886,2.02953,0,25.34065
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.498917,29.77464,23.24129,4.75491,4.75491,0,0,0,4.75491,52.55445,0,8.881784E-16,2.498917,5.005168,4.75491,0,0,7.755282,22.61922,0,2.506252,-2.506252,29.00095,74.36126,0.1253455,5.230401,1.999133,0,25.11814
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.190983,37.92479,26.41185,0.8615085,0.8615085,0,0,0,0.8615085,486.4703,0,0,4.190983,0.9068511,0.8615085,0,0,10.54001,20.11297,3.284132,0,3.284132,32.11655,82.34997,0.1252968,0.9476593,3.352787,0,24.30396
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,6.596084,49.08267,29.63392,0.1815764,0.1815764,0,0,0,0.1815764,3632.677,0,0,6.596084,0.1911331,0.1815764,0,0,7.255874,23.06869,6.404951,0,6.404951,38.19282,97.93011,0.125202,0.199734,5.276867,0,29.66478
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.493932,44.96372,32.0605,2.650947,2.650947,0,0,0,2.650947,169.5218,0.8525386,0,4.493932,2.79047,2.650947,0,0,0.8509236,28.83315,0.8509236,0,0.8509236,39.00008,100,0.1251894,2.916041,3.595146,0,33.32708
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.922894,55.07103,33.83464,1.937205,1.937205,0,0,0,1.937205,357.365,4.88373,0,6.922894,2.039164,1.937205,0,0,0,29.59898,0,0,0,39.00008,100,0.1251894,2.130926,5.538315,0,36.52187
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,6.75118,56.29514,35.4142,4.987109,4.987109,0,0,0,4.987109,135.3726,1.501591,0,6.75118,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1251894,5.48582,5.400944,0,36.35016
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,8.219885,62.80002,36.21543,0.3468311,0.3468311,0,0,0,0.3468311,2369.996,7.854799,0,8.219885,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1251894,0.3815142,6.575908,0,37.81886
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.812082,50.68503,36.34706,3.581923,3.581923,0,0,0,3.581923,134.3435,1.041636,0,4.812082,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1251894,3.940116,3.849665,0,34.41106
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.043413,45.19572,36.44435,0.6558641,0.6558641,0,0,0,0.6558641,464.031,2.35303,0,3.043413,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1251894,0.7214505,2.434731,0,32.64239
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.10714,41.49305,35.57444,0,0,0,0,0,0,0,2.10714,0,2.10714,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1251894,0,1.685712,0,31.70612
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,33.70301,33.70301,7.816295,7.816295,7.816295,0,2.313523,7.816295,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1251894,8.597924,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,31.98037,31.98037,7.215114,7.215114,0,0,0,7.215114,0,0,8.881784E-16,0,7.594857,7.215114,0,0,0,29.59898,0,7.594857,-7.594857,30.9944,79.47265,0.1251894,7.936625,0,0,29.59898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,30.46949,30.46949,6.185076,6.185076,0,0,0,6.185076,0,0,8.881784E-16,0,6.510606,6.185076,0,0,8.438729,22.00412,0,6.510606,-6.510606,24.13161,61.87581,0.1251894,6.803584,0,0,22.00412
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,29.13602,29.13602,0.7519754,0.7519754,0,0,0,0.7519754,0,0,1.110223E-16,0,0.7915531,0.7519754,0,0,15.67274,15.49352,0,0.7915531,-0.7915531,23.29725,59.7364,0.1251894,0.827173,0,0,15.49352
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,27.79683,27.79683,0.6699387,0.6699387,0,0,0,0.6699387,0,0,1.110223E-16,0,0.7051986,0.6699387,0,0,16.55224,14.70196,0,0.7051986,-0.7051986,22.5539,57.83039,0.1251894,0.7369326,0,0,14.70196
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,26.78385,26.78385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.33579,13.99676,0,0,0,22.5539,57.83039,0.1251894,0,0,0,13.99676
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,26.01124,26.01124,0.6135285,0.6135285,0,0,0,0.6135285,0,0,0,0,0.6458195,0.6135285,0,0,17.33579,13.99676,0,0.6458195,-0.6458195,21.87315,56.08488,0.1251894,0.6748813,0,0,13.99676
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,25.22146,25.22146,1.090657,1.090657,0,0,0,1.090657,0,0,0,0,1.14806,1.090657,0,0,18.05337,13.35094,0,1.14806,-1.14806,20.66298,52.98191,0.1251894,1.199723,0,0,13.35094
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,24.5118,24.5118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1251894,0,0,0,12.20288
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,23.90516,23.90516,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1251894,0,0,0,12.20288
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,23.27562,23.27562,0.5688482,0.5688482,0,0,0,0.5688482,0,0,0,0,0.5987875,0.5688482,0,0,19.32899,12.20288,0,0.5987875,-0.5987875,20.03181,51.36351,0.1251894,0.625733,0,0,12.20288
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,22.64609,22.64609,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,2.28689,2.172545,0,0,19.99431,11.6041,0,2.28689,-2.28689,17.62121,45.18251,0.1251894,2.3898,0,0,11.6041
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.41794,25.78611,22.16535,1.349122,1.349122,0,0,0,1.349122,105.101,0,0,1.41794,1.420128,1.349122,0,0,22.5353,9.317206,0,0.002188349,-0.002188349,17.61891,45.17659,0.1251894,1.484034,1.134352,0,10.73515
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.180609,27.35013,21.7304,3.013991,3.013991,0,0,0,3.013991,72.34955,0,0,2.180609,3.172622,3.013991,0,0,22.53773,9.315018,0,0.9920133,-0.9920133,16.57323,42.49538,0.1251894,3.31539,1.744487,0,11.49563
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.790625,33.19741,23.08104,4.05838,4.05838,0,0,0,4.05838,93.40243,0,0,3.790625,4.271979,4.05838,0,0,23.63997,8.323005,0,0.4813535,-0.4813535,16.06584,41.19439,0.1251894,4.464218,3.0325,0,12.11363
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.80006,39.59198,26.26878,3.441269,3.441269,0,0,0,3.441269,139.4852,0,0,4.80006,3.622389,3.441269,0,0,24.17481,7.841651,1.177672,0,1.177672,17.18308,44.05909,0.1251719,3.785396,3.840048,0,12.64171
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,8.517544,55.72897,29.48513,8.206889,8.206889,12,0,3.372,8.206889,103.7853,0,0,8.517544,0,0,3.793111,3.603455,22.99714,8.901556,12.121,0,12.121,28.68207,73.54362,0.1252915,9.027578,6.814035,12,17.4191
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,9.472384,62.50753,31.93459,6.643561,6.643561,7.977125,0,2.354213,6.643561,142.5799,0,0,9.472384,0,0,1.333565,1.266886,10.87614,19.81046,10.73927,0,10.73927,38.87024,99.66707,0.1252978,7.307917,7.577908,12,29.28284
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,10.02767,67.14558,33.70301,6.417966,6.417966,0,0,0,6.417966,156.2438,3.135053,0,10.02767,6.755754,6.417966,0,0,0.1368658,29.4758,0.1368658,0,0.1368658,39.00008,100,0.1252958,7.059762,8.022138,0,39.50347
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,9.665634,67.62965,35.28257,2.726175,2.726175,0,0,0,2.726175,354.5493,6.795977,0,9.665634,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1252958,2.998792,7.732507,0,39.26461
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.972695,54.3517,36.11813,0.5938479,0.5938479,0,0,0,0.5938479,1005.762,5.347591,0,5.972695,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1252958,0.6532326,4.778156,0,35.57167
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,5.57173,53.08159,36.21543,5.393102,5.393102,0,0,0,5.393102,103.3122,0,8.881784E-16,5.57173,5.67695,5.393102,0,0,0,29.59898,0,0.1052191,-0.1052191,38.88917,99.71561,0.1252958,5.932412,4.457384,0,35.17071
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,4.039342,48.15096,36.31272,2.056394,2.056394,0,0,0,2.056394,196.4284,1.757807,0,4.039342,2.164625,2.056394,0,0,0.1169101,29.49376,0.1169101,0,0.1169101,39.00008,100,0.125294,2.262033,3.231473,0,33.5331
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.469588,39.55526,35.47715,4.369798,4.369798,0,0,0,4.369798,33.63058,0,0,1.469588,4.599787,4.369798,0,0,0,29.59898,0,3.130199,-3.130199,35.70056,91.53971,0.125294,4.806777,1.175671,0,31.06857
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,33.5771,33.5771,7.863934,7.863934,11.52499,0,3.251821,7.863934,0,0,0,0,0,0,3.661051,3.477999,3.477999,26.46878,3.477999,0,3.477999,39.00008,100,0.1253639,8.650328,0,12,26.46878
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,31.85447,31.85447,1.727746,1.727746,0,0,0,1.727746,0,0,2.220446E-16,0,1.81868,1.727746,0,0,0,29.59898,0,1.81868,-1.81868,37.08302,95.08448,0.1253639,1.900521,0,0,29.59898
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,30.34358,30.34358,5.324644,5.324644,0,0,0,5.324644,0,0,8.881784E-16,0,5.604888,5.324644,0,0,2.020756,27.7803,0,5.604888,-5.604888,31.17495,79.93561,0.1253639,5.857108,0,0,27.7803
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,29.00439,29.00439,2.545456,2.545456,0,0,0,2.545456,0,0,4.440892E-16,0,2.679427,2.545456,0,0,8.248409,22.17541,0,2.679427,-2.679427,28.35059,72.69366,0.1253639,2.800001,0,0,22.17541
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,27.68809,27.68809,1.492952,1.492952,0,0,0,1.492952,0,0,0,0,1.571529,1.492952,0,0,11.22555,19.49598,0,1.571529,-1.571529,26.69405,68.44614,0.1253639,1.642247,0,0,19.49598
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,26.65222,26.65222,0.5255246,0.5255246,0,0,0,0.5255246,0,0,0,0,0.5531837,0.5255246,0,0,12.97169,17.92445,0,0.5531837,-0.5531837,26.11094,66.951,0.1253639,0.578077,0,0,17.92445
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,25.87961,25.87961,1.033329,1.033329,0,0,0,1.033329,0,0,2.220446E-16,0,1.087715,1.033329,0,0,13.58634,17.37127,0,1.087715,-1.087715,24.96439,64.01113,0.1253639,1.136662,0,0,17.37127
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,25.07838,25.07838,0.7628992,0.7628992,0,0,0,0.7628992,0,0,1.110223E-16,0,0.8030517,0.7628992,0,0,14.79491,16.28355,0,0.8030517,-0.8030517,24.1179,61.84064,0.1253639,0.8391891,0,0,16.28355
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,24.36872,24.36872,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.68719,15.4805,0,0,0,24.1179,61.84064,0.1253639,0,0,0,15.4805
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,23.75636,23.75636,0.7259501,0.7259501,0,0,0,0.7259501,0,0,1.110223E-16,0,0.764158,0.7259501,0,0,15.68719,15.4805,0,0.764158,-0.764158,23.31241,59.77528,0.1253639,0.7985451,0,0,15.4805
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,23.13255,23.13255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.53626,14.71635,0,0,0,23.31241,59.77528,0.1253639,0,0,0,14.71635
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,22.48584,22.48584,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0.5995355,0.5695587,0,0,16.53626,14.71635,0,0.5995355,-0.5995355,22.68044,58.15486,0.1253639,0.6265146,0,0,14.71635
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2343266,22.59244,22.00511,0.6850228,0.6850228,0,0,0,0.6850228,34.20712,0,0,0.2343266,0.7210766,0.6850228,0,0,17.20241,14.11681,0,0.48675,-0.48675,22.16736,56.83927,0.1253639,0.753525,0.1874613,0,14.35114
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.523781,25.43604,21.55299,1.369748,1.369748,0,0,0,1.369748,111.2454,0,0,1.523781,1.44184,1.369748,0,0,17.74324,13.63006,0.08194095,0,0.08194095,22.2451,57.03859,0.1253627,1.506723,1.219025,0,15.15384
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.844227,30.40203,22.93796,4.418476,4.418476,0,0,0,4.418476,64.37122,0,0,2.844227,4.651027,4.418476,0,0,17.6613,13.70381,0,1.8068,-1.8068,20.34056,52.15518,0.1253627,4.860323,2.275381,0,16.54803
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.232409,40.75478,26.1257,2.654709,2.654709,0,0,0,2.654709,197.0992,0,0,5.232409,2.79443,2.654709,0,0,19.66886,11.89701,2.437979,0,2.437979,22.65343,58.08561,0.1253267,2.92018,4.185927,0,17.12942
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,8.542081,55.66784,29.35922,2.654839,2.654839,0,0,0,2.654839,321.7551,0,0,8.542081,2.794568,2.654839,0,0,17.23088,14.09119,5.747513,0,5.747513,28.106,72.06653,0.125242,2.920323,6.833664,0,22.63327
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,9.969643,64.41355,31.80296,1.192978,1.192978,0,0,0,1.192978,835.6934,0,0,9.969643,1.255767,1.192978,0,0,11.48337,19.26395,8.713876,0,8.713876,36.37271,93.26317,0.1251136,1.312276,7.975714,0,29.23359
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,7.142698,55.5598,33.5771,0.8596528,0.8596528,0,0,0,0.8596528,830.8817,3.468311,0,7.142698,0.9048977,0.8596528,0,0,2.76949,27.10644,2.76949,0,2.76949,39.00008,100,0.1250729,0.9456181,5.714159,0,34.24913
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,5.468115,51.57344,35.18528,2.380784,2.380784,0,0,0,2.380784,229.677,2.962027,0,5.468115,2.506089,2.380784,0,0,0,29.59898,0,0,0,39.00008,100,0.1250729,2.618863,4.374492,0,35.06709
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,6.370068,55.63567,36.02084,0,0,0,0,0,0,0,6.370068,0,6.370068,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1250729,0,5.096054,0,35.96905
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,5.354654,52.23668,36.11813,4.677179,4.677179,0,0,0,4.677179,114.4847,0.4313076,0,5.354654,4.923347,4.677179,0,0,0,29.59898,0,0,0,39.00008,100,0.1250729,5.144897,4.283723,0,34.95363
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.186177,45.42511,36.24976,5.595779,5.595779,0,0,0,5.595779,56.93894,0,0,3.186177,5.890294,5.595779,0,0,0,29.59898,0,2.704116,-2.704116,36.14969,92.69132,0.1250729,6.155357,2.548942,0,32.78516
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.8548703,37.72536,35.37986,1.332421,1.332421,0,0,0,1.332421,64.15918,0,0,0.8548703,1.402548,1.332421,0,0,3.004574,26.89486,0,0.5476779,-0.5476779,35.57239,91.21106,0.1250729,1.465663,0.6838962,0,27.74973
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,33.47981,33.47981,3.650603,3.650603,0,0,0,3.650603,0,0,4.440892E-16,0,3.84274,3.650603,0,0,3.613105,26.34718,0,3.84274,-3.84274,31.52178,80.82492,0.1250729,4.015663,0,0,26.34718
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,31.74001,31.74001,4.401708,4.401708,0,0,0,4.401708,0,0,8.881784E-16,0,4.633377,4.401708,0,0,7.882816,22.50444,0,4.633377,-4.633377,26.63778,68.30185,0.1250729,4.841879,0,0,22.50444
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,30.22912,30.22912,9.036965,9.036965,12,0,3.372,9.036965,0,0,0,0,0,0,2.963035,2.814883,13.03101,17.87107,2.814883,0,2.814883,29.30821,75.1491,0.1251294,9.940661,0,12,17.87107
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,28.88993,28.88993,5.038435,5.038435,12,0,3.372,5.038435,0,0,0,0,0,0,6.961565,6.613487,10.21613,20.40446,6.613487,0,6.613487,35.58231,91.23651,0.125262,5.542278,0,12,20.40446
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,27.57363,27.57363,1.598004,1.598004,0,0,0,1.598004,0,0,2.220446E-16,0,1.682109,1.598004,0,0,3.602642,26.3566,0,1.682109,-1.682109,33.80921,86.69012,0.125262,1.757804,0,0,26.3566
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,26.52631,26.52631,0.4060512,0.4060512,0,0,0,0.4060512,0,0,5.551115E-17,0,0.4274223,0.4060512,0,0,5.471653,24.67449,0,0.4274223,-0.4274223,33.35867,85.53488,0.125262,0.4466563,0,0,24.67449
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,25.7537,25.7537,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.946566,24.24707,0,0,0,33.35867,85.53488,0.125262,0,0,0,24.24707
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,24.94675,24.94675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.946566,24.24707,0,0,0,33.35867,85.53488,0.125262,0,0,0,24.24707
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,24.22565,24.22565,0.6764516,0.6764516,0,0,0,0.6764516,0,0,1.110223E-16,0,0.7120543,0.6764516,0,0,5.946566,24.24707,0,0.7120543,-0.7120543,32.6081,83.61034,0.125262,0.7440968,0,0,24.24707
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,23.63045,23.63045,0.6514714,0.6514714,0,0,0,0.6514714,0,0,1.110223E-16,0,0.6857594,0.6514714,0,0,6.737738,23.53502,0,0.6857594,-0.6857594,31.88524,81.75687,0.125262,0.7166185,0,0,23.53502
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,22.98375,22.98375,0.6705844,0.6705844,0,0,0,0.6705844,0,0,1.110223E-16,0,0.7058783,0.6705844,0,0,7.499692,22.84925,0,0.7058783,-0.7058783,31.14118,79.84903,0.125262,0.7376429,0,0,22.84925
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,22.34277,22.34277,1.056199,1.056199,0,0,0,1.056199,0,0,2.220446E-16,0,1.111789,1.056199,0,0,8.284001,22.14338,0,1.111789,-1.111789,29.96926,76.84409,0.125262,1.161819,0,0,22.14338
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3208197,22.66075,21.85631,0,0,0,0,0,0,0,0,0,0.3208197,0,0,0,0,9.519322,21.03159,0.3208197,0,0.3208197,30.27361,77.62449,0.1252573,0,0.2566558,0,21.35241
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.396005,24.95741,21.40991,1.38268,1.38268,0,0,0,1.38268,100.9637,0,0,1.396005,1.455452,1.38268,0,0,9.198503,21.32033,0,0.05944749,-0.05944749,30.21095,77.46381,0.1252573,1.520948,1.116804,0,22.71633
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.505554,32.06983,22.77772,1.211755,1.211755,0,0,0,1.211755,289.2955,0,0,3.505554,1.275532,1.211755,0,0,9.264555,21.26088,2.230022,0,2.230022,32.32653,82.88838,0.1252245,1.332931,2.804443,0,24.76643
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.081816,31.47544,25.9769,3.034113,3.034113,0,0,0,3.034113,68.61366,0,4.440892E-16,2.081816,3.193803,3.034113,0,0,7.034533,23.2679,0,1.111987,-1.111987,31.1544,79.88291,0.1252245,3.337524,1.665453,0,25.34971
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.551205,33.3718,29.22759,1.021726,1.021726,0,0,0,1.021726,151.822,0,0,1.551205,1.075502,1.021726,0,0,8.270074,22.15591,0.4757037,0,0.4757037,31.60569,81.04006,0.1252175,1.123899,1.240964,0,23.70712
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.369567,35.39856,31.69422,7.698005,7.698005,12,0,3.372,7.698005,17.79119,0,0,1.369567,0,0,4.301995,4.086895,7.794371,22.58405,5.456462,0,5.456462,36.78214,94.313,0.1253221,8.467805,1.095653,12,23.95361
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.46312,40.31301,33.44547,1.425148,1.425148,0,0,0,1.425148,172.8325,0,0,2.46312,1.500156,1.425148,0,0,2.337908,27.49486,0.9629637,0,0.9629637,37.69569,96.65543,0.125308,1.567663,1.970496,0,29.95798
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.576699,48.50315,35.05937,3.463873,3.463873,0,0,0,3.463873,132.1266,0,0,4.576699,3.646183,3.463873,0,0,1.374944,28.36153,0.9305168,0,0.9305168,38.57846,98.91892,0.1252943,3.810261,3.66136,0,32.93823
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.835542,41.0359,35.89494,0.7489886,0.7489886,0,0,0,0.7489886,245.0695,0.6027058,0,1.835542,0.7884091,0.7489886,0,0,0.4444277,29.19899,0.4444277,0,0.4444277,39.00008,100,0.1252878,0.8238874,1.468434,0,31.03454
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.3019435,36.8448,36.02084,0.5789023,0.5789023,0,0,0,0.5789023,52.15792,0,0,0.3019435,0.6093709,0.5789023,0,0,0,29.59898,0,0.3074274,-0.3074274,38.67602,99.16908,0.1252878,0.6367925,0.2415548,0,29.90092
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.12251,36.45164,36.11813,4.608768,4.608768,0,0,0,4.608768,2.658194,0,8.881784E-16,0.12251,4.851334,4.608768,0,0,0.341586,29.29155,0,4.728824,-4.728824,33.6914,86.38804,0.1252878,5.069644,0.09800799,0,29.41406
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.4042026,36.38245,35.28257,0,0,0,0,0,0,0,0,0,0.4042026,0,0,0,0,5.595835,24.56273,0.4042026,0,0.4042026,34.07486,87.37127,0.1252818,0,0.3233621,0,24.96693
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,33.34818,33.34818,14.57124,14.57124,12,0,3.372,14.57124,0,0,0,0,2.706569,2.571241,0,0,5.191633,24.92651,0,2.706569,-2.706569,31.22189,80.05596,0.1252818,16.02836,0,12,24.92651
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,31.6141,31.6141,0.5519838,0.5519838,0,0,0,0.5519838,0,0,0,0,0.5810356,0.5519838,0,0,8.198932,22.21994,0,0.5810356,-0.5810356,30.60942,78.48554,0.1252818,0.6071822,0,0,22.21994
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,30.09749,30.09749,0.1085444,0.1085444,0,0,0,0.1085444,0,0,1.387779E-17,0,0.1142573,0.1085444,0,0,8.844527,21.6389,0,0.1142573,-0.1142573,30.48899,78.17673,0.1252818,0.1193988,0,0,21.6389
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,28.78119,28.78119,2.594169,2.594169,0,0,0,2.594169,0,0,4.440892E-16,0,2.730704,2.594169,0,0,8.971479,21.52465,0,2.730704,-2.730704,27.61057,70.79619,0.1252818,2.853586,0,0,21.52465
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,27.45917,27.45917,2.047049,2.047049,0,0,0,2.047049,0,0,4.440892E-16,0,2.154789,2.047049,0,0,12.0056,18.79394,0,2.154789,-2.154789,25.33922,64.97224,0.1252818,2.251754,0,0,18.79394
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,26.42902,26.42902,2.706224,2.706224,0,0,0,2.706224,0,0,4.440892E-16,0,2.848657,2.706224,0,0,14.39981,16.63915,0,2.848657,-2.848657,22.33648,57.2729,0.1252818,2.976846,0,0,16.63915
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,25.63924,25.63924,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.56498,13.7905,0,0,0,22.33648,57.2729,0.1252818,0,0,0,13.7905
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,24.83801,24.83801,1.141249,1.141249,0,0,0,1.141249,0,0,2.220446E-16,0,1.201315,1.141249,0,0,17.56498,13.7905,0,1.201315,-1.201315,21.07018,54.02599,0.1252818,1.255374,0,0,13.7905
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,24.11119,24.11119,0.4812085,0.4812085,0,0,0,0.4812085,0,0,5.551115E-17,0,0.5065353,0.4812085,0,0,18.89977,12.58918,0,0.5065353,-0.5065353,20.53624,52.65693,0.1252818,0.5293294,0,0,12.58918
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,23.49882,23.49882,0.01190199,0.01190199,0,0,0,0.01190199,0,0,1.734723E-18,0,0.01252841,0.01190199,0,0,19.46259,12.08265,0,0.01252841,-0.01252841,20.52304,52.62307,0.1252818,0.01309219,0,0,12.08265
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,22.85784,22.85784,0.8590361,0.8590361,0,0,0,0.8590361,0,0,1.110223E-16,0,0.9042485,0.8590361,0,0,19.47651,12.07012,0,0.9042485,-0.9042485,19.56988,50.17907,0.1252818,0.9449397,0,0,12.07012
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,22.21114,22.21114,0.5213627,0.5213627,0,0,0,0.5213627,0,0,1.110223E-16,0,0.5488028,0.5213627,0,0,20.48123,11.16587,0,0.5488028,-0.5488028,18.99139,48.69577,0.1252818,0.5734989,0,0,11.16587
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5737622,23.17337,21.7304,1.625102,1.625102,0,0,0,1.625102,35.30623,0,0,0.5737622,1.710634,1.625102,0,0,21.09101,10.61707,0,1.136871,-1.136871,17.79302,45.62304,0.1252818,1.787612,0.4590097,0,11.19083
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.859448,26.03334,21.27828,3.48074,3.48074,0,0,0,3.48074,53.42105,0,0,1.859448,3.663937,3.48074,0,0,22.3542,9.480196,0,1.804489,-1.804489,15.89092,40.74587,0.1252818,3.828814,1.487558,0,11.33964
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.383811,34.43365,22.64609,0,0,0,0,0,0,0,0,0,4.383811,0,0,0,0,24.35919,7.675707,4.383811,0,4.383811,20.04977,51.40956,0.1252175,0,3.507049,0,12.05952
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.514682,38.26187,25.83382,5.186754,5.186754,0,0,0,5.186754,87.04255,0,0,4.514682,5.459741,5.186754,0,0,19.97538,11.62114,0,0.9450582,-0.9450582,19.05359,48.85526,0.1252175,5.705429,3.611746,0,16.13582
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.10861,46.83572,29.08451,1.109615,1.109615,0,0,0,1.109615,550.5162,0,0,6.10861,1.168016,1.109615,0,0,21.02544,10.67608,4.940594,0,4.940594,23.74065,60.87334,0.125145,1.220577,4.886888,0,16.78469
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.949372,52.50764,31.55114,6.90784,6.90784,0,0,0,6.90784,100.6012,8.881784E-16,0,6.949372,7.271411,6.90784,0,0,16.08485,15.12261,0,0.322039,-0.322039,23.40119,60.00293,0.125145,7.598625,5.559497,0,22.07199
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.660825,50.1246,33.31956,5.2767,5.2767,0,0,0,5.2767,107.2796,0,0,5.660825,5.554421,5.2767,0,0,16.44267,14.80057,0.1064037,0,0.1064037,23.50213,60.26176,0.1251435,5.80437,4.52866,0,20.4614
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,4.462127,47.99155,34.92774,1.54809,1.54809,0,0,0,1.54809,288.2344,0,0,4.462127,1.629568,1.54809,0,0,16.33627,14.89634,2.832559,0,2.832559,26.18934,67.15201,0.125102,1.702899,3.569702,0,19.35847
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.166916,41.86403,35.76331,2.607597,2.607597,0,0,0,2.607597,83.10011,0,4.440892E-16,2.166916,2.744839,2.607597,0,0,13.50371,17.44564,0,0.5779229,-0.5779229,25.58015,65.59,0.125102,2.868356,1.733533,0,19.61256
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.935946,41.32702,35.89494,6.519633,6.519633,0,0,0,6.519633,29.69409,0,8.881784E-16,1.935946,6.862772,6.519633,0,0,14.14584,16.86772,0,4.926826,-4.926826,20.38682,52.2738,0.125102,7.171597,1.548756,0,18.80366
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.213587,42.26887,36.02084,1.86213,1.86213,0,0,0,1.86213,118.8739,0,0,2.213587,1.960136,1.86213,0,0,19.6201,11.94089,0.2534503,0,0.2534503,20.62726,52.89032,0.1250982,2.048342,1.770869,0,14.15448
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.9824565,37.88347,35.18528,5.024782,5.024782,0,0,0,5.024782,19.55222,0,8.881784E-16,0.9824565,5.289244,5.024782,0,0,19.36665,12.169,0,4.306787,-4.306787,16.08751,41.24995,0.1250982,5.52726,0.7859652,0,13.15145
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,33.25661,33.25661,2.605106,2.605106,0,0,0,2.605106,0,0,4.440892E-16,0,2.742217,2.605106,0,0,24.15196,7.86221,0,2.742217,-2.742217,13.19696,33.8383,0.1250982,2.865617,0,0,7.86221
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,31.4653,31.4653,5.78917,5.78917,12,0,3.372,5.78917,0,0,0,0,0,0,6.21083,5.900289,27.19887,5.119993,5.900289,0,5.900289,18.79447,48.19085,0.1252161,6.368087,0,12,5.119993
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,29.97158,29.97158,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,21.29858,10.43025,8.36,0,8.36,26.72546,68.52668,0.1252844,0,0,12,10.43025
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,28.64956,28.64956,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,12.93858,17.95425,8.36,0,8.36,34.65645,88.86252,0.1253524,0,0,12,17.95425
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,27.33326,27.33326,0.08560956,0.08560956,0,0,0,0.08560956,0,0,1.387779E-17,0,0.09011532,0.08560956,0,0,4.578584,25.47825,0,0.09011532,-0.09011532,34.56146,88.61896,0.1253524,0.09417052,0,0,25.47825
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,26.30311,26.30311,1.023155,1.023155,0,0,0,1.023155,0,0,0,0,1.077005,1.023155,0,0,4.678712,25.38814,0,1.077005,-1.077005,33.4262,85.70803,0.1253524,1.12547,0,0,25.38814
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,25.51333,25.51333,0.5961856,0.5961856,0,0,0,0.5961856,0,0,0,0,0.6275638,0.5961856,0,0,5.875384,24.31113,0,0.6275638,-0.6275638,32.76469,84.01186,0.1253524,0.6558042,0,0,24.31113
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,24.68921,24.68921,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.572677,23.68357,0,0,0,32.76469,84.01186,0.1253524,0,0,0,23.68357
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,23.98528,23.98528,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.572677,23.68357,0,0,0,32.76469,84.01186,0.1253524,0,0,0,23.68357
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,23.37291,23.37291,1.350082,1.350082,0,0,0,1.350082,0,0,2.220446E-16,0,1.421139,1.350082,0,0,6.572677,23.68357,0,1.421139,-1.421139,31.26668,80.17081,0.1253524,1.48509,0,0,23.68357
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,22.72621,22.72621,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.151721,22.26243,0,0,0,31.26668,80.17081,0.1253524,0,0,0,22.26243
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,22.08523,22.08523,0.2455007,0.2455007,0,0,0,0.2455007,0,0,2.775558E-17,0,0.2584218,0.2455007,0,0,8.151721,22.26243,0,0.2584218,-0.2584218,30.99428,79.47234,0.1253524,0.2700508,0,0,22.26243
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.120162,24.43667,21.59877,1.364658,1.364658,0,0,0,1.364658,82.08377,0,0,1.120162,1.436482,1.364658,0,0,8.438856,22.00401,0,0.3163193,-0.3163193,30.66085,78.6174,0.1253524,1.501124,0.89613,0,23.12417
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.80184,28.40096,21.1352,2.962347,2.962347,0,0,0,2.962347,94.58177,0,4.440892E-16,2.80184,3.11826,2.962347,0,0,8.790322,21.68769,0,0.3164198,-0.3164198,30.32731,77.76218,0.1253524,3.258582,2.241472,0,24.48953
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.536219,37.6893,22.50301,0.8633196,0.8633196,0,0,0,0.8633196,641.2711,0,0,5.536219,0.9087574,0.8633196,0,0,9.1419,21.37127,4.627461,0,4.627461,34.7173,89.01855,0.1252847,0.9496515,4.428975,0,26.90749
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,7.219633,46.64472,25.69075,4.51688,4.51688,0,0,0,4.51688,159.8367,0,0,7.219633,4.75461,4.51688,0,0,4.514438,25.53598,2.465023,0,2.465023,37.05583,95.01476,0.1252487,4.968567,5.775706,0,32.75562
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,9.005907,56.9338,28.9586,1.091306,1.091306,0,0,0,1.091306,825.2411,5.807748,0,9.005907,1.148743,1.091306,0,0,2.049416,27.7545,2.049416,0,2.049416,39.00008,100,0.1252188,1.200437,7.204726,0,36.76041
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,10.61828,66.70283,31.40235,2.650379,2.650379,0,0,0,2.650379,400.6326,7.828411,0,10.61828,2.789873,2.650379,0,0,0,29.59898,0,0,0,39.00008,100,0.1252188,2.915417,8.494627,0,40.21726
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,10.73923,69.65717,33.18793,4.41057,4.41057,0,0,0,4.41057,243.4886,6.096529,0,10.73923,4.642705,4.41057,0,0,0,29.59898,0,0,0,39.00008,100,0.1252188,4.851627,8.591388,0,40.33821
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,9.631516,66.89417,34.83045,4.139377,4.139377,0,0,0,4.139377,232.6803,5.274277,0,9.631516,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1252188,4.553315,7.705213,0,39.2305
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,8.732709,64.18461,35.66602,0,0,0,0,0,0,0,8.732709,0,8.732709,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252188,0,6.986167,0,38.33169
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,7.049642,57.82961,35.79765,3.15005,3.15005,0,0,0,3.15005,223.7946,3.733799,0,7.049642,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1252188,3.465055,5.639713,0,36.64862
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.305013,48.57518,35.92355,5.458463,5.458463,0,0,0,5.458463,78.86861,0,0,4.305013,5.74575,5.458463,0,0,0,29.59898,0,1.440737,-1.440737,37.48141,96.10598,0.1252188,6.004309,3.444011,0,33.90399
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.177237,41.16218,35.05937,3.563213,3.563213,0,0,0,3.563213,61.10319,0,0,2.177237,3.750751,3.563213,0,0,1.600819,28.15824,0,1.573514,-1.573514,35.82278,91.8531,0.1252188,3.919534,1.741789,0,30.33548
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,33.12498,33.12498,15.4333,15.4333,12,0,3.372,15.4333,0,0,0,0,3.613998,3.433298,0,0,3.349167,26.58473,0,3.613998,-3.613998,32.01329,82.0852,0.1252188,16.97663,0,12,26.58473
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,31.35656,31.35656,4.904217,4.904217,0,0,0,4.904217,0,0,8.881784E-16,0,5.162334,4.904217,0,0,7.364721,22.97073,0,5.162334,-5.162334,26.57171,68.13246,0.1252188,5.394639,0,0,22.97073
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,29.85712,29.85712,11.45009,11.45009,12,0,3.372,11.45009,0,0,0,0,0,0,0.5499065,0.5224112,13.10065,17.8084,0.5224112,0,0.5224112,27.06732,69.40324,0.1252292,12.5951,0,12,17.8084
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,28.52365,28.52365,1.543489,1.543489,10.34349,0,2.952903,1.543489,0,0,0,0,0,0,8.8,8.36,12.57824,18.27857,8.36,0,8.36,34.99831,89.73907,0.1253477,1.697838,0,12,18.27857
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,27.20163,27.20163,1.207863,1.207863,0,0,0,1.207863,0,0,0,0,1.271435,1.207863,0,0,4.218236,25.80256,0,1.271435,-1.271435,33.6581,86.30264,0.1253477,1.328649,0,0,25.80256
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,26.17148,26.17148,0.4949791,0.4949791,0,0,0,0.4949791,0,0,0,0,0.5210306,0.4949791,0,0,5.630941,24.53113,0,0.5210306,-0.5210306,33.10888,84.8944,0.1253477,0.544477,0,0,24.53113
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,25.36453,25.36453,1.68603,1.68603,0,0,0,1.68603,0,0,2.220446E-16,0,1.774768,1.68603,0,0,6.209864,24.0101,0,1.774768,-1.774768,31.23811,80.09756,0.1253477,1.854633,0,0,24.0101
