Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,19.25232,19.25232,1.346408,1.346408,0,0,0,1.346408,0,0,0,0,1.417272,1.346408,0,0,10.76731,19.9084,0,1.417272,-1.417272,27.29138,69.97775,0.1244831,1.481049,0,0,19.9084
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.8128,23.29965,18.73725,3.821479,3.821479,0,0,0,3.821479,47.43714,8.881784E-16,0,1.8128,4.02261,3.821479,0,0,12.34206,18.49113,0,2.209809,-2.209809,24.96203,64.00509,0.1244831,4.203627,1.45024,0,20.30393
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.2068,34.01877,20.05355,3.187295,3.187295,0,0,0,3.187295,163.3611,0,0,5.2068,3.355047,3.187295,0,0,14.7974,16.28132,1.851753,0,1.851753,26.71876,68.50951,0.1244576,3.506024,4.16544,0,21.48812
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.852236,45.79912,23.13255,1.710175,1.710175,0,0,0,1.710175,459.1481,0,0,7.852236,1.800184,1.710175,0,0,12.94565,17.9479,6.052052,0,6.052052,32.46024,83.23122,0.1243742,1.881193,6.281789,0,25.80013
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,8.510961,51.87264,26.31456,2.175575,2.175575,0,0,0,2.175575,391.205,0,0,8.510961,2.290079,2.175575,0,0,6.893593,23.39474,6.220881,0,6.220881,38.36189,98.36362,0.1242887,2.393133,6.808768,0,31.9057
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,8.460271,54.69727,28.80981,0,0,0,0,0,0,0,7.787559,0,8.460271,0,0,0,0,0.6727122,28.99354,0.6727122,0,0.6727122,39.00008,100,0.1242794,0,6.768217,0,37.45381
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,7.255833,52.5711,30.68124,4.833915,4.833915,0,0,0,4.833915,150.1026,2.167501,0,7.255833,5.088332,4.833915,0,0,0,29.59898,0,0,0,39.00008,100,0.1242794,5.317307,5.804666,0,36.85481
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,8.283899,58.40666,32.41533,0,0,0,0,0,0,0,8.283899,0,8.283899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242794,0,6.62712,0,37.88288
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,8.079274,58.8416,33.41686,3.414884,3.414884,0,0,0,3.414884,236.59,4.48466,0,8.079274,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1242794,3.756373,6.463419,0,37.67825
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,6.38761,52.96042,33.64006,0.01908907,0.01908907,0,0,0,0.01908907,33462.13,6.367517,0,6.38761,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1242794,0.02099798,5.110088,0,35.98659
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,3.051661,42.52509,33.89759,2.054029,2.054029,0,0,0,2.054029,148.5695,0.8895251,0,3.051661,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1242794,2.259432,2.441329,0,32.65064
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.446628,37.04308,33.09064,0,0,0,0,0,0,0,1.446628,0,1.446628,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242794,0,1.157303,0,31.04561
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,31.09902,31.09902,1.775214,1.775214,0,0,0,1.775214,0,0,2.220446E-16,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1242794,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,29.21614,29.21614,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1242794,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,27.75104,27.75104,2.9092,2.9092,0,0,0,2.9092,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1242794,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,26.42902,26.42902,4.330214,4.330214,0,0,0,4.330214,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1242794,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,25.12417,25.12417,0.7748725,0.7748725,0,0,0,0.7748725,0,0,1.110223E-16,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1242794,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,24.0654,24.0654,0.4596165,0.4596165,0,0,0,0.4596165,0,0,5.551115E-17,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1242794,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,23.22412,23.22412,0.5005112,0.5005112,0,0,0,0.5005112,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1242794,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,22.38855,22.38855,0.3798956,0.3798956,0,0,0,0.3798956,0,0,5.551115E-17,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1242794,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,21.65028,21.65028,1.927743,1.927743,0,0,0,1.927743,0,0,2.220446E-16,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1242794,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,20.97496,20.97496,1.574641,1.574641,0,0,0,1.574641,0,0,2.220446E-16,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1242794,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,20.24813,20.24813,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1242794,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,19.6701,19.6701,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1242794,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,19.15503,19.15503,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1242794,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9821212,21.08024,18.63996,10.46853,10.46853,12,0,3.372,10.46853,9.381653,0,0,0.9821212,0,0,1.531469,1.454896,17.55913,13.79576,2.437017,0,2.437017,24.65398,63.21521,0.1243225,11.51538,0.7856969,12,14.77788
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.859747,27.31317,19.94481,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,2.859747,0,0,8.8,8.36,15.12211,15.98908,11.21975,0,11.21975,35.29797,90.50743,0.1243485,0,2.287798,12,18.84882
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.780041,30.29173,23.00092,0.05623483,0.05623483,0,0,0,0.05623483,4943.628,0,0,2.780041,0.05919456,0.05623483,0,0,3.902365,26.08685,2.720846,0,2.720846,37.87919,97.12594,0.1243112,0.06185831,2.224033,0,28.86689
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.499554,35.65157,26.17148,4.851933,4.851933,0,0,0,4.851933,72.12701,0,0,3.499554,5.107298,4.851933,0,0,1.181519,28.53561,0,1.607744,-1.607744,36.18448,92.78053,0.1243112,5.337126,2.799643,0,32.03516
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,6.644383,48.11837,28.64956,0.8929088,0.8929088,0,0,0,0.8929088,744.1279,2.736578,0,6.644383,0.939904,0.8929088,0,0,2.967901,26.92787,2.967901,0,2.967901,39.00008,100,0.1242705,0.9821997,5.315507,0,33.57225
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.169518,48.6753,30.53244,2.071887,2.071887,0,0,0,2.071887,297.7728,3.988583,0,6.169518,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1242705,2.279076,4.935614,0,35.7685
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,8.642638,59.61423,32.27225,2.67873,2.67873,0,0,0,2.67873,322.6394,5.822923,0,8.642638,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1242705,2.946603,6.914111,0,38.24162
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,6.90257,54.32518,33.25661,0,0,0,0,0,0,0,6.90257,0,6.90257,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242705,0,5.522056,0,36.50155
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,6.774731,54.17127,33.51415,0.9736493,0.9736493,0,0,0,0.9736493,695.808,5.749836,0,6.774731,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1242705,1.071014,5.419785,0,36.37371
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.640218,47.29592,33.77169,2.08569,2.08569,0,0,0,2.08569,222.4789,2.444756,0,4.640218,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1242705,2.294258,3.712175,0,34.2392
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.621625,37.41108,32.97046,0,0,0,0,0,0,0,1.621625,0,1.621625,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242705,0,1.2973,0,31.2206
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,30.98456,30.98456,1.897797,1.897797,0,0,0,1.897797,0,0,2.220446E-16,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1242705,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,29.10168,29.10168,7.429757,7.429757,0,0,0,7.429757,0,0,8.881784E-16,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1242705,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,27.63658,27.63658,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1242705,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,26.33173,26.33173,3.104454,3.104454,0,0,0,3.104454,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1242705,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,25.02687,25.02687,0.8512552,0.8512552,0,0,0,0.8512552,0,0,1.110223E-16,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1242705,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,23.96811,23.96811,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1242705,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,23.14399,23.14399,1.682454,1.682454,0,0,0,1.682454,0,0,2.220446E-16,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1242705,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,22.29126,22.29126,1.726912,1.726912,0,0,0,1.726912,0,0,2.220446E-16,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1242705,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,21.55299,21.55299,1.627317,1.627317,0,0,0,1.627317,0,0,2.220446E-16,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1242705,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,20.87767,20.87767,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1242705,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,20.15084,20.15084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1242705,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,19.57281,19.57281,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1242705,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,19.05774,19.05774,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1242705,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.172336,26.66826,18.5255,0,0,0,0,0,0,0,0,0,3.172336,0,0,0,0,25.23983,6.883132,3.172336,0,3.172336,18.06502,46.32046,0.124227,0,2.537869,0,10.05547
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,5.100467,33.46445,19.83035,0.4045991,0.4045991,0,0,0,0.4045991,1260.622,0,0,5.100467,0.4258938,0.4045991,0,0,22.06749,9.738235,4.674573,0,4.674573,22.49971,57.69144,0.124163,0.4450591,4.080374,0,14.8387
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,8.62908,48.16722,22.87501,0.9962771,0.9962771,0,0,0,0.9962771,866.1326,0,0,8.62908,1.048713,0.9962771,0,0,17.39292,13.94535,7.580368,0,7.580368,29.69107,76.13081,0.1240593,1.095905,6.903264,0,22.57443
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,9.092846,53.63824,26.01124,5.553784,5.553784,0,0,0,5.553784,163.7234,0,0,9.092846,5.846088,5.553784,0,0,9.812551,20.76768,3.246758,0,3.246758,32.77122,84.02859,0.1240149,6.109162,7.274277,0,29.86053
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,7.619461,51.28123,28.48932,0,0,0,0,0,0,0,1.053667,0,7.619461,0,0,0,0,6.565794,23.68976,6.565794,0,6.565794,39.00008,100,0.1239253,0,6.095569,0,31.30923
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.679757,46.88212,30.3722,1.483791,1.483791,0,0,0,1.483791,382.7869,4.117872,0,5.679757,1.561885,1.483791,0,0,0,29.59898,0,0,0,39.00008,100,0.1239253,1.63217,4.543806,0,35.27874
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,6.114192,50.28159,32.112,2.813883,2.813883,0,0,0,2.813883,217.2866,3.15221,0,6.114192,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1239253,3.095271,4.891354,0,35.71317
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,6.46811,52.64838,33.12498,1.255523,1.255523,0,0,0,1.255523,515.1726,5.146507,0,6.46811,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1239253,1.381075,5.174488,0,36.06709
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.710493,47.09367,33.38252,7.880466,7.880466,3.405498,0,1.197591,7.880466,59.77429,0,0,4.710493,4.710493,4.474968,0,0,0,29.59898,0,0,0,39.00008,100,0.1239253,8.668512,3.768394,12,34.30947
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.153141,39.61733,33.64006,0.7088115,0.7088115,0,0,0,0.7088115,303.7677,1.407023,0,2.153141,0.7461174,0.7088115,0,0,0,29.59898,0,0,0,39.00008,100,0.1239253,0.7796927,1.722512,0,31.75212
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.71711,37.55659,32.85028,2.77963,2.77963,0,0,0,2.77963,61.77476,0,4.440892E-16,1.71711,2.925927,2.77963,0,0,0,29.59898,0,1.208817,-1.208817,37.72587,96.73282,0.1239253,3.057593,1.373688,0,31.31609
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,30.85866,30.85866,5.997329,5.997329,0,0,0,5.997329,0,0,8.881784E-16,0,6.312978,5.997329,0,0,1.34313,28.39016,0,6.312978,-6.312978,31.07141,79.67012,0.1239253,6.597062,0,0,28.39016
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,28.97577,28.97577,3.80193,3.80193,0,0,0,3.80193,0,0,4.440892E-16,0,4.002032,3.80193,0,0,8.35755,22.07718,0,4.002032,-4.002032,26.8529,68.85345,0.1239253,4.182124,0,0,22.07718
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,27.53929,27.53929,1.280182,1.280182,0,0,0,1.280182,0,0,2.220446E-16,0,1.34756,1.280182,0,0,12.80425,18.07515,0,1.34756,-1.34756,25.43244,65.21127,0.1239253,1.4082,0,0,18.07515
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,26.22299,26.22299,3.599242,3.599242,0,0,0,3.599242,0,0,4.440892E-16,0,3.788676,3.599242,0,0,14.30154,16.72759,0,3.788676,-3.788676,21.43883,54.97125,0.1239253,3.959167,0,0,16.72759
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,24.9353,24.9353,1.162001,1.162001,0,0,0,1.162001,0,0,2.220446E-16,0,1.223159,1.162001,0,0,18.51118,12.93891,0,1.223159,-1.223159,20.14951,51.6653,0.1239253,1.278201,0,0,12.93891
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,23.87082,23.87082,1.165329,1.165329,0,0,0,1.165329,0,0,0,0,1.226662,1.165329,0,0,19.87025,11.71576,0,1.226662,-1.226662,18.85649,48.34988,0.1239253,1.281862,0,0,11.71576
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,23.03525,23.03525,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.23321,10.48909,0,0,0,18.85649,48.34988,0.1239253,0,0,0,10.48909
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,22.18252,22.18252,2.035816,2.035816,0,0,0,2.035816,0,0,0,0,2.142964,2.035816,0,0,21.23321,10.48909,0,2.142964,-2.142964,16.59761,42.55788,0.1239253,2.239398,0,0,10.48909
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,21.43853,21.43853,0.205344,0.205344,0,0,0,0.205344,0,0,2.775558E-17,0,0.2161516,0.205344,0,0,23.61428,8.346129,0,0.2161516,-0.2161516,16.36976,41.97367,0.1239253,0.2258784,0,0,8.346129
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,20.74604,20.74604,0.131543,0.131543,0,0,0,0.131543,0,0,2.775558E-17,0,0.1384663,0.131543,0,0,23.85444,8.129978,0,0.1384663,-0.1384663,16.22381,41.59943,0.1239253,0.1446973,0,0,8.129978
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,20.02493,20.02493,1.932195,1.932195,0,0,0,1.932195,0,0,2.220446E-16,0,2.03389,1.932195,0,0,24.0083,7.991512,0,2.03389,-2.03389,14.0799,36.10224,0.1239253,2.125415,0,0,7.991512
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,19.44118,19.44118,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0.2068335,0.1964919,0,0,26.26817,5.957622,0,0.2068335,-0.2068335,13.86188,35.54321,0.1239253,0.216141,0,0,5.957622
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,18.92611,18.92611,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.49799,5.750789,0,0,0,13.86188,35.54321,0.1239253,0,0,0,5.750789
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.6124,22.45498,18.41676,4.14281,4.14281,0,0,0,4.14281,38.92044,0,0,1.6124,4.360853,4.14281,0,0,26.49799,5.750789,0,2.748453,-2.748453,10.96476,28.1147,0.1239253,4.557091,1.28992,0,7.363188
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.633379,23.83964,19.71589,3.76652,3.76652,11.43172,0,3.228225,3.76652,43.36574,-8.881784E-16,0,1.633379,0,0,7.665198,7.281938,29.55182,3.002336,8.915317,0,8.915317,19.42257,49.80136,0.1240645,4.143172,1.306703,12,4.635715
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.953047,27.77205,22.72621,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.953047,0,0,8.8,8.36,20.63651,11.02612,10.31305,0,10.31305,29.20638,74.88802,0.124103,0,1.562438,12,12.97917
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.454967,32.37012,25.85099,3.37027,3.37027,10.84534,0,3.079871,3.37027,72.84185,0,0,2.454967,0,0,7.475069,7.101315,10.32346,20.30786,9.556282,0,9.556282,38.27227,98.13383,0.1242148,3.707297,1.963974,12,22.76283
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.84106,45.11662,28.32907,4.732463,4.732463,0,0,0,4.732463,123.4254,0.09234138,0,5.84106,4.981541,4.732463,0,0,0.7671781,28.90852,0.7671781,0,0.7671781,39.00008,100,0.1242044,5.20571,4.672848,0,34.74958
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,6.076422,48.0033,30.21195,0.8620113,0.8620113,0,0,0,0.8620113,704.9121,5.169042,0,6.076422,0.9073803,0.8620113,0,0,0,29.59898,0,0,0,39.00008,100,0.1242044,0.9482124,4.861137,0,35.6754
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.730299,45.61932,31.98037,7.453604,7.453604,0,0,0,7.453604,63.46325,0,0,4.730299,7.845899,7.453604,0,0,0,29.59898,0,3.1156,-3.1156,35.71595,91.57917,0.1242044,8.198964,3.784239,0,34.32928
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,8.129971,58.52871,32.99908,4.612538,4.612538,0,0,0,4.612538,176.2581,0,0,8.129971,4.855303,4.612538,0,0,3.461778,26.48338,3.274667,0,3.274667,38.82257,99.54485,0.1241598,5.073792,6.503976,0,34.61335
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.621341,43.56207,33.25661,3.317611,3.317611,0,0,0,3.317611,109.1551,0,0,3.621341,3.492223,3.317611,0,0,0.1871106,29.43058,0.1291183,0,0.1291183,38.94506,99.85893,0.124158,3.649373,2.897073,0,33.05192
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.211435,42.5975,33.51415,2.28192,2.28192,0,0,0,2.28192,140.7339,0.7514222,0,3.211435,2.402021,2.28192,0,0,0.0579923,29.54679,0.0579923,0,0.0579923,39.00008,100,0.1241572,2.510112,2.569148,0,32.75822
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.285646,36.23678,32.74154,2.583613,2.583613,0,0,0,2.583613,49.76154,0,0,1.285646,2.719593,2.583613,0,0,0,29.59898,0,1.433947,-1.433947,37.48856,96.12434,0.1241572,2.841974,1.028517,0,30.88462
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,30.76136,30.76136,7.694611,7.694611,9.371741,0,2.707051,7.694611,0,0,0,0,0,0,1.677131,1.593274,1.593274,28.16503,1.593274,0,1.593274,39.00008,100,0.1241872,8.464072,0,12,28.16503
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,28.86131,28.86131,2.000295,2.000295,0,0,0,2.000295,0,0,0,0,2.105573,2.000295,0,0,0,29.59898,0,2.105573,-2.105573,36.78061,94.30907,0.1241872,2.200324,0,0,29.59898
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,27.43055,27.43055,7.345699,7.345699,0,0,0,7.345699,0,0,8.881784E-16,0,7.732315,7.345699,0,0,2.339526,27.4934,0,7.732315,-7.732315,28.63003,73.41019,0.1241872,8.080269,0,0,27.4934
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,26.1257,26.1257,0.331089,0.331089,0,0,0,0.331089,0,0,5.551115E-17,0,0.3485147,0.331089,0,0,10.93099,19.76109,0,0.3485147,-0.3485147,28.26267,72.46823,0.1241872,0.3641979,0,0,19.76109
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,24.82084,24.82084,0.5120872,0.5120872,0,0,0,0.5120872,0,0,1.110223E-16,0,0.5390392,0.5120872,0,0,11.31822,19.41257,0,0.5390392,-0.5390392,27.69447,71.01132,0.1241872,0.563296,0,0,19.41257
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,23.75636,23.75636,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.91716,18.87354,0,0,0,27.69447,71.01132,0.1241872,0,0,0,18.87354
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,22.93796,22.93796,0.1016497,0.1016497,0,0,0,0.1016497,0,0,1.387779E-17,0,0.1069997,0.1016497,0,0,11.91716,18.87354,0,0.1069997,-0.1069997,27.58168,70.72212,0.1241872,0.1118147,0,0,18.87354
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,22.08523,22.08523,1.362079,1.362079,0,0,0,1.362079,0,0,2.220446E-16,0,1.433768,1.362079,0,0,12.03605,18.76654,0,1.433768,-1.433768,26.07036,66.84694,0.1241872,1.498287,0,0,18.76654
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,21.32979,21.32979,0.5177475,0.5177475,0,0,0,0.5177475,0,0,1.110223E-16,0,0.5449973,0.5177475,0,0,13.62912,17.33277,0,0.5449973,-0.5449973,25.49588,65.37392,0.1241872,0.5695223,0,0,17.33277
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,20.64875,20.64875,0.827203,0.827203,0,0,0,0.827203,0,0,1.110223E-16,0,0.87074,0.827203,0,0,14.23467,16.78777,0,0.87074,-0.87074,24.57804,63.02049,0.1241872,0.9099233,0,0,16.78777
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,19.92764,19.92764,1.183352,1.183352,0,0,0,1.183352,0,0,0,0,1.245634,1.183352,0,0,15.20216,15.91703,0,1.245634,-1.245634,23.26503,59.6538,0.1241872,1.301687,0,0,15.91703
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,19.33245,19.33245,0.8451094,0.8451094,0,0,0,0.8451094,0,0,0,0,0.8895888,0.8451094,0,0,16.5862,14.6714,0,0.8895888,-0.8895888,22.32732,57.24942,0.1241872,0.9296203,0,0,14.6714
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,18.81737,18.81737,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.57463,13.78181,0,0,0,22.32732,57.24942,0.1241872,0,0,0,13.78181
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.702377,25.1784,18.3023,3.405915,3.405915,0,0,0,3.405915,79.34364,0,0,2.702377,3.585174,3.405915,0,0,17.57463,13.78181,0,0.8827966,-0.8827966,21.39677,54.8634,0.1241872,3.746506,2.161902,0,16.48419
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,5.048679,33.05199,19.58998,11.1562,11.1562,12,0,3.372,11.1562,45.25445,0,0,5.048679,0,0,0.8437962,0.8016064,18.55552,12.89901,5.850285,0,5.850285,26.94684,69.09431,0.1242813,12.27182,4.038943,12,17.94769
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,8.184788,46.30342,22.6003,4.610629,4.610629,8.905051,0,2.588978,4.610629,177.52,0,0,8.184788,0,0,4.294422,4.079701,12.70523,18.16427,12.26449,0,12.26449,38.58195,98.92789,0.1242962,5.071692,6.54783,12,26.34906
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,9.087163,53.24563,25.70792,0.6675788,0.6675788,0,0,0,0.6675788,1361.212,7.943706,0,9.087163,0.7027146,0.6675788,0,0,0.4407433,29.20231,0.4407433,0,0.4407433,39.00008,100,0.1242902,0.7343367,7.269731,0,38.28947
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,9.327103,57.19261,28.16883,1.821778,1.821778,0,0,0,1.821778,511.9781,7.409442,0,9.327103,1.917661,1.821778,0,0,0,29.59898,0,0,0,39.00008,100,0.1242902,2.003955,7.461682,0,38.92608
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,8.796885,57.47879,30.05171,2.076263,2.076263,0,0,0,2.076263,423.6885,6.611346,0,8.796885,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1242902,2.283889,7.037508,0,38.39586
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,9.204172,61.29534,31.8373,2.213687,2.213687,0,0,0,2.213687,415.7847,6.873975,0,9.204172,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1242902,2.435055,7.363338,0,38.80315
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,7.150364,54.73512,32.85028,0,0,0,0,0,0,0,7.150364,0,7.150364,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242902,0,5.720291,0,36.74934
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,6.518325,52.8227,33.12498,2.374816,2.374816,0,0,0,2.374816,274.477,4.018519,0,6.518325,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1242902,2.612298,5.21466,0,36.1173
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.360404,46.02176,33.41686,0,0,0,0,0,0,0,4.360404,0,4.360404,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242902,0,3.488323,0,33.95938
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.376312,36.35435,32.60991,1.108758,1.108758,0,0,0,1.108758,124.1311,0.2091992,0,1.376312,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1242902,1.219633,1.10105,0,30.97529
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,30.62974,30.62974,2.935696,2.935696,0,0,0,2.935696,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1242902,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,28.74685,28.74685,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1242902,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,27.31609,27.31609,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1242902,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,25.99407,25.99407,6.784448,6.784448,0,0,0,6.784448,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1242902,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,24.70638,24.70638,0.7985889,0.7985889,0,0,0,0.7985889,0,0,1.110223E-16,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1242902,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,23.64762,23.64762,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1242902,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,22.8235,22.8235,1.678096,1.678096,0,0,0,1.678096,0,0,2.220446E-16,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1242902,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,21.97077,21.97077,2.093705,2.093705,0,0,0,2.093705,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1242902,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,21.21533,21.21533,0.2402707,0.2402707,0,0,0,0.2402707,0,0,5.551115E-17,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1242902,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,20.54001,20.54001,0.1813536,0.1813536,0,0,0,0.1813536,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1242902,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,19.79601,19.79601,0.4089587,0.4089587,0,0,0,0.4089587,0,0,5.551115E-17,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1242902,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,19.20082,19.20082,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1242902,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,18.68574,18.68574,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1242902,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.67356,22.35976,18.17067,5.66223,5.66223,0,0,0,5.66223,29.55655,0,0,1.67356,5.960243,5.66223,0,0,18.92237,12.56885,0,4.286683,-4.286683,16.53018,42.385,0.1242902,6.228454,1.338848,0,14.24241
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.347263,25.44003,19.45835,4.214236,4.214236,0,0,0,4.214236,55.69841,0,0,2.347263,4.436038,4.214236,0,0,23.68535,8.282166,0,2.088775,-2.088775,14.32842,36.73947,0.1242902,4.63566,1.87781,0,10.62943
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.908728,32.86193,22.45151,3.188066,3.188066,0,0,0,3.188066,122.605,0,0,3.908728,3.35586,3.188066,0,0,26.00621,6.19339,0.5528684,0,0.5528684,14.85292,38.08433,0.1242827,3.506873,3.126982,0,10.10212
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,7.55262,47.59751,25.54195,5.433426,5.433426,0,0,0,5.433426,139.0029,0,0,7.55262,5.719396,5.433426,0,0,25.45334,6.690971,1.833224,0,1.833224,16.59207,42.54368,0.1242577,5.976769,6.042096,0,14.24359
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,8.377791,53.4273,28.00858,1.442898,1.442898,0,0,0,1.442898,580.6224,0,0,8.377791,1.51884,1.442898,0,0,23.62012,8.340873,6.858951,0,6.858951,23.09904,59.22819,0.1241646,1.587188,6.702233,0,16.71866
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,7.881648,53.89695,29.90863,0.3250461,0.3250461,0,0,0,0.3250461,2424.779,0,0,7.881648,0.3421537,0.3250461,0,0,16.76117,14.51393,7.539495,0,7.539495,30.25163,77.56813,0.1240624,0.3575507,6.305318,0,22.39558
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,8.97088,60.16519,31.67705,3.935745,3.935745,0,0,0,3.935745,227.9334,0,0,8.97088,4.14289,3.935745,0,0,9.221671,21.29947,4.827989,0,4.827989,34.83187,89.31229,0.123997,4.32932,7.176703,0,30.27035
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,7.750875,56.75469,32.7072,0.3528188,0.3528188,0,0,0,0.3528188,2196.843,2.985804,0,7.750875,0.3713882,0.3528188,0,0,4.393682,25.64466,4.393682,0,4.393682,39.00008,100,0.1239376,0.3881007,6.2007,0,33.39554
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.545829,46.15089,32.99908,1.429482,1.429482,0,0,0,1.429482,318.0054,3.041111,0,4.545829,1.504717,1.429482,0,0,0,29.59898,0,0,0,39.00008,100,0.1239376,1.57243,3.636663,0,34.14481
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.434838,43.02686,33.28523,0,0,0,0,0,0,0,3.434838,0,3.434838,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1239376,0,2.74787,0,33.03382
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.513965,36.62114,32.49545,3.126568,3.126568,0,0,0,3.126568,48.42258,0,4.440892E-16,1.513965,3.291125,3.126568,0,0,0,29.59898,0,1.777159,-1.777159,37.12679,95.1967,0.1239376,3.439225,1.211172,0,31.11294
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,30.51527,30.51527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.974622,27.82182,0,0,0,37.12679,95.1967,0.1239376,0,0,0,27.82182
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,28.63239,28.63239,8.068583,8.068583,10.14713,0,2.903224,8.068583,0,0,0,0,0,0,2.078549,1.974622,1.974622,27.82182,1.974622,0,1.974622,39.00008,100,0.1239746,8.875441,0,12,27.82182
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,27.18446,27.18446,6.78602,6.78602,0,0,0,6.78602,0,0,8.881784E-16,0,7.143179,6.78602,0,0,0,29.59898,0,7.143179,-7.143179,31.47051,80.69344,0.1239746,7.464622,0,0,29.59898
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,25.87961,25.87961,5.764364,5.764364,0,0,0,5.764364,0,0,0,0,6.067752,5.764364,0,0,7.936866,22.4558,0,6.067752,-6.067752,25.07453,64.29355,0.1239746,6.340801,0,0,22.4558
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,24.59192,24.59192,0.9924382,0.9924382,0,0,0,0.9924382,0,0,2.220446E-16,0,1.044672,0.9924382,0,0,14.67881,16.38805,0,1.044672,-1.044672,23.97335,61.47001,0.1239746,1.091682,0,0,16.38805
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,23.53316,23.53316,0.3757423,0.3757423,0,0,0,0.3757423,0,0,0,0,0.3955182,0.3757423,0,0,15.83956,15.34338,0,0.3955182,-0.3955182,23.55644,60.40101,0.1239746,0.4133165,0,0,15.34338
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,22.69759,22.69759,1.546564,1.546564,0,0,0,1.546564,0,0,2.220446E-16,0,1.627962,1.546564,0,0,16.27902,14.94786,0,1.627962,-1.627962,21.84042,56.00096,0.1239746,1.70122,0,0,14.94786
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,21.84486,21.84486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.08787,13.3199,0,0,0,21.84042,56.00096,0.1239746,0,0,0,13.3199
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,21.10087,21.10087,0.9723808,0.9723808,0,0,0,0.9723808,0,0,2.220446E-16,0,1.023559,0.9723808,0,0,18.08787,13.3199,0,1.023559,-1.023559,20.76149,53.23449,0.1239746,1.069619,0,0,13.3199
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,20.42555,20.42555,2.176981,2.176981,0,0,0,2.176981,0,0,0,0,2.291559,2.176981,0,0,19.22516,12.29634,0,2.291559,-2.291559,18.34598,47.04087,0.1239746,2.394679,0,0,12.29634
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,19.68727,19.68727,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.77133,10.00478,0,0,0,18.34598,47.04087,0.1239746,0,0,0,10.00478
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,19.09208,19.09208,0.5009611,0.5009611,0,0,0,0.5009611,0,0,0,0,0.5273274,0.5009611,0,0,21.77133,10.00478,0,0.5273274,-0.5273274,17.79012,45.61562,0.1239746,0.5510572,0,0,10.00478
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,18.577,18.577,1.394931,1.394931,0,0,0,1.394931,0,0,0,0,1.468349,1.394931,0,0,22.35725,9.47745,0,1.468349,-1.468349,16.24235,41.64697,0.1239746,1.534424,0,0,9.47745
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.5096164,19.31543,18.06193,0,0,0,0,0,0,0,0,0,0.5096164,0,0,0,0,23.98875,8.009102,0.5096164,0,0.5096164,16.72581,42.88662,0.1239677,0,0.4076931,0,8.518718
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.62748,26.0523,19.33245,2.724219,2.724219,0,0,0,2.724219,96.44891,0,0,2.62748,2.867599,2.724219,0,0,23.47914,8.467756,0,0.2401193,-0.2401193,16.47271,42.23763,0.1239677,2.996641,2.101984,0,11.09524
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.237208,33.64752,22.30843,4.986338,4.986338,0,0,0,4.986338,84.97636,0,0,4.237208,5.248776,4.986338,0,0,23.74593,8.227637,0,1.011568,-1.011568,15.40642,39.50356,0.1239677,5.484972,3.389767,0,12.46485
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.752917,35.54128,25.3817,0,0,0,0,0,0,0,0,0,3.752917,0,0,0,0,24.8699,7.216069,3.752917,0,3.752917,18.96675,48.6326,0.123917,0,3.002334,0,10.96899
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,5.01915,41.99046,27.84834,0.7405453,0.7405453,0,0,0,0.7405453,677.764,0,0,5.01915,0.7795213,0.7405453,0,0,21.11698,10.59369,4.239628,0,4.239628,22.98882,58.94556,0.1238597,0.8145998,4.01532,0,15.61284
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.305901,41.86558,29.74266,0,0,0,0,0,0,0,0,0,4.305901,0,0,0,0,16.87735,14.40936,4.305901,0,4.305901,27.07375,69.41973,0.1238017,0,3.444721,0,18.71526
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.256121,43.65284,31.53398,0,0,0,0,0,0,0,0,0,4.256121,0,0,0,0,12.57145,18.28467,4.256121,0,4.256121,31.11146,79.77282,0.1237443,0,3.404897,0,22.54079
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.345198,39.0517,32.56413,6.401346,6.401346,0,0,0,6.401346,36.63602,0,0,2.345198,6.738258,6.401346,0,0,8.315332,22.11518,0,4.39306,-4.39306,26.48077,67.89927,0.1237443,7.04148,1.876159,0,24.46038
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,4.075786,44.51981,32.85028,2.414733,2.414733,0,0,0,2.414733,168.7882,0,0,4.075786,2.541825,2.414733,0,0,13.19651,17.72212,1.533961,0,1.533961,27.93601,71.63066,0.1237236,2.656207,3.260628,0,21.7979
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.773069,40.92048,33.15932,2.51861,2.51861,0,0,0,2.51861,110.1031,0,0,2.773069,2.651168,2.51861,0,0,11.66255,19.10268,0.1219004,0,0.1219004,28.05166,71.92719,0.123722,2.770471,2.218455,0,21.87575
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.8064077,34.53927,32.36954,4.42441,4.42441,0,0,0,4.42441,18.22633,0,0,0.8064077,4.657274,4.42441,0,0,11.54065,19.21239,0,3.850866,-3.850866,23.99249,61.51908,0.123722,4.866851,0.6451262,0,20.0188
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,30.38937,30.38937,1.367677,1.367677,0,0,0,1.367677,0,0,2.220446E-16,0,1.43966,1.367677,0,0,15.81939,15.36153,0,1.43966,-1.43966,22.47495,57.62797,0.123722,1.504445,0,0,15.36153
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,28.50648,28.50648,1.207084,1.207084,0,0,0,1.207084,0,0,0,0,1.270615,1.207084,0,0,17.41901,13.92187,0,1.270615,-1.270615,21.13561,54.19376,0.123722,1.327792,0,0,13.92187
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,27.07572,27.07572,2.344431,2.344431,0,0,0,2.344431,0,0,4.440892E-16,0,2.467822,2.344431,0,0,18.8308,12.65125,0,2.467822,-2.467822,18.53429,47.52374,0.123722,2.578874,0,0,12.65125
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,25.77087,25.77087,6.861156,6.861156,0,0,0,6.861156,0,0,8.881784E-16,0,7.22227,6.861156,0,0,21.57283,10.18343,0,7.22227,-7.22227,10.92135,28.00341,0.123722,7.547272,0,0,10.18343
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,24.46602,24.46602,1.218215,1.218215,0,0,0,1.218215,0,0,0,0,1.282331,1.218215,0,0,29.59757,2.961161,0,1.282331,-1.282331,9.569657,24.53753,0.123722,1.340036,0,0,2.961161
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,23.40153,23.40153,0.248786,0.248786,0,0,0,0.248786,0,0,2.775558E-17,0,0.26188,0.248786,0,0,31.02239,1.67883,0,0.26188,-0.26188,9.293612,23.82973,0.123722,0.2736647,0,0,1.67883
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,22.58313,22.58313,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.31337,1.41695,0,0,0,9.293612,23.82973,0.123722,0,0,0,1.41695
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,21.7304,21.7304,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.31337,1.41695,0,0,0,9.293612,23.82973,0.123722,0,0,0,1.41695
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,20.97496,20.97496,0.001919745,0.001919745,0,0,0,0.001919745,0,0,0,0,0.002020784,0.001919745,0,0,31.31337,1.41695,0,0.002020784,-0.002020784,9.291481,23.82426,0.123722,0.002111719,0,0,1.41695
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,20.29964,20.29964,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.31561,1.414929,0,0,0,9.291481,23.82426,0.123722,0,0,0,1.414929
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,19.55564,19.55564,1.781238,1.781238,10.58124,0,3.013053,1.781238,0,1.776357E-15,0,0,0,0,8.8,8.36,31.31561,1.414929,8.36,0,8.36,17.22247,44.1601,0.1238413,1.959362,0,12,1.414929
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,18.96045,18.96045,0.6045209,0.6045209,9.404521,0,2.715344,0.6045209,0,0,0,0,0,0,8.8,8.36,22.95561,8.938929,8.36,0,8.36,25.15347,64.49594,0.1239244,0.664973,0,12,8.938929
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,18.46254,18.46254,0.5718827,0.5718827,9.371882,0,2.707086,0.5718827,0,1.776357E-15,0,0,0,0,8.8,8.36,14.59561,16.46293,8.36,0,8.36,33.08446,84.83177,0.1240064,0.629071,0,12,16.46293
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2920615,18.64595,17.9303,3.204229,3.204229,0,0,0,3.204229,9.114877,0,0,0.2920615,3.372872,3.204229,0,0,6.23561,23.98693,0,3.080811,-3.080811,29.837,76.50497,0.1240064,3.524652,0.2336492,0,24.27899
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.692847,23.46542,19.20082,5.259049,5.259049,0,0,0,5.259049,32.18922,0,8.881784E-16,1.692847,5.535841,5.259049,0,0,9.658733,20.90612,0,3.842994,-3.842994,25.78613,66.11814,0.1240064,5.784954,1.354277,0,22.59896
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.041209,24.80896,22.16535,3.921722,3.921722,0,0,0,3.921722,26.54978,0,0,1.041209,4.128129,3.921722,0,0,13.92873,17.06312,0,3.08692,-3.08692,22.53223,57.77483,0.1240064,4.313895,0.832967,0,18.10433
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.71678,38.21961,25.23863,3.020981,3.020981,0,0,0,3.020981,156.134,0,0,4.71678,3.17998,3.020981,0,0,17.35864,13.9762,1.5368,0,1.5368,23.99016,61.51312,0.1239857,3.323079,3.773424,0,18.69298
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.756463,47.39255,27.68809,0,0,0,0,0,0,0,0,0,6.756463,0,0,0,0,15.82184,15.35932,6.756463,0,6.756463,30.39991,77.94833,0.1238948,0,5.40517,0,22.11579
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.81377,40.20884,29.58242,3.823992,3.823992,0,0,0,3.823992,99.7327,0,0,3.81377,4.025254,3.823992,0,0,9.065375,21.44014,0,0.2114843,-0.2114843,30.17698,77.37672,0.1238948,4.20639,3.051016,0,25.25391
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.117759,40.05236,31.37373,4.101458,4.101458,0,0,0,4.101458,76.01588,0,0,3.117759,4.317324,4.101458,0,0,9.300358,21.22865,0,1.199565,-1.199565,28.91253,74.13454,0.1238948,4.511603,2.494207,0,24.34641
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.513569,36.53783,32.41533,2.727415,2.727415,0,0,0,2.727415,55.49462,0,0,1.513569,2.870963,2.727415,0,0,10.63321,20.02909,0,1.357394,-1.357394,27.48171,70.46579,0.1238948,3.000156,1.210855,0,21.54266
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.475843,39.57866,32.7072,4.714211,4.714211,0,0,0,4.714211,52.51871,0,0,2.475843,4.962328,4.714211,0,0,12.14142,18.6717,0,2.486485,-2.486485,24.86073,63.74533,0.1238948,5.185633,1.980675,0,21.14754
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.384271,42.60005,33.02769,0,0,0,0,0,0,0,0,0,3.384271,0,0,0,0,14.90418,16.18521,3.384271,0,3.384271,28.07133,71.97762,0.1238494,0,2.707417,0,19.56948
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.836395,37.26203,32.23791,1.4374,1.4374,0,0,0,1.4374,127.7581,0,0,1.836395,1.513053,1.4374,0,0,11.51991,19.23106,0.3233424,0,0.3233424,28.37808,72.76415,0.123845,1.58114,1.469116,0,21.06745
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,30.26346,30.26346,3.506094,3.506094,0,0,0,3.506094,0,0,4.440892E-16,0,3.690625,3.506094,0,0,11.19657,19.52206,0,3.690625,-3.690625,24.48782,62.78915,0.123845,3.856703,0,0,19.52206
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,28.37486,28.37486,4.578471,4.578471,0,0,0,4.578471,0,0,8.881784E-16,0,4.819443,4.578471,0,0,15.29727,15.83144,0,4.819443,-4.819443,19.40768,49.76318,0.123845,5.036318,0,0,15.83144
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,26.94409,26.94409,5.665788,5.665788,0,0,0,5.665788,0,0,0,0,5.963987,5.665788,0,0,20.6522,11.012,0,5.963987,-5.963987,13.12108,33.64374,0.123845,6.232367,0,0,11.012
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,25.63924,25.63924,3.674748,3.674748,0,0,0,3.674748,0,0,4.440892E-16,0,3.868156,3.674748,0,0,27.27886,5.048008,0,3.868156,-3.868156,9.043689,23.1889,0.123845,4.042223,0,0,5.048008
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,24.35155,24.35155,1.600935,1.600935,10.40094,0,2.967437,1.600935,0,1.776357E-15,0,0,0,0,8.8,8.36,31.57681,1.179852,8.36,0,8.36,16.97468,43.52474,0.1239582,1.761029,0,12,1.179852
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,23.29279,23.29279,1.433486,1.433486,10.23349,0,2.925072,1.433486,0,1.776357E-15,0,0,0,0,8.8,8.36,23.21681,8.703852,8.36,0,8.36,24.90567,63.86057,0.1240661,1.576835,0,12,8.703852
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,22.46867,22.46867,0.2236436,0.2236436,9.023643,0,2.618982,0.2236436,0,0,0,0,0,0,8.8,8.36,14.85681,16.22785,8.36,0,8.36,32.83667,84.19641,0.1241371,0.2460079,0,12,16.22785
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,21.59877,21.59877,1.741033,1.741033,0,0,0,1.741033,0,0,2.220446E-16,0,1.832666,1.741033,0,0,6.496807,23.75185,0,1.832666,-1.832666,30.90487,79.24309,0.1241371,1.915136,0,0,23.75185
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,20.8605,20.8605,0.6488718,0.6488718,0,0,0,0.6488718,0,0,0,0,0.6830229,0.6488718,0,0,8.533102,21.91919,0,0.6830229,-0.6830229,30.1849,77.39702,0.1241371,0.7137589,0,0,21.91919
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,20.16801,20.16801,0.9876487,0.9876487,0,0,0,0.9876487,0,0,2.220446E-16,0,1.03963,0.9876487,0,0,9.292017,21.23616,0,1.03963,-1.03963,29.08903,74.5871,0.1241371,1.086414,0,0,21.23616
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,19.44118,19.44118,0.4083744,0.4083744,0,0,0,0.4083744,0,0,0,0,0.4298678,0.4083744,0,0,10.44716,20.19653,0,0.4298678,-0.4298678,28.63591,73.42526,0.1241371,0.4492119,0,0,20.19653
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,18.86316,18.86316,0.09392895,0.09392895,0,0,0,0.09392895,0,0,1.387779E-17,0,0.09887257,0.09392895,0,0,10.92479,19.76666,0,0.09887257,-0.09887257,28.53169,73.15803,0.1241371,0.1033218,0,0,19.76666
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,18.34808,18.34808,1.528799,1.528799,0,0,0,1.528799,0,0,2.220446E-16,0,1.609262,1.528799,0,0,11.03465,19.66779,0,1.609262,-1.609262,26.83538,68.80853,0.1241371,1.681678,0,0,19.66779
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.048621,22.96165,17.81584,3.373031,3.373031,0,0,0,3.373031,60.73531,0,0,2.048621,3.550559,3.373031,0,0,12.82272,18.05853,0,1.501938,-1.501938,25.2522,64.74909,0.1241371,3.710335,1.638897,0,20.10715
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.748308,31.6463,19.09208,5.554274,5.554274,0,0,0,5.554274,85.48927,0,0,4.748308,5.846604,5.554274,0,0,14.49154,16.55659,0,1.098296,-1.098296,24.09449,61.78062,0.1241371,6.109702,3.798646,0,21.3049
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.993993,38.54591,22.01655,8.574899,8.574899,12,0,3.372,8.574899,69.90162,0,0,5.993993,0,0,3.425101,3.253846,15.71187,15.4583,9.247839,0,9.247839,32.86776,84.27615,0.1242863,9.432388,4.795195,12,21.45229
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,9.138525,52.66527,25.07838,1.650388,1.650388,0,0,0,1.650388,553.7196,0.9372442,0,9.138525,1.737251,1.650388,0,0,6.464029,23.78135,6.464029,0,6.464029,39.00008,100,0.1241996,1.815427,7.31082,0,32.91988
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,9.749498,58.03434,27.52212,0.8871831,0.8871831,0,0,0,0.8871831,1098.927,8.815621,0,9.749498,0.9338769,0.8871831,0,0,0,29.59898,0,0,0,39.00008,100,0.1241996,0.9759014,7.799599,0,39.34848
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,9.667682,60.11181,29.42217,0,0,0,0,0,0,0,9.667682,0,9.667682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1241996,0,7.734145,0,39.26666
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,9.423715,61.40949,31.22493,3.072379,3.072379,0,0,0,3.072379,306.7237,6.189631,0,9.423715,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1241996,3.379617,7.538972,0,39.02269
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,8.983028,60.95484,32.27225,2.722182,2.722182,0,0,0,2.722182,329.9937,6.117574,0,8.983028,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1241996,2.9944,7.186423,0,38.58201
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,6.435167,51.91071,32.58129,3.292291,3.292291,0,0,0,3.292291,195.4617,2.969597,0,6.435167,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1241996,3.62152,5.148133,0,36.03415
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.32392,45.32867,32.88461,1.734305,1.734305,0,0,0,1.734305,249.3172,2.498336,0,4.32392,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1241996,1.907735,3.459136,0,33.9229
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.900056,37.32962,32.12917,7.285958,7.285958,0,0,0,7.285958,26.07833,0,8.881784E-16,1.900056,7.66943,7.285958,0,0,0,29.59898,0,5.769374,-5.769374,32.91862,84.40656,0.1241996,8.014554,1.520045,0,31.49903
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,30.149,30.149,6.901237,6.901237,0,0,0,6.901237,0,0,8.881784E-16,0,7.26446,6.901237,0,0,6.410416,23.8296,0,7.26446,-7.26446,25.26121,64.7722,0.1241996,7.591361,0,0,23.8296
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,28.26612,28.26612,2.677347,2.677347,0,0,0,2.677347,0,0,0,0,2.81826,2.677347,0,0,14.48204,16.56514,0,2.81826,-2.81826,22.2905,57.15502,0.1241996,2.945082,0,0,16.56514
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,26.82963,26.82963,6.459028,6.459028,0,0,0,6.459028,0,0,8.881784E-16,0,6.798977,6.459028,0,0,17.61344,13.74688,0,6.798977,-6.798977,15.12375,38.77877,0.1241996,7.104931,0,0,13.74688
