Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,25.54195,25.54195,8.924638,8.924638,12,0,3.372,8.924638,0,0,0,0,0,0,3.075362,2.921594,25.16786,6.947907,2.921594,0,2.921594,17.89542,45.8856,0.1242537,9.817101,0,12,6.947907
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,24.25426,24.25426,1.881423,1.881423,10.68142,0,3.0384,1.881423,0,0,0,0,0,0,8.8,8.36,22.24626,9.577342,8.36,0,8.36,25.82641,66.22144,0.1243745,2.069565,0,12,9.577342
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,23.17833,23.17833,0.8467997,0.8467997,9.6468,0,2.77664,0.8467997,0,0,0,0,0,0,8.8,8.36,13.88626,17.10134,8.36,0,8.36,33.7574,86.55727,0.1244638,0.9314797,0,12,17.10134
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,22.34277,22.34277,1.621281,1.621281,0,0,0,1.621281,0,0,2.220446E-16,0,1.706611,1.621281,0,0,5.526262,24.62534,0,1.706611,-1.706611,31.95848,81.94466,0.1244638,1.783409,0,0,24.62534
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,21.49003,21.49003,1.537137,1.537137,0,0,0,1.537137,0,0,2.220446E-16,0,1.618039,1.537137,0,0,7.422497,22.91873,0,1.618039,-1.618039,30.25292,77.57143,0.1244638,1.69085,0,0,22.91873
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,20.74604,20.74604,1.281676,1.281676,0,0,0,1.281676,0,0,0,0,1.349133,1.281676,0,0,9.220318,21.30069,0,1.349133,-1.349133,28.8308,73.925,0.1244638,1.409844,0,0,21.30069
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,20.05355,20.05355,1.094255,1.094255,0,0,0,1.094255,0,0,0,0,1.151847,1.094255,0,0,10.71935,19.95156,0,1.151847,-1.151847,27.61665,70.81178,0.1244638,1.203681,0,0,19.95156
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,19.33245,19.33245,1.989833,1.989833,0,0,0,1.989833,0,0,2.220446E-16,0,2.094562,1.989833,0,0,11.99918,18.79971,0,2.094562,-2.094562,25.40879,65.15061,0.1244638,2.188817,0,0,18.79971
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,18.76586,18.76586,1.942545,1.942545,0,0,0,1.942545,0,0,2.220446E-16,0,2.044784,1.942545,0,0,14.32648,16.70515,0,2.044784,-2.044784,23.2534,59.62398,0.1244638,2.136799,0,0,16.70515
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,18.25079,18.25079,1.37545,1.37545,0,0,0,1.37545,0,0,2.220446E-16,0,1.447842,1.37545,0,0,16.59846,14.66037,0,1.447842,-1.447842,21.72724,55.71076,0.1244638,1.512995,0,0,14.66037
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.088161,25.60147,17.72427,5.059618,5.059618,0,0,0,5.059618,61.03545,0,0,3.088161,5.325913,5.059618,0,0,18.20717,13.21252,0,2.237753,-2.237753,19.36844,49.66257,0.1244638,5.56558,2.470528,0,16.30068
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.428403,33.50945,18.99479,2.516516,2.516516,0,0,0,2.516516,215.711,0,0,5.428403,2.648964,2.516516,0,0,20.69356,10.97477,2.779439,0,2.779439,22.00525,56.4236,0.1244265,2.768168,4.342722,0,16.40317
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.859421,41.13106,21.90781,9.745234,9.745234,12,0,3.372,9.745234,70.38744,0,0,6.859421,0,0,2.254766,2.142028,17.91413,13.47627,9.00145,0,9.00145,30.54477,78.31977,0.1245713,10.71976,5.487537,12,20.33569
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,8.290664,49.43711,24.9353,6.195169,6.195169,6.78608,0,2.052878,6.195169,133.8247,0,0,8.290664,0,0,0.590911,0.5613655,8.912676,21.57757,8.85203,0,8.85203,38.94254,99.85248,0.1245672,6.814686,6.632531,12,29.86823
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,9.709938,57.67636,27.36188,5.352144,5.352144,0,0,0,5.352144,181.4215,4.015456,0,9.709938,5.633836,5.352144,0,0,0.06064614,29.5444,0.06064614,0,0.06064614,39.00008,100,0.1245664,5.887358,7.767951,0,39.25433
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,8.264583,54.54141,29.2791,2.945648,2.945648,0,0,0,2.945648,280.5692,5.1639,0,8.264583,3.100682,2.945648,0,0,0,29.59898,0,0,0,39.00008,100,0.1245664,3.240213,6.611666,0,37.86356
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,9.533212,61.673,31.08186,0,0,0,0,0,0,0,9.533212,0,9.533212,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245664,0,7.62657,0,39.13219
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,8.242146,57.90045,32.12917,2.85234,2.85234,0,0,0,2.85234,288.9609,5.239683,0,8.242146,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1245664,3.137574,6.593717,0,37.84113
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,6.414289,51.68808,32.44967,6.906079,6.906079,0,0,0,6.906079,92.87888,0,0,6.414289,7.269557,6.906079,0,0,0,29.59898,0,0.8552681,-0.8552681,38.09855,97.68839,0.1245664,7.596687,5.131431,0,36.01327
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.602073,40.01146,32.77015,0,0,0,0,0,0,0,1.651775,0,2.602073,0,0,0,0,0.9502978,28.74371,0.9502978,0,0.9502978,39.00008,100,0.1245536,0,2.081658,0,31.34578
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.199443,35.25609,32.01471,2.818512,2.818512,0,0,0,2.818512,42.5559,0,4.440892E-16,1.199443,2.966854,2.818512,0,0,0,29.59898,0,1.767411,-1.767411,37.13706,95.22305,0.1245536,3.100363,0.9595546,0,30.79842
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,30.03454,30.03454,0.1077382,0.1077382,0,0,0,0.1077382,0,0,1.387779E-17,0,0.1134086,0.1077382,0,0,1.96379,27.83157,0,0.1134086,-0.1134086,37.01752,94.91653,0.1245536,0.118512,0,0,27.83157
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,28.16883,28.16883,3.810468,3.810468,0,0,0,3.810468,0,0,4.440892E-16,0,4.01102,3.810468,0,0,2.0898,27.71816,0,4.01102,-4.01102,32.78954,84.07556,0.1245536,4.191515,0,0,27.71816
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,26.73806,26.73806,9.437344,9.437344,12,0,3.372,9.437344,0,0,0,0,0,0,2.562657,2.434524,6.546488,23.70714,2.434524,0,2.434524,35.09912,89.99758,0.1245984,10.38108,0,12,23.70714
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,25.45038,25.45038,1.419387,1.419387,0,0,0,1.419387,0,0,2.220446E-16,0,1.494091,1.419387,0,0,4.111964,25.89821,0,1.494091,-1.494091,33.52422,85.95936,0.1245984,1.561325,0,0,25.89821
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,24.16269,24.16269,0.3531595,0.3531595,0,0,0,0.3531595,0,0,5.551115E-17,0,0.3717468,0.3531595,0,0,5.772065,24.40412,0,0.3717468,-0.3717468,33.13236,84.9546,0.1245984,0.3884754,0,0,24.40412
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,23.08104,23.08104,1.205336,1.205336,0,0,0,1.205336,0,0,0,0,1.268775,1.205336,0,0,6.185117,24.03237,0,1.268775,-1.268775,31.79495,81.52536,0.1245984,1.32587,0,0,24.03237
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,22.24547,22.24547,0.5781382,0.5781382,0,0,0,0.5781382,0,0,0,0,0.6085665,0.5781382,0,0,7.594868,22.7636,0,0.6085665,-0.6085665,31.15347,79.88053,0.1245984,0.6359519,0,0,22.7636
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,21.39274,21.39274,0.615093,0.615093,0,0,0,0.615093,0,0,0,0,0.6474663,0.615093,0,0,8.271052,22.15503,0,0.6474663,-0.6474663,30.47098,78.13056,0.1245984,0.6766022,0,0,22.15503
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,20.6373,20.6373,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.990459,21.50756,0,0,0,30.47098,78.13056,0.1245984,0,0,0,21.50756
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,19.94481,19.94481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.990459,21.50756,0,0,0,30.47098,78.13056,0.1245984,0,0,0,21.50756
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,19.21798,19.21798,0.5674645,0.5674645,0,0,0,0.5674645,0,0,1.110223E-16,0,0.597331,0.5674645,0,0,8.990459,21.50756,0,0.597331,-0.597331,29.84134,76.5161,0.1245984,0.6242109,0,0,21.50756
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,18.67429,18.67429,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0.1801356,0.1711288,0,0,9.65416,20.91023,0,0.1801356,-0.1801356,29.65146,76.02923,0.1245984,0.1882417,0,0,20.91023
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,18.1535,18.1535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.854311,20.7301,0,0,0,29.65146,76.02923,0.1245984,0,0,0,20.7301
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.953475,25.12236,17.60981,0,0,0,0,0,0,0,0,0,2.953475,0,0,0,0,9.854311,20.7301,2.953475,0,2.953475,32.45337,83.2136,0.1245589,0,2.36278,0,23.68357
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.521428,33.65692,18.88033,1.582856,1.582856,0,0,0,1.582856,348.8268,0,0,5.521428,1.666165,1.582856,0,0,6.900836,23.38823,3.855263,0,3.855263,36.11079,92.59159,0.1245074,1.741142,4.417142,0,28.90965
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.783468,43.9857,21.77619,4.825603,4.825603,0,0,0,4.825603,161.2953,0,0,7.783468,5.079582,4.825603,0,0,3.045573,26.85796,2.703887,0,2.703887,38.67593,99.16884,0.1244713,5.308163,6.226775,0,34.64143
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,8.438672,49.76141,24.76934,1.841822,1.841822,0,0,0,1.841822,458.1699,6.158226,0,8.438672,1.93876,1.841822,0,0,0.3416866,29.29146,0.3416866,0,0.3416866,39.00008,100,0.1244667,2.026004,6.750937,0,37.73013
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,9.006069,54.75213,27.18446,0,0,0,0,0,0,0,9.006069,0,9.006069,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244667,0,7.204855,0,38.60505
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,9.932718,60.79982,29.11885,0.3468162,0.3468162,0,0,0,0.3468162,2863.972,9.567649,0,9.932718,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.1244667,0.3814978,7.946175,0,39.5317
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,8.810802,58.60328,30.92161,3.116437,3.116437,0,0,0,3.116437,282.7204,5.530343,0,8.810802,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1244667,3.42808,7.048642,0,38.40978
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,6.588383,51.74888,31.98037,0,0,0,0,0,0,0,6.588383,0,6.588383,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244667,0,5.270707,0,36.18736
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,6.537801,51.94929,32.30659,3.824533,3.824533,0,0,0,3.824533,170.9438,2.511977,0,6.537801,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1244667,4.206986,5.230241,0,36.13678
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.754192,46.42295,32.64425,4.953614,4.953614,0,0,0,4.953614,95.97421,0,0,4.754192,5.21433,4.953614,0,0,0,29.59898,0,0.4601384,-0.4601384,38.51505,98.75634,0.1244667,5.448975,3.803354,0,34.35317
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.943268,37.20339,31.8888,1.820331,1.820331,0,0,0,1.820331,106.7535,0,0,1.943268,1.916138,1.820331,0,0,0.5112649,29.13884,0.02712992,0,0.02712992,38.54079,98.82233,0.1244663,2.002364,1.554614,0,31.08211
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,29.92008,29.92008,4.802781,4.802781,0,0,0,4.802781,0,0,8.881784E-16,0,5.055558,4.802781,0,0,0.484135,29.16326,0,5.055558,-5.055558,33.21176,85.15819,0.1244663,5.283059,0,0,29.16326
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,28.05437,28.05437,5.034046,5.034046,0,0,0,5.034046,0,0,0,0,5.298996,5.034046,0,0,6.101422,24.1077,0,5.298996,-5.298996,27.62613,70.83608,0.1244663,5.537451,0,0,24.1077
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,26.64077,26.64077,0.6625662,0.6625662,0,0,0,0.6625662,0,0,0,0,0.6974382,0.6625662,0,0,11.98919,18.8087,0,0.6974382,-0.6974382,26.89096,68.95105,0.1244663,0.7288229,0,0,18.8087
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,25.35309,25.35309,2.197778,2.197778,0,0,0,2.197778,0,0,4.440892E-16,0,2.31345,2.197778,0,0,12.76413,18.11127,0,2.31345,-2.31345,24.45237,62.69827,0.1244663,2.417555,0,0,18.11127
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,24.0654,24.0654,0.8660721,0.8660721,0,0,0,0.8660721,0,0,1.110223E-16,0,0.9116548,0.8660721,0,0,15.33463,15.79781,0,0.9116548,-0.9116548,23.49141,60.23425,0.1244663,0.9526792,0,0,15.79781
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,22.96658,22.96658,1.206033,1.206033,0,0,0,1.206033,0,0,2.220446E-16,0,1.269508,1.206033,0,0,16.34758,14.88616,0,1.269508,-1.269508,22.15323,56.80303,0.1244663,1.326636,0,0,14.88616
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,22.13101,22.13101,0.8350621,0.8350621,0,0,0,0.8350621,0,0,1.110223E-16,0,0.8790128,0.8350621,0,0,17.75814,13.61665,0,0.8790128,-0.8790128,21.22667,54.42724,0.1244663,0.9185683,0,0,13.61665
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,21.27828,21.27828,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.73482,12.73764,0,0,0,21.22667,54.42724,0.1244663,0,0,0,12.73764
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,20.52284,20.52284,0.8842824,0.8842824,0,0,0,0.8842824,0,0,1.110223E-16,0,0.9308235,0.8842824,0,0,18.73482,12.73764,0,0.9308235,-0.9308235,20.24549,51.91142,0.1244663,0.9727105,0,0,12.73764
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,19.83035,19.83035,1.07104,1.07104,0,0,0,1.07104,0,0,0,0,1.127411,1.07104,0,0,19.76907,11.80682,0,1.127411,-1.127411,19.0571,48.86425,0.1244663,1.178144,0,0,11.80682
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,19.10352,19.10352,1.232387,1.232387,0,0,0,1.232387,0,0,2.220446E-16,0,1.29725,1.232387,0,0,21.02175,10.6794,0,1.29725,-1.29725,17.68967,45.35805,0.1244663,1.355626,0,0,10.6794
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,18.55983,18.55983,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0.8909326,0.846386,0,0,22.46314,9.382154,0,0.8909326,-0.8909326,16.75055,42.95004,0.1244663,0.9310246,0,0,9.382154
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,18.04476,18.04476,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0.6617414,0.6286544,0,0,23.45306,8.491222,0,0.6617414,-0.6617414,16.05301,41.16149,0.1244663,0.6915198,0,0,8.491222
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.754268,24.49265,17.51252,10.70615,10.70615,12,0,3.372,10.70615,25.72603,0,0,2.754268,0,0,1.293845,1.229153,24.18833,7.829481,3.983421,0,3.983421,19.83202,50.85123,0.1245311,11.77677,2.203414,12,10.58375
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.721868,31.20575,18.75442,6.723629,6.723629,12,0,3.372,6.723629,70.22796,0,0,4.721868,0,0,5.276371,5.012552,20.20491,11.41456,9.73442,0,9.73442,29.0669,74.53036,0.1246723,7.395992,3.777494,12,16.13643
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.757793,40.49643,21.63311,3.192285,3.192285,6.719347,0,2.035995,3.192285,211.6914,0,0,6.757793,0,0,3.527061,3.350708,10.47049,20.17554,10.1085,0,10.1085,38.65667,99.11946,0.1246493,3.511514,5.406235,12,26.93333
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,8.252833,48.91651,24.60909,0,0,0,0,0,0,0,7.890845,0,8.252833,0,0,0,0,0.3619879,29.27319,0.3619879,0,0.3619879,39.00008,100,0.1246444,0,6.602266,0,37.52602
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,8.876021,54.04927,27.00705,8.524985,8.524985,3,0,1.095,8.524985,104.1177,3.060248,0,8.876021,5.815774,5.524985,0,0,0,29.59898,0,0,0,39.00008,100,0.1246444,9.377483,7.100817,12,38.475
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,9.708589,59.66676,28.94144,2.159437,2.159437,0,0,0,2.159437,449.5889,7.435497,0,9.708589,2.273091,2.159437,0,0,0,29.59898,0,0,0,39.00008,100,0.1246444,2.375381,7.76687,0,39.30757
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,9.531149,61.25801,30.76136,4.266231,4.266231,0,0,0,4.266231,223.4091,5.04038,0,9.531149,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1246444,4.692854,7.624919,0,39.13013
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,8.041533,56.77239,31.82013,4.68957,4.68957,0,0,0,4.68957,171.477,3.105144,0,8.041533,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1246444,5.158527,6.433227,0,37.64051
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,6.69355,52.31743,32.15779,7.624926,7.624926,3,0,1.095,7.624926,87.78512,1.825207,0,6.69355,4.868343,4.624926,0,0,0,29.59898,0,0,0,39.00008,100,0.1246444,8.387418,5.35484,12,36.29253
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.140543,44.33656,32.49545,2.788364,2.788364,0,0,0,2.788364,148.4936,1.205423,0,4.140543,2.93512,2.788364,0,0,0,29.59898,0,0,0,39.00008,100,0.1246444,3.067201,3.312434,0,33.73952
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.377118,35.46632,31.74001,0,0,0,0,0,0,0,1.377118,0,1.377118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1246444,0,1.101695,0,30.9761
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,29.79417,29.79417,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1246444,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,27.92846,27.92846,3.555204,3.555204,0,0,0,3.555204,0,0,4.440892E-16,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.1246444,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,26.52631,26.52631,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1246444,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,25.22146,25.22146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1246444,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,23.93377,23.93377,0.9141692,0.9141692,0,0,0,0.9141692,0,0,1.110223E-16,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.1246444,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,22.84067,22.84067,1.211795,1.211795,0,0,0,1.211795,0,0,2.220446E-16,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.1246444,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,22.00511,22.00511,1.956199,1.956199,0,0,0,1.956199,0,0,4.440892E-16,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.1246444,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,21.15237,21.15237,0.7313363,0.7313363,0,0,0,0.7313363,0,0,1.110223E-16,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.1246444,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,20.39121,20.39121,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.1246444,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,19.70444,19.70444,0.4281273,0.4281273,0,0,0,0.4281273,0,0,5.551115E-17,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.1246444,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,18.99479,18.99479,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.1246444,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,18.44537,18.44537,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.1246444,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,17.9303,17.9303,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.1246444,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.421386,23.48732,17.38661,6.278822,6.278822,0,0,0,6.278822,38.56433,0,0,2.421386,6.609286,6.278822,0,0,12.36637,18.46924,0,4.187901,-4.187901,22.85387,58.59956,0.1246444,6.906704,1.937109,0,20.89063
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.458867,33.20959,18.63996,2.500142,2.500142,0,0,0,2.500142,218.3423,0,0,5.458867,2.631728,2.500142,0,0,17.01959,14.28134,2.827138,0,2.827138,25.53593,65.47662,0.1246067,2.750156,4.367093,0,19.74021
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.19021,38.56221,21.49003,1.908139,1.908139,0,0,0,1.908139,324.4109,0,0,6.19021,2.008567,1.908139,0,0,14.19246,16.82577,4.181643,0,4.181643,29.50299,75.64853,0.124551,2.098953,4.952168,0,23.01598
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.766433,47.04855,24.44885,1.807669,1.807669,0,0,0,1.807669,429.6381,0,0,7.766433,1.902809,1.807669,0,0,10.01081,20.58925,5.863624,0,5.863624,35.06571,89.9119,0.124473,1.988435,6.213146,0,28.35568
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,9.154623,54.89627,26.8468,0.7246968,0.7246968,0,0,0,0.7246968,1263.235,4.244595,0,9.154623,0.7628387,0.7246968,0,0,4.14719,25.86651,4.14719,0,4.14719,39.00008,100,0.1244178,0.7971664,7.323699,0,35.02113
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,9.507766,58.66521,28.78119,0,0,0,0,0,0,0,9.507766,0,9.507766,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244178,0,7.606212,0,39.10674
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,9.687243,61.70486,30.61257,1.1789,1.1789,0,0,0,1.1789,821.7189,8.446297,0,9.687243,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1244178,1.29679,7.749795,0,39.28622
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,8.327709,57.67617,31.67705,2.271329,2.271329,0,0,0,2.271329,366.6448,5.936836,0,8.327709,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1244178,2.498462,6.662167,0,37.92669
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,6.576655,51.7479,32.01471,9.696304,9.696304,3.448482,0,1.208466,9.696304,67.82641,8.881784E-16,0,6.576655,6.576655,6.247822,0,0,0,29.59898,0,0,0,39.00008,100,0.1244178,10.66593,5.261324,12,36.17563
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.639386,45.73949,32.35237,5.663203,5.663203,0,0,0,5.663203,81.92159,0,8.881784E-16,4.639386,5.961266,5.663203,0,0,0,29.59898,0,1.32188,-1.32188,37.60669,96.42723,0.1244178,6.229523,3.711509,0,34.23837
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.065341,37.24688,31.59693,0,0,0,0,0,0,0,0.5965848,0,2.065341,0,0,0,0,1.468756,28.2771,1.468756,0,1.468756,39.00008,100,0.1243983,0,1.652272,0,30.34244
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,29.66254,29.66254,10.89346,10.89346,10.89346,0,3.092044,10.89346,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243983,11.9828,0,12,29.59898
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,27.814,27.814,3.839317,3.839317,0,0,0,3.839317,0,0,4.440892E-16,0,4.041386,3.839317,0,0,0,29.59898,0,4.041386,-4.041386,34.74008,89.07696,0.1243983,4.223248,0,0,29.59898
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,26.41185,26.41185,1.809919,1.809919,0,0,0,1.809919,0,0,2.220446E-16,0,1.905178,1.809919,0,0,4.490429,25.55759,0,1.905178,-1.905178,32.73185,83.92765,0.1243983,1.990911,0,0,25.55759
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,25.11272,25.11272,9.267772,9.267772,12,0,3.372,9.267772,0,0,0,0,0,0,2.732229,2.595617,6.607294,23.65241,2.595617,0,2.595617,35.19427,90.24153,0.1244458,10.19455,0,12,23.65241
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,23.82504,23.82504,1.851992,1.851992,0,0,0,1.851992,0,0,2.220446E-16,0,1.949465,1.851992,0,0,4.011676,25.98847,0,1.949465,-1.949465,33.13935,84.97253,0.1244458,2.037191,0,0,25.98847
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,22.72621,22.72621,0.4688281,0.4688281,0,0,0,0.4688281,0,0,5.551115E-17,0,0.4935032,0.4688281,0,0,6.177749,24.039,0,0.4935032,-0.4935032,32.61915,83.63869,0.1244458,0.5157108,0,0,24.039
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,21.89065,21.89065,0.5531553,0.5531553,0,0,0,0.5531553,0,0,0,0,0.5822687,0.5531553,0,0,6.726086,23.5455,0,0.5822687,-0.5822687,32.00539,82.06493,0.1244458,0.6084708,0,0,23.5455
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,21.03791,21.03791,2.512327,2.512327,0,0,0,2.512327,0,0,0,0,2.644555,2.512327,0,0,7.373051,22.96323,0,2.644555,-2.644555,29.21778,74.91724,0.1244458,2.76356,0,0,22.96323
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,20.28247,20.28247,0.4322964,0.4322964,0,0,0,0.4322964,0,0,5.551115E-17,0,0.4550488,0.4322964,0,0,10.31145,20.31868,0,0.4550488,-0.4550488,28.73812,73.68733,0.1244458,0.475526,0,0,20.31868
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,19.58998,19.58998,0.6411174,0.6411174,0,0,0,0.6411174,0,0,1.110223E-16,0,0.6748604,0.6411174,0,0,10.81706,19.86363,0,0.6748604,-0.6748604,28.02675,71.86333,0.1244458,0.7052292,0,0,19.86363
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,18.86316,18.86316,0.8484148,0.8484148,0,0,0,0.8484148,0,0,0,0,0.8930682,0.8484148,0,0,11.5669,19.18877,0,0.8930682,-0.8930682,27.08538,69.44955,0.1244458,0.9332563,0,0,19.18877
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,18.33091,18.33091,1.5339,1.5339,0,0,0,1.5339,0,0,2.220446E-16,0,1.614631,1.5339,0,0,12.5592,18.2957,0,1.614631,-1.614631,25.38341,65.08553,0.1244458,1.68729,0,0,18.2957
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,17.81584,17.81584,0.3256572,0.3256572,0,0,0,0.3256572,0,0,5.551115E-17,0,0.3427971,0.3256572,0,0,14.35323,16.68107,0,0.3427971,-0.3427971,25.02207,64.15901,0.1244458,0.358223,0,0,16.68107
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.710171,24.14374,17.28932,5.656881,5.656881,0,0,0,5.656881,47.90928,0,0,2.710171,5.954612,5.656881,0,0,14.73412,16.33827,0,3.244441,-3.244441,21.60213,55.38995,0.1244458,6.222569,2.168137,0,19.04844
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.556868,33.35235,18.50833,2.504121,2.504121,0,0,0,2.504121,221.9089,0,0,5.556868,2.635917,2.504121,0,0,18.33905,13.09383,2.920951,0,2.920951,24.37318,62.49521,0.124407,2.754533,4.445494,0,18.6507
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.958274,44.06032,21.34123,0,0,0,0,0,0,0,0,0,7.958274,0,0,0,0,15.4181,15.72269,7.958274,0,7.958274,31.92306,81.85384,0.1243014,0,6.36662,0,23.68096
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,8.834875,50.57698,24.27143,2.811999,2.811999,0,0,0,2.811999,314.1849,0,0,8.834875,2.959999,2.811999,0,0,7.459828,22.88513,5.874876,0,5.874876,37.49646,96.14458,0.1242236,3.093199,7.0679,0,31.72001
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,10.15596,58.56999,26.66939,0,0,0,0,0,0,0,8.571006,0,10.15596,0,0,0,0,1.584952,28.17252,1.584952,0,1.584952,39.00008,100,0.1242026,0,8.124765,0,38.32848
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,10.47325,62.37615,28.60378,2.470375,2.470375,0,0,0,2.470375,423.9538,7.872853,0,10.47325,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1242026,2.717412,8.378597,0,40.07222
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,9.121639,59.21325,30.43515,3.354648,3.354648,0,0,0,3.354648,271.9105,5.590431,0,9.121639,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1242026,3.690113,7.297311,0,38.72062
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,7.735051,55.27743,31.51681,3.377337,3.377337,0,0,0,3.377337,229.0281,4.179959,0,7.735051,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1242026,3.715071,6.18804,0,37.33403
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,6.67696,51.91007,31.85447,4.393914,4.393914,0,0,0,4.393914,151.9593,2.051787,0,6.67696,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1242026,4.833306,5.341568,0,36.27594
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.894602,46.39213,32.20929,5.022458,5.022458,0,0,0,5.022458,97.45431,0,8.881784E-16,4.894602,5.286798,5.022458,0,0,0,29.59898,0,0.3921964,-0.3921964,38.58667,98.93997,0.1242026,5.524704,3.915681,0,34.49358
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.49753,38.34401,31.4653,5.108103,5.108103,0,0,0,5.108103,48.8935,0,0,2.49753,5.37695,5.108103,0,0,0.4357738,29.20678,0,2.87942,-2.87942,35.55149,91.15749,0.1242026,5.618913,1.998024,0,31.70431
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,29.51946,29.51946,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.635129,26.32736,0,0,0,35.55149,91.15749,0.1242026,0,0,0,26.32736
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,27.68809,27.68809,3.865795,3.865795,0,0,0,3.865795,0,0,8.881784E-16,0,4.069258,3.865795,0,0,3.635129,26.32736,0,4.069258,-4.069258,31.26212,80.15911,0.1242026,4.252375,0,0,26.32736
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,26.28594,26.28594,0.7260574,0.7260574,0,0,0,0.7260574,0,0,1.110223E-16,0,0.7642709,0.7260574,0,0,8.156528,22.2581,0,0.7642709,-0.7642709,30.4565,78.09344,0.1242026,0.7986631,0,0,22.2581
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,24.99826,24.99826,12.44167,12.44167,12,0,3.372,12.44167,0,0,0,0,0.4649155,0.4416697,0,0,9.005717,21.49383,0,0.4649155,-0.4649155,29.96644,76.83688,0.1242026,13.68584,0,12,21.49383
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,23.71057,23.71057,0.07455392,0.07455392,8.874554,0,2.581262,0.07455392,0,1.776357E-15,0,0,0,0,8.8,8.36,9.52229,21.02892,8.36,0,8.36,37.89743,97.17271,0.1242679,0.08200932,0,12,21.02892
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,22.62892,22.62892,0.5713771,0.5713771,0,0,0,0.5713771,0,0,1.110223E-16,0,0.6014495,0.5713771,0,0,1.16229,28.55292,0,0.6014495,-0.6014495,37.26345,95.54711,0.1242679,0.6285148,0,0,28.55292
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,21.79335,21.79335,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.830567,27.95147,0,0,0,37.26345,95.54711,0.1242679,0,0,0,27.95147
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,20.94062,20.94062,1.795711,1.795711,0,0,0,1.795711,0,0,2.220446E-16,0,1.890222,1.795711,0,0,1.830567,27.95147,0,1.890222,-1.890222,35.27098,90.43823,0.1242679,1.975282,0,0,27.95147
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,20.18518,20.18518,1.756333,1.756333,0,0,0,1.756333,0,0,2.220446E-16,0,1.848772,1.756333,0,0,3.930814,26.06125,0,1.848772,-1.848772,33.3222,85.44138,0.1242679,1.931967,0,0,26.06125
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,19.49269,19.49269,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.985004,24.21247,0,0,0,33.3222,85.44138,0.1242679,0,0,0,24.21247
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,18.78303,18.78303,0.6676006,0.6676006,0,0,0,0.6676006,0,0,0,0,0.7027375,0.6676006,0,0,5.985004,24.21247,0,0.7027375,-0.7027375,32.58146,83.54202,0.1242679,0.7343607,0,0,24.21247
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,18.23934,18.23934,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0.09728391,0.09241972,0,0,6.765824,23.50974,0,0.09728391,-0.09728391,32.47891,83.27908,0.1242679,0.1016617,0,0,23.50974
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,17.72427,17.72427,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,1.487315,1.412949,0,0,6.873917,23.41245,0,1.487315,-1.487315,30.91114,79.25918,0.1242679,1.554244,0,0,23.41245
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.63901,23.83742,17.17486,2.213739,2.213739,0,0,0,2.213739,119.2105,0,0,2.63901,2.330251,2.213739,0,0,8.526489,21.92514,0.3087584,0,0.3087584,31.20405,80.01023,0.1242638,2.435112,2.111208,0,24.56415
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.13043,31.99239,18.39959,0,0,0,0,0,0,0,0,0,5.13043,0,0,0,0,8.217731,22.20302,5.13043,0,5.13043,36.07121,92.49009,0.1241959,0,4.104344,0,27.33345
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.981447,43.97038,21.19816,1.997156,1.997156,0,0,0,1.997156,399.6407,2.791877,0,7.981447,2.102269,1.997156,0,0,3.087301,26.82041,3.087301,0,3.087301,39.00008,100,0.1241551,2.196871,6.385158,0,34.80185
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,9.44557,52.61558,24.11119,6.769032,6.769032,0,0,0,6.769032,139.5409,2.320274,0,9.44557,7.125297,6.769032,0,0,0,29.59898,0,0,0,39.00008,100,0.1241551,7.445935,7.556456,0,39.04455
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,10.1741,58.41598,26.49197,2.686664,2.686664,0,0,0,2.686664,378.689,7.346032,0,10.1741,2.828067,2.686664,0,0,0,29.59898,0,0,0,39.00008,100,0.1241551,2.95533,8.139279,0,39.77308
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,10.3048,61.44007,28.42636,4.107768,4.107768,0,0,0,4.107768,250.8613,5.980833,0,10.3048,4.323966,4.107768,0,0,0,29.59898,0,0,0,39.00008,100,0.1241551,4.518544,8.243838,0,39.90378
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,9.823188,61.81655,30.26346,1.848927,1.848927,0,0,0,1.848927,531.2913,7.876949,0,9.823188,1.946239,1.848927,0,0,0,29.59898,0,0,0,39.00008,100,0.1241551,2.033819,7.85855,0,39.42216
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,9.064919,60.11652,31.33939,0,0,0,0,0,0,0,9.064919,0,9.064919,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1241551,0,7.251935,0,38.6639
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,7.390128,54.23779,31.69422,4.249506,4.249506,0,0,0,4.249506,173.9056,2.916964,0,7.390128,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1241551,4.674457,5.912102,0,36.98911
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,5.040418,46.68163,32.04905,2.781565,2.781565,0,0,0,2.781565,181.208,2.112455,0,5.040418,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1241551,3.059722,4.032335,0,34.6394
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.153208,37.21126,31.32222,4.660268,4.660268,0,0,0,4.660268,46.20353,0,8.881784E-16,2.153208,4.905545,4.660268,0,0,0,29.59898,0,2.752337,-2.752337,36.09886,92.561,0.1241551,5.126295,1.722567,0,31.75219
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,29.405,29.405,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.058152,26.84664,0,0,0,36.09886,92.561,0.1241551,0,0,0,26.84664
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,27.57363,27.57363,3.46031,3.46031,0,0,0,3.46031,0,0,0,0,3.642432,3.46031,0,0,3.058152,26.84664,0,3.642432,-3.642432,32.2594,82.71625,0.1241551,3.806341,0,0,26.84664
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,26.18865,26.18865,1.839114,1.839114,0,0,0,1.839114,0,0,0,0,1.93591,1.839114,0,0,7.105299,23.20421,0,1.93591,-1.93591,30.21877,77.48388,0.1241551,2.023026,0,0,23.20421
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,24.91814,24.91814,3.084945,3.084945,0,0,0,3.084945,0,0,0,0,3.247311,3.084945,0,0,9.25631,21.2683,0,3.247311,-3.247311,26.79581,68.70705,0.1241551,3.39344,0,0,21.2683
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,23.63045,23.63045,1.576369,1.576369,0,0,0,1.576369,0,0,2.220446E-16,0,1.659336,1.576369,0,0,12.86443,18.02099,0,1.659336,-1.659336,25.04671,64.22221,0.1241551,1.734006,0,0,18.02099
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,22.53735,22.53735,0.9948167,0.9948167,0,0,0,0.9948167,0,0,1.110223E-16,0,1.047175,0.9948167,0,0,14.70814,16.36165,0,1.047175,-1.047175,23.94289,61.39191,0.1241551,1.094298,0,0,16.36165
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,21.69606,21.69606,0.6294609,0.6294609,0,0,0,0.6294609,0,0,0,0,0.6625904,0.6294609,0,0,15.87167,15.31448,0,0.6625904,-0.6625904,23.24446,59.60106,0.1241551,0.692407,0,0,15.31448
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,20.84333,20.84333,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.60788,14.65189,0,0,0,23.24446,59.60106,0.1241551,0,0,0,14.65189
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,20.08789,20.08789,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.60788,14.65189,0,0,0,23.24446,59.60106,0.1241551,0,0,0,14.65189
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,19.3954,19.3954,0.9661307,0.9661307,0,0,0,0.9661307,0,0,0,0,1.01698,0.9661307,0,0,16.60788,14.65189,0,1.01698,-1.01698,22.17247,56.85238,0.1241551,1.062744,0,0,14.65189
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,18.67429,18.67429,0.4862549,0.4862549,0,0,0,0.4862549,0,0,5.551115E-17,0,0.5118473,0.4862549,0,0,17.73786,13.63491,0,0.5118473,-0.5118473,21.63294,55.46896,0.1241551,0.5348804,0,0,13.63491
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,18.14205,18.14205,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,1.277099,1.213244,0,0,18.30658,13.12306,0,1.277099,-1.277099,20.28675,52.01722,0.1241551,1.334569,0,0,13.12306
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,17.62698,17.62698,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,1.342576,1.275447,0,0,19.72557,11.84596,0,1.342576,-1.342576,18.87156,48.38851,0.1241551,1.402992,0,0,11.84596
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.054132,22.21497,17.07757,3.530342,3.530342,0,0,0,3.530342,58.18508,0,0,2.054132,3.716149,3.530342,0,0,21.21733,10.50339,0,1.662017,-1.662017,17.11964,43.89642,0.1241551,3.883376,1.643306,0,12.55752
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.610073,30.38182,18.28513,1.841609,1.841609,0,0,0,1.841609,250.3285,0,0,4.610073,1.938536,1.841609,0,0,23.06401,8.841369,2.671537,0,2.671537,19.65408,50.39497,0.1241199,2.02577,3.688058,0,13.45144
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.373718,38.64207,21.05508,4.855851,4.855851,0,0,0,4.855851,131.2585,0,0,6.373718,5.111422,4.855851,0,0,20.39247,11.24575,1.262296,0,1.262296,20.8516,53.46553,0.1241032,5.341436,5.098975,0,17.61947
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.697082,42.93349,23.95094,2.045532,2.045532,0,0,0,2.045532,327.4005,0,0,6.697082,2.153192,2.045532,0,0,19.13018,12.38182,4.54389,0,4.54389,25.16231,64.51862,0.1240433,2.250085,5.357665,0,19.0789
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,6.542947,45.11975,26.31456,1.681441,1.681441,0,0,0,1.681441,389.1273,0,0,6.542947,1.769938,1.681441,0,0,14.58629,16.47132,4.773009,0,4.773009,29.69038,76.12904,0.1239804,1.849585,5.234358,0,23.01427
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,7.590465,50.91697,28.26612,0,0,0,0,0,0,0,0,0,7.590465,0,0,0,0,9.813279,20.76703,7.590465,0,7.590465,36.89133,94.59296,0.1238805,0,6.072372,0,28.35749
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,7.755718,53.68664,30.11466,3.784306,3.784306,0,0,0,3.784306,204.9443,1.549424,0,7.755718,3.98348,3.784306,0,0,2.222815,27.59845,2.222815,0,2.222815,39.00008,100,0.1238512,4.162737,6.204575,0,35.35416
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.814599,48.2481,31.19632,2.55873,2.55873,0,0,0,2.55873,227.2455,3.121198,0,5.814599,2.6934,2.55873,0,0,0,29.59898,0,0,0,39.00008,100,0.1238512,2.814603,4.651679,0,35.41358
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.266456,43.71573,31.56259,7.720301,7.720301,3.667168,0,1.263793,7.720301,55.26282,0,0,4.266456,4.266456,4.053133,0,0,0,29.59898,0,0,0,39.00008,100,0.1238512,8.492331,3.413165,12,33.86543
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.699179,39.40042,31.91742,5.862663,5.862663,0,0,0,5.862663,46.04016,0,0,2.699179,6.171224,5.862663,0,0,0,29.59898,0,3.472045,-3.472045,35.34022,90.61577,0.1238512,6.448929,2.159343,0,32.29816
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.934108,36.47361,31.20776,0,0,0,0,0,0,0,0,0,1.934108,0,0,0,0,3.857828,26.12693,1.934108,0,1.934108,37.17508,95.32052,0.1238258,0,1.547287,0,28.06104
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,29.2791,29.2791,2.058453,2.058453,0,0,0,2.058453,0,0,0,0,2.166793,2.058453,0,0,1.923719,27.86763,0,2.166793,-2.166793,34.89108,89.46413,0.1238258,2.264298,0,0,27.86763
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,27.45917,27.45917,1.721459,1.721459,0,0,0,1.721459,0,0,2.220446E-16,0,1.812062,1.721459,0,0,4.331266,25.70084,0,1.812062,-1.812062,32.981,84.56649,0.1238258,1.893604,0,0,25.70084
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,26.09136,26.09136,5.797233,5.797233,0,0,0,5.797233,0,0,0,0,6.10235,5.797233,0,0,6.344668,23.88878,0,6.10235,-6.10235,26.54856,68.07308,0.1238258,6.376956,0,0,23.88878
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,24.82084,24.82084,1.829958,1.829958,0,0,0,1.829958,0,0,2.220446E-16,0,1.926271,1.829958,0,0,13.12506,17.78643,0,1.926271,-1.926271,24.51809,62.86676,0.1238258,2.012953,0,0,17.78643
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,23.53316,23.53316,0.2559007,0.2559007,0,0,0,0.2559007,0,0,0,0,0.2693692,0.2559007,0,0,15.26536,15.86016,0,0.2693692,-0.2693692,24.23415,62.13871,0.1238258,0.2814908,0,0,15.86016
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,22.44006,22.44006,0.6249495,0.6249495,0,0,0,0.6249495,0,0,1.110223E-16,0,0.6578415,0.6249495,0,0,15.56466,15.59079,0,0.6578415,-0.6578415,23.54072,60.3607,0.1238258,0.6874444,0,0,15.59079
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,21.59877,21.59877,1.988516,1.988516,0,0,0,1.988516,0,0,0,0,2.093175,1.988516,0,0,16.29559,14.93294,0,2.093175,-2.093175,21.33432,54.70328,0.1238258,2.187368,0,0,14.93294
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,20.72887,20.72887,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.62134,12.83977,0,0,0,21.33432,54.70328,0.1238258,0,0,0,12.83977
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,19.97343,19.97343,1.839705,1.839705,0,0,0,1.839705,0,0,2.220446E-16,0,1.936531,1.839705,0,0,18.62134,12.83977,0,1.936531,-1.936531,19.29304,49.46923,0.1238258,2.023675,0,0,12.83977
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,19.28094,19.28094,0.844638,0.844638,0,0,0,0.844638,0,0,1.110223E-16,0,0.8890926,0.844638,0,0,20.77304,10.90324,0,0.8890926,-0.8890926,18.35585,47.06619,0.1238258,0.9291018,0,0,10.90324
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,18.577,18.577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.76093,10.01415,0,0,0,18.35585,47.06619,0.1238258,0,0,0,10.01415
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,18.04476,18.04476,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,2.734114,2.597408,0,0,21.76093,10.01415,0,2.734114,-2.734114,15.47384,39.67644,0.1238258,2.857149,0,0,10.01415
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,17.52969,17.52969,2.591703,2.591703,0,0,0,2.591703,0,0,0,0,2.728109,2.591703,0,0,24.79883,7.280032,0,2.728109,-2.728109,12.59816,32.30292,0.1238258,2.850874,0,0,7.280032
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.492888,23.25258,16.98027,0,0,0,0,0,0,0,0,0,2.492888,0,0,0,0,27.83006,4.551923,2.492888,0,2.492888,14.96313,38.36691,0.1237931,0,1.994311,0,7.044812
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.285206,32.19024,18.17067,6.744304,6.744304,0,0,0,6.744304,78.36548,0,0,5.285206,7.099267,6.744304,0,0,25.33717,6.795523,0,1.814062,-1.814062,13.05094,33.46387,0.1237931,7.418735,4.228165,0,12.08073
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.21381,41.14113,20.92345,1.773507,1.773507,0,0,0,1.773507,406.7541,0,0,7.21381,1.866849,1.773507,0,0,27.3528,4.981462,5.346961,0,5.346961,18.12351,46.47044,0.1237229,1.950857,5.771048,0,12.19527
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,8.0581,47.29336,23.80787,1.326236,1.326236,0,0,0,1.326236,607.5914,0,0,8.0581,1.396038,1.326236,0,0,22.00584,9.793726,6.662061,0,6.662061,24.4437,62.67602,0.1236356,1.45886,6.446479,0,17.85183
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,10.00624,57.3179,26.15431,2.779436,2.779436,0,0,0,2.779436,360.0098,0,0,10.00624,2.925722,2.779436,0,0,15.34377,15.78958,7.080521,0,7.080521,31.16087,79.8995,0.1235429,3.05738,8.004994,0,25.79582
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,9.870638,59.25616,28.10587,5.884183,5.884183,0,0,0,5.884183,167.7486,0,0,9.870638,6.193877,5.884183,0,0,8.263254,22.16205,3.676761,0,3.676761,34.64895,88.84328,0.1234948,6.472601,7.89651,0,32.03269
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,7.99243,54.37481,29.97158,0,0,0,0,0,0,0,3.405937,0,7.99243,0,0,0,0,4.586493,25.47113,4.586493,0,4.586493,39.00008,100,0.1234349,0,6.393944,0,33.46357
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,7.308031,53.20493,31.06469,6.179921,6.179921,0,0,0,6.179921,118.2544,0.8028506,0,7.308031,6.50518,6.179921,0,0,0,29.59898,0,0,0,39.00008,100,0.1234349,6.797913,5.846425,0,36.90701
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,7.314919,53.64571,31.41952,2.513111,2.513111,0,0,0,2.513111,291.0703,4.669538,0,7.314919,2.64538,2.513111,0,0,0,29.59898,0,0,0,39.00008,100,0.1234349,2.764422,5.851935,0,36.9139
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.966236,43.05361,31.80296,3.49394,3.49394,0,0,0,3.49394,113.5176,0.2884041,0,3.966236,3.677832,3.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1234349,3.843334,3.172989,0,33.56521
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.387352,34.83867,31.09902,4.611095,4.611095,0,0,0,4.611095,30.08724,0,0,1.387352,4.853785,4.611095,0,0,0,29.59898,0,3.466433,-3.466433,35.34614,90.63094,0.1234349,5.072205,1.109881,0,30.98633
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,29.1818,29.1818,5.088723,5.088723,0,0,0,5.088723,0,0,0,0,5.35655,5.088723,0,0,3.851592,26.13255,0,5.35655,-5.35655,29.69984,76.15327,0.1234349,5.597595,0,0,26.13255
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,27.36188,27.36188,0.1707949,0.1707949,0,0,0,0.1707949,0,0,0,0,0.1797841,0.1707949,0,0,9.803314,20.776,0,0.1797841,-0.1797841,29.51033,75.66736,0.1234349,0.1878744,0,0,20.776
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,26.01124,26.01124,7.078292,7.078292,0,0,0,7.078292,0,0,8.881784E-16,0,7.450834,7.078292,0,0,10.00307,20.59621,0,7.450834,-7.450834,21.65646,55.52927,0.1234349,7.786122,0,0,20.59621
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,24.72355,24.72355,5.006015,5.006015,0,0,0,5.006015,0,0,8.881784E-16,0,5.269489,5.006015,0,0,18.28178,13.14538,0,5.269489,-5.269489,16.10193,41.28692,0.1234349,5.506616,0,0,13.14538
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,23.45304,23.45304,0.6680712,0.6680712,0,0,0,0.6680712,0,0,0,0,0.7032328,0.6680712,0,0,24.13677,7.875887,0,0.7032328,-0.7032328,15.36066,39.38622,0.1234349,0.7348783,0,0,7.875887
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,22.34277,22.34277,1.764171,1.764171,0,0,0,1.764171,0,0,2.220446E-16,0,1.857023,1.764171,0,0,24.91814,7.172655,0,1.857023,-1.857023,13.40318,34.36707,0.1234349,1.940589,0,0,7.172655
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,21.51865,21.51865,1.536574,1.536574,0,0,0,1.536574,0,0,0,0,1.617446,1.536574,0,0,26.98149,5.315632,0,1.617446,-1.617446,11.69825,29.99544,0.1234349,1.690231,0,0,5.315632
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,20.64875,20.64875,1.394187,1.394187,0,0,0,1.394187,0,0,0,0,1.467565,1.394187,0,0,28.77866,3.698186,0,1.467565,-1.467565,10.1513,26.02891,0.1234349,1.533605,0,0,3.698186
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,19.8933,19.8933,0.694413,0.694413,0,0,0,0.694413,0,0,1.110223E-16,0,0.730961,0.694413,0,0,30.40929,2.230621,0,0.730961,-0.730961,9.380796,24.05327,0.1234349,0.7638543,0,0,2.230621
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,19.20082,19.20082,1.18423,1.18423,0,0,0,1.18423,0,0,2.220446E-16,0,1.246558,1.18423,0,0,31.22146,1.49966,0,1.246558,-1.246558,8.066808,20.68408,0.1234349,1.302654,0,0,1.49966
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,18.49688,18.49688,1.178959,1.178959,9.978959,0,2.860677,1.178959,0,1.776357E-15,0,0,0,0,8.8,8.36,32.60653,0.2531016,8.36,0,8.36,15.9978,41.01992,0.1235332,1.296855,0,12,0.2531016
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,17.96464,17.96464,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,8.8,8.36,24.24653,7.777102,8.36,0,8.36,23.92879,61.35575,0.1236137,0.6427402,0,12,7.777102
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,17.44956,17.44956,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,15.88653,15.3011,8.36,0,8.36,31.85979,81.6916,0.1236766,0,0,12,15.3011
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.706045,23.72759,16.90015,3.610298,3.610298,0,0,0,3.610298,74.95351,4.440892E-16,0,2.706045,3.800314,3.610298,0,0,7.526529,22.8251,0,1.094269,-1.094269,30.70633,78.73401,0.1236766,3.971328,2.164836,0,25.53115
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.745308,33.42779,18.07338,4.515352,4.515352,0,0,0,4.515352,127.2394,0,0,5.745308,4.753002,4.515352,0,0,8.742384,21.73083,0.9923068,0,0.9923068,31.64771,81.14781,0.1236637,4.966887,4.596247,0,27.47614
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,7.485925,41.89458,20.81471,2.445272,2.445272,0,0,0,2.445272,306.1387,0,0,7.485925,2.573971,2.445272,0,0,7.750077,22.62391,4.911954,0,4.911954,36.3076,93.09622,0.1235997,2.689799,5.98874,0,30.10983
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,9.542482,52.41833,23.65907,0.1488191,0.1488191,0,0,0,0.1488191,6412.137,6.547708,0,9.542482,0.1566516,0.1488191,0,0,2.838123,27.04467,2.838123,0,2.838123,39.00008,100,0.1235627,0.163701,7.633986,0,36.58715
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,9.53665,55.29167,25.99407,4.093261,4.093261,0,0,0,4.093261,232.9842,5.227954,0,9.53665,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1235627,4.502586,7.62932,0,39.13563
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,9.555054,57.81643,27.95707,0,0,0,0,0,0,0,9.555054,0,9.555054,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1235627,0,7.644043,0,39.15403
