Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,9.652023,60.56411,29.82851,2.334289,2.334289,0,0,0,2.334289,413.4889,7.194878,0,9.652023,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1235627,2.567718,7.721619,0,39.251
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,8.366777,56.90669,30.92161,1.236925,1.236925,0,0,0,1.236925,676.4174,7.064751,0,8.366777,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1235627,1.360618,6.693422,0,37.96576
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.851629,51.88142,31.30506,0,0,0,0,0,0,0,6.851629,0,6.851629,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1235627,0,5.481303,0,36.45061
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.652937,45.04364,31.67705,7.604122,7.604122,3.183831,0,1.141509,7.604122,61.18967,0,0,4.652937,4.652937,4.42029,0,0,0,29.59898,0,0,0,39.00008,100,0.1235627,8.364533,3.72235,12,34.25191
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.227791,37.07237,30.98456,3.406914,3.406914,0,0,0,3.406914,65.39028,0,4.440892E-16,2.227791,3.586225,3.406914,0,0,0,29.59898,0,1.358435,-1.358435,37.56816,96.32843,0.1235627,3.747605,1.782233,0,31.82677
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,29.08451,29.08451,1.490862,1.490862,0,0,0,1.490862,0,0,2.220446E-16,0,1.569329,1.490862,0,0,1.509372,28.24054,0,1.569329,-1.569329,35.91394,92.08685,0.1235627,1.639949,0,0,28.24054
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,27.28175,27.28175,4.617891,4.617891,0,0,0,4.617891,0,0,8.881784E-16,0,4.860938,4.617891,0,0,3.253071,26.67122,0,4.860938,-4.860938,30.79007,78.94873,0.1235627,5.07968,0,0,26.67122
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,25.93112,25.93112,4.741392,4.741392,0,0,0,4.741392,0,0,8.881784E-16,0,4.990939,4.741392,0,0,8.654113,21.81028,0,4.990939,-4.990939,25.52915,65.45924,0.1235627,5.215531,0,0,21.81028
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,24.6606,24.6606,4.046377,4.046377,0,0,0,4.046377,0,0,8.881784E-16,0,4.259345,4.046377,0,0,14.1996,16.81934,0,4.259345,-4.259345,21.03941,53.9471,0.1235627,4.451015,0,0,16.81934
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,23.37291,23.37291,0.9334351,0.9334351,0,0,0,0.9334351,0,0,0,0,0.9825633,0.9334351,0,0,18.93221,12.55999,0,0.9825633,-0.9825633,20.0037,51.29143,0.1235627,1.026779,0,0,12.55999
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,22.27981,22.27981,2.322314,2.322314,0,0,0,2.322314,0,0,0,0,2.444541,2.322314,0,0,20.02394,11.57743,0,2.444541,-2.444541,17.42693,44.68433,0.1235627,2.554545,0,0,11.57743
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,21.43853,21.43853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.7401,9.132889,0,0,0,17.42693,44.68433,0.1235627,0,0,0,9.132889
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,20.58579,20.58579,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.7401,9.132889,0,0,0,17.42693,44.68433,0.1235627,0,0,0,9.132889
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,19.83035,19.83035,2.305877,2.305877,0,0,0,2.305877,0,0,0,0,2.427238,2.305877,0,0,22.7401,9.132889,0,2.427238,-2.427238,14.86839,38.124,0.1235627,2.536464,0,0,9.132889
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,19.13786,19.13786,1.343142,1.343142,0,0,0,1.343142,0,0,2.220446E-16,0,1.413834,1.343142,0,0,25.43703,6.70565,0,1.413834,-1.413834,13.37808,34.3027,0.1235627,1.477456,0,0,6.70565
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,18.4282,18.4282,1.102591,1.102591,0,0,0,1.102591,0,0,2.220446E-16,0,1.160622,1.102591,0,0,27.00796,5.291817,0,1.160622,-1.160622,12.15468,31.16578,0.1235627,1.21285,0,0,5.291817
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,17.88451,17.88451,1.357265,1.357265,0,0,0,1.357265,0,0,2.220446E-16,0,1.4287,1.357265,0,0,28.29754,4.131195,0,1.4287,-1.4287,10.6487,27.30429,0.1235627,1.492991,0,0,4.131195
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,17.38661,17.38661,0.3595116,0.3595116,0,0,0,0.3595116,0,0,5.551115E-17,0,0.3784332,0.3595116,0,0,29.88498,2.702495,0,0.3784332,-0.3784332,10.24979,26.28147,0.1235627,0.3954627,0,0,2.702495
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.645947,23.50435,16.8372,1.765016,1.765016,0,0,0,1.765016,149.9106,0,0,2.645947,1.857912,1.765016,0,0,30.30546,2.324062,0.788035,0,0.788035,10.99739,28.19837,0.1235524,1.941518,2.116758,0,4.970009
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.400057,32.3483,18.01042,0.4657695,0.4657695,0,0,0,0.4657695,1159.384,0,0,5.400057,0.4902837,0.4657695,0,0,29.51743,3.033293,4.909773,0,4.909773,15.65521,40.14148,0.1234885,0.5123465,4.320046,0,8.433351
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.674837,42.3979,20.71742,5.046727,5.046727,0,0,0,5.046727,152.0755,0,0,7.674837,5.312345,5.046727,0,0,24.60765,7.45209,2.362492,0,2.362492,17.89647,45.88828,0.1234578,5.5514,6.139869,0,15.12693
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,9.280641,51.29701,23.53316,2.58098,2.58098,0,0,0,2.58098,359.5782,0,0,9.280641,2.716821,2.58098,0,0,22.24516,9.578332,6.56382,0,6.56382,24.12345,61.85488,0.1233725,2.839078,7.424513,0,18.85897
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,10.36954,58.38033,25.85099,3.265571,3.265571,0,0,0,3.265571,317.5413,0,0,10.36954,3.437443,3.265571,0,0,15.68134,15.48577,6.932095,0,6.932095,30.69981,78.71732,0.1232826,3.592128,8.29563,0,25.85531
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,10.22602,60.32341,27.814,0.3936055,0.3936055,0,0,0,0.3936055,2598.038,1.062451,0,10.22602,0.4143215,0.3936055,0,0,8.749248,21.72466,8.749248,0,8.749248,39.00008,100,0.1231693,0.432966,8.180816,0,31.95068
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,9.897193,61.37277,29.67971,1.3603,1.3603,0,0,0,1.3603,727.5743,8.465298,0,9.897193,1.431895,1.3603,0,0,0,29.59898,0,0,0,39.00008,100,0.1231693,1.49633,7.917754,0,39.49617
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,9.148255,59.76067,30.78998,2.057338,2.057338,0,0,0,2.057338,444.6648,6.982637,0,9.148255,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1231693,2.263072,7.318604,0,38.74723
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.867438,51.77077,31.16198,6.927161,6.927161,0,0,0,6.927161,99.13785,0,0,6.867438,7.291748,6.927161,0,0,0,29.59898,0,0.4243101,-0.4243101,38.55281,98.85318,0.1231693,7.619877,5.49395,0,36.46642
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.658573,44.92367,31.55114,2.444821,2.444821,0,0,0,2.444821,190.5486,1.613621,0,4.658573,2.573496,2.444821,0,0,0.4714557,29.17467,0.4714557,0,0.4714557,39.00008,100,0.1231632,2.689303,3.726858,0,33.83324
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.230714,36.96175,30.8701,2.454441,2.454441,0,0,0,2.454441,90.88481,0,4.440892E-16,2.230714,2.583622,2.454441,0,0,0,29.59898,0,0.3529081,-0.3529081,38.62808,99.04616,0.1231632,2.699885,1.784571,0,31.82969
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,28.97577,28.97577,0.4046943,0.4046943,0,0,0,0.4046943,0,0,5.551115E-17,0,0.4259941,0.4046943,0,0,0.3921202,29.24607,0,0.4259941,-0.4259941,38.17904,97.89478,0.1231632,0.4451638,0,0,29.24607
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,27.18446,27.18446,3.328256,3.328256,0,0,0,3.328256,0,0,4.440892E-16,0,3.503427,3.328256,0,0,0.8654469,28.82008,0,3.503427,-3.503427,34.48611,88.42574,0.1231632,3.661082,0,0,28.82008
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,25.83382,25.83382,4.163321,4.163321,0,0,0,4.163321,0,0,8.881784E-16,0,4.382443,4.163321,0,0,4.758144,25.31665,0,4.382443,-4.382443,29.86661,76.58089,0.1231632,4.579654,0,0,25.31665
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,24.56331,24.56331,0.4091944,0.4091944,0,0,0,0.4091944,0,0,5.551115E-17,0,0.430731,0.4091944,0,0,9.627525,20.9342,0,0.430731,-0.430731,29.41257,75.41671,0.1231632,0.4501139,0,0,20.9342
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,23.29279,23.29279,2.044612,2.044612,0,0,0,2.044612,0,0,0,0,2.152223,2.044612,0,0,10.10612,20.50347,0,2.152223,-2.152223,27.14393,69.59969,0.1231632,2.249073,0,0,20.50347
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,22.18252,22.18252,1.516785,1.516785,0,0,0,1.516785,0,0,0,0,1.596616,1.516785,0,0,12.49747,18.35125,0,1.596616,-1.596616,25.46095,65.28436,0.1231632,1.668463,0,0,18.35125
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,21.3584,21.3584,2.090699,2.090699,0,0,0,2.090699,0,0,4.440892E-16,0,2.200736,2.090699,0,0,14.27149,16.75463,0,2.200736,-2.200736,23.14117,59.33622,0.1231632,2.299769,0,0,16.75463
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,20.52284,20.52284,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.71675,14.5539,0,0,0,23.14117,59.33622,0.1231632,0,0,0,14.5539
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,19.78456,19.78456,1.484888,1.484888,0,0,0,1.484888,0,0,2.220446E-16,0,1.56304,1.484888,0,0,16.71675,14.5539,0,1.56304,-1.56304,21.49358,55.11164,0.1231632,1.633377,0,0,14.5539
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,19.09208,19.09208,0.1457834,0.1457834,0,0,0,0.1457834,0,0,2.775558E-17,0,0.1534563,0.1457834,0,0,18.45346,12.99086,0,0.1534563,-0.1534563,21.33183,54.69688,0.1231632,0.1603618,0,0,12.99086
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,18.38242,18.38242,0.1945056,0.1945056,0,0,0,0.1945056,0,0,2.775558E-17,0,0.2047428,0.1945056,0,0,18.62397,12.8374,0,0.2047428,-0.2047428,21.11601,54.14351,0.1231632,0.2139562,0,0,12.8374
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,17.83301,17.83301,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0.508321,0.482905,0,0,18.85146,12.63266,0,0.508321,-0.508321,20.58019,52.76962,0.1231632,0.5311955,0,0,12.63266
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,17.31793,17.31793,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0.9169608,0.8711127,0,0,19.41627,12.12434,0,0.9169608,-0.9169608,19.61363,50.29126,0.1231632,0.958224,0,0,12.12434
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.803844,23.85362,16.77424,6.003184,6.003184,0,0,0,6.003184,46.70595,0,0,2.803844,6.319141,6.003184,0,0,20.43511,11.20738,0,3.515297,-3.515297,15.90818,40.79013,0.1231632,6.603503,2.243075,0,14.01122
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.640032,30.10247,17.94747,3.103788,3.103788,0,0,0,3.103788,149.4958,0,0,4.640032,3.267146,3.103788,0,0,24.341,7.692082,1.372887,0,1.372887,17.21062,44.1297,0.1231454,3.414167,3.712026,0,12.33211
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.677299,42.31314,20.6373,0,0,0,0,0,0,0,0,0,7.677299,0,0,0,0,22.96811,8.92768,7.677299,0,7.677299,24.49394,62.80485,0.1230462,0,6.141839,0,16.60498
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,9.071507,50.39694,23.4187,6.513821,6.513821,0,0,0,6.513821,139.2655,0,0,9.071507,6.856653,6.513821,0,0,15.29081,15.83725,2.214854,0,2.214854,26.59514,68.19252,0.1230176,7.165203,7.257205,0,24.90876
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.8457,52.391,25.73653,0,0,0,0,0,0,0,0,0,8.8457,0,0,0,0,13.07596,17.83062,8.8457,0,8.8457,34.9869,89.70983,0.1229035,0,7.07656,0,26.67632
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,8.826543,54.71006,27.69954,5.129484,5.129484,0,0,0,5.129484,172.0747,0,0,8.826543,5.399457,5.129484,0,0,4.230257,25.79175,3.427087,0,3.427087,38.23812,98.04627,0.1228594,5.642432,7.061234,0,34.61829
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,6.519906,48.75404,29.57097,0,0,0,0,0,0,0,5.716735,0,6.519906,0,0,0,0,0.8031702,28.87613,0.8031702,0,0.8031702,39.00008,100,0.122849,0,5.215924,0,35.39603
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,7.094819,52.00539,30.68124,5.489763,5.489763,0,0,0,5.489763,129.2373,1.316121,0,7.094819,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.122849,6.038739,5.675855,0,36.6938
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,5.366686,46.6403,31.06469,0.4623936,0.4623936,0,0,0,0.4623936,1160.632,4.879956,0,5.366686,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.122849,0.5086329,4.293349,0,34.96566
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.404939,44.03868,31.4653,0,0,0,0,0,0,0,4.404939,0,4.404939,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.122849,0,3.523951,0,34.00392
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.739171,35.47916,30.77281,0,0,0,0,0,0,0,1.739171,0,1.739171,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.122849,0,1.391337,0,31.33815
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,28.88993,28.88993,4.507027,4.507027,0,0,0,4.507027,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.122849,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,27.10434,27.10434,6.350701,6.350701,0,0,0,6.350701,0,0,8.881784E-16,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.122849,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,25.77087,25.77087,5.862259,5.862259,0,0,0,5.862259,0,0,8.881784E-16,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.122849,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,24.50035,24.50035,2.47577,2.47577,0,0,0,2.47577,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.122849,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,23.22412,23.22412,0.1942416,0.1942416,0,0,0,0.1942416,0,0,2.775558E-17,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.122849,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,22.11385,22.11385,0.223373,0.223373,0,0,0,0.223373,0,0,2.775558E-17,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.122849,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,21.27828,21.27828,2.170813,2.170813,0,0,0,2.170813,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.122849,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,20.42555,20.42555,0.06922717,0.06922717,0,0,0,0.06922717,0,0,1.387779E-17,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.122849,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,19.70444,19.70444,0.09020147,0.09020147,0,0,0,0.09020147,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.122849,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,19.01195,19.01195,1.005662,1.005662,0,0,0,1.005662,0,0,2.220446E-16,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.122849,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,18.3023,18.3023,1.446468,1.446468,0,0,0,1.446468,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.122849,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,17.75288,17.75288,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.122849,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,17.25498,17.25498,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.122849,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.304205,19.92472,16.70557,2.568591,2.568591,11.36859,0,3.212254,2.568591,50.77512,0,0,1.304205,0,0,8.8,8.36,32.13409,0.6783009,9.664206,0,9.664206,17.68328,45.34165,0.122971,2.82545,1.043364,12,1.982506
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.834707,25.05791,17.85018,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,2.834707,0,0,8.8,8.36,22.46988,9.376085,11.19471,0,11.19471,28.30351,72.57295,0.1229976,0,2.267766,12,12.21079
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.740075,33.17108,20.52284,2.950004,2.950004,9.829055,0,2.822751,2.950004,160.6803,0,0,4.740075,0,0,6.879051,6.535099,11.27517,19.45132,11.27517,0,11.27517,39.00008,100,0.1230532,3.245004,3.79206,12,24.1914
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.981793,36.89119,23.29279,3.598628,3.598628,0,0,0,3.598628,138.4359,1.193763,0,4.981793,3.78803,3.598628,0,0,0,29.59898,0,0,0,39.00008,100,0.1230532,3.958491,3.985434,0,34.58077
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.294333,43.49837,25.59346,5.489497,5.489497,0,0,0,5.489497,114.6614,0.5159157,0,6.294333,5.778418,5.489497,0,0,0,29.59898,0,0,0,39.00008,100,0.1230532,6.038446,5.035467,0,35.89331
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,6.588351,46.68293,27.55646,6.932096,6.932096,0,0,0,6.932096,95.04124,0,0,6.588351,7.296944,6.932096,0,0,0,29.59898,0,0.7085928,-0.7085928,38.25315,98.08482,0.1230532,7.625306,5.27068,0,36.18733
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,7.387397,51.58073,29.43934,6.556189,6.556189,0,0,0,6.556189,112.6782,0,0,7.387397,6.901251,6.556189,0,0,0.7873254,28.89038,0.486146,0,0.486146,38.71436,99.26738,0.123047,7.211808,5.909918,0,36.27778
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.209101,45.54476,30.53244,6.568397,6.568397,0,0,0,6.568397,79.30551,0,8.881784E-16,5.209101,6.914102,6.568397,0,0,0.3011794,29.32792,0,1.705001,-1.705001,36.91713,94.6591,0.123047,7.225236,4.16728,0,34.53702
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.072491,39.45987,30.93878,0,0,0,0,0,0,0,0.8768653,0,3.072491,0,0,0,0,2.195625,27.62292,2.195625,0,2.195625,39.00008,100,0.1230188,0,2.457993,0,30.69541
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.621557,35.73432,31.33939,4.097981,4.097981,0,0,0,4.097981,39.56965,0,0,1.621557,4.313664,4.097981,0,0,0,29.59898,0,2.692108,-2.692108,36.16235,92.72379,0.1230188,4.50778,1.297245,0,31.22054
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.353348,34.30011,30.66407,4.694821,4.694821,0,0,0,4.694821,28.8264,0,8.881784E-16,1.353348,4.941917,4.694821,0,0,2.991231,26.90687,0,3.588569,-3.588569,32.37966,83.02461,0.1230188,5.164303,1.082678,0,28.26022
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,28.79836,28.79836,6.415164,6.415164,0,0,0,6.415164,0,0,8.881784E-16,0,6.752805,6.415164,0,0,6.97853,23.3183,0,6.752805,-6.752805,25.26158,64.77316,0.1230188,7.056681,0,0,23.3183
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,27.00705,27.00705,5.379649,5.379649,0,0,0,5.379649,0,0,8.881784E-16,0,5.662788,5.379649,0,0,14.48165,16.5655,0,5.662788,-5.662788,19.29248,49.4678,0.1230188,5.917614,0,0,16.5655
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,25.67358,25.67358,5.998551,5.998551,0,0,0,5.998551,0,0,8.881784E-16,0,6.314265,5.998551,0,0,20.77363,10.90271,0,6.314265,-6.314265,12.63666,32.40163,0.1230188,6.598406,0,0,10.90271
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,24.42023,24.42023,0.672947,0.672947,0,0,0,0.672947,0,0,1.110223E-16,0,0.7083653,0.672947,0,0,27.78948,4.588443,0,0.7083653,-0.7083653,11.88998,30.48706,0.1230188,0.7402417,0,0,4.588443
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,23.13255,23.13255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.57656,3.880078,0,0,0,11.88998,30.48706,0.1230188,0,0,0,3.880078
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,22.03372,22.03372,2.195621,2.195621,0,0,0,2.195621,0,0,0,0,2.311179,2.195621,0,0,28.57656,3.880078,0,2.311179,-2.311179,9.45378,24.24041,0.1230188,2.415183,0,0,3.880078
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,21.19816,21.19816,0.8459406,0.8459406,0,0,0,0.8459406,0,0,1.110223E-16,0,0.8904638,0.8459406,0,0,31.14453,1.568899,0,0.8904638,-0.8904638,8.515149,21.83367,0.1230188,0.9305346,0,0,1.568899
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,20.34542,20.34542,0.04133432,0.04133432,0,0,0,0.04133432,0,0,6.938894E-18,0,0.0435098,0.04133432,0,0,32.13394,0.678435,0,0.0435098,-0.0435098,8.469286,21.71607,0.1230188,0.04546775,0,0,0.678435
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,19.60715,19.60715,1.711559,1.711559,10.51156,0,2.995425,1.711559,0,0,0,0,0,0,8.8,8.36,32.18228,0.6349252,8.36,0,8.36,16.40028,42.05191,0.1231317,1.882715,0,12,0.6349252
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,18.92611,18.92611,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,23.82228,8.158925,8.36,0,8.36,24.33127,62.38775,0.1231944,0,0,12,8.158925
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,18.22217,18.22217,1.744568,1.744568,10.54457,0,3.003776,1.744568,0,0,0,0,0,0,8.8,8.36,15.46228,15.68293,8.36,0,8.36,32.26226,82.72359,0.123308,1.919025,0,12,15.68293
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,17.67276,17.67276,0.1858165,0.1858165,0,0,0,0.1858165,0,0,0,0,0.1955963,0.1858165,0,0,7.102281,23.20692,0,0.1955963,-0.1955963,32.05609,82.19493,0.123308,0.2043981,0,0,23.20692
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,17.17486,17.17486,0.5022541,0.5022541,0,0,0,0.5022541,0,0,1.110223E-16,0,0.5286885,0.5022541,0,0,7.31961,23.01133,0,0.5286885,-0.5286885,31.4988,80.76599,0.123308,0.5524795,0,0,23.01133
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.216863,22.15652,16.614,3.209219,3.209219,0,0,0,3.209219,69.07794,0,4.440892E-16,2.216863,3.378126,3.209219,0,0,7.907042,22.48264,0,1.161263,-1.161263,30.27472,77.62733,0.123308,3.530141,1.77349,0,24.6995
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.438929,32.17926,17.75288,3.864176,3.864176,0,0,0,3.864176,140.7526,0,0,5.438929,4.067554,3.864176,0,0,9.197334,21.32138,1.371375,0,1.371375,31.57572,80.96323,0.1232904,4.250593,4.351143,0,26.76031
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.770684,42.35346,20.40838,3.756103,3.756103,0,0,0,3.756103,206.8815,0,0,7.770684,3.953793,3.756103,0,0,7.825959,22.55561,3.816891,0,3.816891,35.19674,90.24788,0.1232414,4.131713,6.216547,0,30.3263
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,9.171657,50.44602,23.16116,2.125118,2.125118,0,0,0,2.125118,431.5834,2.925623,0,9.171657,2.236967,2.125118,0,0,4.009068,25.99082,4.009068,0,4.009068,39.00008,100,0.12319,2.33763,7.337326,0,35.16248
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,9.855502,55.81763,25.43321,5.153066,5.153066,0,0,0,5.153066,191.2551,4.431222,0,9.855502,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.12319,5.668372,7.884402,0,39.45448
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,9.573953,57.18701,27.39622,0,0,0,0,0,0,0,9.573953,0,9.573953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.12319,0,7.659163,0,39.17293
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,8.32029,54.76735,29.29626,0,0,0,0,0,0,0,8.32029,0,8.32029,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.12319,0,6.656232,0,37.91927
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,8.183314,55.59843,30.40654,0,0,0,0,0,0,0,8.183314,0,8.183314,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.12319,0,6.546651,0,37.78229
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,7.1747,52.43237,30.80715,5.776403,5.776403,0,0,0,5.776403,124.207,1.094276,0,7.1747,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.12319,6.354043,5.73976,0,36.77368
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.616907,41.3768,31.22493,0.0789234,0.0789234,0,0,0,0.0789234,4582.807,3.533829,0,3.616907,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.12319,0.08681574,2.893525,0,33.21589
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.24442,33.90209,30.56678,3.271115,3.271115,0,0,0,3.271115,38.04268,0,0,1.24442,3.443279,3.271115,0,0,0,29.59898,0,2.198859,-2.198859,36.68228,94.05693,0.12319,3.598227,0.9955359,0,30.8434
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,28.70107,28.70107,5.24185,5.24185,0,0,0,5.24185,0,0,8.881784E-16,0,5.517737,5.24185,0,0,2.443177,27.40012,0,5.517737,-5.517737,30.86607,79.14362,0.12319,5.766036,0,0,27.40012
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,26.92693,26.92693,2.819597,2.819597,0,0,0,2.819597,0,0,0,0,2.967997,2.819597,0,0,8.573996,21.88238,0,2.967997,-2.967997,27.73753,71.12173,0.12319,3.101556,0,0,21.88238
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,25.59346,25.59346,0.3511496,0.3511496,0,0,0,0.3511496,0,0,5.551115E-17,0,0.3696312,0.3511496,0,0,11.87177,18.91438,0,0.3696312,-0.3696312,27.3479,70.12269,0.12319,0.3862646,0,0,18.91438
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,24.33439,24.33439,3.77994,3.77994,0,0,0,3.77994,0,0,0,0,3.978884,3.77994,0,0,12.28247,18.54475,0,3.978884,-3.978884,23.15379,59.36858,0.12319,4.157934,0,0,18.54475
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,23.0467,23.0467,1.269426,1.269426,0,0,0,1.269426,0,0,0,0,1.336238,1.269426,0,0,16.70345,14.56587,0,1.336238,-1.336238,21.74527,55.757,0.12319,1.396368,0,0,14.56587
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,21.93643,21.93643,0.3833756,0.3833756,0,0,0,0.3833756,0,0,5.551115E-17,0,0.4035533,0.3833756,0,0,18.18816,13.22963,0,0.4035533,-0.4035533,21.31989,54.66628,0.12319,0.4217132,0,0,13.22963
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,21.10087,21.10087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.63655,12.82608,0,0,0,21.31989,54.66628,0.12319,0,0,0,12.82608
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,20.24813,20.24813,0.7470804,0.7470804,0,0,0,0.7470804,0,0,0,0,0.7864004,0.7470804,0,0,18.63655,12.82608,0,0.7864004,-0.7864004,20.49095,52.54079,0.12319,0.8217884,0,0,12.82608
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,19.52703,19.52703,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.51033,12.03968,0,0,0,20.49095,52.54079,0.12319,0,0,0,12.03968
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,18.84599,18.84599,2.484581,2.484581,0,0,0,2.484581,0,0,4.440892E-16,0,2.615349,2.484581,0,0,19.51033,12.03968,0,2.615349,-2.615349,17.73413,45.47204,0.12319,2.73304,0,0,12.03968
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,18.14205,18.14205,2.144498,2.144498,0,0,0,2.144498,0,0,4.440892E-16,0,2.257367,2.144498,0,0,22.41628,9.42433,0,2.257367,-2.257367,15.35466,39.37084,0.12319,2.358948,0,0,9.42433
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,17.60981,17.60981,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,1.32187,1.255776,0,0,24.92446,7.166963,0,1.32187,-1.32187,13.96128,35.7981,0.12319,1.381354,0,0,7.166963
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,17.09473,17.09473,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,1.883828,1.789637,0,0,26.39321,5.845093,0,1.883828,-1.883828,11.97556,30.70649,0.12319,1.968601,0,0,5.845093
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.170939,21.9671,16.54532,3.119403,3.119403,0,0,0,3.119403,69.5947,0,0,2.170939,3.283582,3.119403,0,0,28.48635,3.961265,0,1.112643,-1.112643,10.80273,27.69925,0.12319,3.431344,1.736752,0,6.132205
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.602387,29.70025,17.67276,1.794963,1.794963,0,0,0,1.794963,256.4057,0,0,4.602387,1.889435,1.794963,0,0,29.72262,2.848622,2.712953,0,2.712953,13.37646,34.29855,0.1231553,1.97446,3.68191,0,7.45101
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.821393,39.1855,20.29964,5.396044,5.396044,0,0,0,5.396044,126.4147,0,0,6.821393,5.680046,5.396044,0,0,27.00966,5.290279,1.141347,0,1.141347,14.45924,37.07489,0.1231406,5.935648,5.457114,0,12.11167
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,8.635708,48.38221,23.03525,1.533024,1.533024,0,0,0,1.533024,563.3119,0,0,8.635708,1.61371,1.533024,0,0,25.86832,6.317492,7.021997,0,7.021997,21.12089,54.15601,0.1230508,1.686327,6.908566,0,14.9532
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,9.738228,55.17857,25.28441,2.136533,2.136533,0,0,0,2.136533,455.7959,0,0,9.738228,2.248982,2.136533,0,0,18.84632,12.63729,7.489246,0,7.489246,28.22581,72.37373,0.1229551,2.350186,7.790582,0,22.37552
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,9.589996,57.07024,27.25314,5.20534,5.20534,0,0,0,5.20534,184.2338,0,0,9.589996,5.479306,5.20534,0,0,11.35707,19.37761,4.11069,0,4.11069,32.12555,82.37305,0.1229026,5.725874,7.671997,0,28.96761
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,8.590429,55.57747,29.13602,3.559282,3.559282,0,0,0,3.559282,241.3529,0,0,8.590429,3.746612,3.559282,0,0,7.246384,23.07723,4.843818,0,4.843818,36.7208,94.15572,0.1228409,3.91521,6.872344,0,31.66766
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.936665,54.51994,30.26346,5.006517,5.006517,0,0,0,5.006517,158.5266,0.2640794,0,7.936665,5.270019,5.006517,0,0,2.402567,27.43667,2.402567,0,2.402567,39.00008,100,0.1228103,5.507169,6.349331,0,35.37333
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,5.535462,46.75896,30.68124,2.313898,2.313898,0,0,0,2.313898,239.2267,3.09978,0,5.535462,2.435682,2.313898,0,0,0,29.59898,0,0,0,39.00008,100,0.1228103,2.545287,4.42837,0,35.13444
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.289642,43.28487,31.09902,2.693683,2.693683,0,0,0,2.693683,159.2482,1.454186,0,4.289642,2.835456,2.693683,0,0,0,29.59898,0,0,0,39.00008,100,0.1228103,2.963052,3.431713,0,33.88862
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.297117,36.71582,30.45232,1.280482,1.280482,0,0,0,1.280482,179.3948,0.9492419,0,2.297117,1.347875,1.280482,0,0,0,29.59898,0,0,0,39.00008,100,0.1228103,1.40853,1.837694,0,31.8961
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,28.60378,28.60378,7.388195,7.388195,0,0,0,7.388195,0,0,8.881784E-16,0,7.777047,7.388195,0,0,0,29.59898,0,7.777047,-7.777047,30.80235,78.98022,0.1228103,8.127014,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,26.8468,26.8468,3.779847,3.779847,0,0,0,3.779847,0,0,4.440892E-16,0,3.978786,3.779847,0,0,8.641164,21.82193,0,3.978786,-3.978786,26.60834,68.22638,0.1228103,4.157832,0,0,21.82193
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,25.51333,25.51333,2.027419,2.027419,0,0,0,2.027419,0,0,0,0,2.134125,2.027419,0,0,13.06204,17.84314,0,2.134125,-2.134125,24.35878,62.45827,0.1228103,2.23016,0,0,17.84314
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,24.25426,24.25426,1.223344,1.223344,0,0,0,1.223344,0,0,2.220446E-16,0,1.28773,1.223344,0,0,15.43329,15.70902,0,1.28773,-1.28773,23.00139,58.9778,0.1228103,1.345678,0,0,15.70902
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,22.96658,22.96658,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1228103,0,0,0,14.42129
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,21.85631,21.85631,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1228103,0,0,0,14.42129
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,21.02074,21.02074,1.997141,1.997141,0,0,0,1.997141,0,0,2.220446E-16,0,2.102254,1.997141,0,0,16.8641,14.42129,0,2.102254,-2.102254,20.78542,53.29584,0.1228103,2.196855,0,0,14.42129
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,20.16801,20.16801,0.5170697,0.5170697,0,0,0,0.5170697,0,0,0,0,0.5442839,0.5170697,0,0,19.19994,12.31903,0,0.5442839,-0.5442839,20.21169,51.82475,0.1228103,0.5687767,0,0,12.31903
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,19.42974,19.42974,0.6365052,0.6365052,0,0,0,0.6365052,0,0,0,0,0.6700054,0.6365052,0,0,19.8047,11.77475,0,0.6700054,-0.6700054,19.50545,50.01386,0.1228103,0.7001557,0,0,11.77475
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,18.75442,18.75442,1.005984,1.005984,0,0,0,1.005984,0,0,0,0,1.058931,1.005984,0,0,20.54915,11.10475,0,1.058931,-1.058931,18.38923,47.15179,0.1228103,1.106583,0,0,11.10475
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,18.07338,18.07338,0.5889381,0.5889381,0,0,0,0.5889381,0,0,1.110223E-16,0,0.6199349,0.5889381,0,0,21.72574,10.04581,0,0.6199349,-0.6199349,17.73577,45.47623,0.1228103,0.6478319,0,0,10.04581
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,17.52969,17.52969,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,1.481272,1.407208,0,0,22.41455,9.42588,0,1.481272,-1.481272,16.17437,41.47266,0.1228103,1.547929,0,0,9.42588
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,17.01461,17.01461,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06041,7.944609,0,0,0,16.17437,41.47266,0.1228103,0,0,0,7.944609
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.785315,20.89063,16.45948,4.87872,4.87872,0,0,0,4.87872,36.59393,0,0,1.785315,5.135494,4.87872,0,0,24.06041,7.944609,0,3.350179,-3.350179,12.64297,32.4178,0.1228103,5.366591,1.428252,0,9.729924
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.09343,30.98916,17.57547,0,0,0,0,0,0,0,0,0,5.09343,0,0,0,0,27.78283,4.594429,5.09343,0,5.09343,17.47502,44.80766,0.1227454,0,4.074744,0,9.687859
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.713213,38.71761,20.18518,8.284469,8.284469,12,0,3.372,8.284469,81.03372,0,0,6.713213,0,0,3.715532,3.529755,22.6894,9.178516,10.24297,0,10.24297,27.19235,69.72385,0.1228772,9.112915,5.37057,12,15.89173
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.762944,48.67259,22.90363,2.569912,2.569912,6.44727,0,1.967159,2.569912,340.9823,4.440892E-16,0,8.762944,0,0,3.877358,3.68349,12.44643,18.39719,12.44643,0,12.44643,39.00008,100,0.1228193,2.826903,7.010355,12,27.16013
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,9.601979,54.47951,25.14133,0.3576092,0.3576092,0,0,0,0.3576092,2685.048,9.225549,0,9.601979,0.3764307,0.3576092,0,0,0,29.59898,0,0,0,39.00008,100,0.1228193,0.3933701,7.681583,0,39.20096
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,10.40049,60.12273,27.10434,2.329372,2.329372,0,0,0,2.329372,446.4933,7.948519,0,10.40049,2.451971,2.329372,0,0,0,29.59898,0,0,0,39.00008,100,0.1228193,2.56231,8.320392,0,39.99947
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,9.387012,58.44795,28.98722,2.340312,2.340312,0,0,0,2.340312,401.1008,6.923525,0,9.387012,2.463487,2.340312,0,0,0,29.59898,0,0,0,39.00008,100,0.1228193,2.574344,7.509609,0,38.98599
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,8.225515,55.42395,30.13183,5.31208,5.31208,0,0,0,5.31208,154.8455,2.633852,0,8.225515,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.1228193,5.843288,6.580412,0,37.82449
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,6.519774,49.89236,30.56678,1.29483,1.29483,0,0,0,1.29483,503.5236,5.156796,0,6.519774,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1228193,1.424313,5.215819,0,36.11875
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.087916,42.54301,30.98456,0,0,0,0,0,0,0,4.087916,0,4.087916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1228193,0,3.270333,0,33.68689
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.697289,34.93274,30.35503,4.230012,4.230012,0,0,0,4.230012,40.12492,0,8.881784E-16,1.697289,4.452645,4.230012,0,0,0,29.59898,0,2.755356,-2.755356,36.09568,92.55283,0.1228193,4.653014,1.357831,0,31.29627
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,28.50648,28.50648,8.15519,8.15519,11.37783,0,3.21459,8.15519,0,0,0,0,0,0,3.222638,3.061506,3.061506,26.84362,3.061506,0,3.061506,39.00008,100,0.1228741,8.970708,0,12,26.84362
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,26.74951,26.74951,0.9024534,0.9024534,0,0,0,0.9024534,0,0,1.110223E-16,0,0.9499509,0.9024534,0,0,0,29.59898,0,0.9499509,-0.9499509,37.99874,97.43248,0.1228741,0.9926987,0,0,29.59898
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,25.43321,25.43321,1.313036,1.313036,0,0,0,1.313036,0,0,0,0,1.382143,1.313036,0,0,1.055501,28.64903,0,1.382143,-1.382143,36.54184,93.69682,0.1228741,1.44434,0,0,28.64903
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,24.16269,24.16269,7.624346,7.624346,10.35194,0,2.955041,7.624346,0,0,0,0,0,0,2.727595,2.591216,2.591216,27.26688,2.591216,0,2.591216,39.00008,100,0.1229204,8.386781,0,12,27.26688
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,22.87501,22.87501,0.4906815,0.4906815,0,0,0,0.4906815,0,0,0,0,0.5165069,0.4906815,0,0,0,29.59898,0,0.5165069,-0.5165069,38.45563,98.60399,0.1229204,0.5397497,0,0,29.59898
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,21.75902,21.75902,1.124174,1.124174,0,0,0,1.124174,0,0,2.220446E-16,0,1.183342,1.124174,0,0,0.5738965,29.08247,0,1.183342,-1.183342,37.20828,95.40565,0.1229204,1.236592,0,0,29.08247
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,20.92345,20.92345,0.6776226,0.6776226,0,0,0,0.6776226,0,0,0,0,0.7132869,0.6776226,0,0,1.888721,27.89913,0,0.7132869,-0.7132869,36.45641,93.47779,0.1229204,0.7453848,0,0,27.89913
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,20.08789,20.08789,1.260199,1.260199,0,0,0,1.260199,0,0,0,0,1.326525,1.260199,0,0,2.681262,27.18584,0,1.326525,-1.326525,35.05813,89.89246,0.1229204,1.386219,0,0,27.18584
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,19.36106,19.36106,0.6584363,0.6584363,0,0,0,0.6584363,0,0,0,0,0.6930909,0.6584363,0,0,4.155179,25.85932,0,0.6930909,-0.6930909,34.32755,88.01918,0.1229204,0.7242799,0,0,25.85932
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,18.68574,18.68574,0.6008426,0.6008426,0,0,0,0.6008426,0,0,0,0,0.6324659,0.6008426,0,0,4.925279,25.16623,0,0.6324659,-0.6324659,33.66087,86.30975,0.1229204,0.6609269,0,0,25.16623
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,18.01042,18.01042,0.4565758,0.4565758,0,0,0,0.4565758,0,0,0,0,0.480606,0.4565758,0,0,5.628019,24.53376,0,0.480606,-0.480606,33.15427,85.01077,0.1229204,0.5022333,0,0,24.53376
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,17.44956,17.44956,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0.4932522,0.4685896,0,0,6.162026,24.05315,0,0.4932522,-0.4932522,32.63433,83.67761,0.1229204,0.5154486,0,0,24.05315
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,16.95166,16.95166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.710084,23.5599,0,0,0,32.63433,83.67761,0.1229204,0,0,0,23.5599
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.4120184,17.39898,16.39652,4.481871,4.481871,0,0,0,4.481871,9.193,0,8.881784E-16,0.4120184,4.717759,4.481871,0,0,6.710084,23.5599,0,4.30574,-4.30574,28.09568,72.04007,0.1229204,4.930058,0.3296147,0,23.97192
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,1.001768,19.95121,17.47818,3.274697,3.274697,0,0,0,3.274697,30.59117,0,4.440892E-16,1.001768,3.44705,3.274697,0,0,11.49424,19.25416,0,2.445282,-2.445282,25.51813,65.43098,0.1229204,3.602167,0.8014145,0,20.25593
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.456101,23.76242,20.08789,0.5409214,0.5409214,0,0,0,0.5409214,269.1889,0,0,1.456101,0.569391,0.5409214,0,0,14.21122,16.80888,0.8867097,0,0.8867097,26.35934,67.58791,0.1229091,0.5950136,1.164881,0,18.26498
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.38247,28.97712,22.77772,4.992229,4.992229,0,0,0,4.992229,47.72358,0,8.881784E-16,2.38247,5.254977,4.992229,0,0,13.32451,17.60692,0,2.872507,-2.872507,23.33145,59.82411,0.1229091,5.491451,1.905976,0,19.98939
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.389911,34.11274,25.01543,1.632375,1.632375,0,0,0,1.632375,207.6674,0,0,3.389911,1.718289,1.632375,0,0,16.51619,14.73441,1.671622,0,1.671622,24.91729,63.89036,0.1228879,1.795612,2.711929,0,18.12432
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.257868,32.9969,26.97843,0,0,0,0,0,0,0,0,0,2.257868,0,0,0,0,14.84456,16.23887,2.257868,0,2.257868,27.05929,69.38266,0.1228592,0,1.806294,0,18.49674
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7280327,30.79353,28.87848,3.422201,3.422201,0,0,0,3.422201,21.27381,0,4.440892E-16,0.7280327,3.602317,3.422201,0,0,12.5867,18.27095,0,2.874285,-2.874285,24.02953,61.61405,0.1228592,3.764421,0.5824262,0,18.99899
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.05381457,30.15839,30.01737,0,0,0,0,0,0,0,0,0,0.05381457,0,0,0,0,15.78034,15.39667,0.05381457,0,0.05381457,24.08058,61.74496,0.1228586,0,0.04305166,0,15.45048
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.7139035,32.34782,30.45232,5.726895,5.726895,0,0,0,5.726895,12.4658,0,8.881784E-16,0.7139035,6.02831,5.726895,0,0,15.72653,15.4451,0,5.314407,-5.314407,18.4787,47.3812,0.1228586,6.299584,0.5711228,0,16.159
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.0387825,30.98941,30.88727,2.510606,2.510606,0,0,0,2.510606,1.544747,0,4.440892E-16,0.0387825,2.642743,2.510606,0,0,21.63143,10.13069,0,2.60396,-2.60396,15.73389,40.34322,0.1228586,2.761666,0.031026,0,10.16948
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1321801,30.61077,30.26346,0,0,0,0,0,0,0,0,0,0.1321801,0,0,0,0,24.52472,7.526733,0.1321801,0,0.1321801,15.85929,40.66476,0.1228569,0,0.105744,0,7.658914
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,28.42636,28.42636,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.39254,7.645696,0,0,0,15.85929,40.66476,0.1228569,0,0,0,7.645696
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,26.68656,26.68656,0.6819934,0.6819934,0,0,0,0.6819934,0,0,1.110223E-16,0,0.7178878,0.6819934,0,0,24.39254,7.645696,0,0.7178878,-0.7178878,15.10257,38.72445,0.1228569,0.7501928,0,0,7.645696
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,25.35309,25.35309,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.19019,6.927808,0,0,0,15.10257,38.72445,0.1228569,0,0,0,6.927808
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,24.09402,24.09402,2.68913,2.68913,0,0,0,2.68913,0,0,4.440892E-16,0,2.830663,2.68913,0,0,25.19019,6.927808,0,2.830663,-2.830663,12.11878,31.07375,0.1228569,2.958043,0,0,6.927808
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,22.80633,22.80633,0.1440211,0.1440211,0,0,0,0.1440211,0,0,0,0,0.1516011,0.1440211,0,0,28.33537,4.097144,0,0.1516011,-0.1516011,11.95898,30.664,0.1228569,0.1584232,0,0,4.097144
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,21.69606,21.69606,0.3669018,0.3669018,0,0,0,0.3669018,0,0,5.551115E-17,0,0.3862124,0.3669018,0,0,28.50382,3.945543,0,0.3862124,-0.3862124,11.55188,29.62015,0.1228569,0.403592,0,0,3.945543
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,20.8605,20.8605,1.656125,1.656125,0,0,0,1.656125,0,0,2.220446E-16,0,1.743289,1.656125,0,0,28.93294,3.559331,0,1.743289,-1.743289,9.714292,24.90839,0.1228569,1.821738,0,0,3.559331
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,20.00776,20.00776,1.754043,1.754043,10.55404,0,3.006173,1.754043,0,0,0,0,0,0,8.8,8.36,30.86993,1.816041,8.36,0,8.36,17.64528,45.24422,0.12297,1.929447,0,12,1.816041
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,19.28094,19.28094,2.289885,2.289885,11.08988,0,3.141741,2.289885,0,1.776357E-15,0,0,0,0,8.8,8.36,22.50993,9.340041,8.36,0,8.36,25.57628,65.58006,0.1230985,2.518874,0,12,9.340041
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,18.62279,18.62279,0.6734619,0.6734619,9.473462,0,2.732786,0.6734619,0,1.776357E-15,0,0,0,0,8.8,8.36,14.14993,16.86404,8.36,0,8.36,33.50727,85.9159,0.12318,0.7408081,0,12,16.86404
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,17.9303,17.9303,0.8719414,0.8719414,0,0,0,0.8719414,0,0,1.110223E-16,0,0.9178331,0.8719414,0,0,5.78993,24.38804,0,0.9178331,-0.9178331,32.53979,83.43519,0.12318,0.9591355,0,0,24.38804
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,17.36944,17.36944,1.47537,1.47537,0,0,0,1.47537,0,0,0,0,1.553021,1.47537,0,0,6.809744,23.47021,0,1.553021,-1.553021,30.90276,79.23769,0.12318,1.622907,0,0,23.47021
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,16.86581,16.86581,0.3728682,0.3728682,0,0,0,0.3728682,0,0,0,0,0.3924928,0.3728682,0,0,8.535323,21.91719,0,0.3924928,-0.3924928,30.48904,78.17686,0.12318,0.410155,0,0,21.91719
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.087374,21.51003,16.31068,0,0,0,0,0,0,0,0,0,2.087374,0,0,0,0,8.971426,21.52469,2.087374,0,2.087374,32.46929,83.25443,0.1231535,0,1.669899,0,23.61207
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.10709,25.31003,17.39806,4.31014,4.31014,0,0,0,4.31014,72.08792,0,0,3.10709,4.536989,4.31014,0,0,6.884052,23.40333,0,1.429899,-1.429899,30.96205,79.3897,0.1231535,4.741154,2.485672,0,26.51042
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.445387,31.75134,19.99059,0,0,0,0,0,0,0,0,0,4.445387,0,0,0,0,8.472829,21.97343,4.445387,0,4.445387,35.17931,90.20318,0.1230972,0,3.55631,0,26.41882
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.346757,40.36465,22.66326,0.2759011,0.2759011,0,0,0,0.2759011,2300.374,2.028893,0,6.346757,0.2904223,0.2759011,0,0,4.027442,25.97428,4.027442,0,4.027442,39.00008,100,0.1230461,0.3034913,5.077406,0,32.32104
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,6.027371,41.85192,24.8838,4.341166,4.341166,0,0,0,4.341166,138.8422,1.457723,0,6.027371,4.569648,4.341166,0,0,0,29.59898,0,0,0,39.00008,100,0.1230461,4.775282,4.821897,0,35.62635
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,6.348442,45.08943,26.8468,2.717456,2.717456,0,0,0,2.717456,233.6171,3.487961,0,6.348442,2.86048,2.717456,0,0,0,29.59898,0,0,0,39.00008,100,0.1230461,2.989202,5.078753,0,35.94742
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,6.53688,47.86986,28.74685,4.19826,4.19826,0,0,0,4.19826,155.7045,2.11766,0,6.53688,4.41922,4.19826,0,0,0,29.59898,0,0,0,39.00008,100,0.1230461,4.618085,5.229504,0,36.13586
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,7.764349,53.47335,29.90863,5.348304,5.348304,0,0,0,5.348304,145.174,2.134554,0,7.764349,5.629794,5.348304,0,0,0,29.59898,0,0,0,39.00008,100,0.1230461,5.883135,6.211479,0,37.36333
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,6.562613,49.78212,30.34358,9.427985,9.427985,3.193503,0,1.143956,9.427985,69.6078,0,0,6.562613,6.562613,6.234482,0,0,0,29.59898,0,0,0,39.00008,100,0.1230461,10.37078,5.25009,12,36.16159
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.161249,39.56286,30.78998,1.819288,1.819288,0,0,0,1.819288,173.7629,1.246208,0,3.161249,1.91504,1.819288,0,0,0,29.59898,0,0,0,39.00008,100,0.1230461,2.001217,2.528999,0,32.76023
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.966174,35.48706,30.16617,0.09880601,0.09880601,0,0,0,0.09880601,1989.934,1.862168,0,1.966174,0.1040063,0.09880601,0,0,0,29.59898,0,0,0,39.00008,100,0.1230461,0.1086866,1.572939,0,31.56515
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,28.34624,28.34624,1.416294,1.416294,0,0,0,1.416294,0,0,2.220446E-16,0,1.490835,1.416294,0,0,0,29.59898,0,1.490835,-1.490835,37.4286,95.97057,0.1230461,1.557923,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,26.60643,26.60643,2.618173,2.618173,0,0,0,2.618173,0,0,4.440892E-16,0,2.755972,2.618173,0,0,1.656484,28.10814,0,2.755972,-2.755972,34.52355,88.52174,0.1230461,2.879991,0,0,28.10814
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,25.30158,25.30158,3.386064,3.386064,0,0,0,3.386064,0,0,4.440892E-16,0,3.564278,3.386064,0,0,4.718675,25.35217,0,3.564278,-3.564278,30.76647,78.88823,0.1230461,3.72467,0,0,25.35217
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,24.03106,24.03106,13.26235,13.26235,12,0,3.372,13.26235,0,0,0,0,1.328792,1.262352,0,0,8.678983,21.78789,0,1.328792,-1.328792,29.3658,75.29678,0.1230461,14.58859,0,12,21.78789
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,22.74338,22.74338,0.988777,0.988777,9.788777,0,2.812561,0.988777,0,0,0,0,0,0,8.8,8.36,10.15542,20.4591,8.36,0,8.36,37.29679,95.63261,0.1231366,1.087655,0,12,20.4591
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,21.63311,21.63311,2.16426,2.16426,0,0,0,2.16426,0,0,4.440892E-16,0,2.278169,2.16426,0,0,1.795418,27.9831,0,2.278169,-2.278169,34.89539,89.47519,0.1231366,2.380686,0,0,27.9831
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,20.79754,20.79754,0.4415444,0.4415444,0,0,0,0.4415444,0,0,5.551115E-17,0,0.4647836,0.4415444,0,0,4.326717,25.70493,0,0.4647836,-0.4647836,34.40547,88.21898,0.1231366,0.4856989,0,0,25.70493
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,19.94481,19.94481,0.6937711,0.6937711,0,0,0,0.6937711,0,0,1.110223E-16,0,0.7302854,0.6937711,0,0,4.843143,25.24015,0,0.7302854,-0.7302854,33.63568,86.24516,0.1231366,0.7631482,0,0,25.24015
