Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,19.21798,19.21798,0.9487541,0.9487541,0,0,0,0.9487541,0,0,1.110223E-16,0,0.9986886,0.9487541,0,0,5.654571,24.50986,0,0.9986886,-0.9986886,32.58297,83.54591,0.1231366,1.04363,0,0,24.50986
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,18.55983,18.55983,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.764225,23.51118,0,0,0,32.58297,83.54591,0.1231366,0,0,0,23.51118
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,17.86735,17.86735,1.316372,1.316372,0,0,0,1.316372,0,0,0,0,1.385654,1.316372,0,0,6.764225,23.51118,0,1.385654,-1.385654,31.12236,79.80077,0.1231366,1.448009,0,0,23.51118
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,17.30076,17.30076,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,3.148476,2.991052,0,0,8.303842,22.12552,0,3.148476,-3.148476,27.80358,71.29108,0.1231366,3.290157,0,0,22.12552
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,16.78569,16.78569,2.178238,2.178238,0,0,0,2.178238,0,0,0,0,2.292882,2.178238,0,0,11.80215,18.97705,0,2.292882,-2.292882,25.38667,65.09389,0.1231366,2.396062,0,0,18.97705
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.061831,18.84682,16.242,2.266171,2.266171,0,0,0,2.266171,46.85574,0,4.440892E-16,1.061831,2.385443,2.266171,0,0,14.34979,16.68416,0,1.323612,-1.323612,23.99146,61.51644,0.1231366,2.492788,0.8494648,0,17.74599
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.871477,21.99251,17.31793,3.935596,3.935596,0,0,0,3.935596,47.55257,0,0,1.871477,4.142733,3.935596,0,0,15.82047,15.36055,0,2.271256,-2.271256,21.59735,55.3777,0.1231366,4.329156,1.497182,0,17.23203
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.240166,31.06497,19.8933,0.6897771,0.6897771,0,0,0,0.6897771,614.7153,0,0,4.240166,0.7260812,0.6897771,0,0,18.34409,13.0893,3.514084,0,3.514084,24.9311,63.92577,0.1230921,0.7587548,3.392133,0,17.32946
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,6.99139,42.2845,22.5488,2.069854,2.069854,0,0,0,2.069854,337.7721,0,0,6.99139,2.178794,2.069854,0,0,14.83001,16.25197,4.812596,0,4.812596,29.49673,75.63248,0.1230312,2.276839,5.593112,0,23.24336
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,7.550796,46.67767,24.75789,6.735658,6.735658,0,0,0,6.735658,112.1018,0,0,7.550796,7.090166,6.735658,0,0,10.01741,20.58331,0.4606296,0,0.4606296,29.93372,76.75298,0.1230254,7.409224,6.040637,0,28.1341
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,7.000638,47.11856,26.73806,0,0,0,0,0,0,0,0,0,7.000638,0,0,0,0,9.556782,20.99788,7.000638,0,7.000638,36.57511,93.78214,0.122937,0,5.600511,0,27.99851
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.207819,46.65038,28.63239,3.137353,3.137353,0,0,0,3.137353,197.8681,0.3491991,0,6.207819,3.302477,3.137353,0,0,2.556144,27.29845,2.556144,0,2.556144,39.00008,100,0.1229047,3.451088,4.966255,0,33.50627
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,7.653614,52.94074,29.79417,1.920507,1.920507,0,0,0,1.920507,398.5204,5.632027,0,7.653614,2.021587,1.920507,0,0,0,29.59898,0,0,0,39.00008,100,0.1229047,2.112558,6.122891,0,37.25259
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.282871,45.46326,30.24629,2.232714,2.232714,0,0,0,2.232714,236.6121,2.932645,0,5.282871,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.1229047,2.455986,4.226296,0,34.88185
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.593751,34.99273,30.69269,6.060036,6.060036,0,0,0,6.060036,26.29936,0,8.881784E-16,1.593751,6.378985,6.060036,0,0,0,29.59898,0,4.785234,-4.785234,33.956,87.06649,0.1229047,6.666039,1.275001,0,31.19273
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.7004208,31.92384,30.06888,1.89515,1.89515,0,0,0,1.89515,36.9586,0,0,0.7004208,1.994894,1.89515,0,0,5.316927,24.81374,0,1.294474,-1.294474,32.5915,83.56779,0.1229047,2.084665,0.5603366,0,25.51416
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,28.26612,28.26612,5.237096,5.237096,0,0,0,5.237096,0,0,0,0,5.512733,5.237096,0,0,6.755231,23.51927,0,5.512733,-5.512733,26.78057,68.668,0.1229047,5.760806,0,0,23.51927
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,26.54348,26.54348,1.895305,1.895305,0,0,0,1.895305,0,0,2.220446E-16,0,1.995058,1.895305,0,0,12.88049,18.00654,0,1.995058,-1.995058,24.6776,63.27576,0.1229047,2.084836,0,0,18.00654
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,25.23863,25.23863,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.09722,16.01148,0,0,0,24.6776,63.27576,0.1229047,0,0,0,16.01148
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,23.96811,23.96811,2.177106,2.177106,0,0,0,2.177106,0,0,0,0,2.291691,2.177106,0,0,15.09722,16.01148,0,2.291691,-2.291691,22.26194,57.08179,0.1229047,2.394817,0,0,16.01148
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,22.68043,22.68043,0.2058351,0.2058351,0,0,0,0.2058351,0,0,0,0,0.2166685,0.2058351,0,0,17.64354,13.71979,0,0.2166685,-0.2166685,22.03355,56.49618,0.1229047,0.2264186,0,0,13.71979
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,21.57015,21.57015,0.7582065,0.7582065,0,0,0,0.7582065,0,0,1.110223E-16,0,0.7981122,0.7582065,0,0,17.88429,13.50312,0,0.7981122,-0.7981122,21.19227,54.33905,0.1229047,0.8340272,0,0,13.50312
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,20.72887,20.72887,0.5012168,0.5012168,0,0,0,0.5012168,0,0,0,0,0.5275966,0.5012168,0,0,18.77108,12.70501,0,0.5275966,-0.5275966,20.63614,52.91306,0.1229047,0.5513384,0,0,12.70501
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,19.87613,19.87613,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.3573,12.17741,0,0,0,20.63614,52.91306,0.1229047,0,0,0,12.17741
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,19.15503,19.15503,0.04513183,0.04513183,0,0,0,0.04513183,0,0,6.938894E-18,0,0.04750719,0.04513183,0,0,19.3573,12.17741,0,0.04750719,-0.04750719,20.58606,52.78466,0.1229047,0.04964501,0,0,12.17741
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,18.49688,18.49688,1.424124,1.424124,0,0,0,1.424124,0,0,2.220446E-16,0,1.499078,1.424124,0,0,19.41008,12.1299,0,1.499078,-1.499078,19.00589,48.73296,0.1229047,1.566536,0,0,12.1299
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,17.81584,17.81584,0.8145982,0.8145982,0,0,0,0.8145982,0,0,1.110223E-16,0,0.8574718,0.8145982,0,0,21.07572,10.63083,0,0.8574718,-0.8574718,18.10204,46.41538,0.1229047,0.896058,0,0,10.63083
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,17.23781,17.23781,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,2.464396,2.341176,0,0,22.02847,9.773355,0,2.464396,-2.464396,15.50434,39.75463,0.1229047,2.575293,0,0,9.773355
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,16.72274,16.72274,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,1.873249,1.779586,0,0,24.76669,7.308959,0,1.873249,-1.873249,13.52976,34.69162,0.1229047,1.957545,0,0,7.308959
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.339221,19.47616,16.17905,5.805254,5.805254,12,0,3.372,5.805254,23.06912,0,0,1.339221,0,0,6.194746,5.885008,26.84808,5.43571,7.22423,0,7.22423,20.38326,52.26468,0.123029,6.38578,1.071377,12,6.774931
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.384553,25.88543,17.23781,5.340384,5.340384,12,0,3.372,5.340384,63.37659,0,0,3.384553,0,0,6.659616,6.326635,19.62385,11.93752,9.711188,0,9.711188,29.59611,75.8873,0.1231658,5.874423,2.707643,12,15.32207
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.302773,40.13452,19.79601,2.827471,2.827471,5.574716,0,1.746403,2.827471,258.2794,0,0,7.302773,0,0,2.747246,2.609884,9.912657,20.67759,9.912657,0,9.912657,39.00008,100,0.1231149,3.110218,5.842219,12,27.98036
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,8.971518,48.8534,22.44006,5.074709,5.074709,0,0,0,5.074709,176.7888,3.629719,0,8.971518,5.341799,5.074709,0,0,0,29.59898,0,0,0,39.00008,100,0.1231149,5.58218,7.177214,0,38.5705
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,7.642182,46.87369,24.6606,4.952404,4.952404,0,0,0,4.952404,154.3126,2.429126,0,7.642182,5.213056,4.952404,0,0,0,29.59898,0,0,0,39.00008,100,0.1231149,5.447644,6.113745,0,37.24116
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,7.585871,48.97511,26.6236,3.864712,3.864712,0,0,0,3.864712,196.2856,3.517753,0,7.585871,4.068118,3.864712,0,0,0,29.59898,0,0,0,39.00008,100,0.1231149,4.251184,6.068697,0,37.18485
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,6.254358,46.6802,28.52365,4.197416,4.197416,0,0,0,4.197416,149.0049,1.836025,0,6.254358,4.418333,4.197416,0,0,0,29.59898,0,0,0,39.00008,100,0.1231149,4.617158,5.003486,0,35.85334
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,5.530641,45.62709,29.67971,3.246095,3.246095,0,0,0,3.246095,170.3783,2.113698,0,5.530641,3.416942,3.246095,0,0,0,29.59898,0,0,0,39.00008,100,0.1231149,3.570705,4.424512,0,35.12962
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,5.882478,47.29363,30.149,4.127828,4.127828,0,0,0,4.127828,142.5078,1.537396,0,5.882478,4.345082,4.127828,0,0,0,29.59898,0,0,0,39.00008,100,0.1231149,4.540611,4.705983,0,35.48146
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.196722,39.46716,30.60112,5.890719,5.890719,0,0,0,5.890719,54.26709,0,8.881784E-16,3.196722,6.200757,5.890719,0,0,0,29.59898,0,3.004035,-3.004035,35.83355,91.88071,0.1231149,6.479791,2.557378,0,32.7957
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.799362,34.83899,29.98875,0,0,0,0,0,0,0,0,0,1.799362,0,0,0,0,3.337817,26.59494,1.799362,0,1.799362,37.54057,96.25768,0.1230922,0,1.439489,0,28.3943
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,28.19744,28.19744,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.538455,28.21437,0,0,0,37.54057,96.25768,0.1230922,0,0,0,28.21437
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,26.48053,26.48053,3.82102,3.82102,0,0,0,3.82102,0,0,4.440892E-16,0,4.022127,3.82102,0,0,1.538455,28.21437,0,4.022127,-4.022127,33.30088,85.3867,0.1230922,4.203122,0,0,28.21437
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,25.17567,25.17567,8.901988,8.901988,12,0,3.372,8.901988,0,0,0,0,0,0,3.098012,2.943111,6.007485,24.19224,2.943111,0,2.943111,36.09296,92.54586,0.1231443,9.792187,0,12,24.19224
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,23.90516,23.90516,0.7851603,0.7851603,0,0,0,0.7851603,0,0,0,0,0.8264845,0.7851603,0,0,3.064374,26.84104,0,0.8264845,-0.8264845,35.22177,90.31204,0.1231443,0.8636763,0,0,26.84104
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,22.61747,22.61747,1.106652,1.106652,0,0,0,1.106652,0,0,0,0,1.164897,1.106652,0,0,3.98269,26.01456,0,1.164897,-1.164897,33.99386,87.16356,0.1231443,1.217317,0,0,26.01456
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,21.50148,21.50148,1.895384,1.895384,0,0,0,1.895384,0,0,2.220446E-16,0,1.995142,1.895384,0,0,5.27702,24.84966,0,1.995142,-1.995142,31.89079,81.7711,0.1231443,2.084923,0,0,24.84966
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,20.66591,20.66591,1.732071,1.732071,0,0,0,1.732071,0,0,0,0,1.823233,1.732071,0,0,7.493844,22.85452,0,1.823233,-1.823233,29.96894,76.84328,0.1231443,1.905278,0,0,22.85452
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,19.81318,19.81318,0.8645237,0.8645237,0,0,0,0.8645237,0,0,1.110223E-16,0,0.9100249,0.8645237,0,0,9.519658,21.03129,0,0.9100249,-0.9100249,29.00969,74.38367,0.1231443,0.9509761,0,0,21.03129
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,19.07491,19.07491,0.7627008,0.7627008,0,0,0,0.7627008,0,0,1.110223E-16,0,0.8028429,0.7627008,0,0,10.5308,20.12126,0,0.8028429,-0.8028429,28.16342,72.21375,0.1231443,0.8389708,0,0,20.12126
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,18.41676,18.41676,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.42284,19.31842,0,0,0,28.16342,72.21375,0.1231443,0,0,0,19.31842
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,17.73572,17.73572,0.22383,0.22383,0,0,0,0.22383,0,0,2.775558E-17,0,0.2356106,0.22383,0,0,11.42284,19.31842,0,0.2356106,-0.2356106,27.91506,71.57693,0.1231443,0.246213,0,0,19.31842
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,17.15769,17.15769,0.267513,0.267513,0,0,0,0.267513,0,0,0,0,0.2815927,0.267513,0,0,11.68463,19.08281,0,0.2815927,-0.2815927,27.61824,70.81585,0.1231443,0.2942643,0,0,19.08281
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,16.64261,16.64261,1.052651,1.052651,0,0,0,1.052651,0,0,2.220446E-16,0,1.108053,1.052651,0,0,11.99751,18.80121,0,1.108053,-1.108053,26.45024,67.82101,0.1231443,1.157916,0,0,18.80121
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.30757,21.85831,16.09892,2.151329,2.151329,0,0,0,2.151329,107.2625,0,0,2.30757,2.264557,2.151329,0,0,13.22869,17.69316,0.04301337,0,0.04301337,26.49105,67.92564,0.1231437,2.366462,1.846056,0,20.00073
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.503748,31.71528,17.15769,7.232284,7.232284,0,0,0,7.232284,76.09972,0,0,5.503748,7.612931,7.232284,0,0,13.18567,17.73187,0,2.109182,-2.109182,24.26778,62.22495,0.1231437,7.955513,4.402998,0,23.23562
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,7.580308,40.91983,19.70444,6.942064,6.942064,0,0,0,6.942064,109.1939,0,0,7.580308,7.307436,6.942064,0,0,15.52921,15.62269,0.2728718,0,0.2728718,24.52665,62.88871,0.1231403,7.636271,6.064247,0,23.203
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,9.504586,50.65726,22.34277,1.487123,1.487123,0,0,0,1.487123,639.1258,0,0,9.504586,1.565393,1.487123,0,0,15.25634,15.86828,7.939194,0,7.939194,32.05843,82.20094,0.1230403,1.635835,7.603669,0,25.37286
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,10.35292,56.62027,24.52897,6.002073,6.002073,0,0,0,6.002073,172.4892,0,0,10.35292,6.317972,6.002073,0,0,7.317142,23.01355,4.034953,0,4.034953,35.88632,92.01602,0.1229896,6.60228,8.28234,0,33.36647
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,10.14926,58.33833,26.50914,3.231444,3.231444,0,0,0,3.231444,314.078,3.465547,0,10.14926,3.40152,3.231444,0,0,3.282189,26.64501,3.282189,0,3.282189,39.00008,100,0.1229484,3.554589,8.119405,0,36.79427
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,9.413742,57.85106,28.42636,0.4325253,0.4325253,0,0,0,0.4325253,2176.46,8.958452,0,9.413742,0.4552898,0.4325253,0,0,0,29.59898,0,0,0,39.00008,100,0.1229484,0.4757779,7.530994,0,39.01272
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,8.566427,56.03055,29.58242,0,0,0,0,0,0,0,8.566427,0,8.566427,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1229484,0,6.853142,0,38.16541
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,7.525801,52.78881,30.05171,0,0,0,0,0,0,0,7.525801,0,7.525801,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1229484,0,6.020641,0,37.12478
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,4.969423,44.75314,30.50383,0,0,0,0,0,0,0,4.969423,0,4.969423,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1229484,0,3.975539,0,34.5684
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.188845,35.84511,29.90863,2.138562,2.138562,0,0,0,2.138562,102.3512,0,0,2.188845,2.251118,2.138562,0,0,0,29.59898,0,0.06227322,-0.06227322,38.93444,99.83169,0.1229484,2.352418,1.751076,0,31.78782
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,28.11732,28.11732,1.365655,1.365655,0,0,0,1.365655,0,0,2.220446E-16,0,1.437531,1.365655,0,0,0.06919247,29.53671,0,1.437531,-1.437531,37.41914,95.94633,0.1229484,1.50222,0,0,29.53671
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,26.4004,26.4004,6.648635,6.648635,0,0,0,6.648635,0,0,8.881784E-16,0,6.998563,6.648635,0,0,1.666449,28.09917,0,6.998563,-6.998563,30.04201,77.03065,0.1229484,7.313498,0,0,28.09917
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,25.09555,25.09555,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.442631,21.10061,0,0,0,30.04201,77.03065,0.1229484,0,0,0,21.10061
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,23.83648,23.83648,1.932778,1.932778,0,0,0,1.932778,0,0,0,0,2.034503,1.932778,0,0,9.442631,21.10061,0,2.034503,-2.034503,27.89746,71.5318,0.1229484,2.126056,0,0,21.10061
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,22.5488,22.5488,0.3013726,0.3013726,0,0,0,0.3013726,0,0,5.551115E-17,0,0.3172343,0.3013726,0,0,11.70319,19.06611,0,0.3172343,-0.3172343,27.56306,70.67438,0.1229484,0.3315098,0,0,19.06611
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,21.45569,21.45569,0.1198679,0.1198679,0,0,0,0.1198679,0,0,1.387779E-17,0,0.1261768,0.1198679,0,0,12.05567,18.74887,0,0.1261768,-0.1261768,27.43006,70.33335,0.1229484,0.1318547,0,0,18.74887
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,20.60296,20.60296,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.19587,18.6227,0,0,0,27.43006,70.33335,0.1229484,0,0,0,18.6227
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,19.73306,19.73306,0.5530941,0.5530941,0,0,0,0.5530941,0,0,1.110223E-16,0,0.5822043,0.5530941,0,0,12.19587,18.6227,0,0.5822043,-0.5822043,26.81636,68.75977,0.1229484,0.6084035,0,0,18.6227
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,19.01195,19.01195,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.84276,18.04049,0,0,0,26.81636,68.75977,0.1229484,0,0,0,18.04049
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,18.34808,18.34808,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.84276,18.04049,0,0,0,26.81636,68.75977,0.1229484,0,0,0,18.04049
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,17.67276,17.67276,0.9132539,0.9132539,0,0,0,0.9132539,0,0,1.110223E-16,0,0.9613199,0.9132539,0,0,12.84276,18.04049,0,0.9613199,-0.9613199,25.80304,66.16151,0.1229484,1.004579,0,0,18.04049
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,17.09473,17.09473,1.046328,1.046328,0,0,0,1.046328,0,0,2.220446E-16,0,1.101398,1.046328,0,0,13.9109,17.07917,0,1.101398,-1.101398,24.64207,63.18466,0.1229484,1.150961,0,0,17.07917
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,16.57966,16.57966,1.059696,1.059696,0,0,0,1.059696,0,0,2.220446E-16,0,1.115469,1.059696,0,0,15.13467,15.97777,0,1.115469,-1.115469,23.46626,60.16978,0.1229484,1.165665,0,0,15.97777
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.814334,23.10529,16.03025,1.945782,1.945782,0,0,0,1.945782,144.6376,0,0,2.814334,2.048192,1.945782,0,0,16.37408,14.8623,0.7661418,0,0.7661418,24.19309,62.03343,0.1229388,2.140361,2.251467,0,17.67664
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.361964,31.21782,17.07757,0,0,0,0,0,0,0,0,0,5.361964,0,0,0,0,15.60794,15.55183,5.361964,0,5.361964,29.27989,75.07649,0.1228715,0,4.289571,0,20.9138
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,6.941248,38.78904,19.6186,0.4256184,0.4256184,0,0,0,0.4256184,1630.862,0,0,6.941248,0.4480193,0.4256184,0,0,10.24598,20.3776,6.493229,0,6.493229,35.43991,90.87138,0.1227901,0.4681802,5.552999,0,27.31885
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,7.662226,44.10902,22.22831,2.524776,2.524776,0,0,0,2.524776,303.4815,1.25182,0,7.662226,2.657658,2.524776,0,0,3.752747,26.22151,3.752747,0,3.752747,39.00008,100,0.1227431,2.777253,6.129781,0,33.88373
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,6.96981,44.35478,24.42023,2.44726,2.44726,0,0,0,2.44726,284.8005,4.393746,0,6.96981,2.576063,2.44726,0,0,0,29.59898,0,0,0,39.00008,100,0.1227431,2.691986,5.575848,0,36.56879
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,5.922426,43.21742,26.4004,0,0,0,0,0,0,0,5.922426,0,5.922426,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1227431,0,4.737941,0,35.5214
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,7.171372,49.51683,28.3119,4.244059,4.244059,0,0,0,4.244059,168.9744,2.703941,0,7.171372,4.467431,4.244059,0,0,0,29.59898,0,0,0,39.00008,100,0.1227431,4.668465,5.737097,0,36.77035
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,9.033727,57.67718,29.47368,0.4030639,0.4030639,0,0,0,0.4030639,2241.264,8.609448,0,9.033727,0.4242778,0.4030639,0,0,0,29.59898,0,0,0,39.00008,100,0.1227431,0.4433703,7.226981,0,38.63271
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,6.864941,50.34652,29.93725,3.057272,3.057272,0,0,0,3.057272,224.5447,3.64676,0,6.864941,3.218181,3.057272,0,0,0,29.59898,0,0,0,39.00008,100,0.1227431,3.362999,5.491953,0,36.46392
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.198893,45.37297,30.40654,5.742341,5.742341,0,0,0,5.742341,90.53613,0,8.881784E-16,5.198893,6.044569,5.742341,0,0,0,29.59898,0,0.8456766,-0.8456766,38.10866,97.71431,0.1227431,6.316575,4.159114,0,34.79787
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.405786,36.35669,29.81134,0,0,0,0,0,0,0,1.466145,0,2.405786,0,0,0,0,0.9396406,28.7533,0.9396406,0,0.9396406,39.00008,100,0.1227313,0,1.924628,0,31.15909
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,28.0372,28.0372,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1227313,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,26.33173,26.33173,9.000466,9.000466,9.000466,0,2.613118,9.000466,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1227313,9.900513,0,12,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,25.02687,25.02687,7.991342,7.991342,7.991342,0,2.35781,7.991342,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1227313,8.790477,0,12,29.59898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,23.77353,23.77353,9.110662,9.110662,9.110662,0,2.640998,9.110662,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1227313,10.02173,0,12,29.59898
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,22.48584,22.48584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1227313,0,0,0,29.59898
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,21.37557,21.37557,0.4591478,0.4591478,0,0,0,0.4591478,0,0,5.551115E-17,0,0.4833135,0.4591478,0,0,0,29.59898,0,0.4833135,-0.4833135,38.49062,98.6937,0.1227313,0.5050626,0,0,29.59898
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,20.52284,20.52284,0.7590399,0.7590399,0,0,0,0.7590399,0,0,1.110223E-16,0,0.7989894,0.7590399,0,0,0.537015,29.11567,0,0.7989894,-0.7989894,37.64841,96.53419,0.1227313,0.8349438,0,0,29.11567
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,19.65294,19.65294,0.9347522,0.9347522,0,0,0,0.9347522,0,0,1.110223E-16,0,0.9839497,0.9347522,0,0,1.424781,28.31668,0,0.9839497,-0.9839497,36.61124,93.87478,0.1227313,1.028227,0,0,28.31668
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,18.92611,18.92611,1.07163,1.07163,0,0,0,1.07163,0,0,0,0,1.128031,1.07163,0,0,2.518058,27.33273,0,1.128031,-1.128031,35.42219,90.82594,0.1227313,1.178793,0,0,27.33273
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,18.26796,18.26796,0.8439115,0.8439115,0,0,0,0.8439115,0,0,1.110223E-16,0,0.8883279,0.8439115,0,0,3.771427,26.20469,0,0.8883279,-0.8883279,34.48581,88.42497,0.1227313,0.9283026,0,0,26.20469
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,17.60981,17.60981,1.218825,1.218825,0,0,0,1.218825,0,0,0,0,1.282974,1.218825,0,0,4.758458,25.31637,0,1.282974,-1.282974,33.13343,84.95736,0.1227313,1.340707,0,0,25.31637
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,17.03178,17.03178,0.9410218,0.9410218,0,0,0,0.9410218,0,0,1.110223E-16,0,0.9905492,0.9410218,0,0,6.183984,24.03339,0,0.9905492,-0.9905492,32.08931,82.28011,0.1227313,1.035124,0,0,24.03339
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,16.51671,16.51671,1.254576,1.254576,0,0,0,1.254576,0,0,0,0,1.320606,1.254576,0,0,7.284594,23.04284,0,1.320606,-1.320606,30.69726,78.71078,0.1227313,1.380033,0,0,23.04284
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.192167,21.41909,15.96157,1.955873,1.955873,0,0,0,1.955873,112.0813,0,0,2.192167,2.058814,1.955873,0,0,8.751934,21.72224,0.1333534,0,0.1333534,30.82377,79.03516,0.1227297,2.15146,1.753734,0,23.9144
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.864376,29.71036,16.99744,2.384026,2.384026,0,0,0,2.384026,204.0404,0,0,4.864376,2.509501,2.384026,0,0,8.618581,21.84225,2.354876,0,2.354876,33.0578,84.76344,0.1227002,2.622428,3.891501,0,26.70663
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.207594,36.40353,19.50986,0.2561471,0.2561471,0,0,0,0.2561471,2423.449,0,0,6.207594,0.2696286,0.2561471,0,0,6.263705,23.96164,5.937965,0,5.937965,38.69106,99.20763,0.122626,0.2817618,4.966075,0,30.16924
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,8.549788,46.98244,22.11385,2.377881,2.377881,0,0,0,2.377881,359.555,5.721016,0,8.549788,2.503032,2.377881,0,0,0.3257395,29.30581,0.3257395,0,0.3257395,39.00008,100,0.1226219,2.615669,6.83983,0,37.8556
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,9.214289,51.97801,24.2886,7.83509,7.83509,3,0,1.095,7.83509,117.6029,4.124721,0,9.214289,5.089568,4.83509,0,0,0,29.59898,0,0,0,39.00008,100,0.1226219,8.618599,7.371431,12,38.81327
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,10.09458,57.83537,26.28594,1.079465,1.079465,0,0,0,1.079465,935.1462,8.958299,0,10.09458,1.136279,1.079465,0,0,0,29.59898,0,0,0,39.00008,100,0.1226219,1.187412,8.075663,0,39.69356
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,8.984308,55.91396,28.19744,4.920827,4.920827,0,0,0,4.920827,182.5772,3.80449,0,8.984308,5.179818,4.920827,0,0,0,29.59898,0,0,0,39.00008,100,0.1226219,5.41291,7.187447,0,38.58329
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,9.070119,57.6974,29.37639,5.264787,5.264787,0,0,0,5.264787,172.2789,3.528238,0,9.070119,5.541881,5.264787,0,0,0,29.59898,0,0,0,39.00008,100,0.1226219,5.791266,7.256095,0,38.6691
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,7.614158,52.87421,29.85712,8.097996,8.097996,3,0,1.095,8.097996,94.02522,2.247847,0,7.614158,5.366311,5.097996,0,0,0,29.59898,0,0,0,39.00008,100,0.1226219,8.907795,6.091327,12,37.21313
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.268642,45.52563,30.34358,0,0,0,0,0,0,0,5.268642,0,5.268642,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1226219,0,4.214914,0,34.86762
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.77682,37.34347,29.74266,0,0,0,0,0,0,0,2.77682,0,2.77682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1226219,0,2.221457,0,32.3758
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,27.97424,27.97424,0.6963565,0.6963565,0,0,0,0.6963565,0,0,1.110223E-16,0,0.7330069,0.6963565,0,0,0,29.59898,0,0.7330069,-0.7330069,38.22742,98.01883,0.1226219,0.7659922,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,26.26878,26.26878,3.955816,3.955816,0,0,0,3.955816,0,0,4.440892E-16,0,4.164017,3.955816,0,0,0.8144521,28.86597,0,4.164017,-4.164017,33.83816,86.76434,0.1226219,4.351398,0,0,28.86597
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,24.98109,24.98109,3.090476,3.090476,0,0,0,3.090476,0,0,0,0,3.253133,3.090476,0,0,5.441138,24.70195,0,3.253133,-3.253133,30.40906,77.97179,0.1226219,3.399523,0,0,24.70195
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,23.71057,23.71057,0.297985,0.297985,0,0,0,0.297985,0,0,0,0,0.3136684,0.297985,0,0,9.05573,21.44882,0,0.3136684,-0.3136684,30.07842,77.12401,0.1226219,0.3277835,0,0,21.44882
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,22.42289,22.42289,1.2004,1.2004,0,0,0,1.2004,0,0,2.220446E-16,0,1.263579,1.2004,0,0,9.40425,21.13515,0,1.263579,-1.263579,28.74649,73.70881,0.1226219,1.32044,0,0,21.13515
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,21.31262,21.31262,0.3091069,0.3091069,0,0,0,0.3091069,0,0,0,0,0.3253757,0.3091069,0,0,10.80823,19.87157,0,0.3253757,-0.3253757,28.40352,72.82939,0.1226219,0.3400176,0,0,19.87157
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,20.45988,20.45988,1.163016,1.163016,0,0,0,1.163016,0,0,0,0,1.224227,1.163016,0,0,11.16975,19.5462,0,1.224227,-1.224227,27.11307,69.52055,0.1226219,1.279317,0,0,19.5462
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,19.60715,19.60715,1.873853,1.873853,0,0,0,1.873853,0,0,2.220446E-16,0,1.972477,1.873853,0,0,12.53001,18.32197,0,1.972477,-1.972477,25.0339,64.18935,0.1226219,2.061238,0,0,18.32197
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,18.88033,18.88033,1.472402,1.472402,0,0,0,1.472402,0,0,2.220446E-16,0,1.549897,1.472402,0,0,14.72165,16.34949,0,1.549897,-1.549897,23.40016,60.00029,0.1226219,1.619642,0,0,16.34949
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,18.22217,18.22217,0.6962594,0.6962594,0,0,0,0.6962594,0,0,1.110223E-16,0,0.7329046,0.6962594,0,0,16.44376,14.7996,0,0.7329046,-0.7329046,22.62761,58.0194,0.1226219,0.7658854,0,0,14.7996
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,17.5583,17.5583,1.273581,1.273581,0,0,0,1.273581,0,0,0,0,1.340612,1.273581,0,0,17.25809,14.06669,0,1.340612,-1.340612,21.21448,54.396,0.1226219,1.400939,0,0,14.06669
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,16.98027,16.98027,0.7226577,0.7226577,0,0,0,0.7226577,0,0,1.110223E-16,0,0.7606923,0.7226577,0,0,18.74766,12.72608,0,0.7606923,-0.7606923,20.41264,52.34001,0.1226219,0.7949234,0,0,12.72608
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,16.45948,16.45948,0.9512242,0.9512242,0,0,0,0.9512242,0,0,2.220446E-16,0,1.001289,0.9512242,0,0,19.59288,11.96539,0,1.001289,-1.001289,19.35719,49.63373,0.1226219,1.046347,0,0,11.96539
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.235192,21.47063,15.90434,4.308153,4.308153,0,0,0,4.308153,51.88283,0,0,2.235192,4.534897,4.308153,0,0,20.70542,10.9641,0,2.299706,-2.299706,16.93309,43.41809,0.1226219,4.738968,1.788153,0,13.19929
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.643136,31.87513,16.93449,4.341107,4.341107,0,0,0,4.341107,129.993,0,0,5.643136,4.569587,4.341107,0,0,23.26065,8.664394,1.073549,0,1.073549,17.95155,46.02952,0.1226085,4.775218,4.514509,0,14.30753
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,8.049131,42.14241,19.44118,3.167151,3.167151,0,0,0,3.167151,254.1442,0,0,8.049131,3.333843,3.167151,0,0,22.1871,9.630589,4.715288,0,4.715288,22.42486,57.49953,0.1225496,3.483866,6.439305,0,17.67972
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,8.971498,48.34228,22.01655,2.539479,2.539479,0,0,0,2.539479,353.281,0,0,8.971498,2.673136,2.539479,0,0,17.47181,13.87435,6.298362,0,6.298362,28.40001,72.8204,0.1224711,2.793427,7.177198,0,22.84585
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,9.174559,51.71318,24.19131,0.2465298,0.2465298,0,0,0,0.2465298,3721.48,0,0,9.174559,0.2595051,0.2465298,0,0,11.17345,19.54287,8.915053,0,8.915053,36.85757,94.50642,0.1223601,0.2711828,7.339647,0,28.71743
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,9.867648,56.81631,26.18865,4.957782,4.957782,0,0,0,4.957782,199.0335,2.390534,0,9.867648,5.218718,4.957782,0,0,2.258397,27.56642,2.258397,0,2.258397,39.00008,100,0.122332,5.45356,7.894118,0,37.43407
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,9.579861,58.11514,28.11732,7.493858,7.493858,0,0,0,7.493858,127.8362,1.691589,0,9.579861,7.888272,7.493858,0,0,0,29.59898,0,0,0,39.00008,100,0.122332,8.243244,7.663888,0,39.17884
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,8.546323,55.60722,29.29626,4.915833,4.915833,0,0,0,4.915833,173.853,3.371762,0,8.546323,5.174562,4.915833,0,0,0,29.59898,0,0,0,39.00008,100,0.122332,5.407417,6.837059,0,38.1453
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,7.751368,53.27063,29.777,6.259205,6.259205,0,0,0,6.259205,123.8395,1.162731,0,7.751368,6.588636,6.259205,0,0,0,29.59898,0,0,0,39.00008,100,0.122332,6.885125,6.201094,0,37.35035
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.35093,45.69984,30.26346,0,0,0,0,0,0,0,5.35093,0,5.35093,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.122332,0,4.280744,0,34.94991
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.566127,36.67495,29.67971,1.424207,1.424207,0,0,0,1.424207,180.1793,1.066961,0,2.566127,1.499165,1.424207,0,0,0,29.59898,0,0,0,39.00008,100,0.122332,1.566628,2.052901,0,32.1651
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,27.92846,27.92846,0.6929539,0.6929539,0,0,0,0.6929539,0,0,1.110223E-16,0,0.7294251,0.6929539,0,0,0,29.59898,0,0.7294251,-0.7294251,38.2312,98.02851,0.122332,0.7622493,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,26.23444,26.23444,4.692055,4.692055,0,0,0,4.692055,0,0,0,0,4.939005,4.692055,0,0,0.8104724,28.86955,0,4.939005,-4.939005,33.02503,84.67939,0.122332,5.161261,0,0,28.86955
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,24.94675,24.94675,3.662222,3.662222,0,0,0,3.662222,0,0,4.440892E-16,0,3.85497,3.662222,0,0,6.298256,23.93055,0,3.85497,-3.85497,28.96153,74.26019,0.122332,4.028444,0,0,23.93055
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,23.67624,23.67624,1.47913,1.47913,0,0,0,1.47913,0,0,2.220446E-16,0,1.556979,1.47913,0,0,10.58156,20.07558,0,1.556979,-1.556979,27.32033,70.05199,0.122332,1.627043,0,0,20.07558
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,22.38855,22.38855,0.5861469,0.5861469,0,0,0,0.5861469,0,0,1.110223E-16,0,0.6169967,0.5861469,0,0,12.31153,18.5186,0,0.6169967,-0.6169967,26.66996,68.38438,0.122332,0.6447616,0,0,18.5186
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,21.27828,21.27828,0.7066858,0.7066858,0,0,0,0.7066858,0,0,1.110223E-16,0,0.7438798,0.7066858,0,0,12.99708,17.9016,0,0.7438798,-0.7438798,25.88584,66.37383,0.122332,0.7773544,0,0,17.9016
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,20.42555,20.42555,1.409134,1.409134,0,0,0,1.409134,0,0,0,0,1.483298,1.409134,0,0,13.82362,17.15772,0,1.483298,-1.483298,24.32231,62.36477,0.122332,1.550047,0,0,17.15772
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,19.55564,19.55564,1.587439,1.587439,0,0,0,1.587439,0,0,2.220446E-16,0,1.670989,1.587439,0,0,15.47173,15.67442,0,1.670989,-1.670989,22.56093,57.84843,0.122332,1.746183,0,0,15.67442
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,18.83454,18.83454,2.566656,2.566656,0,0,0,2.566656,0,0,4.440892E-16,0,2.701743,2.566656,0,0,17.32838,14.00344,0,2.701743,-2.701743,19.71305,50.54617,0.122332,2.823321,0,0,14.00344
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,18.18784,18.18784,2.393745,2.393745,0,0,0,2.393745,0,0,4.440892E-16,0,2.519732,2.393745,0,0,20.33032,11.30169,0,2.519732,-2.519732,17.05701,43.73585,0.122332,2.633119,0,0,11.30169
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,17.51252,17.51252,2.004693,2.004693,0,0,0,2.004693,0,0,0,0,2.110203,2.004693,0,0,23.13002,8.78196,0,2.110203,-2.110203,14.83267,38.0324,0.122332,2.205162,0,0,8.78196
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,16.95166,16.95166,1.21923,1.21923,0,0,0,1.21923,0,0,2.220446E-16,0,1.2834,1.21923,0,0,25.47469,6.671757,0,1.2834,-1.2834,13.47984,34.56363,0.122332,1.341153,0,0,6.671757
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,16.40797,16.40797,1.129671,1.129671,0,0,0,1.129671,0,0,0,0,1.189127,1.129671,0,0,26.90069,5.388358,0,1.189127,-1.189127,12.22639,31.34966,0.122332,1.242638,0,0,5.388358
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.758152,22.76735,15.84711,4.014988,4.014988,0,0,0,4.014988,68.69638,0,0,2.758152,4.226304,4.014988,0,0,28.22194,4.199231,0,1.468152,-1.468152,10.67883,27.38155,0.122332,4.416487,2.206522,0,6.957383
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.196447,30.51173,16.86581,7.331156,7.331156,11.66231,0,3.286565,7.331156,70.88169,0,0,5.196447,0,0,4.331156,4.114598,29.85322,2.731079,9.311045,0,9.311045,19.51206,50.03082,0.1224636,8.064271,4.157157,12,7.927526
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.627235,34.49797,19.36106,6.886017,6.886017,12,0,3.372,6.886017,81.71973,0,0,5.627235,0,0,5.113983,4.858284,20.54218,11.11102,10.48552,0,10.48552,29.45949,75.53701,0.12259,7.574619,4.501788,12,16.73825
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,6.981262,41.55302,21.93643,5.782588,5.782588,8.704214,0,2.538166,5.782588,120.729,0,0,6.981262,0,0,2.921627,2.775545,10.05666,20.54799,9.756807,0,9.756807,38.71561,99.27061,0.1226313,6.360846,5.58501,12,27.52925
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,6.686202,43.08054,24.11119,7.464183,7.464183,0,0,0,7.464183,89.57715,0,8.881784E-16,6.686202,7.857034,7.464183,0,0,0.2998511,29.32911,0,1.170833,-1.170833,37.48145,96.10609,0.1226313,8.210601,5.348961,0,36.01531
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,8.113135,50.20655,26.10853,2.10628,2.10628,0,0,0,2.10628,385.1879,4.295222,0,8.113135,2.217137,2.10628,0,0,1.600776,28.15828,1.600776,0,1.600776,39.00008,100,0.1226114,2.316908,6.490509,0,36.27142
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,6.687337,47.56134,28.0372,3.823002,3.823002,0,0,0,3.823002,174.9237,2.663124,0,6.687337,4.024213,3.823002,0,0,0,29.59898,0,0,0,39.00008,100,0.1226114,4.205303,5.349869,0,36.28632
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,7.063589,50.20846,29.22759,4.582568,4.582568,0,0,0,4.582568,154.1404,2.239833,0,7.063589,4.823756,4.582568,0,0,0,29.59898,0,0,0,39.00008,100,0.1226114,5.040825,5.650871,0,36.66257
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,7.332756,51.71048,29.71405,3.281255,3.281255,0,0,0,3.281255,223.4741,3.878803,0,7.332756,3.453953,3.281255,0,0,0,29.59898,0,0,0,39.00008,100,0.1226114,3.60938,5.866204,0,36.93173
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,5.167534,45.05821,30.21195,6.570435,6.570435,0,0,0,6.570435,78.64828,0,0,5.167534,6.916248,6.570435,0,0,0,29.59898,0,1.748713,-1.748713,37.15677,95.27358,0.1226114,7.227479,4.134027,0,34.76651
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.31321,35.9102,29.63392,4.45708,4.45708,0,0,0,4.45708,51.89967,0,0,2.31321,4.691663,4.45708,0,0,1.943015,27.85027,0,2.378453,-2.378453,34.64966,88.84511,0.1226114,4.902788,1.850568,0,30.16348
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,27.89412,27.89412,3.987304,3.987304,0,0,0,3.987304,0,0,8.881784E-16,0,4.197162,3.987304,0,0,4.585741,25.47181,0,4.197162,-4.197162,30.22547,77.50104,0.1226114,4.386034,0,0,25.47181
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,26.22299,26.22299,10.62763,10.62763,12,0,3.372,10.62763,0,0,0,0,0,0,1.372367,1.303749,9.249254,21.27465,1.303749,0,1.303749,31.46231,80.67242,0.1226343,11.6904,0,12,21.27465
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,24.91814,24.91814,5.909743,5.909743,0,0,0,5.909743,0,0,0,0,6.220782,5.909743,0,0,7.945506,22.44802,0,6.220782,-6.220782,24.90503,63.85892,0.1226343,6.500718,0,0,22.44802
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,23.65907,23.65907,7.706436,7.706436,12,0,3.372,7.706436,0,0,0,0,0,0,4.293564,4.078886,14.85749,16.22724,4.078886,0,4.078886,28.7746,73.78088,0.1227058,8.477079,0,12,16.22724
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,22.35994,22.35994,0.669513,0.669513,9.469513,0,2.731787,0.669513,0,1.776357E-15,0,0,0,0,8.8,8.36,10.7786,19.89824,8.36,0,8.36,36.70559,94.11671,0.1227861,0.7364643,0,12,19.89824
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,21.24966,21.24966,0.4880049,0.4880049,0,0,0,0.4880049,0,0,5.551115E-17,0,0.5136893,0.4880049,0,0,2.4186,27.42224,0,0.5136893,-0.5136893,36.16412,92.72832,0.1227861,0.5368053,0,0,27.42224
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,20.37976,20.37976,0.2056204,0.2056204,0,0,0,0.2056204,0,0,2.775558E-17,0,0.2164425,0.2056204,0,0,2.989366,26.90855,0,0.2164425,-0.2164425,35.93597,92.14332,0.1227861,0.2261824,0,0,26.90855
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,19.50986,19.50986,1.377715,1.377715,0,0,0,1.377715,0,0,2.220446E-16,0,1.450226,1.377715,0,0,3.229857,26.69211,0,1.450226,-1.450226,34.4073,88.22366,0.1227861,1.515486,0,0,26.69211
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,18.8002,18.8002,0.6236072,0.6236072,0,0,0,0.6236072,0,0,1.110223E-16,0,0.6564286,0.6236072,0,0,4.84122,25.24188,0,0.6564286,-0.6564286,33.71536,86.44946,0.1227861,0.6859679,0,0,25.24188
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,18.14205,18.14205,0.1030714,0.1030714,0,0,0,0.1030714,0,0,1.387779E-17,0,0.1084963,0.1030714,0,0,5.570585,24.58545,0,0.1084963,-0.1084963,33.60099,86.15622,0.1227861,0.1133786,0,0,24.58545
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,17.47818,17.47818,1.670676,1.670676,0,0,0,1.670676,0,0,2.220446E-16,0,1.758607,1.670676,0,0,5.691136,24.47696,0,1.758607,-1.758607,31.74726,81.40306,0.1227861,1.837744,0,0,24.47696
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,16.90015,16.90015,0.8972165,0.8972165,0,0,0,0.8972165,0,0,1.110223E-16,0,0.9444385,0.8972165,0,0,7.645144,22.71835,0,0.9444385,-0.9444385,30.75173,78.85044,0.1227861,0.9869382,0,0,22.71835
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,16.36218,16.36218,0.3222276,0.3222276,0,0,0,0.3222276,0,0,0,0,0.3391869,0.3222276,0,0,8.69452,21.77391,0,0.3391869,-0.3391869,30.3942,77.93369,0.1227861,0.3544503,0,0,21.77391
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,1.028673,18.3114,15.7956,2.519464,2.519464,0,0,0,2.519464,40.82903,0,0,1.028673,2.652067,2.519464,0,0,9.071394,21.43472,0,1.623395,-1.623395,28.68299,73.54598,0.1227861,2.77141,0.8229383,0,22.4634
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.164442,22.21619,16.80286,1.311368,1.311368,0,0,0,1.311368,165.0522,0,0,2.164442,1.380388,1.311368,0,0,10.87517,19.81133,0.7840543,0,0.7840543,29.42681,75.45321,0.1227763,1.442505,1.731554,0,21.97577
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.163022,33.06618,19.29811,3.441032,3.441032,0,0,0,3.441032,150.0428,0,0,5.163022,3.622139,3.441032,0,0,10.09111,20.51698,1.540884,0,1.540884,30.88862,79.20143,0.1227572,3.785135,4.130418,0,25.68
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.263477,39.21821,21.87348,4.466446,4.466446,0,0,0,4.466446,140.234,0,0,6.263477,4.701522,4.466446,0,0,8.550228,21.90377,1.561955,0,1.561955,32.37042,83.00091,0.1227378,4.913091,5.010782,0,28.16725
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,7.348084,45.17493,24.04823,0,0,0,0,0,0,0,0.3598108,0,7.348084,0,0,0,0,6.988273,23.30953,6.988273,0,6.988273,39.00008,100,0.1226511,0,5.878467,0,30.65762
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,8.671318,52.12941,26.04558,2.548546,2.548546,0,0,0,2.548546,340.2457,5.988638,0,8.671318,2.68268,2.548546,0,0,0,29.59898,0,0,0,39.00008,100,0.1226511,2.803401,6.937054,0,38.27029
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,7.427251,50.00609,27.97424,3.301703,3.301703,0,0,0,3.301703,224.9521,3.951774,0,7.427251,3.475477,3.301703,0,0,0,29.59898,0,0,0,39.00008,100,0.1226511,3.631873,5.941801,0,37.02623
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,5.699941,45.59702,29.16464,0.7344098,0.7344098,0,0,0,0.7344098,776.1254,4.926878,0,5.699941,0.7730629,0.7344098,0,0,0,29.59898,0,0,0,39.00008,100,0.1226511,0.8078508,4.559953,0,35.29892
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,6.578251,49.05524,29.66254,5.338396,5.338396,0,0,0,5.338396,123.2252,0.9588869,0,6.578251,5.619364,5.338396,0,0,0,29.59898,0,0,0,39.00008,100,0.1226511,5.872235,5.262601,0,36.17723
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.261808,39.19756,30.16617,0.1738339,0.1738339,0,0,0,0.1738339,1876.393,3.078825,0,3.261808,0.1829831,0.1738339,0,0,0,29.59898,0,0,0,39.00008,100,0.1226511,0.1912173,2.609446,0,32.86079
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.262478,32.96412,29.59959,0.6354331,0.6354331,0,0,0,0.6354331,198.68,0.5936013,0,1.262478,0.668877,0.6354331,0,0,0,29.59898,0,0,0,39.00008,100,0.1226511,0.6989765,1.009983,0,30.86146
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,27.85978,27.85978,4.226702,4.226702,0,0,0,4.226702,0,0,8.881784E-16,0,4.44916,4.226702,0,0,0,29.59898,0,4.44916,-4.44916,34.31025,87.97483,0.1226511,4.649372,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,26.20582,26.20582,4.284837,4.284837,0,0,0,4.284837,0,0,0,0,4.510355,4.284837,0,0,4.943511,25.14982,0,4.510355,-4.510355,29.55592,75.78426,0.1226511,4.713321,0,0,25.14982
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,24.90097,24.90097,4.775892,4.775892,0,0,0,4.775892,0,0,8.881784E-16,0,5.027255,4.775892,0,0,9.955016,20.63946,0,5.027255,-5.027255,24.25673,62.19661,0.1226511,5.253481,0,0,20.63946
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,23.63045,23.63045,1.699634,1.699634,0,0,0,1.699634,0,0,2.220446E-16,0,1.789088,1.699634,0,0,15.54086,15.61221,0,1.789088,-1.789088,22.37086,57.36107,0.1226511,1.869597,0,0,15.61221
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,22.3256,22.3256,1.806309,1.806309,0,0,0,1.806309,0,0,0,0,1.901378,1.806309,0,0,17.52873,13.82312,0,1.901378,-1.901378,20.36664,52.22204,0.1226511,1.98694,0,0,13.82312
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,21.19816,21.19816,0.4817578,0.4817578,0,0,0,0.4817578,0,0,0,0,0.5071135,0.4817578,0,0,19.64137,11.92174,0,0.5071135,-0.5071135,19.83209,50.85141,0.1226511,0.5299336,0,0,11.92174
