Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,21.72535,21.72535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,21.72535,21.72535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,20.9394,20.9394,1.33589,1.33589,0,0,0,1.33589,0,0,2.220446E-16,0,1.4062,1.33589,0,0,0,29.59898,0,1.4062,-1.4062,37.51781,96.19933,0,1.469479,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,20.21735,20.21735,2.457308,2.457308,0,0,0,2.457308,0,0,0,0,2.58664,2.457308,0,0,1.562444,28.19278,0,2.58664,-2.58664,34.79126,89.20817,0,2.703039,0,0,28.19278
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,19.48252,19.48252,2.482134,2.482134,0,0,0,2.482134,0,0,0,0,2.612772,2.482134,0,0,4.436489,25.60614,0,2.612772,-2.612772,32.03715,82.14638,0,2.730347,0,0,25.60614
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,18.81798,18.81798,2.267576,2.267576,0,0,0,2.267576,0,0,0,0,2.386923,2.267576,0,0,7.339569,22.99337,0,2.386923,-2.386923,29.52111,75.69501,0,2.494334,0,0,22.99337
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,18.21095,18.21095,0.7642136,0.7642136,0,0,0,0.7642136,0,0,1.110223E-16,0,0.8044354,0.7642136,0,0,9.991705,20.60644,0,0.8044354,-0.8044354,28.67316,73.52079,0,0.840635,0,0,20.60644
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7673417,19.46743,17.57836,2.100509,2.100509,0,0,0,2.100509,36.53123,0,0,0.7673417,2.211062,2.100509,0,0,10.88552,19.80201,0,1.44372,-1.44372,27.15135,69.61871,0,2.31056,0.6138734,0,20.56935
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.693055,22.92274,18.67102,2.152498,2.152498,0,0,0,2.152498,78.65533,0,0,1.693055,2.265788,2.152498,0,0,12.48966,18.35829,0,0.572733,-0.572733,26.54764,68.07072,0,2.367748,1.354444,0,20.05134
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.189346,29.79652,21.45697,4.468535,4.468535,0,0,0,4.468535,71.37341,0,0,3.189346,4.703721,4.468535,0,0,13.12603,17.78555,0,1.514375,-1.514375,24.95135,63.97768,0,4.915388,2.551476,0,20.9749
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7909927,26.33962,24.31322,1.345066,1.345066,0,0,0,1.345066,58.80698,0,2.220446E-16,0.7909927,1.415859,1.345066,0,0,14.80867,16.27118,0,0.6248663,-0.6248663,24.29268,62.28879,0,1.479573,0.6327941,0,17.06217
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6334093,28.38374,26.74134,5.412807,5.412807,0,0,0,5.412807,11.70205,0,8.881784E-16,0.6334093,5.697691,5.412807,0,0,15.50296,15.64631,0,5.064282,-5.064282,18.95446,48.60107,0,5.954088,0.5067274,0,16.27972
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.272978,37.98501,28.99055,4.695997,4.695997,0,0,0,4.695997,69.6972,0,0,3.272978,4.943154,4.695997,0,0,21.12994,10.58203,0,1.670176,-1.670176,17.19394,44.08693,0,5.165596,2.618382,0,13.85501
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,2.874584,39.09824,31.14392,3.565323,3.565323,0,0,0,3.565323,80.62621,0,4.440892E-16,2.874584,3.752971,3.565323,0,0,22.98569,8.911855,0,0.8783867,-0.8783867,16.26803,41.71283,0,3.921855,2.299668,0,11.78644
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.238863,35.8523,32.49217,2.16586,2.16586,0,0,0,2.16586,57.1996,0,4.440892E-16,1.238863,2.279853,2.16586,0,0,23.96168,8.033468,0,1.040989,-1.040989,15.17074,38.89924,0,2.382446,0.9910907,0,9.272331
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.7053179,34.96998,33.06725,0,0,0,0,0,0,0,0,0,0.7053179,0,0,0,0,25.11833,6.992479,0.7053179,0,0.7053179,15.83986,40.61494,0,0,0.5642543,0,7.697796
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.373161,37.38274,33.62317,2.895732,2.895732,0,0,0,2.895732,47.42018,0,0,1.373161,3.048139,2.895732,0,0,24.41302,7.627264,0,1.674978,-1.674978,14.07428,36.08782,0,3.185305,1.098529,0,9.000426
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7315413,34.98984,33.01613,0,0,0,0,0,0,0,0,0,0.7315413,0,0,0,0,26.2741,5.952287,0.7315413,0,0.7315413,14.76828,37.86731,0,0,0.585233,0,6.683828
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,31.0928,31.0928,3.031366,3.031366,0,0,0,3.031366,0,0,0,0,3.190912,3.031366,0,0,25.54256,6.610674,0,3.190912,-3.190912,11.40476,29.24292,0,3.334502,0,0,6.610674
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,29.2781,29.2781,4.192241,4.192241,3,0,1.095,4.192241,0,0,0,0,1.25499,1.192241,0,0,29.08802,3.419763,0,1.25499,-1.25499,10.08189,25.85094,0,4.611465,0,12,3.419763
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,27.82122,27.82122,5.847816,5.847816,12,0,3.372,5.847816,0,0,0,0,0,0,6.152184,5.844574,30.48245,2.164773,5.844574,0,5.844574,15.62654,40.06796,0.2375147,6.432598,0,12,2.164773
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,26.40268,26.40268,6.911799,6.911799,12,0,3.372,6.911799,0,0,0,0,0,0,5.088201,4.833791,24.63788,7.42489,4.833791,0,4.833791,20.21227,51.82624,0.2608121,7.602979,0,12,7.42489
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,24.94581,24.94581,0.1083797,0.1083797,8.90838,0,2.58982,0.1083797,0,1.776357E-15,0,0,0,0,8.8,8.36,19.80408,11.7753,8.36,0,8.36,28.14326,72.16207,0.235441,0.1192177,0,12,11.7753
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,23.66785,23.66785,0.4495324,0.4495324,9.249533,0,2.676132,0.4495324,0,0,0,0,0,0,8.8,8.36,11.44409,19.2993,8.36,0,8.36,36.07426,92.49791,0.2281072,0.4944856,0,12,19.2993
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,22.6966,22.6966,1.374827,1.374827,0,0,0,1.374827,0,0,2.220446E-16,0,1.447187,1.374827,0,0,3.084085,26.8233,0,1.447187,-1.447187,34.54879,88.58646,0.2281072,1.51231,0,0,26.8233
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,21.72535,21.72535,0.5669038,0.5669038,0,0,0,0.5669038,0,0,0,0,0.5967408,0.5669038,0,0,4.69207,25.37611,0,0.5967408,-0.5967408,33.91977,86.97359,0.2281072,0.6235942,0,0,25.37611
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,20.92023,20.92023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.355116,24.77937,0,0,0,33.91977,86.97359,0.2281072,0,0,0,24.77937
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,20.19818,20.19818,1.9989,1.9989,0,0,0,1.9989,0,0,4.440892E-16,0,2.104105,1.9989,0,0,5.355116,24.77937,0,2.104105,-2.104105,31.70185,81.28663,0.2281072,2.19879,0,0,24.77937
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,19.46335,19.46335,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.69301,22.67527,0,0,0,31.70185,81.28663,0.2281072,0,0,0,22.67527
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,18.81798,18.81798,0.3252783,0.3252783,0,0,0,0.3252783,0,0,5.551115E-17,0,0.3423983,0.3252783,0,0,7.69301,22.67527,0,0.3423983,-0.3423983,31.34093,80.36119,0.2281072,0.3578062,0,0,22.67527
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,18.19817,18.19817,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.073453,22.33287,0,0,0,31.34093,80.36119,0.2281072,0,0,0,22.33287
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.166753,20.45421,17.56558,1.373054,1.373054,0,0,0,1.373054,84.97501,0,0,1.166753,1.44532,1.373054,0,0,8.073453,22.33287,0,0.2785673,-0.2785673,31.04729,79.60828,0.2281072,1.510359,0.9334021,0,23.49962
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.13086,26.68914,18.65185,0.9090994,0.9090994,0,0,0,0.9090994,344.3914,0,0,3.13086,0.9569467,0.9090994,0,0,8.382972,22.0543,2.173914,0,2.173914,33.10965,84.89636,0.2121156,1.000009,2.504688,0,25.18516
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.49103,36.37915,21.4378,1.071948,1.071948,0,0,0,1.071948,512.2479,0,0,5.49103,1.128366,1.071948,0,0,6.209058,24.01083,4.362664,0,4.362664,37.24844,95.50861,0.1859538,1.179143,4.392824,0,29.50186
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,8.325509,48.78116,24.28127,0,0,0,0,0,0,0,6.479115,0,8.325509,0,0,0,0,1.846394,27.93722,1.846394,0,1.846394,39.00008,100,0.1767286,0,6.660407,0,36.26273
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,9.984123,57.9266,26.703,0,0,0,0,0,0,0,9.984123,0,9.984123,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1767286,0,7.987299,0,39.5831
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,10.32626,62.21275,28.95222,2.91023,2.91023,0,0,0,2.91023,354.8263,7.262863,0,10.32626,3.0634,2.91023,0,0,0,29.59898,0,0,0,39.00008,100,0.1767286,3.201253,8.26101,0,39.92524
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,9.487079,61.51543,31.10558,5.288086,5.288086,0,0,0,5.288086,179.4048,3.920672,0,9.487079,5.566407,5.288086,0,0,0,29.59898,0,0,0,39.00008,100,0.1767286,5.816895,7.589663,0,39.08606
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,9.314042,62.54213,32.473,5.110394,5.110394,0,0,0,5.110394,182.2569,3.93468,0,9.314042,5.379362,5.110394,0,0,0,29.59898,0,0,0,39.00008,100,0.1767286,5.621433,7.451234,0,38.91302
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,6.964123,54.30111,33.04808,1.354891,1.354891,0,0,0,1.354891,513.9988,5.537922,0,6.964123,1.426201,1.354891,0,0,0,29.59898,0,0,0,39.00008,100,0.1767286,1.49038,5.571299,0,36.5631
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,2.872213,41.68111,33.604,3.158195,3.158195,0,0,0,3.158195,90.94477,0,0,2.872213,3.324416,3.158195,0,0,0,29.59898,0,0.4522025,-0.4522025,38.52341,98.77779,0.1767286,3.474014,2.297771,0,32.47119
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.173803,39.02871,33.01613,4.439489,4.439489,0,0,0,4.439489,48.96516,0,0,2.173803,4.673147,4.439489,0,0,0.5024472,29.14678,0,2.499344,-2.499344,35.88887,92.02258,0.1767286,4.883438,1.739043,0,31.32058
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,31.10558,31.10558,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279495,26.64743,0,0,0,35.88887,92.02258,0.1767286,0,0,0,26.64743
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,29.2781,29.2781,1.187647,1.187647,0,0,0,1.187647,0,0,2.220446E-16,0,1.250155,1.187647,0,0,3.279495,26.64743,0,1.250155,-1.250155,34.57109,88.64366,0.1767286,1.306412,0,0,26.64743
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,27.84039,27.84039,3.127422,3.127422,0,0,0,3.127422,0,0,4.440892E-16,0,3.292023,3.127422,0,0,4.668557,25.39728,0,3.292023,-3.292023,31.101,79.74599,0.1767286,3.440164,0,0,25.39728
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,26.41546,26.41546,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.32636,22.10525,0,0,0,31.101,79.74599,0.1767286,0,0,0,22.10525
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,24.94581,24.94581,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.32636,22.10525,0,0,0,31.101,79.74599,0.1767286,0,0,0,22.10525
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,23.68702,23.68702,1.170239,1.170239,0,0,0,1.170239,0,0,2.220446E-16,0,1.231831,1.170239,0,0,8.32636,22.10525,0,1.231831,-1.231831,29.80254,76.4166,0.1767286,1.287263,0,0,22.10525
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,22.6966,22.6966,1.427418,1.427418,0,0,0,1.427418,0,0,2.220446E-16,0,1.502545,1.427418,0,0,9.695061,20.87342,0,1.502545,-1.502545,28.21871,72.35553,0.1767286,1.57016,0,0,20.87342
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,21.72535,21.72535,0.1522443,0.1522443,0,0,0,0.1522443,0,0,2.775558E-17,0,0.1602572,0.1522443,0,0,11.36456,19.37088,0,0.1602572,-0.1602572,28.04979,71.92239,0.1767286,0.1674688,0,0,19.37088
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,20.92023,20.92023,0.3785321,0.3785321,0,0,0,0.3785321,0,0,5.551115E-17,0,0.3984549,0.3785321,0,0,11.54262,19.21062,0,0.3984549,-0.3984549,27.62978,70.84544,0.1767286,0.4163854,0,0,19.21062
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,20.19818,20.19818,2.060737,2.060737,0,0,0,2.060737,0,0,4.440892E-16,0,2.169197,2.060737,0,0,11.98535,18.81217,0,2.169197,-2.169197,25.34324,64.98255,0.1767286,2.266811,0,0,18.81217
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,19.48252,19.48252,1.427936,1.427936,0,0,0,1.427936,0,0,0,0,1.50309,1.427936,0,0,14.39557,16.64297,0,1.50309,-1.50309,23.75885,60.92,0.1767286,1.570729,0,0,16.64297
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,18.81798,18.81798,2.163044,2.163044,0,0,0,2.163044,0,0,0,0,2.276889,2.163044,0,0,16.06567,15.13988,0,2.276889,-2.276889,21.3588,54.76604,0.1767286,2.379349,0,0,15.13988
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,18.19817,18.19817,0.8377214,0.8377214,0,0,0,0.8377214,0,0,1.110223E-16,0,0.881812,0.8377214,0,0,18.59554,12.86299,0,0.881812,-0.881812,20.42929,52.38268,0.1767286,0.9214936,0,0,12.86299
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.492784,23.85316,17.55919,0,0,0,0,0,0,0,0,0,2.492784,0,0,0,0,19.57533,11.98118,2.492784,0,2.492784,22.79415,58.44642,0.1656348,0,1.994227,0,14.47396
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,4.957692,31.7555,18.63907,2.922413,2.922413,0,0,0,2.922413,169.6438,0,0,4.957692,3.076224,2.922413,0,0,17.08255,14.22468,1.881467,0,1.881467,24.57907,63.02312,0.1581422,3.214654,3.966153,0,19.18237
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,6.95901,40.87718,21.40585,3.906072,3.906072,0,0,0,3.906072,178.1588,0,0,6.95901,4.111654,3.906072,0,0,15.20108,15.918,2.847355,0,2.847355,27.2803,69.94936,0.1480097,4.296679,5.567208,0,22.87701
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,9.337565,52.37689,24.24293,2.619265,2.619265,0,0,0,2.619265,356.4957,0,0,9.337565,2.757121,2.619265,0,0,12.35373,18.48062,6.580445,0,6.580445,33.52306,85.9564,0.1289198,2.881191,7.470052,0,27.81819
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,10.61646,60.42656,26.65189,7.47743,7.47743,0,0,0,7.47743,141.9801,0,0,10.61646,7.870979,7.47743,0,0,5.773282,24.40302,2.745485,0,2.745485,36.12766,92.63483,0.1223367,8.225173,8.493172,0,35.01949
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,10.89181,64.58358,28.91388,1.601719,1.601719,0,0,0,1.601719,680.0074,6.177992,0,10.89181,1.68602,1.601719,0,0,3.027797,26.87396,3.027797,0,3.027797,39.00008,100,0.1158146,1.761891,8.713448,0,37.76577
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,10.52358,65.87225,31.0928,2.63015,2.63015,0,0,0,2.63015,400.1131,7.754997,0,10.52358,2.768579,2.63015,0,0,0,29.59898,0,0,0,39.00008,100,0.1158146,2.893165,8.41886,0,40.12255
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,9.462646,63.12797,32.45383,1.663613,1.663613,0,0,0,1.663613,568.8008,7.711473,0,9.462646,1.751172,1.663613,0,0,0,29.59898,0,0,0,39.00008,100,0.1158146,1.829974,7.570116,0,39.06162
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,7.408216,55.8776,33.02892,4.605486,4.605486,0,0,0,4.605486,160.8564,2.560337,0,7.408216,4.84788,4.605486,0,0,0,29.59898,0,0,0,39.00008,100,0.1158146,5.066034,5.926573,0,37.00719
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,5.178895,48.87241,33.62317,3.902028,3.902028,0,0,0,3.902028,132.7232,1.071498,0,5.178895,4.107398,3.902028,0,0,0,29.59898,0,0,0,39.00008,100,0.1158146,4.292231,4.143116,0,34.77787
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.478216,39.92168,33.02892,9.352157,9.352157,3,0,1.095,9.352157,26.49887,0,1.776357E-15,2.478216,6.686481,6.352157,0,0,0,29.59898,0,4.208265,-4.208265,34.56418,88.62592,0.1158146,10.28737,1.982573,12,32.07719
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,31.12475,31.12475,4.701123,4.701123,0,0,0,4.701123,0,0,0,0,4.948551,4.701123,0,0,4.67585,25.39071,0,4.948551,-4.948551,29.34795,75.25099,0.1158146,5.171236,0,0,25.39071
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,29.31005,29.31005,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.17424,20.44216,0,0,0,29.34795,75.25099,0.1158146,0,0,0,20.44216
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,27.85317,27.85317,4.616557,4.616557,0,0,0,4.616557,0,0,0,0,4.859534,4.616557,0,0,10.17424,20.44216,0,4.859534,-4.859534,24.22555,62.11666,0.1158146,5.078213,0,0,20.44216
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,26.41546,26.41546,5.091732,5.091732,0,0,0,5.091732,0,0,0,0,5.359718,5.091732,0,0,15.57372,15.58263,0,5.359718,-5.359718,18.57591,47.63044,0.1158146,5.600905,0,0,15.58263
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,24.96498,24.96498,2.306654,2.306654,0,0,0,2.306654,0,0,4.440892E-16,0,2.428057,2.306654,0,0,21.52896,10.22291,0,2.428057,-2.428057,16.01651,41.0679,0.1158146,2.53732,0,0,10.22291
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,23.70618,23.70618,1.502362,1.502362,0,0,0,1.502362,0,0,0,0,1.581434,1.502362,0,0,24.2268,7.794854,0,1.581434,-1.581434,14.34954,36.79361,0.1158146,1.652598,0,0,7.794854
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,22.71576,22.71576,0.554598,0.554598,0,0,0,0.554598,0,0,1.110223E-16,0,0.5837874,0.554598,0,0,25.98395,6.21342,0,0.5837874,-0.5837874,13.73417,35.21575,0.1158146,0.6100578,0,0,6.21342
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,21.72535,21.72535,2.068109,2.068109,0,0,0,2.068109,0,0,4.440892E-16,0,2.176956,2.068109,0,0,26.63261,5.629632,0,2.176956,-2.176956,11.43946,29.33188,0.1158146,2.274919,0,0,5.629632
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,20.9394,20.9394,1.788018,1.788018,0,0,0,1.788018,0,0,2.220446E-16,0,1.882125,1.788018,0,0,29.05145,3.452676,0,1.882125,-1.882125,9.455523,24.24488,0.1158146,1.96682,0,0,3.452676
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,20.21735,20.21735,0.367391,0.367391,0,0,0,0.367391,0,0,5.551115E-17,0,0.3867273,0.367391,0,0,31.1427,1.570552,0,0.3867273,-0.3867273,9.047876,23.19964,0.1158146,0.40413,0,0,1.570552
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,19.50169,19.50169,0.01352681,0.01352681,0,0,0,0.01352681,0,0,1.734723E-18,0,0.01423874,0.01352681,0,0,31.57239,1.183825,0,0.01423874,-0.01423874,9.032867,23.16115,0.1158146,0.01487949,0,0,1.183825
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,18.81798,18.81798,0.8370925,0.8370925,0,0,0,0.8370925,0,0,1.110223E-16,0,0.8811499,0.8370925,0,0,31.58821,1.169586,0,0.8811499,-0.8811499,8.104053,20.77958,0.1158146,0.9208017,0,0,1.169586
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,18.19817,18.19817,1.41951,1.41951,10.21951,0,2.921536,1.41951,0,0,0,0,0,0,8.8,8.36,32.56727,0.2884358,8.36,0,8.36,16.03505,41.11542,0.1321034,1.56146,0,12,0.2884358
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.67143,19.20971,17.55919,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0.67143,0,0,8.8,8.36,24.20727,7.812436,9.03143,0,9.03143,24.60301,63.08452,0.137999,0,0.537144,12,8.483866
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.353324,24.58721,18.6199,0.06675858,0.06675858,8.866758,0,2.57929,0.06675858,3525.125,1.776357E-15,0,2.353324,0,0,8.8,8.36,15.17584,15.94072,10.71332,0,10.71332,34.76656,89.14486,0.1400106,0.07343443,1.882659,12,18.29405
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.612061,33.75621,21.40585,0,0,0,0,0,0,0,0.149545,0,4.612061,0,0,0,0,4.462515,25.58271,4.462515,0,4.462515,39.00008,100,0.1330187,0,3.689648,0,30.19477
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.497082,33.57829,24.22376,8.642002,8.642002,5.319775,0,1.681903,8.642002,40.46611,0,0,3.497082,3.497082,3.322227,0,0,0,29.59898,0,0,0,39.00008,100,0.1330187,9.506203,2.797665,12,33.09606
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.343386,30.1529,26.63272,3.721152,3.721152,0,0,0,3.721152,36.10134,0,0,1.343386,3.917002,3.721152,0,0,0,29.59898,0,2.573617,-2.573617,36.28725,93.04404,0.1330187,4.093267,1.074709,0,30.94236
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.38481,38.20941,28.89471,0.9697688,0.9697688,0,0,0,0.9697688,349.0327,0,0,3.38481,1.020809,0.9697688,0,0,2.859574,27.02536,2.364001,0,2.364001,38.52994,98.79451,0.1295905,1.066746,2.707848,0,30.41017
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,5.628325,47.52078,31.0928,3.052879,3.052879,0,0,0,3.052879,184.3612,1.919195,0,5.628325,3.213556,3.052879,0,0,0.4955727,29.15296,0.4955727,0,0.4955727,39.00008,100,0.1288941,3.358166,4.502659,0,34.78129
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.323947,36.06866,32.473,4.128068,4.128068,0,0,0,4.128068,32.07182,0,8.881784E-16,1.323947,4.345335,4.128068,0,0,0,29.59898,0,3.021389,-3.021389,35.81525,91.8338,0.1288941,4.540875,1.059157,0,30.92292
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.575011,37.35968,33.04808,1.271453,1.271453,0,0,0,1.271453,123.8748,0,0,1.575011,1.338372,1.271453,0,0,3.357099,26.57759,0.2366385,0,0.2366385,36.03975,92.40943,0.1285642,1.398599,1.260008,0,28.1526
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,1.009067,36.38821,33.64233,0,0,0,0,0,0,0,0,0,1.009067,0,0,0,0,3.12046,26.79056,1.009067,0,1.009067,36.99704,94.86401,0.1271762,0,0.8072539,0,27.79963
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.5973001,34.65633,33.04808,1.154426,1.154426,0,0,0,1.154426,51.74002,0,2.220446E-16,0.5973001,1.215185,1.154426,0,0,2.111393,27.69872,0,0.6178846,-0.6178846,36.34573,93.19398,0.1271762,1.269868,0.47784,0,28.29602
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,31.16309,31.16309,5.998218,5.998218,0,0,0,5.998218,0,0,0,0,6.313914,5.998218,0,0,2.797931,27.08084,0,6.313914,-6.313914,29.69028,76.12876,0.1271762,6.59804,0,0,27.08084
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,29.34838,29.34838,3.696862,3.696862,0,0,0,3.696862,0,0,4.440892E-16,0,3.891434,3.696862,0,0,9.813392,20.76693,0,3.891434,-3.891434,25.58835,65.61102,0.1271762,4.066549,0,0,20.76693
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,27.89151,27.89151,0.8750609,0.8750609,0,0,0,0.8750609,0,0,1.110223E-16,0,0.9211168,0.8750609,0,0,14.13721,16.87549,0,0.9211168,-0.9211168,24.6174,63.12142,0.1271762,0.962567,0,0,16.87549
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,26.4538,26.4538,4.350746,4.350746,0,0,0,4.350746,0,0,8.881784E-16,0,4.579733,4.350746,0,0,15.16067,15.95438,0,4.579733,-4.579733,19.78994,50.74334,0.1271762,4.785821,0,0,15.95438
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,24.97776,24.97776,1.217282,1.217282,0,0,0,1.217282,0,0,0,0,1.28135,1.217282,0,0,20.24926,11.37464,0,1.28135,-1.28135,18.43928,47.28011,0.1271762,1.33901,0,0,11.37464
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,23.73813,23.73813,1.219072,1.219072,0,0,0,1.219072,0,0,2.220446E-16,0,1.283234,1.219072,0,0,21.67298,10.09329,0,1.283234,-1.283234,17.08663,43.81179,0.1271762,1.340979,0,0,10.09329
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,22.7541,22.7541,0.1232207,0.1232207,0,0,0,0.1232207,0,0,2.775558E-17,0,0.129706,0.1232207,0,0,23.0988,8.810059,0,0.129706,-0.129706,16.94991,43.46122,0.1271762,0.1355428,0,0,8.810059
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,21.76368,21.76368,0.9141096,0.9141096,0,0,0,0.9141096,0,0,1.110223E-16,0,0.9622206,0.9141096,0,0,23.24292,8.680353,0,0.9622206,-0.9622206,15.93564,40.86054,0.1271762,1.005521,0,0,8.680353
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,20.97135,20.97135,0.6020842,0.6020842,0,0,0,0.6020842,0,0,0,0,0.6337729,0.6020842,0,0,24.31205,7.718132,0,0.6337729,-0.6337729,15.26759,39.14758,0.1271762,0.6622927,0,0,7.718132
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,20.25569,20.25569,2.377678,2.377678,0,0,0,2.377678,0,0,4.440892E-16,0,2.502819,2.377678,0,0,25.01624,7.084359,0,2.502819,-2.502819,12.62938,32.38297,0.1271762,2.615446,0,0,7.084359
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,19.51447,19.51447,0.3674605,0.3674605,0,0,0,0.3674605,0,0,5.551115E-17,0,0.3868005,0.3674605,0,0,27.79715,4.58154,0,0.3868005,-0.3868005,12.22166,31.33752,0.1271762,0.4042065,0,0,4.58154
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,18.83076,18.83076,2.067688,2.067688,0,0,0,2.067688,0,0,4.440892E-16,0,2.176514,2.067688,0,0,28.22693,4.194739,0,2.176514,-2.176514,9.927412,25.45485,0.1271762,2.274457,0,0,4.194739
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,18.20456,18.20456,0.3963166,0.3963166,0,0,0,0.3963166,0,0,5.551115E-17,0,0.4171754,0.3963166,0,0,30.64528,2.018225,0,0.4171754,-0.4171754,9.48767,24.32731,0.1271762,0.4359483,0,0,2.018225
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9944571,20.01507,17.55919,0,0,0,0,0,0,0,0,0,0.9944571,0,0,0,0,31.10881,1.60105,0.9944571,0,0.9944571,10.4311,26.74634,0.1258373,0,0.7955657,0,2.595507
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.123589,23.98583,18.6199,2.751495,2.751495,11.55149,0,3.258528,2.751495,77.17947,1.776357E-15,0,2.123589,0,0,8.8,8.36,30.11435,2.496061,10.48359,0,10.48359,20.3767,52.24785,0.1361732,3.026644,1.698871,12,4.61965
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.318703,27.36275,21.38668,2.552215,2.552215,11.35221,0,3.20811,2.552215,90.85062,0,0,2.318703,0,0,8.8,8.36,19.63076,11.93129,10.6787,0,10.6787,30.50741,78.22397,0.1439031,2.807436,1.854963,12,14.24999
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.549656,33.70718,24.20459,1.77134,1.77134,7.45808,0,2.222894,1.77134,200.3938,0,0,3.549656,0,0,5.68674,5.402403,8.95206,21.54212,8.95206,0,8.95206,39.00008,100,0.143622,1.948474,2.839725,12,25.09178
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.10359,34.98692,26.61355,0.4003319,0.4003319,0,0,0,0.4003319,775.2544,2.682189,0,3.10359,0.421402,0.4003319,0,0,0,29.59898,0,0,0,39.00008,100,0.143622,0.4403651,2.482872,0,32.70257
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,4.806394,42.47915,28.89471,0,0,0,0,0,0,0,4.806394,0,4.806394,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.143622,0,3.845115,0,34.40537
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.9708821,33.69165,31.0928,6.045059,6.045059,0,0,0,6.045059,16.06075,0,8.881784E-16,0.9708821,6.36322,6.045059,0,0,0,29.59898,0,5.392338,-5.392338,33.31606,85.42561,0.143622,6.649565,0.7767057,0,30.56986
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,3.059781,41.04319,32.473,0,0,0,0,0,0,0,0,0,3.059781,0,0,0,0,5.991487,24.20664,3.059781,0,3.059781,36.21882,92.86858,0.140179,0,2.447825,0,27.26642
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.205188,42.1048,33.06725,7.904196,7.904196,7.644388,0,2.27003,7.904196,40.55046,0,0,3.205188,0.2734819,0.2598078,0,0,2.931706,26.96044,2.931706,0,2.931706,39.00008,100,0.1430278,8.694615,2.56415,12,30.16563
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.41244,40.39101,33.6615,0,0,0,0,0,0,0,2.41244,0,2.41244,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1430278,0,1.929952,0,32.01142
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.9721476,35.72103,33.08642,2.281157,2.281157,0,0,0,2.281157,42.61644,0,4.440892E-16,0.9721476,2.401217,2.281157,0,0,0,29.59898,0,1.42907,-1.42907,37.49371,96.13751,0.1430278,2.509272,0.7777181,0,30.57113
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,31.19504,31.19504,0.3017374,0.3017374,0,0,0,0.3017374,0,0,5.551115E-17,0,0.3176184,0.3017374,0,0,1.587855,28.16991,0,0.3176184,-0.3176184,37.15891,95.27906,0.1430278,0.3319112,0,0,28.16991
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,29.3995,29.3995,2.310256,2.310256,0,0,0,2.310256,0,0,4.440892E-16,0,2.431849,2.310256,0,0,1.940765,27.85229,0,2.431849,-2.431849,34.59551,88.70627,0.1430278,2.541282,0,0,27.85229
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,27.92985,27.92985,1.925813,1.925813,0,0,0,1.925813,0,0,2.220446E-16,0,2.027171,1.925813,0,0,4.642818,25.42044,0,2.027171,-2.027171,32.45869,83.22723,0.1430278,2.118394,0,0,25.42044
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,26.50492,26.50492,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.895231,23.39327,0,0,0,32.45869,83.22723,0.1430278,0,0,0,23.39327
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,25.03526,25.03526,0.7881969,0.7881969,0,0,0,0.7881969,0,0,1.110223E-16,0,0.8296809,0.7881969,0,0,6.895231,23.39327,0,0.8296809,-0.8296809,31.58413,80.98478,0.1430278,0.8670166,0,0,23.39327
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,23.77647,23.77647,1.053451,1.053451,0,0,0,1.053451,0,0,0,0,1.108896,1.053451,0,0,7.817099,22.56359,0,1.108896,-1.108896,30.41525,77.98766,0.1430278,1.158796,0,0,22.56359
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,22.78605,22.78605,1.512176,1.512176,0,0,0,1.512176,0,0,2.220446E-16,0,1.591764,1.512176,0,0,9.049206,21.45469,0,1.591764,-1.591764,28.73738,73.68545,0.1430278,1.663393,0,0,21.45469
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,21.80202,21.80202,0.7851064,0.7851064,0,0,0,0.7851064,0,0,1.110223E-16,0,0.8264278,0.7851064,0,0,10.81783,19.86293,0,0.8264278,-0.8264278,27.86625,71.45178,0.1430278,0.8636171,0,0,19.86293
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,21.00969,21.00969,1.151624,1.151624,0,0,0,1.151624,0,0,0,0,1.212235,1.151624,0,0,11.73608,19.0365,0,1.212235,-1.212235,26.58844,68.17535,0.1430278,1.266786,0,0,19.0365
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,20.28764,20.28764,0.08949883,0.08949883,0,0,0,0.08949883,0,0,1.387779E-17,0,0.0942093,0.08949883,0,0,13.08301,17.82427,0,0.0942093,-0.0942093,26.48914,67.92072,0.1430278,0.09844872,0,0,17.82427
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,19.55281,19.55281,2.435689,2.435689,0,0,0,2.435689,0,0,0,0,2.563884,2.435689,0,0,13.18769,17.73006,0,2.563884,-2.563884,23.78657,60.99107,0.1430278,2.679258,0,0,17.73006
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,18.83076,18.83076,1.719692,1.719692,0,0,0,1.719692,0,0,2.220446E-16,0,1.810202,1.719692,0,0,16.03645,15.16617,0,1.810202,-1.810202,21.87844,56.09846,0.1430278,1.891661,0,0,15.16617
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,18.20456,18.20456,1.484295,1.484295,0,0,0,1.484295,0,0,2.220446E-16,0,1.562415,1.484295,0,0,18.04778,13.35597,0,1.562415,-1.562415,20.23152,51.87558,0.1430278,1.632724,0,0,13.35597
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.0859,22.79354,17.55919,0.4989239,0.4989239,0,0,0,0.4989239,418.0797,0,0,2.0859,0.5251831,0.4989239,0,0,19.7838,11.79356,1.560717,0,1.560717,21.71214,55.67204,0.1413383,0.5488163,1.66872,0,13.87946
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.493972,33.2904,18.6199,0,0,0,0,0,0,0,0,0,5.493972,0,0,0,0,18.22309,13.1982,5.493972,0,5.493972,26.92418,69.03622,0.135696,0,4.395177,0,18.69217
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,8.208354,44.9534,21.38668,0,0,0,0,0,0,0,0,0,8.208354,0,0,0,0,12.72911,18.14277,8.208354,0,8.208354,34.71131,89.00317,0.128058,0,6.566683,0,26.35113
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,9.259696,52.04227,24.20459,2.614535,2.614535,0,0,0,2.614535,354.1623,1.986793,0,9.259696,2.752142,2.614535,0,0,4.520761,25.53029,4.520761,0,4.520761,39.00008,100,0.1242075,2.875988,7.407757,0,34.78999
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,9.709757,56.73444,26.61355,0,0,0,0,0,0,0,9.709757,0,9.709757,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242075,0,7.767806,0,39.30873
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,9.985279,60.75196,28.91388,0,0,0,0,0,0,0,9.985279,0,9.985279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242075,0,7.988223,0,39.58426
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,10.19878,64.4817,31.10558,3.752402,3.752402,0,0,0,3.752402,271.7934,6.248885,0,10.19878,3.949897,3.752402,0,0,0,29.59898,0,0,0,39.00008,100,0.1242075,4.127642,8.159025,0,39.79776
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,9.127544,61.80931,32.49217,0.6606663,0.6606663,0,0,0,0.6606663,1381.567,8.432106,0,9.127544,0.6954382,0.6606663,0,0,0,29.59898,0,0,0,39.00008,100,0.1242075,0.726733,7.302036,0,38.72652
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,7.888348,57.74446,33.10559,5.486922,5.486922,0,0,0,5.486922,143.7663,2.11264,0,7.888348,5.775708,5.486922,0,0,0,29.59898,0,0,0,39.00008,100,0.1242075,6.035614,6.310678,0,37.48733
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,5.914648,51.3996,33.69345,1.647441,1.647441,0,0,0,1.647441,359.0203,4.1805,0,5.914648,1.734148,1.647441,0,0,0,29.59898,0,0,0,39.00008,100,0.1242075,1.812185,4.731718,0,35.51363
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.638462,40.48259,33.11837,3.017946,3.017946,0,0,0,3.017946,87.42575,0,4.440892E-16,2.638462,3.176786,3.017946,0,0,0,29.59898,0,0.5383235,-0.5383235,38.43264,98.54502,0.1242075,3.319741,2.11077,0,32.23744
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,31.23338,31.23338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5981371,29.06066,0,0,0,38.43264,98.54502,0.1242075,0,0,0,29.06066
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,29.43784,29.43784,3.016843,3.016843,0,0,0,3.016843,0,0,4.440892E-16,0,3.175625,3.016843,0,0,0.5981371,29.06066,0,3.175625,-3.175625,35.08523,89.96195,0.1242075,3.318528,0,0,29.06066
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,27.9618,27.9618,0.3182018,0.3182018,0,0,0,0.3182018,0,0,0,0,0.3349493,0.3182018,0,0,4.126609,25.88503,0,0.3349493,-0.3349493,34.73217,89.05666,0.1242075,0.350022,0,0,25.88503
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,26.54326,26.54326,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.498775,25.55008,0,0,0,34.73217,89.05666,0.1242075,0,0,0,25.55008
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,25.06721,25.06721,1.25686,1.25686,0,0,0,1.25686,0,0,2.220446E-16,0,1.32301,1.25686,0,0,4.498775,25.55008,0,1.32301,-1.32301,33.33759,85.48083,0.1242075,1.382545,0,0,25.55008
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,23.82759,23.82759,0.4124642,0.4124642,0,0,0,0.4124642,0,0,5.551115E-17,0,0.4341728,0.4124642,0,0,5.968786,24.22707,0,0.4341728,-0.4341728,32.87993,84.30735,0.1242075,0.4537106,0,0,24.22707
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,22.84356,22.84356,0.3567089,0.3567089,0,0,0,0.3567089,0,0,5.551115E-17,0,0.3754831,0.3567089,0,0,6.4512,23.7929,0,0.3754831,-0.3754831,32.48414,83.2925,0.1242075,0.3923799,0,0,23.7929
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,21.85314,21.85314,0.801446,0.801446,0,0,0,0.801446,0,0,1.110223E-16,0,0.8436274,0.801446,0,0,6.868404,23.41742,0,0.8436274,-0.8436274,31.59488,81.01234,0.1242075,0.8815906,0,0,23.41742
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,21.0608,21.0608,2.101962,2.101962,0,0,0,2.101962,0,0,0,0,2.212591,2.101962,0,0,7.805768,22.57379,0,2.212591,-2.212591,29.2626,75.03216,0.1242075,2.312158,0,0,22.57379
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,20.34515,20.34515,0.3818407,0.3818407,0,0,0,0.3818407,0,0,5.551115E-17,0,0.4019376,0.3818407,0,0,10.2642,20.3612,0,0.4019376,-0.4019376,28.83892,73.9458,0.1242075,0.4200248,0,0,20.3612
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,19.60393,19.60393,0.9245836,0.9245836,0,0,0,0.9245836,0,0,1.110223E-16,0,0.9732459,0.9245836,0,0,10.7108,19.95926,0,0.9732459,-0.9732459,27.81303,71.31532,0.1242075,1.017042,0,0,19.95926
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,18.8691,18.8691,1.029473,1.029473,0,0,0,1.029473,0,0,0,0,1.083656,1.029473,0,0,11.79218,18.98601,0,1.083656,-1.083656,26.67076,68.38642,0.1242075,1.132421,0,0,18.98601
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,18.2429,18.2429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.99625,17.90236,0,0,0,26.67076,68.38642,0.1242075,0,0,0,17.90236
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.601201,21.59422,17.60392,0,0,0,0,0,0,0,0,0,1.601201,0,0,0,0,12.99625,17.90236,1.601201,0,1.601201,28.18979,72.28136,0.1228987,0,1.280961,0,19.50356
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.783882,28.46815,18.65185,1.405282,1.405282,0,0,0,1.405282,269.2614,0,0,3.783882,1.479244,1.405282,0,0,11.39505,19.34344,2.304638,0,2.304638,30.37616,77.88744,0.1210625,1.54581,3.027106,0,23.12732
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,6.616755,39.80919,21.41863,1.223243,1.223243,0,0,0,1.223243,540.9191,0,0,6.616755,1.287624,1.223243,0,0,9.090407,21.41761,5.329131,0,5.329131,35.43182,90.85063,0.1170198,1.345568,5.293405,0,28.03437
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,9.07264,51.40358,24.24293,6.073317,6.073317,0,0,0,6.073317,149.3853,0,0,9.07264,6.392965,6.073317,0,0,3.761276,26.21383,2.679676,0,2.679676,37.97398,97.36899,0.1150873,6.680648,7.258112,0,35.28647
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,8.508467,52.24651,26.63272,0.3865908,0.3865908,0,0,0,0.3865908,2200.897,7.019928,0,8.508467,0.4069377,0.3865908,0,0,1.0816,28.62554,1.0816,0,1.0816,39.00008,100,0.1143253,0.4252499,6.806773,0,37.134
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,9.687903,59.57322,28.93305,0,0,0,0,0,0,0,9.687903,0,9.687903,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1143253,0,7.750322,0,39.28688
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,9.377908,61.122,31.14392,0,0,0,0,0,0,0,9.377908,0,9.377908,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1143253,0,7.502326,0,38.97689
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,8.872099,60.83555,32.53051,0.9089374,0.9089374,0,0,0,0.9089374,976.0957,7.915322,0,8.872099,0.9567762,0.9089374,0,0,0,29.59898,0,0,0,39.00008,100,0.1143253,0.9998311,7.097679,0,38.47108
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,7.582407,56.6221,33.11837,0.09477016,0.09477016,0,0,0,0.09477016,8000.839,7.482649,0,7.582407,0.09975806,0.09477016,0,0,0,29.59898,0,0,0,39.00008,100,0.1143253,0.1042472,6.065926,0,37.18139
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,5.592005,50.3579,33.73179,5.904522,5.904522,0,0,0,5.904522,94.70716,0,0,5.592005,6.215286,5.904522,0,0,0,29.59898,0,0.6232811,-0.6232811,38.34308,98.3154,0.1143253,6.494974,4.473604,0,35.19098
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,2.773411,40.91874,33.15671,0.8086456,0.8086456,0,0,0,0.8086456,342.9699,1.229671,0,2.773411,0.8512059,0.8086456,0,0,0.6925345,28.9757,0.6925345,0,0.6925345,39.00008,100,0.1138426,0.8895102,2.218729,0,31.74911
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,31.29088,31.29088,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1138426,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,29.48896,29.48896,2.58638,2.58638,0,0,0,2.58638,0,0,0,0,2.722506,2.58638,0,0,0,29.59898,0,2.722506,-2.722506,36.13031,92.64162,0.1138426,2.845018,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,28.0193,28.0193,2.507745,2.507745,0,0,0,2.507745,0,0,0,0,2.639732,2.507745,0,0,3.025006,26.87647,0,2.639732,-2.639732,33.34778,85.50697,0.1138426,2.75852,0,0,26.87647
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,26.5816,26.5816,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.958041,24.23674,0,0,0,33.34778,85.50697,0.1138426,0,0,0,24.23674
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,25.12472,25.12472,0.4925536,0.4925536,0,0,0,0.4925536,0,0,5.551115E-17,0,0.5184775,0.4925536,0,0,5.958041,24.23674,0,0.5184775,-0.5184775,32.80126,84.10563,0.1138426,0.541809,0,0,24.23674
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,23.8851,23.8851,0.1637993,0.1637993,0,0,0,0.1637993,0,0,2.775558E-17,0,0.1724203,0.1637993,0,0,6.534127,23.71826,0,0.1724203,-0.1724203,32.61951,83.63961,0.1138426,0.1801792,0,0,23.71826
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,22.87551,22.87551,0.5785124,0.5785124,0,0,0,0.5785124,0,0,1.110223E-16,0,0.6089604,0.5785124,0,0,6.725706,23.54584,0,0.6089604,-0.6089604,31.97761,81.99371,0.1138426,0.6363637,0,0,23.54584
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,21.89148,21.89148,1.415812,1.415812,0,0,0,1.415812,0,0,2.220446E-16,0,1.490328,1.415812,0,0,7.402328,22.93688,0,1.490328,-1.490328,30.40667,77.96566,0.1138426,1.557393,0,0,22.93688
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,21.09914,21.09914,0.6310827,0.6310827,0,0,0,0.6310827,0,0,0,0,0.6642976,0.6310827,0,0,9.058249,21.44655,0,0.6642976,-0.6642976,29.70644,76.1702,0.1138426,0.6941909,0,0,21.44655
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,20.3771,20.3771,0.480641,0.480641,0,0,0,0.480641,0,0,0,0,0.5059379,0.480641,0,0,9.796357,20.78226,0,0.5059379,-0.5059379,29.17313,74.80276,0.1138426,0.5287052,0,0,20.78226
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,19.64227,19.64227,1.344031,1.344031,0,0,0,1.344031,0,0,0,0,1.41477,1.344031,0,0,10.35851,20.27632,0,1.41477,-1.41477,27.68184,70.97892,0.1138426,1.478434,0,0,20.27632
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,18.88827,18.88827,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.93048,18.86155,0,0,0,27.68184,70.97892,0.1138426,0,0,0,18.86155
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,18.26846,18.26846,1.150537,1.150537,0,0,0,1.150537,0,0,2.220446E-16,0,1.211091,1.150537,0,0,11.93048,18.86155,0,1.211091,-1.211091,26.40523,67.70559,0.1138426,1.26559,0,0,18.86155
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.519083,23.9951,17.62948,0.9251379,0.9251379,0,0,0,0.9251379,272.2927,0,0,2.519083,0.9738294,0.9251379,0,0,13.27613,17.65046,1.545253,0,1.545253,27.87119,71.46444,0.1127802,1.017652,2.015266,0,20.16954
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,4.920679,31.68392,18.67102,2.848554,2.848554,0,0,0,2.848554,172.743,0,0,4.920679,2.998478,2.848554,0,0,11.73088,19.04119,1.922201,0,1.922201,29.69475,76.14023,0.111486,3.13341,3.936543,0,23.96186
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,6.012397,37.95765,21.4378,3.00581,3.00581,0,0,0,3.00581,200.0258,0,0,6.012397,3.164011,3.00581,0,0,9.80868,20.77117,2.848387,0,2.848387,32.39697,83.06897,0.109622,3.306391,4.809918,0,26.78356
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,7.979306,47.53512,24.24293,6.328482,6.328482,0,0,0,6.328482,126.0856,0,0,7.979306,6.66156,6.328482,0,0,6.960293,23.33471,1.317747,0,1.317747,33.64709,86.27441,0.1087805,6.961329,6.383445,0,31.31402
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,8.456076,52.07994,26.65189,7.044173,7.044173,0,0,0,7.044173,120.0435,0,0,8.456076,7.414919,7.044173,0,0,5.642546,24.52069,1.041156,0,1.041156,34.63482,88.80704,0.1081247,7.748591,6.764861,0,32.97676
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,9.677756,59.55685,28.95222,0.1086655,0.1086655,0,0,0,0.1086655,8906.004,4.961981,0,9.677756,0.1143848,0.1086655,0,0,4.60139,25.45773,4.60139,0,4.60139,39.00008,100,0.1053189,0.1195321,7.742205,0,35.13548
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,9.704897,62.48061,31.16309,5.511334,5.511334,0,0,0,5.511334,176.0898,3.903492,0,9.704897,5.801404,5.511334,0,0,0,29.59898,0,0,0,39.00008,100,0.1053189,6.062468,7.763917,0,39.30387
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,8.858767,60.8224,32.56246,4.303222,4.303222,0,0,0,4.303222,205.8636,4.329059,0,8.858767,4.529707,4.303222,0,0,0,29.59898,0,0,0,39.00008,100,0.1053189,4.733544,7.087013,0,38.45774
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,6.970369,54.44998,33.15671,2.834822,2.834822,0,0,0,2.834822,245.8838,3.986345,0,6.970369,2.984024,2.834822,0,0,0,29.59898,0,0,0,39.00008,100,0.1053189,3.118305,5.576295,0,36.56935
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,4.740835,47.61624,33.77013,5.188064,5.188064,0,0,0,5.188064,91.37966,0,0,4.740835,5.46112,5.188064,0,0,0,29.59898,0,0.7202848,-0.7202848,38.24083,98.05322,0.1053189,5.70687,3.792668,0,34.33981
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.495955,40.16028,33.20783,3.388998,3.388998,0,0,0,3.388998,73.64877,0,4.440892E-16,2.495955,3.567366,3.388998,0,0,0.8003165,28.87869,0,1.071411,-1.071411,37.11147,95.15741,0.1053189,3.727897,1.996764,0,31.37465
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,31.342,31.342,4.170635,4.170635,0,0,0,4.170635,0,0,0,0,4.390142,4.170635,0,0,1.990773,27.80728,0,4.390142,-4.390142,32.48385,83.29176,0.1053189,4.587698,0,0,27.80728
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,29.54647,29.54647,8.089623,8.089623,3,0,1.095,8.089623,0,0,1.776357E-15,0,5.357499,5.089623,0,0,6.868709,23.41714,0,5.357499,-5.357499,26.83655,68.81153,0.1053189,8.898586,0,12,23.41714
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,28.07042,28.07042,7.023664,7.023664,12,0,3.372,7.023664,0,0,0,0,0,0,4.976336,4.727519,12.82148,18.05964,4.727519,0,4.727519,31.32147,80.31129,0.1102683,7.726031,0,12,18.05964
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,26.63272,26.63272,4.032317,4.032317,0,0,0,4.032317,0,0,0,0,4.244544,4.032317,0,0,8.093966,22.31441,0,4.244544,-4.244544,26.84732,68.83916,0.1102683,4.435548,0,0,22.31441
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,25.16306,25.16306,1.548775,1.548775,0,0,0,1.548775,0,0,2.220446E-16,0,1.630289,1.548775,0,0,12.81013,18.06986,0,1.630289,-1.630289,25.12885,64.43282,0.1102683,1.703652,0,0,18.06986
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,23.91705,23.91705,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.62156,16.43958,0,0,0,25.12885,64.43282,0.1102683,0,0,0,16.43958
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,22.93302,22.93302,1.07181,1.07181,0,0,0,1.07181,0,0,0,0,1.128221,1.07181,0,0,14.62156,16.43958,0,1.128221,-1.128221,23.9396,61.38346,0.1102683,1.178991,0,0,16.43958
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,21.9426,21.9426,1.180738,1.180738,0,0,0,1.180738,0,0,0,0,1.242882,1.180738,0,0,15.87514,15.31135,0,1.242882,-1.242882,22.62949,58.02421,0.1102683,1.298812,0,0,15.31135
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,21.13109,21.13109,1.327965,1.327965,0,0,0,1.327965,0,0,2.220446E-16,0,1.397858,1.327965,0,0,17.25612,14.06847,0,1.397858,-1.397858,21.15602,54.24608,0.1102683,1.460762,0,0,14.06847
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,20.41543,20.41543,1.362373,1.362373,0,0,0,1.362373,0,0,2.220446E-16,0,1.434077,1.362373,0,0,18.80929,12.67061,0,1.434077,-1.434077,19.64437,50.37007,0.1102683,1.498611,0,0,12.67061
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,19.6806,19.6806,1.721228,1.721228,0,0,0,1.721228,0,0,2.220446E-16,0,1.811819,1.721228,0,0,20.40271,11.23654,0,1.811819,-1.811819,17.73454,45.47309,0.1102683,1.893351,0,0,11.23654
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,18.92661,18.92661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.41584,9.424718,0,0,0,17.73454,45.47309,0.1102683,0,0,0,9.424718
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,18.29402,18.29402,1.366779,1.366779,0,0,0,1.366779,0,0,0,0,1.438714,1.366779,0,0,22.41584,9.424718,0,1.438714,-1.438714,16.218,41.58454,0.1102683,1.503456,0,0,9.424718
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.636883,21.73764,17.65504,4.544374,4.544374,0,0,0,4.544374,36.01999,0,8.881784E-16,1.636883,4.783552,4.544374,0,0,24.01442,7.986003,0,3.146669,-3.146669,12.90112,33.07973,0.1102683,4.998812,1.309506,0,9.622887
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,3.955009,28.98176,18.69019,4.029135,4.029135,0,0,0,4.029135,98.16025,0,0,3.955009,4.241195,4.029135,0,0,27.51072,4.839334,0,0.2861859,-0.2861859,12.59946,32.30623,0.1102683,4.432049,3.164007,0,8.794344
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.160012,38.43218,21.45697,4.578087,4.578087,0,0,0,4.578087,134.5543,0,0,6.160012,4.819038,4.578087,0,0,27.8287,4.553149,1.340974,0,1.340974,13.87162,35.56817,0.109462,5.035895,4.92801,0,10.71316
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,9.005045,51.1809,24.2621,1.164127,1.164127,0,0,0,1.164127,773.5451,0,0,9.005045,1.225397,1.164127,0,0,26.48773,5.760025,7.779648,0,7.779648,21.25204,54.49229,0.1050073,1.280539,7.204036,0,14.76507
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,9.451254,55.78328,26.65189,1.725978,1.725978,0,0,0,1.725978,547.5884,0,0,9.451254,1.816819,1.725978,0,0,18.70808,12.76171,7.634435,0,7.634435,28.4947,73.06319,0.1009747,1.898576,7.561003,0,22.21296
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,10.55395,63.22564,28.99055,7.10559,7.10559,0,0,0,7.10559,148.5302,0,0,10.55395,7.479569,7.10559,0,0,11.07364,19.6327,3.074377,0,3.074377,31.41131,80.54166,0.09943689,7.81615,8.443156,0,30.18665
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,10.51411,65.96648,31.19504,2.362586,2.362586,0,0,0,2.362586,445.0257,0.02791676,0,10.51411,2.486933,2.362586,0,0,7.999265,22.39964,7.999265,0,7.999265,39.00008,100,0.09564685,2.598845,8.411292,0,32.91375
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,9.144549,62.01446,32.6008,2.006588,2.006588,0,0,0,2.006588,455.7263,7.032351,0,9.144549,2.112198,2.006588,0,0,0,29.59898,0,0,0,39.00008,100,0.09564685,2.207247,7.315639,0,38.74353
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,7.463086,56.28981,33.20783,6.667738,6.667738,0,0,0,6.667738,111.9283,0.4444146,0,7.463086,7.018672,6.667738,0,0,0,29.59898,0,0,0,39.00008,100,0.09564685,7.334512,5.970469,0,37.06207
