Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,23.22056,23.22056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.39455,20.24388,0,0,0,29.13894,74.71508,0.106159,0,0,0,20.24388
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,22.33877,22.33877,1.765287,1.765287,0,0,0,1.765287,0,0,0,0,1.858197,1.765287,0,0,10.39455,20.24388,0,1.858197,-1.858197,27.18023,69.69276,0.106159,1.941816,0,0,20.24388
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,21.58477,21.58477,0.3672832,0.3672832,0,0,0,0.3672832,0,0,5.551115E-17,0,0.3866139,0.3672832,0,0,12.45922,18.38568,0,0.3866139,-0.3866139,26.7727,68.64782,0.106159,0.4040115,0,0,18.38568
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,20.8116,20.8116,0.5481664,0.5481664,0,0,0,0.5481664,0,0,0,0,0.5770172,0.5481664,0,0,12.88879,17.99907,0,0.5770172,-0.5770172,26.16447,67.08826,0.106159,0.602983,0,0,17.99907
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,20.01927,20.01927,1.720212,1.720212,0,0,0,1.720212,0,0,2.220446E-16,0,1.81075,1.720212,0,0,13.52992,17.42205,0,1.81075,-1.81075,24.25577,62.19417,0.106159,1.892234,0,0,17.42205
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,19.3739,19.3739,0.772557,0.772557,0,0,0,0.772557,0,0,0,0,0.8132178,0.772557,0,0,15.54186,15.6113,0,0.8132178,-0.8132178,23.39857,59.99621,0.106159,0.8498126,0,0,15.6113
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7578344,20.6064,18.72852,2.488904,2.488904,0,0,0,2.488904,30.44852,0,0,0.7578344,2.619899,2.488904,0,0,16.44544,14.79809,0,1.862064,-1.862064,21.43578,54.96343,0.106159,2.737794,0.6062675,0,15.55592
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.719627,26.75435,19.77006,4.113496,4.113496,0,0,0,4.113496,66.11475,0,0,2.719627,4.329996,4.113496,0,0,18.5144,12.93602,0,1.610368,-1.610368,19.7383,50.61093,0.106159,4.524846,2.175702,0,15.65565
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.550811,34.87682,22.60714,6.636457,6.636457,0,0,0,6.636457,68.57291,0,0,4.550811,6.985744,6.636457,0,0,20.30369,11.32565,0,2.434932,-2.434932,17.17166,44.0298,0.106159,7.300102,3.640649,0,15.87646
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.675594,35.50062,25.55284,3.208828,3.208828,0,0,0,3.208828,114.5463,0,0,3.675594,3.377714,3.208828,0,0,23.00917,8.89072,0.29788,0,0.29788,17.45425,44.7544,0.1061133,3.529711,2.940475,0,12.56631
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.380158,40.30121,28.08959,4.339729,4.339729,0,0,0,4.339729,100.9316,0,0,4.380158,4.568136,4.339729,0,0,22.71129,9.158813,0,0.1879774,-0.1879774,17.25611,44.24634,0.1061133,4.773702,3.504127,0,13.53897
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.085432,48.31385,30.46021,3.653309,3.653309,0,0,0,3.653309,166.5732,0,0,6.085432,3.845588,3.653309,0,0,22.92016,8.970836,2.239844,0,2.239844,19.38101,49.69479,0.1057708,4.01864,4.868346,0,15.05627
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,4.651844,46.20454,32.74137,5.780865,5.780865,0,0,0,5.780865,80.46967,0,0,4.651844,6.085121,5.780865,0,0,20.68032,10.9867,0,1.433278,-1.433278,17.8702,45.82094,0.1057708,6.358952,3.721475,0,15.63854
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.394513,40.87901,34.17908,0,0,0,0,0,0,0,0,0,2.394513,0,0,0,0,22.27285,9.553417,2.394513,0,2.394513,20.14184,51.64563,0.105407,0,1.915611,0,11.94793
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.382728,47.6324,34.83084,5.407625,5.407625,0,0,0,5.407625,81.04719,0,0,4.382728,5.692236,5.407625,0,0,19.87833,11.70848,0,1.309509,-1.309509,18.76149,48.1063,0.105407,5.948387,3.506182,0,16.09121
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,4.66473,49.24484,35.47621,0,0,0,0,0,0,0,0,0,4.66473,0,0,0,0,21.33334,10.39897,4.66473,0,4.66473,23.18684,59.45333,0.1047055,0,3.731784,0,15.0637
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.415359,41.76747,34.97142,0,0,0,0,0,0,0,0,0,2.415359,0,0,0,0,16.66861,14.59723,2.415359,0,2.415359,25.47826,65.32873,0.1043459,0,1.932287,0,17.01259
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.7083361,35.08812,33.17588,0,0,0,0,0,0,0,0,0,0.7083361,0,0,0,0,14.25325,16.77105,0.7083361,0,0.7083361,26.15024,67.05177,0.1042409,0,0.5666689,0,17.47939
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,31.36117,31.36117,5.457273,5.457273,0,0,0,5.457273,0,0,8.881784E-16,0,5.744498,5.457273,0,0,13.54492,17.40855,0,5.744498,-5.744498,20.09501,51.52556,0.1042409,6.003001,0,0,17.40855
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,29.83401,29.83401,0.9597351,0.9597351,0,0,0,0.9597351,0,0,2.220446E-16,0,1.010247,0.9597351,0,0,19.92769,11.66405,0,1.010247,-1.010247,19.03012,48.79507,0.1042409,1.055709,0,0,11.66405
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,28.30684,28.30684,5.16688,5.16688,0,0,0,5.16688,0,0,8.881784E-16,0,5.43882,5.16688,0,0,21.05019,10.65381,0,5.43882,-5.43882,13.2971,34.09505,0.1042409,5.683568,0,0,10.65381
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,26.69022,26.69022,1.645973,1.645973,0,0,0,1.645973,0,0,2.220446E-16,0,1.732603,1.645973,0,0,27.09332,5.214987,0,1.732603,-1.732603,11.47077,29.41217,0.1042409,1.81057,0,0,5.214987
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,25.41226,25.41226,0.4524163,0.4524163,0,0,0,0.4524163,0,0,5.551115E-17,0,0.4762276,0.4524163,0,0,29.01844,3.482384,0,0.4762276,-0.4762276,10.96878,28.12503,0.1042409,0.4976579,0,0,3.482384
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,24.37072,24.37072,0.6674419,0.6674419,0,0,0,0.6674419,0,0,0,0,0.7025704,0.6674419,0,0,29.54758,3.006156,0,0.7025704,-0.7025704,10.22821,26.22612,0.1042409,0.7341861,0,0,3.006156
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,23.31002,23.31002,1.057741,1.057741,0,0,0,1.057741,0,0,0,0,1.113411,1.057741,0,0,30.32821,2.303586,0,1.113411,-1.113411,9.05457,23.2168,0.1042409,1.163515,0,0,2.303586
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,22.42822,22.42822,1.140518,1.140518,9.940517,0,2.850951,1.140518,0,0,0,0,0,0,8.8,8.36,31.56534,1.190175,8.36,0,8.36,16.98556,43.55264,0.1057564,1.25457,0,12,1.190175
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,21.65506,21.65506,0.508927,0.508927,9.308927,0,2.691159,0.508927,0,0,0,0,0,0,8.8,8.36,23.20534,8.714174,8.36,0,8.36,24.91656,63.88847,0.1069904,0.5598198,0,12,8.714174
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,20.88189,20.88189,0.5273522,0.5273522,9.327353,0,2.69582,0.5273522,0,1.776357E-15,0,0,0,0,8.8,8.36,14.84534,16.23817,8.36,0,8.36,32.84755,84.22431,0.1082032,0.5800874,0,12,16.23817
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,20.08955,20.08955,0.403438,0.403438,0,0,0,0.403438,0,0,0,0,0.4246716,0.403438,0,0,6.485337,23.76217,0,0.4246716,-0.4246716,32.3999,83.07651,0.1082032,0.4437819,0,0,23.76217
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,19.44418,19.44418,0.4664079,0.4664079,0,0,0,0.4664079,0,0,5.551115E-17,0,0.4909556,0.4664079,0,0,6.957194,23.3375,0,0.4909556,-0.4909556,31.88239,81.74956,0.1082032,0.5130486,0,0,23.3375
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.089262,21.51204,18.79881,2.112202,2.112202,0,0,0,2.112202,51.56998,0,0,1.089262,2.223371,2.112202,0,0,7.502701,22.84655,0,1.134108,-1.134108,30.68694,78.6843,0.1082032,2.323422,0.8714098,0,23.93581
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.20574,28.16085,19.85952,2.360401,2.360401,0,0,0,2.360401,135.8134,0,0,3.20574,2.484633,2.360401,0,0,8.762821,21.71244,0.7211074,0,0.7211074,31.37104,80.4384,0.1080963,2.596441,2.564592,0,24.91818
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,6.053122,39.50826,22.71576,4.604822,4.604822,0,0,0,4.604822,131.4518,0,0,6.053122,4.847181,4.604822,0,0,8.041714,22.36143,1.205941,0,1.205941,32.51509,83.37187,0.1079179,5.065304,4.842498,0,28.41456
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,8.157611,49.83234,25.66147,0,0,0,0,0,0,0,1.321838,0,8.157611,0,0,0,0,6.835773,23.44678,6.835773,0,6.835773,39.00008,100,0.1069182,0,6.526089,0,31.60439
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,5.818545,44.91916,28.21739,4.515035,4.515035,0,0,0,4.515035,128.8704,1.065877,0,5.818545,4.752669,4.515035,0,0,0,29.59898,0,0,0,39.00008,100,0.1069182,4.966539,4.654837,0,35.41752
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,8.148819,55.71206,30.60718,2.67404,2.67404,0,0,0,2.67404,304.7382,5.334041,0,8.148819,2.814778,2.67404,0,0,0,29.59898,0,0,0,39.00008,100,0.1069182,2.941443,6.519055,0,37.7478
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,7.776068,57.04176,32.86917,0,0,0,0,0,0,0,7.776068,0,7.776068,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1069182,0,6.220854,0,37.37505
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,7.657946,58.34297,34.32604,0.1561998,0.1561998,0,0,0,0.1561998,4902.66,7.493525,0,7.657946,0.1644208,0.1561998,0,0,0,29.59898,0,0,0,39.00008,100,0.1069182,0.1718198,6.126357,0,37.25692
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,4.827421,49.19661,34.95224,0.6184332,0.6184332,0,0,0,0.6184332,780.5889,4.176438,0,4.827421,0.6509823,0.6184332,0,0,0,29.59898,0,0,0,39.00008,100,0.1069182,0.6802765,3.861937,0,34.4264
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.56717,42.87797,35.604,2.728959,2.728959,0,0,0,2.728959,94.07142,0,0,2.56717,2.872588,2.728959,0,0,0,29.59898,0,0.305418,-0.305418,38.67814,99.17451,0.1069182,3.001854,2.053736,0,32.16615
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.033082,40.78448,35.09921,3.55297,3.55297,0,0,0,3.55297,57.22203,0,0,2.033082,3.739968,3.55297,0,0,0.3393533,29.29356,0,1.706887,-1.706887,36.87892,94.56115,0.1069182,3.908267,1.626465,0,31.32664
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.168397,36.485,33.30367,0,0,0,0,0,0,0,0,0,1.168397,0,0,0,0,2.235894,27.58667,1.168397,0,1.168397,37.98736,97.4033,0.1067491,0,0.9347174,0,28.75507
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,31.48258,31.48258,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.067497,28.63823,0,0,0,37.98736,97.4033,0.1067491,0,0,0,28.63823
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,29.94264,29.94264,9.439634,9.439634,3,0,1.095,9.439634,0,0,1.776357E-15,0,6.778563,6.439634,0,0,1.067497,28.63823,0,6.778563,-6.778563,30.84213,79.08222,0.1067491,10.3836,0,12,28.63823
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,28.3963,28.3963,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,8.599233,21.85967,8.36,0,8.36,38.77312,99.41806,0.1077366,0,0,12,21.85967
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,26.79246,26.79246,0.8017352,0.8017352,0,0,0,0.8017352,0,0,1.110223E-16,0,0.8439318,0.8017352,0,0,0.2392331,29.38367,0,0.8439318,-0.8439318,37.88354,97.13708,0.1077366,0.8819087,0,0,29.38367
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,25.52089,25.52089,0.0972469,0.0972469,0,0,0,0.0972469,0,0,1.387779E-17,0,0.1023652,0.0972469,0,0,1.176935,28.53974,0,0.1023652,-0.1023652,37.77564,96.86041,0.1077366,0.1069716,0,0,28.53974
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,24.46018,24.46018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.290674,28.43737,0,0,0,37.77564,96.86041,0.1077366,0,0,0,28.43737
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,23.39947,23.39947,1.622013,1.622013,0,0,0,1.622013,0,0,0,0,1.707382,1.622013,0,0,1.290674,28.43737,0,1.707382,-1.707382,35.9759,92.2457,0.1077366,1.784215,0,0,28.43737
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,22.51768,22.51768,1.183849,1.183849,0,0,0,1.183849,0,0,0,0,1.246157,1.183849,0,0,3.187766,26.72999,0,1.246157,-1.246157,34.66233,88.8776,0.1077366,1.302234,0,0,26.72999
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,21.74451,21.74451,0.5645444,0.5645444,0,0,0,0.5645444,0,0,0,0,0.5942573,0.5645444,0,0,4.572384,25.48383,0,0.5942573,-0.5942573,34.03593,87.27145,0.1077366,0.6209989,0,0,25.48383
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,20.97135,20.97135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.23267,24.88957,0,0,0,34.03593,87.27145,0.1077366,0,0,0,24.88957
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,20.16623,20.16623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.23267,24.88957,0,0,0,34.03593,87.27145,0.1077366,0,0,0,24.88957
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,19.51447,19.51447,1.896484,1.896484,0,0,0,1.896484,0,0,2.220446E-16,0,1.996299,1.896484,0,0,5.23267,24.88957,0,1.996299,-1.996299,31.93165,81.87585,0.1077366,2.086132,0,0,24.88957
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.8104092,20.89981,18.88827,6.673648,6.673648,0,0,0,6.673648,12.14342,0,8.881784E-16,0.8104092,7.024893,6.673648,0,0,7.45078,22.89328,0,6.214484,-6.214484,25.38101,65.07938,0.1077366,7.341013,0.6483274,0,23.70369
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.557573,23.88232,19.94898,1.807308,1.807308,0,0,0,1.807308,86.18195,2.220446E-16,0,1.557573,1.902429,1.807308,0,0,14.35576,16.67879,0,0.3448562,-0.3448562,25.0175,64.1473,0.1077366,1.988039,1.246058,0,18.23637
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.411985,40.72938,22.80522,0,0,0,0,0,0,0,0,0,6.411985,0,0,0,0,14.73894,16.33394,6.411985,0,6.411985,31.10044,79.74456,0.1068202,0,5.129588,0,22.74592
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,6.372067,43.94793,25.77009,0,0,0,0,0,0,0,0,0,6.372067,0,0,0,0,8.32695,22.10472,6.372067,0,6.372067,37.14552,95.24471,0.1059247,0,5.097654,0,28.47679
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,6.674665,47.86416,28.33879,1.532911,1.532911,0,0,0,1.532911,435.4242,3.106192,0,6.674665,1.61359,1.532911,0,0,1.954882,27.83958,1.954882,0,1.954882,39.00008,100,0.105653,1.686202,5.339732,0,34.51425
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.219439,45.7948,30.72858,0,0,0,0,0,0,0,5.219439,0,5.219439,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.105653,0,4.175551,0,34.81842
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,6.288425,51.90393,33.01613,0.2657466,0.2657466,0,0,0,0.2657466,2366.324,6.008692,0,6.288425,0.2797333,0.2657466,0,0,0,29.59898,0,0,0,39.00008,100,0.105653,0.2923213,5.03074,0,35.8874
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,4.778566,48.48933,34.45384,1.733189,1.733189,0,0,0,1.733189,275.7094,2.954156,0,4.778566,1.82441,1.733189,0,0,0,29.59898,0,0,0,39.00008,100,0.105653,1.906508,3.822853,0,34.37754
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.057742,50.09147,35.08004,6.516827,6.516827,0,0,0,6.516827,77.6105,0,8.881784E-16,5.057742,6.859818,6.516827,0,0,0,29.59898,0,1.802076,-1.802076,37.10052,95.12936,0.105653,7.16851,4.046194,0,34.65672
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.107487,41.65086,35.72541,2.653408,2.653408,0,0,0,2.653408,79.42566,4.440892E-16,0,2.107487,2.793061,2.653408,0,0,2.002307,27.7969,0,0.6855742,-0.6855742,36.37786,93.27639,0.105653,2.918749,1.685989,0,29.90439
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.575692,39.60079,35.22701,4.518559,4.518559,0,0,0,4.518559,34.87156,0,0,1.575692,4.756378,4.518559,0,0,2.764056,27.11133,0,3.180686,-3.180686,33.02513,84.67964,0.105653,4.970415,1.260554,0,28.68702
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.500577,37.51776,33.40591,6.031775,6.031775,0,0,0,6.031775,24.87787,0,8.881784E-16,1.500577,6.349237,6.031775,0,0,6.298151,23.93064,0,4.84866,-4.84866,27.91419,71.57471,0.105653,6.634953,1.200462,0,25.43122
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,31.61038,31.61038,4.06213,4.06213,0,0,0,4.06213,0,0,0,0,4.275927,4.06213,0,0,11.68555,19.08198,0,4.275927,-4.275927,23.40697,60.01775,0.105653,4.468344,0,0,19.08198
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,30.04487,30.04487,1.284299,1.284299,0,0,0,1.284299,0,0,2.220446E-16,0,1.351894,1.284299,0,0,16.43658,14.80606,0,1.351894,-1.351894,21.98195,56.36385,0.105653,1.412729,0,0,14.80606
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,28.50493,28.50493,4.202267,4.202267,0,0,0,4.202267,0,0,0,0,4.423439,4.202267,0,0,17.93869,13.45416,0,4.423439,-4.423439,17.31923,44.4082,0.105653,4.622493,0,0,13.45416
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,26.88192,26.88192,1.579727,1.579727,0,0,0,1.579727,0,0,0,0,1.662871,1.579727,0,0,22.85362,9.030722,0,1.662871,-1.662871,15.56641,39.9138,0.105653,1.7377,0,0,9.030722
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,25.61035,25.61035,0.4133088,0.4133088,0,0,0,0.4133088,0,0,5.551115E-17,0,0.4350619,0.4133088,0,0,24.70125,7.367851,0,0.4350619,-0.4350619,15.10782,38.73792,0.105653,0.4546396,0,0,7.367851
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,24.56881,24.56881,1.832954,1.832954,0,0,0,1.832954,0,0,2.220446E-16,0,1.929425,1.832954,0,0,25.18465,6.932789,0,1.929425,-1.929425,13.07403,33.52308,0.105653,2.016249,0,0,6.932789
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,23.5081,23.5081,1.355095,1.355095,0,0,0,1.355095,0,0,2.220446E-16,0,1.426416,1.355095,0,0,27.32846,5.003365,0,1.426416,-1.426416,11.57045,29.66776,0.105653,1.490605,0,0,5.003365
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,22.60714,22.60714,1.46991,1.46991,0,0,0,1.46991,0,0,2.220446E-16,0,1.547273,1.46991,0,0,28.91337,3.576948,0,1.547273,-1.547273,9.939481,25.4858,0.105653,1.616901,0,0,3.576948
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,21.83397,21.83397,0.340028,0.340028,0,0,0,0.340028,0,0,5.551115E-17,0,0.3579242,0.340028,0,0,30.63256,2.029675,0,0.3579242,-0.3579242,9.562196,24.5184,0.105653,0.3740307,0,0,2.029675
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,21.0608,21.0608,2.026871,2.026871,10.82687,0,3.075198,2.026871,0,1.776357E-15,0,0,0,0,8.8,8.36,31.03025,1.671751,8.36,0,8.36,17.49319,44.85424,0.1073623,2.229558,0,12,1.671751
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,20.25569,20.25569,1.530912,1.530912,10.33091,0,2.949721,1.530912,0,0,0,0,0,0,8.8,8.36,22.67025,9.195751,8.36,0,8.36,25.42418,65.19008,0.1088559,1.684003,0,12,9.195751
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,19.60393,19.60393,1.654277,1.654277,10.45428,0,2.980932,1.654277,0,0,0,0,0,0,8.8,8.36,14.31025,16.71975,8.36,0,8.36,33.35517,85.52592,0.1103618,1.819705,0,12,16.71975
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.015512,24.05341,18.95856,7.163,7.163,0,0,0,7.163,28.13782,0,0,2.015512,7.54,7.163,0,0,5.950253,24.24375,0,5.524488,-5.524488,27.53185,70.59435,0.1103618,7.8793,1.61241,0,26.25926
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.187041,31.0705,20.03843,4.42184,4.42184,0,0,0,4.42184,94.69003,0,0,4.187041,4.654568,4.42184,0,0,12.08857,18.71926,0,0.4675271,-0.4675271,27.03903,69.33072,0.1103618,4.864024,3.349633,0,22.9063
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,7.554409,44.54688,22.91385,5.307088,5.307088,0,0,0,5.307088,142.3456,0,0,7.554409,5.586409,5.307088,0,0,12.60805,18.25174,1.968,0,1.968,28.90604,74.11791,0.1100865,5.837797,6.043527,0,25.80614
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,9.710826,55.84098,25.89789,0.6061059,0.6061059,0,0,0,0.6061059,1602.167,0,0,9.710826,0.6380062,0.6061059,0,0,10.64005,20.02294,9.07282,0,9.07282,37.51328,96.1877,0.1088353,0.6667165,7.768661,0,29.73376
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,9.612054,58.68183,28.46659,0,0,0,0,0,0,0,8.044827,0,9.612054,0,0,0,0,1.567227,28.18847,1.567227,0,1.567227,39.00008,100,0.108622,0,7.689643,0,37.80053
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,8.898966,58.86512,30.85638,5.02085,5.02085,0,0,0,5.02085,177.2402,3.613861,0,8.898966,5.285105,5.02085,0,0,0,29.59898,0,0,0,39.00008,100,0.108622,5.522934,7.119173,0,38.49794
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,8.132495,58.70606,33.13754,5.441687,5.441687,0,0,0,5.441687,149.448,2.404403,0,8.132495,5.728092,5.441687,0,0,0,29.59898,0,0,0,39.00008,100,0.108622,5.985856,6.505996,0,37.73147
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,7.423814,57.76667,34.57525,0,0,0,0,0,0,0,7.423814,0,7.423814,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.108622,0,5.939052,0,37.02279
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,7.335876,58.19082,35.20784,4.193382,4.193382,0,0,0,4.193382,174.9393,2.921789,0,7.335876,4.414087,4.193382,0,0,0,29.59898,0,0,0,39.00008,100,0.108622,4.61272,5.8687,0,36.93485
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,5.556897,52.62342,35.85321,4.812717,4.812717,0,0,0,4.812717,115.4628,0.4908785,0,5.556897,5.066018,4.812717,0,0,0,29.59898,0,0,0,39.00008,100,0.108622,5.293989,4.445518,0,35.15588
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.316538,44.86504,35.34841,8.931814,8.931814,3,0,1.095,8.931814,37.13174,8.881784E-16,0,3.316538,6.244015,5.931814,0,0,0,29.59898,0,2.927477,-2.927477,35.91425,92.08763,0.108622,9.824995,2.65323,12,32.91552
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,1.006048,36.26937,33.53371,6.461395,6.461395,0,0,0,6.461395,15.57014,0,0,1.006048,6.801469,6.461395,0,0,3.252752,26.6715,0,5.795421,-5.795421,29.80534,76.42379,0.108622,7.107535,0.8048387,0,27.67755
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,31.719,31.719,5.865485,5.865485,0,0,0,5.865485,0,0,8.881784E-16,0,6.174195,5.865485,0,0,9.692108,20.87608,0,6.174195,-6.174195,23.29716,59.7362,0.108622,6.452034,0,0,20.87608
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,30.17267,30.17267,14.19183,14.19183,5.831834,0,1.811454,14.19183,0,0,0,0,8.8,8.36,0,0,16.55232,14.70189,0,8.8,-8.8,14.02115,35.9516,0.108622,15.61102,0,12,14.70189
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,28.60717,28.60717,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,26.3301,5.901886,8.36,0,8.36,21.95214,56.28743,0.1095159,0,0,12,5.901886
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,26.99055,26.99055,0.9243918,0.9243918,9.724392,0,2.796271,0.9243918,0,0,0,0,0,0,8.8,8.36,17.9701,13.42589,8.36,0,8.36,29.88313,76.62327,0.1107096,1.016831,0,12,13.42589
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,25.71897,25.71897,0.7968928,0.7968928,9.596893,0,2.764014,0.7968928,0,0,0,0,0,0,8.8,8.36,9.610102,20.94989,8.36,0,8.36,37.81413,96.95911,0.1118358,0.8765821,0,12,20.94989
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,24.67743,24.67743,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.250102,28.47389,0,0,0,37.81413,96.95911,0.1118358,0,0,0,28.47389
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,23.61673,23.61673,1.208325,1.208325,0,0,0,1.208325,0,0,0,0,1.271922,1.208325,0,0,1.250102,28.47389,0,1.271922,-1.271922,36.4734,93.52136,0.1118358,1.329158,0,0,28.47389
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,22.71576,22.71576,1.402704,1.402704,0,0,0,1.402704,0,0,2.220446E-16,0,1.476531,1.402704,0,0,2.663348,27.20197,0,1.476531,-1.476531,34.917,89.5306,0.1118358,1.542975,0,0,27.20197
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,21.92343,21.92343,1.325837,1.325837,0,0,0,1.325837,0,0,2.220446E-16,0,1.395618,1.325837,0,0,4.303938,25.72543,0,1.395618,-1.395618,33.44589,85.75853,0.1118358,1.458421,0,0,25.72543
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,21.15026,21.15026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.854625,24.32981,0,0,0,33.44589,85.75853,0.1118358,0,0,0,24.32981
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,20.34515,20.34515,3.002192,3.002192,0,0,0,3.002192,0,0,0,0,3.160202,3.002192,0,0,5.854625,24.32981,0,3.160202,-3.160202,30.11475,77.21715,0.1118358,3.302411,0,0,24.32981
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,19.69339,19.69339,1.064931,1.064931,0,0,0,1.064931,0,0,2.220446E-16,0,1.12098,1.064931,0,0,9.36596,21.16961,0,1.12098,-1.12098,28.93313,74.18737,0.1118358,1.171424,0,0,21.16961
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.359681,25.06742,19.06718,4.673151,4.673151,0,0,0,4.673151,50.49443,0,8.881784E-16,2.359681,4.919107,4.673151,0,0,10.61149,20.04863,0,2.559426,-2.559426,26.23526,67.26976,0.1118358,5.140467,1.887745,0,22.40832
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.541406,32.19389,20.14706,2.843445,2.843445,0,0,0,2.843445,159.7149,0,0,4.541406,2.9931,2.843445,0,0,13.4553,17.48921,1.548306,0,1.548306,27.70411,71.03604,0.1116262,3.127789,3.633125,0,22.03061
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.166683,40.20442,23.02247,4.679788,4.679788,0,0,0,4.679788,131.7727,0,0,6.166683,4.926092,4.679788,0,0,11.90699,18.88268,1.240591,0,1.240591,28.88104,74.0538,0.1114589,5.147766,4.933347,0,25.04937
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,8.594962,51.8054,26.00652,1.565752,1.565752,0,0,0,1.565752,548.9352,0,0,8.594962,1.64816,1.565752,0,0,10.6664,19.99922,6.946803,0,6.946803,35.47136,90.95201,0.1105312,1.722327,6.87597,0,28.59418
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,7.005911,49.2778,28.59439,4.736426,4.736426,0,0,0,4.736426,147.9156,0,0,7.005911,4.985712,4.736426,0,0,3.7196,26.25134,2.020199,0,2.020199,37.38789,95.86618,0.1102643,5.210069,5.604729,0,33.25725
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,7.78195,54.8148,30.98417,2.925285,2.925285,0,0,0,2.925285,266.0237,3.003302,0,7.78195,3.079247,2.925285,0,0,1.699401,28.06952,1.699401,0,1.699401,39.00008,100,0.1100408,3.217813,6.22556,0,35.85147
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,7.557692,56.7057,33.26534,1.869721,1.869721,0,0,0,1.869721,404.215,5.589565,0,7.557692,1.968127,1.869721,0,0,0,29.59898,0,0,0,39.00008,100,0.1100408,2.056693,6.046154,0,37.15667
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,7.418733,57.89956,34.70304,0.07823607,0.07823607,0,0,0,0.07823607,9482.497,7.336379,0,7.418733,0.08235375,0.07823607,0,0,0,29.59898,0,0,0,39.00008,100,0.1100408,0.08605967,5.934986,0,37.01771
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.10261,50.51602,35.32924,5.014842,5.014842,0,0,0,5.014842,101.7502,0,8.881784E-16,5.10261,5.27878,5.014842,0,0,0,29.59898,0,0.1761707,-0.1761707,38.81438,99.52385,0.1100408,5.516325,4.082088,0,34.70159
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.351519,48.78692,35.981,3.320411,3.320411,0,0,0,3.320411,131.0536,0.6606046,0,4.351519,3.495169,3.320411,0,0,0.1957452,29.42281,0.1957452,0,0.1957452,39.00008,100,0.1100151,3.652452,3.481215,0,33.77433
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.508624,42.57049,35.47621,4.9221,4.9221,0,0,0,4.9221,50.96655,0,0,2.508624,5.181158,4.9221,0,0,0,29.59898,0,2.672533,-2.672533,36.18298,92.77669,0.1100151,5.41431,2.006899,0,32.1076
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5673207,35.19405,33.6615,0,0,0,0,0,0,0,0,0,0.5673207,0,0,0,0,2.969481,26.92645,0.5673207,0,0.5673207,36.72119,94.15671,0.1099407,0,0.4538566,0,27.49376
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,31.86597,31.86597,7.143528,7.143528,0,0,0,7.143528,0,0,8.881784E-16,0,7.519504,7.143528,0,0,2.402161,27.43703,0,7.519504,-7.519504,28.79494,73.83302,0.1099407,7.857882,0,0,27.43703
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,30.30046,30.30046,5.871197,5.871197,0,0,0,5.871197,0,0,0,0,6.180208,5.871197,0,0,10.75716,19.91753,0,6.180208,-6.180208,22.28042,57.12918,0.1099407,6.458317,0,0,19.91753
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,28.73496,28.73496,6.232385,6.232385,0,0,0,6.232385,0,0,8.881784E-16,0,6.560405,6.232385,0,0,17.62406,13.73732,0,6.560405,-6.560405,15.36515,39.39774,0.1099407,6.855623,0,0,13.73732
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,27.11834,27.11834,2.667602,2.667602,0,0,0,2.667602,0,0,4.440892E-16,0,2.808002,2.667602,0,0,24.9134,7.176917,0,2.808002,-2.808002,12.40526,31.80828,0.1099407,2.934363,0,0,7.176917
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,25.84038,25.84038,0.2100525,0.2100525,0,0,0,0.2100525,0,0,2.775558E-17,0,0.2211079,0.2100525,0,0,28.0334,4.368915,0,0.2211079,-0.2211079,12.17219,31.21068,0.1099407,0.2310578,0,0,4.368915
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,24.77967,24.77967,1.519295,1.519295,0,0,0,1.519295,0,0,0,0,1.599258,1.519295,0,0,28.27908,4.147807,0,1.599258,-1.599258,10.48642,26.88821,0.1099407,1.671224,0,0,4.147807
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,23.70618,23.70618,3.318246,3.318246,3,0,1.095,3.318246,0,0,0,0,0.3349957,0.3182459,0,0,30.05603,2.548549,0,0.3349957,-0.3349957,10.13331,25.98278,0.1099407,3.65007,0,12,2.548549
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,22.78605,22.78605,0.2566209,0.2566209,9.056621,0,2.627325,0.2566209,0,0,0,0,0,0,8.8,8.36,30.42825,2.213553,8.36,0,8.36,18.0643,46.31862,0.1108652,0.282283,0,12,2.213553
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,22.01289,22.01289,1.016929,1.016929,9.816929,0,2.819683,1.016929,0,1.776357E-15,0,0,0,0,8.8,8.36,22.06825,9.737554,8.36,0,8.36,25.99529,66.65446,0.1120214,1.118622,0,12,9.737554
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,21.22694,21.22694,1.43003,1.43003,10.23003,0,2.924198,1.43003,0,1.776357E-15,0,0,0,0,8.8,8.36,13.70825,17.26155,8.36,0,8.36,33.92628,86.9903,0.1132896,1.573033,0,12,17.26155
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,20.4346,20.4346,2.612118,2.612118,0,0,0,2.612118,0,0,4.440892E-16,0,2.749598,2.612118,0,0,5.348249,24.78555,0,2.749598,-2.749598,31.02795,79.55869,0.1132896,2.87333,0,0,24.78555
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,19.78923,19.78923,1.447986,1.447986,0,0,0,1.447986,0,0,0,0,1.524196,1.447986,0,0,8.403358,22.03596,0,1.524196,-1.524196,29.42131,75.4391,0.1132896,1.592785,0,0,22.03596
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.644396,23.27545,19.13747,4.882278,4.882278,0,0,0,4.882278,33.68091,0,8.881784E-16,1.644396,5.13924,4.882278,0,0,10.09691,20.51176,0,3.494845,-3.494845,25.73742,65.99325,0.1132896,5.370506,1.315516,0,22.15615
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,3.993793,30.7385,20.23652,1.431747,1.431747,0,0,0,1.431747,278.9454,0,0,3.993793,1.507102,1.431747,0,0,13.98007,17.01691,2.486691,0,2.486691,28.0965,72.04217,0.1129645,1.574922,3.195035,0,21.01071
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.427949,41.14696,23.1311,0,0,0,0,0,0,0,0,0,6.427949,0,0,0,0,11.49338,19.25494,6.427949,0,6.427949,34.19459,87.67826,0.1121329,0,5.142359,0,25.68289
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,8.646879,52.14008,26.12792,6.093828,6.093828,0,0,0,6.093828,141.8957,0,0,8.646879,6.414556,6.093828,0,0,5.06543,25.04009,2.232323,0,2.232323,36.31236,93.10842,0.1118469,6.703211,6.917503,0,33.68697
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,10.0006,60.58519,28.73496,6.474194,6.474194,0,0,0,6.474194,154.4686,0.3525492,0,10.0006,6.814941,6.474194,0,0,2.833107,27.04918,2.833107,0,2.833107,39.00008,100,0.1114861,7.121614,8.000479,0,37.04978
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,10.14872,64.29293,31.12475,1.599005,1.599005,0,0,0,1.599005,634.6901,8.465561,0,10.14872,1.683163,1.599005,0,0,0,29.59898,0,0,0,39.00008,100,0.1114861,1.758905,8.118979,0,39.7477
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,10.15023,67.29288,33.40591,7.978848,7.978848,3,0,1.095,7.978848,127.2142,4.909332,0,10.15023,5.240893,4.978848,0,0,0,29.59898,0,0,0,39.00008,100,0.1114861,8.776733,8.12018,12,39.7492
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,8.718536,63.12404,34.86279,3.844534,3.844534,0,0,0,3.844534,226.7774,4.671658,0,8.718536,4.046878,3.844534,0,0,0,29.59898,0,0,0,39.00008,100,0.1114861,4.228988,6.974829,0,38.31751
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,6.820724,56.64072,35.49538,2.08648,2.08648,0,0,0,2.08648,326.901,4.624429,0,6.820724,2.196295,2.08648,0,0,0,29.59898,0,0,0,39.00008,100,0.1114861,2.295128,5.456579,0,36.4197
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,5.346828,52.19272,36.10241,0.1748781,0.1748781,0,0,0,0.1748781,3057.461,5.162746,0,5.346828,0.1840822,0.1748781,0,0,0,29.59898,0,0,0,39.00008,100,0.1114861,0.1923659,4.277463,0,34.94581
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.06121,44.37327,35.61679,1.711189,1.711189,0,0,0,1.711189,178.8938,1.259959,0,3.06121,1.801251,1.711189,0,0,0,29.59898,0,0,0,39.00008,100,0.1114861,1.882308,2.448968,0,32.66019
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.9681147,36.43731,33.80208,9.075001,9.075001,3,0,1.095,9.075001,10.66793,0,1.776357E-15,0.9681147,6.394737,6.075001,0,0,0,29.59898,0,5.426623,-5.426623,33.27991,85.33295,0.1114861,9.982501,0.7744918,12,30.56709
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,32.00654,32.00654,3.661944,3.661944,0,0,0,3.661944,0,0,4.440892E-16,0,3.854677,3.661944,0,0,6.029581,24.17236,0,3.854677,-3.854677,29.21673,74.91454,0.1114861,4.028138,0,0,24.17236
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,30.44104,30.44104,5.901929,5.901929,0,0,0,5.901929,0,0,0,0,6.212557,5.901929,0,0,10.31256,20.31768,0,6.212557,-6.212557,22.66812,58.12326,0.1114861,6.492122,0,0,20.31768
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,28.86276,28.86276,2.483121,2.483121,0,0,0,2.483121,0,0,0,0,2.613812,2.483121,0,0,17.2154,14.10512,0,2.613812,-2.613812,19.91292,51.05867,0.1114861,2.731433,0,0,14.10512
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,27.22697,27.22697,2.50632,2.50632,0,0,0,2.50632,0,0,0,0,2.638232,2.50632,0,0,20.11963,11.49131,0,2.638232,-2.638232,17.13198,43.92806,0.1114861,2.756952,0,0,11.49131
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,25.94901,25.94901,2.099004,2.099004,0,0,0,2.099004,0,0,0,0,2.209477,2.099004,0,0,23.051,8.853078,0,2.209477,-2.209477,14.80299,37.9563,0.1114861,2.308904,0,0,8.853078
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,24.8883,24.8883,1.723294,1.723294,0,0,0,1.723294,0,0,2.220446E-16,0,1.813993,1.723294,0,0,25.50598,6.6436,0,1.813993,-1.813993,12.89087,33.05344,0.1114861,1.895623,0,0,6.6436
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,23.82759,23.82759,0.1240961,0.1240961,0,0,0,0.1240961,0,0,1.387779E-17,0,0.1306275,0.1240961,0,0,27.52152,4.829607,0,0.1306275,-0.1306275,12.75317,32.70038,0.1114861,0.1365058,0,0,4.829607
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,22.91385,22.91385,1.069808,1.069808,0,0,0,1.069808,0,0,2.220446E-16,0,1.126113,1.069808,0,0,27.66667,4.698979,0,1.126113,-1.126113,11.56615,29.65673,0.1114861,1.176788,0,0,4.698979
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,22.12151,22.12151,1.457228,1.457228,0,0,0,1.457228,0,0,0,0,1.533924,1.457228,0,0,28.9179,3.572866,0,1.533924,-1.533924,9.949249,25.51085,0.1114861,1.60295,0,0,3.572866
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,21.32918,21.32918,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.62226,2.038942,0,0,0,9.949249,25.51085,0.1114861,0,0,0,2.038942
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,20.52406,20.52406,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.62226,2.038942,0,0,0,9.949249,25.51085,0.1114861,0,0,0,2.038942
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,19.89147,19.89147,0.6880417,0.6880417,0,0,0,0.6880417,0,0,0,0,0.7242545,0.6880417,0,0,30.62226,2.038942,0,0.7242545,-0.7242545,9.185818,23.55333,0.1114861,0.756846,0,0,2.038942
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6645529,20.89557,19.2461,0,0,0,0,0,0,0,0,0,0.6645529,0,0,0,0,31.42699,1.314688,0.6645529,0,0.6645529,9.816268,25.16987,0.1114018,0,0.5316423,0,1.979241
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.359732,26.41216,20.36432,6.918281,6.918281,3,0,1.095,6.918281,34.10864,0,8.881784E-16,2.359732,4.124506,3.918281,0,0,30.76244,1.912785,0,1.764774,-1.764774,7.956033,20.40004,0.1114018,7.610109,1.887785,12,4.272517
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.569421,29.97836,23.25251,2.976566,2.976566,11.77657,0,3.315471,2.976566,86.32166,1.776357E-15,0,2.569421,0,0,8.8,8.36,32.7233,0.148011,10.92942,0,10.92942,18.32459,46.98604,0.1128062,3.274222,2.055537,12,2.717432
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,2.917849,34.08485,26.25572,0.9292127,0.9292127,9.729213,0,2.797491,0.9292127,314.013,0,0,2.917849,0,0,8.8,8.36,21.79388,9.984489,11.27785,0,11.27785,29.0237,74.41959,0.1134937,1.022134,2.334279,12,12.90234
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,4.623367,41.9016,28.88193,5.991599,5.991599,11.58963,0,3.268175,5.991599,77.16416,0,0,4.623367,0,0,5.598027,5.318126,10.51603,20.13455,9.941493,0,9.941493,38.45503,98.60243,0.1149057,6.590759,3.698694,12,24.75792
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,8.205798,56.74878,31.29088,5.241073,5.241073,0,0,0,5.241073,156.5672,2.114345,0,8.205798,5.516919,5.241073,0,0,0.5745344,29.0819,0.5745344,0,0.5745344,39.00008,100,0.1148333,5.765181,6.564639,0,37.2877
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,5.529103,49.94791,33.55288,3.846406,3.846406,0,0,0,3.846406,143.7472,1.480254,0,5.529103,4.048849,3.846406,0,0,0,29.59898,0,0,0,39.00008,100,0.1148333,4.231047,4.423282,0,35.12808
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.350341,44.6076,35.00975,0,0,0,0,0,0,0,3.350341,0,3.350341,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1148333,0,2.680272,0,32.94932
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.215739,47.97727,35.63596,2.03688,2.03688,0,0,0,2.03688,206.9704,2.071654,0,4.215739,2.144084,2.03688,0,0,0,29.59898,0,0,0,39.00008,100,0.1148333,2.240568,3.372591,0,33.81472
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,3.67647,46.94014,36.24937,7.029453,7.029453,0,0,0,7.029453,52.30094,0,0,3.67647,7.399424,7.029453,0,0,0,29.59898,0,3.722954,-3.722954,35.07574,89.93761,0.1148333,7.732398,2.941176,0,33.27545
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.328011,42.3376,35.76375,3.79246,3.79246,0,0,0,3.79246,61.38526,0,0,2.328011,3.992063,3.79246,0,0,4.136616,25.87602,0,1.664052,-1.664052,33.32167,85.44003,0.1148333,4.171706,1.862409,0,28.20403
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.8623675,36.31382,33.96822,0,0,0,0,0,0,0,0,0,0.8623675,0,0,0,0,5.985562,24.21197,0.8623675,0,0.8623675,34.13979,87.53774,0.1147248,0,0.689894,0,25.07434
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,32.16629,32.16629,5.363739,5.363739,0,0,0,5.363739,0,0,0,0,5.646041,5.363739,0,0,5.123195,24.9881,0,5.646041,-5.646041,28.18834,72.27765,0.1147248,5.900113,0,0,24.9881
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,30.58801,30.58801,6.681644,6.681644,0,0,0,6.681644,0,0,8.881784E-16,0,7.03331,6.681644,0,0,11.39657,19.34206,0,7.03331,-7.03331,20.77458,53.26805,0.1147248,7.349809,0,0,19.34206
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,29.00334,29.00334,3.304095,3.304095,0,0,0,3.304095,0,0,4.440892E-16,0,3.477994,3.304095,0,0,19.21136,12.30875,0,3.477994,-3.477994,17.10845,43.86774,0.1147248,3.634504,0,0,12.30875
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,27.36754,27.36754,0.8587245,0.8587245,0,0,0,0.8587245,0,0,1.110223E-16,0,0.9039205,0.8587245,0,0,23.0758,8.830758,0,0.9039205,-0.9039205,16.15564,41.42463,0.1147248,0.9445969,0,0,8.830758
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,26.09597,26.09597,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.08016,7.926837,0,0,0,16.15564,41.42463,0.1147248,0,0,0,7.926837
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,25.03526,25.03526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.08016,7.926837,0,0,0,16.15564,41.42463,0.1147248,0,0,0,7.926837
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,23.97456,23.97456,1.800813,1.800813,0,0,0,1.800813,0,0,2.220446E-16,0,1.895593,1.800813,0,0,24.08016,7.926837,0,1.895593,-1.895593,14.15751,36.30122,0.1147248,1.980895,0,0,7.926837
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,23.05442,23.05442,0.1722531,0.1722531,0,0,0,0.1722531,0,0,0,0,0.1813191,0.1722531,0,0,26.18637,6.031244,0,0.1813191,-0.1813191,13.96638,35.81115,0.1147248,0.1894784,0,0,6.031244
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,22.24931,22.24931,0.3877222,0.3877222,0,0,0,0.3877222,0,0,5.551115E-17,0,0.4081286,0.3877222,0,0,26.38784,5.849926,0,0.4081286,-0.4081286,13.53617,34.70807,0.1147248,0.4264944,0,0,5.849926
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,21.45697,21.45697,0.5933559,0.5933559,0,0,0,0.5933559,0,0,1.110223E-16,0,0.6245852,0.5933559,0,0,26.84131,5.441797,0,0.6245852,-0.6245852,12.8778,33.01994,0.1147248,0.6526915,0,0,5.441797
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,20.66464,20.66464,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.5353,4.817212,0,0,0,12.8778,33.01994,0.1147248,0,0,0,4.817212
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,20.01927,20.01927,0.6591747,0.6591747,0,0,0,0.6591747,0,0,1.110223E-16,0,0.6938681,0.6591747,0,0,27.5353,4.817212,0,0.6938681,-0.6938681,12.1464,31.14456,0.1147248,0.7250922,0,0,4.817212
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.943453,24.29346,19.3739,2.809633,2.809633,0,0,0,2.809633,69.17105,0,0,1.943453,2.957508,2.809633,0,0,28.30626,4.123343,0,1.014056,-1.014056,11.07749,28.40377,0.1147248,3.090596,1.554762,0,6.066796
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.130658,28.6346,20.50489,5.634143,5.634143,12,0,3.372,5.634143,55.56582,0,0,3.130658,0,0,6.365857,6.047565,29.43299,3.109288,9.178223,0,9.178223,19.78472,50.72995,0.1163274,6.197557,2.504526,12,6.239945
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,3.925769,33.92268,23.39947,2.773999,2.773999,11.574,0,3.264222,2.773999,141.5202,0,0,3.925769,0,0,8.8,8.36,20.25477,11.36969,12.28577,0,12.28577,31.44002,80.61528,0.117378,3.051399,3.140615,12,15.29546
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.125659,43.88317,26.41546,0.9081695,0.9081695,0,0,0,0.9081695,674.5062,0,0,6.125659,0.9559679,0.9081695,0,0,7.968998,22.42688,5.169692,0,5.169692,36.34442,93.19064,0.1167318,0.9989864,4.900528,0,28.55254
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,7.058047,49.97393,29.04167,1.715387,1.715387,0,0,0,1.715387,411.455,2.453069,0,7.058047,1.805671,1.715387,0,0,2.799306,27.0796,2.799306,0,2.799306,39.00008,100,0.1163848,1.886926,5.646437,0,34.13765
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,7.018747,52.63407,31.45063,0.6885646,0.6885646,0,0,0,0.6885646,1019.33,6.293942,0,7.018747,0.7248048,0.6885646,0,0,0,29.59898,0,0,0,39.00008,100,0.1163848,0.7574211,5.614998,0,36.61773
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,6.52007,53.50516,33.71262,1.619067,1.619067,0,0,0,1.619067,402.7054,4.815789,0,6.52007,1.704281,1.619067,0,0,0,29.59898,0,0,0,39.00008,100,0.1163848,1.780974,5.216056,0,36.11905
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.09719,50.29946,35.15033,1.169336,1.169336,0,0,0,1.169336,435.9044,3.866309,0,5.09719,1.23088,1.169336,0,0,0,29.59898,0,0,0,39.00008,100,0.1163848,1.28627,4.077752,0,34.69617
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,5.293678,51.65703,35.78292,0,0,0,0,0,0,0,5.293678,0,5.293678,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1163848,0,4.234942,0,34.89265
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.153124,45.47289,36.38995,0,0,0,0,0,0,0,3.153124,0,3.153124,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1163848,0,2.5225,0,32.7521
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.540692,40.19688,35.90433,0,0,0,0,0,0,0,1.540692,0,1.540692,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1163848,0,1.232554,0,31.13967
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4195249,35.24242,34.10879,0,0,0,0,0,0,0,0.4195249,0,0.4195249,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1163848,0,0.33562,0,30.0185
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,32.31326,32.31326,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1163848,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,30.72858,30.72858,0.8389837,0.8389837,0,0,0,0.8389837,0,0,1.110223E-16,0,0.8831407,0.8389837,0,0,0,29.59898,0,0.8831407,-0.8831407,38.06916,97.61305,0.1163848,0.9228821,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,29.16947,29.16947,1.050926,1.050926,0,0,0,1.050926,0,0,2.220446E-16,0,1.106238,1.050926,0,0,0.9812675,28.71584,0,1.106238,-1.106238,36.90309,94.62312,0.1163848,1.156018,0,0,28.71584
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,27.51451,27.51451,0.9926645,0.9926645,0,0,0,0.9926645,0,0,1.110223E-16,0,1.04491,0.9926645,0,0,2.21042,27.6096,0,1.04491,-1.04491,35.80166,91.79893,0.1163848,1.091931,0,0,27.6096
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,26.21738,26.21738,0.03782999,0.03782999,0,0,0,0.03782999,0,0,6.938894E-18,0,0.03982104,0.03782999,0,0,3.371431,26.56469,0,0.03982104,-0.03982104,35.75968,91.69131,0.1163848,0.04161299,0,0,26.56469
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,25.17584,25.17584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.415677,26.52487,0,0,0,35.75968,91.69131,0.1163848,0,0,0,26.52487
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,24.10235,24.10235,0.7952181,0.7952181,0,0,0,0.7952181,0,0,1.110223E-16,0,0.8370717,0.7952181,0,0,3.415677,26.52487,0,0.8370717,-0.8370717,34.87733,89.42888,0.1163848,0.8747399,0,0,26.52487
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,23.16305,23.16305,0.610009,0.610009,0,0,0,0.610009,0,0,1.110223E-16,0,0.6421146,0.610009,0,0,4.345757,25.6878,0,0.6421146,-0.6421146,34.20048,87.69337,0.1163848,0.6710098,0,0,25.6878
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,22.3771,22.3771,0.8591606,0.8591606,0,0,0,0.8591606,0,0,0,0,0.9043795,0.8591606,0,0,5.059217,25.04568,0,0.9043795,-0.9043795,33.24718,85.24902,0.1163848,0.9450766,0,0,25.04568
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,21.58477,21.58477,0.4135008,0.4135008,0,0,0,0.4135008,0,0,5.551115E-17,0,0.4352641,0.4135008,0,0,6.064084,24.1413,0,0.4352641,-0.4352641,32.78838,84.07259,0.1163848,0.4548509,0,0,24.1413
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,20.79243,20.79243,1.492946,1.492946,0,0,0,1.492946,0,0,2.220446E-16,0,1.571522,1.492946,0,0,6.54771,23.70604,0,1.571522,-1.571522,31.13185,79.82509,0.1163848,1.64224,0,0,23.70604
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,20.16623,20.16623,3.274042,3.274042,0,0,0,3.274042,0,0,4.440892E-16,0,3.44636,3.274042,0,0,8.293845,22.13452,0,3.44636,-3.44636,27.49906,70.51028,0.1163848,3.601446,0,0,22.13452
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.251169,22.65157,19.51447,3.641071,3.641071,0,0,0,3.641071,34.36265,0,0,1.251169,3.832707,3.641071,0,0,12.12313,18.68816,0,2.581538,-2.581538,24.77788,63.53291,0.1163848,4.005178,1.000935,0,19.93933
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.626269,30.15414,20.65186,3.795027,3.795027,0,0,0,3.795027,95.55316,0,0,3.626269,3.994766,3.795027,0,0,14.99151,16.10662,0,0.368497,-0.368497,24.38945,62.53693,0.1163848,4.174531,2.901015,0,19.73289
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.154588,37.67855,23.54005,4.867235,4.867235,0,0,0,4.867235,105.9038,0,0,5.154588,5.123406,4.867235,0,0,15.40095,15.73812,0.03118203,0,0.03118203,24.41903,62.61279,0.116381,5.353959,4.12367,0,20.89271
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,5.658834,42.58611,26.5816,0,0,0,0,0,0,0,0,0,5.658834,0,0,0,0,15.36977,15.76619,5.658834,0,5.658834,29.78748,76.37799,0.1156859,0,4.527067,0,21.42502
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,9.072713,57.49079,29.20142,2.898896,2.898896,0,0,0,2.898896,312.9713,0,0,9.072713,3.05147,2.898896,0,0,9.710936,20.85914,6.021243,0,6.021243,35.49973,91.02477,0.1149555,3.188786,7.258171,0,29.93185
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,9.443347,61.95298,31.59121,0,0,0,0,0,0,0,5.753655,0,9.443347,0,0,0,0,3.689692,26.27826,3.689692,0,3.689692,39.00008,100,0.1145124,0,7.554678,0,35.7216
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,5.663068,50.73914,33.85959,0,0,0,0,0,0,0,5.663068,0,5.663068,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1145124,0,4.530455,0,35.26205
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,6.20598,54.22729,35.29729,10.2028,10.2028,3,0,1.095,10.2028,60.82622,0,1.776357E-15,6.20598,7.581899,7.202804,0,0,0,29.59898,0,1.375919,-1.375919,37.54973,96.28117,0.1145124,11.22308,4.964784,12,35.80496
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,6.396378,55.61684,35.9235,5.992543,5.992543,0,0,0,5.992543,106.739,0,0,6.396378,6.30794,5.992543,0,0,1.528799,28.22306,0.08843771,0,0.08843771,37.63363,96.4963,0.1145018,6.591797,5.117102,0,34.61944
