Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,4.952358,51.35831,36.53692,1.886827,1.886827,0,0,0,1.886827,262.4702,1.525864,0,4.952358,1.986133,1.886827,0,0,1.440361,28.30265,1.440361,0,1.440361,39.00008,100,0.1143298,2.075509,3.961886,0,33.25501
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,2.894372,44.32817,36.05129,4.865246,4.865246,0,0,0,4.865246,59.49077,0,0,2.894372,5.121311,4.865246,0,0,0,29.59898,0,2.226939,-2.226939,36.65268,93.98104,0.1143298,5.35177,2.315498,0,32.49335
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3521537,35.20713,34.25576,4.550392,4.550392,0,0,0,4.550392,7.738976,0,8.881784E-16,0.3521537,4.789886,4.550392,0,0,2.474377,27.37204,0,4.437732,-4.437732,31.9749,81.98676,0.1143298,5.005431,0.281723,0,27.72419
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,32.45383,32.45383,4.647376,4.647376,0,0,0,4.647376,0,0,0,0,4.891974,4.647376,0,0,7.405191,22.93431,0,4.891974,-4.891974,26.8183,68.76474,0.1143298,5.112113,0,0,22.93431
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,30.87555,30.87555,8.419237,8.419237,3,0,1.095,8.419237,0,0,0,0,5.704461,5.419238,0,0,12.84072,18.04233,0,5.704461,-5.704461,20.80527,53.34675,0.1143298,9.261161,0,12,18.04233
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,29.31005,29.31005,13.245,13.245,4.885002,0,1.571905,13.245,0,0,0,0,8.8,8.36,0,0,19.17901,12.33787,0,8.8,-8.8,11.52926,29.56215,0.1143298,14.5695,0,12,12.33787
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,27.65509,27.65509,0.1124831,0.1124831,8.912483,0,2.590858,0.1124831,0,0,0,0,0,0,8.8,8.36,28.95679,3.537871,8.36,0,8.36,19.46025,49.89798,0.11506,0.1237314,0,12,3.537871
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,26.34517,26.34517,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,20.59678,11.06187,8.36,0,8.36,27.39124,70.23382,0.1157454,0,0,12,11.06187
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,25.28447,25.28447,0.6973025,0.6973025,9.497302,0,2.738817,0.6973025,0,1.776357E-15,0,0,0,0,8.8,8.36,12.23678,18.58587,8.36,0,8.36,35.32224,90.56966,0.1166183,0.7670327,0,12,18.58587
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,24.22376,24.22376,0.07029777,0.07029777,0,0,0,0.07029777,0,0,1.387779E-17,0,0.07399765,0.07029777,0,0,3.876785,26.10987,0,0.07399765,-0.07399765,35.24424,90.36966,0.1166183,0.07732755,0,0,26.10987
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,23.29085,23.29085,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.959005,26.03587,0,0,0,35.24424,90.36966,0.1166183,0,0,0,26.03587
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,22.47934,22.47934,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.959005,26.03587,0,0,0,35.24424,90.36966,0.1166183,0,0,0,26.03587
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,21.6934,21.6934,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.959005,26.03587,0,0,0,35.24424,90.36966,0.1166183,0,0,0,26.03587
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,20.92023,20.92023,0.1266672,0.1266672,0,0,0,0.1266672,0,0,0,0,0.1333339,0.1266672,0,0,3.959005,26.03587,0,0.1333339,-0.1333339,35.10369,90.00928,0.1166183,0.1393339,0,0,26.03587
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,20.28764,20.28764,0.8527889,0.8527889,0,0,0,0.8527889,0,0,1.110223E-16,0,0.8976725,0.8527889,0,0,4.107153,25.90254,0,0.8976725,-0.8976725,34.15746,87.58305,0.1166183,0.9380678,0,0,25.90254
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7247744,21.44692,19.64227,0,0,0,0,0,0,0,0,0,0.7247744,0,0,0,0,5.104568,25.00487,0.7247744,0,0.7247744,34.84504,89.34608,0.1165324,0,0.5798195,0,25.72964
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.298639,29.39727,20.79243,8.81581,8.81581,3,0,1.095,8.81581,37.41731,0,0,3.298639,6.121906,5.815811,0,0,4.379793,25.65716,0,2.823267,-2.823267,31.86906,81.71537,0.1165324,9.697392,2.638911,12,28.9558
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.632592,33.39313,23.68702,2.501053,2.501053,0,0,0,2.501053,145.2425,0,0,3.632592,2.632687,2.501053,0,0,7.516756,22.8339,0.9999048,0,0.9999048,32.81765,84.14765,0.1164142,2.751158,2.906074,0,26.46649
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,5.030322,40.76826,26.703,0.8568786,0.8568786,0,0,0,0.8568786,587.0518,0,0,5.030322,0.9019775,0.8568786,0,0,6.516851,23.73381,4.128344,0,4.128344,36.73414,94.18992,0.1159286,0.9425665,4.024257,0,28.76413
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,8.565619,55.76612,29.36755,4.718416,4.718416,0,0,0,4.718416,181.5359,1.210358,0,8.565619,4.966753,4.718416,0,0,2.388507,27.44932,2.388507,0,2.388507,39.00008,100,0.1156495,5.190258,6.852495,0,36.01494
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,9.388274,61.91489,31.73817,1.77718,1.77718,0,0,0,1.77718,528.268,7.517558,0,9.388274,1.870716,1.77718,0,0,0,29.59898,0,0,0,39.00008,100,0.1156495,1.954898,7.510619,0,38.98725
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,7.835193,58.61938,34.00016,5.132638,5.132638,0,0,0,5.132638,152.6543,2.432417,0,7.835193,5.402776,5.132638,0,0,0,29.59898,0,0,0,39.00008,100,0.1156495,5.645901,6.268155,0,37.43417
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.139898,47.52148,35.43787,0.7401475,0.7401475,0,0,0,0.7401475,559.3342,3.360795,0,4.139898,0.7791027,0.7401475,0,0,0,29.59898,0,0,0,39.00008,100,0.1156495,0.8141623,3.311918,0,33.73888
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.381753,45.83458,36.07046,0.8557044,0.8557044,0,0,0,0.8557044,395.2011,2.481012,0,3.381753,0.9007415,0.8557044,0,0,0,29.59898,0,0,0,39.00008,100,0.1156495,0.9412748,2.705403,0,32.98073
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.476546,43.73278,36.67749,0.5106924,0.5106924,0,0,0,0.5106924,484.9389,1.938975,0,2.476546,0.5375709,0.5106924,0,0,0,29.59898,0,0,0,39.00008,100,0.1156495,0.5617616,1.981237,0,32.07552
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5476399,37.68123,36.17909,3.953326,3.953326,0,0,0,3.953326,13.85264,0,4.440892E-16,0.5476399,4.161395,3.953326,0,0,0,29.59898,0,3.613755,-3.613755,35.19085,90.23276,0.1156495,4.348658,0.4381119,0,30.14662
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2449699,35.05754,34.39633,10.83598,10.83598,3,0,1.095,10.83598,2.260709,0,1.776357E-15,0.2449699,8.248396,7.835976,0,0,4.015284,25.98522,0,8.003426,-8.003426,26.75449,68.60113,0.1156495,11.91957,0.1959759,12,26.23019
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,32.6008,32.6008,7.918931,7.918931,12,0,3.372,7.918931,0,0,0,0,0,0,4.081069,3.877015,12.90798,17.9818,3.877015,0,3.877015,30.43255,78.03203,0.1163512,8.710824,0,12,17.9818
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,31.01612,31.01612,9.869904,9.869904,12,0,3.372,9.869904,0,0,0,0,0,0,2.130096,2.023591,9.030964,21.47111,2.023591,0,2.023591,32.3523,82.95445,0.1167153,10.85689,0,12,21.47111
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,29.43784,29.43784,9.696181,9.696181,3,0,1.095,9.696181,0,0,0,0,7.048612,6.696181,0,0,7.007373,23.29234,0,7.048612,-7.048612,24.92241,63.90349,0.1167153,10.6658,0,12,23.29234
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,27.78288,27.78288,1.665916,1.665916,10.46592,0,2.983877,1.665916,0,1.776357E-15,0,0,0,0,8.8,8.36,14.83916,16.24373,8.36,0,8.36,32.8534,84.23933,0.1178312,1.832508,0,12,16.24373
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,26.47297,26.47297,0.4315379,0.4315379,0,0,0,0.4315379,0,0,5.551115E-17,0,0.4542504,0.4315379,0,0,6.479164,23.76773,0,0.4542504,-0.4542504,32.37458,83.01158,0.1178312,0.4746917,0,0,23.76773
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,25.41226,25.41226,0.6051444,0.6051444,0,0,0,0.6051444,0,0,0,0,0.6369941,0.6051444,0,0,6.983887,23.31348,0,0.6369941,-0.6369941,31.70313,81.28992,0.1178312,0.6656588,0,0,23.31348
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,24.35155,24.35155,1.155368,1.155368,0,0,0,1.155368,0,0,0,0,1.216176,1.155368,0,0,7.691658,22.67649,0,1.216176,-1.216176,30.42117,78.00284,0.1178312,1.270904,0,0,22.67649
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,23.41864,23.41864,1.461012,1.461012,0,0,0,1.461012,0,0,2.220446E-16,0,1.537907,1.461012,0,0,9.042965,21.46031,0,1.537907,-1.537907,28.80007,73.84619,0.1178312,1.607113,0,0,21.46031
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,22.60714,22.60714,0.1431005,0.1431005,0,0,0,0.1431005,0,0,2.775558E-17,0,0.1506321,0.1431005,0,0,10.75175,19.9224,0,0.1506321,-0.1506321,28.64129,73.43906,0.1178312,0.1574105,0,0,19.9224
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,21.8148,21.8148,0.3368781,0.3368781,0,0,0,0.3368781,0,0,5.551115E-17,0,0.3546085,0.3368781,0,0,10.91912,19.77177,0,0.3546085,-0.3546085,28.2675,72.48063,0.1178312,0.3705659,0,0,19.77177
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,21.04164,21.04164,1.439095,1.439095,0,0,0,1.439095,0,0,0,0,1.514837,1.439095,0,0,11.31313,19.41716,0,1.514837,-1.514837,26.67072,68.38633,0.1178312,1.583005,0,0,19.41716
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,20.41543,20.41543,1.497535,1.497535,0,0,0,1.497535,0,0,0,0,1.576353,1.497535,0,0,12.99628,17.90232,0,1.576353,-1.576353,25.0091,64.12577,0.1178312,1.647289,0,0,17.90232
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.819056,24.37698,19.77006,6.609208,6.609208,0,0,0,6.609208,27.52306,0,8.881784E-16,1.819056,6.957061,6.609208,0,0,14.74778,16.32597,0,5.138005,-5.138005,19.59317,50.23879,0.1178312,7.270129,1.455245,0,18.14503
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,4.846559,33.91071,20.92023,2.62662,2.62662,0,0,0,2.62662,184.517,0,0,4.846559,2.764863,2.62662,0,0,20.45668,11.18797,2.081696,0,2.081696,21.56804,55.30255,0.1175879,2.889282,3.877247,0,16.03452
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,7.355061,44.92828,23.81481,2.677248,2.677248,0,0,0,2.677248,274.7247,0,0,7.355061,2.818156,2.677248,0,0,18.37498,13.06149,4.536905,0,4.536905,25.87212,66.33865,0.1170613,2.944973,5.884049,0,20.41655
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,9.357797,55.67163,26.84997,0,0,0,0,0,0,0,0,0,9.357797,0,0,0,0,13.83808,17.14471,9.357797,0,9.357797,34.74971,89.10164,0.1159898,0,7.486238,0,26.5025
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,10.16383,62.25513,29.50813,6.441399,6.441399,0,0,0,6.441399,157.7892,0,0,10.16383,6.780419,6.441399,0,0,4.480282,25.56672,3.383411,0,3.383411,37.9595,97.33184,0.1156072,7.085538,8.131064,0,35.73056
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,10.04158,64.81859,31.87875,1.109367,1.109367,0,0,0,1.109367,905.1631,7.776953,0,10.04158,1.167754,1.109367,0,0,1.096871,28.61179,1.096871,0,1.096871,39.00008,100,0.1154837,1.220303,8.033262,0,38.65337
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,9.355692,64.84213,34.14713,0,0,0,0,0,0,0,9.355692,0,9.355692,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1154837,0,7.484554,0,38.95467
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,8.314097,62.39902,35.58484,0.1152722,0.1152722,0,0,0,0.1152722,7212.58,8.192758,0,8.314097,0.1213391,0.1152722,0,0,0,29.59898,0,0,0,39.00008,100,0.1154837,0.1267994,6.651278,0,37.91307
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,6.956895,57.95212,36.19187,2.735699,2.735699,0,0,0,2.735699,254.3005,4.077213,0,6.956895,2.879683,2.735699,0,0,0,29.59898,0,0,0,39.00008,100,0.1154837,3.009269,5.565516,0,36.55587
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,5.019483,51.88635,36.81168,2.357566,2.357566,0,0,0,2.357566,212.9095,2.537834,0,5.019483,2.481648,2.357566,0,0,0,29.59898,0,0,0,39.00008,100,0.1154837,2.593323,4.015586,0,34.61846
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.439103,43.24691,36.31966,10.51756,10.51756,3,0,1.095,10.51756,23.19077,0,0,2.439103,7.913223,7.517562,0,0,0,29.59898,0,5.47412,-5.47412,33.22985,85.20457,0.1154837,11.56932,1.951283,12,32.03808
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.8497202,36.8623,34.5433,3.105818,3.105818,0,0,0,3.105818,27.35899,0,0,0.8497202,3.269282,3.105818,0,0,6.082356,24.12486,0,2.419562,-2.419562,30.67941,78.66499,0.1154837,3.416399,0.6797762,0,24.97458
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,32.76054,32.76054,3.674701,3.674701,0,0,0,3.674701,0,0,4.440892E-16,0,3.868107,3.674701,0,0,8.770758,21.7053,0,3.868107,-3.868107,26.60206,68.21028,0.1154837,4.042171,0,0,21.7053
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,31.18226,31.18226,6.93679,6.93679,0,0,0,6.93679,0,0,8.881784E-16,0,7.301884,6.93679,0,0,13.06865,17.83719,0,7.301884,-7.301884,18.9052,48.47478,0.1154837,7.630469,0,0,17.83719
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,29.57842,29.57842,2.149502,2.149502,0,0,0,2.149502,0,0,4.440892E-16,0,2.262634,2.149502,0,0,21.18186,10.53531,0,2.262634,-2.262634,16.52018,42.35934,0.1154837,2.364453,0,0,10.53531
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,27.91068,27.91068,0.4698826,0.4698826,0,0,0,0.4698826,0,0,5.551115E-17,0,0.4946133,0.4698826,0,0,23.6959,8.272672,0,0.4946133,-0.4946133,15.99881,41.02251,0.1154837,0.5168709,0,0,8.272672
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,26.60077,26.60077,0.9384279,0.9384279,0,0,0,0.9384279,0,0,1.110223E-16,0,0.9878188,0.9384279,0,0,24.24547,7.778059,0,0.9878188,-0.9878188,14.95756,38.35263,0.1154837,1.032271,0,0,7.778059
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,25.54006,25.54006,0.4740214,0.4740214,0,0,0,0.4740214,0,0,0,0,0.4989699,0.4740214,0,0,25.34304,6.790239,0,0.4989699,-0.4989699,14.4316,37.00402,0.1154837,0.5214236,0,0,6.790239
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,24.47935,24.47935,0.7580205,0.7580205,0,0,0,0.7580205,0,0,1.110223E-16,0,0.7979163,0.7580205,0,0,25.89745,6.29127,0,0.7979163,-0.7979163,13.59052,34.84741,0.1154837,0.8338225,0,0,6.29127
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,23.54005,23.54005,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.78403,5.493353,0,0,0,13.59052,34.84741,0.1154837,0,0,0,5.493353
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,22.73493,22.73493,0.5195023,0.5195023,0,0,0,0.5195023,0,0,0,0,0.5468446,0.5195023,0,0,26.78403,5.493353,0,0.5468446,-0.5468446,13.01409,33.3694,0.1154837,0.5714526,0,0,5.493353
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,21.9426,21.9426,0.6908337,0.6908337,0,0,0,0.6908337,0,0,1.110223E-16,0,0.7271934,0.6908337,0,0,27.39163,4.946509,0,0.7271934,-0.7271934,12.24756,31.40395,0.1154837,0.7599171,0,0,4.946509
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,21.16943,21.16943,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.19963,4.219316,0,0,0,12.24756,31.40395,0.1154837,0,0,0,4.219316
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,20.54323,20.54323,0.3974694,0.3974694,0,0,0,0.3974694,0,0,5.551115E-17,0,0.4183888,0.3974694,0,0,28.19963,4.219316,0,0.4183888,-0.4183888,11.80654,30.27313,0.1154837,0.4372163,0,0,4.219316
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.395328,23.40534,19.89147,0,0,0,0,0,0,0,0,0,1.395328,0,0,0,0,28.6645,3.800926,1.395328,0,1.395328,13.13027,33.66729,0.115327,0,1.116263,0,5.196255
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.549268,30.35322,21.04164,4.305622,4.305622,0,0,0,4.305622,82.43336,0,0,3.549268,4.532233,4.305622,0,0,27.26917,5.056722,0,0.9829649,-0.9829649,12.09413,31.01053,0.115327,4.736184,2.839415,0,8.60599
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,7.437873,45.34423,23.93622,7.741319,7.741319,12,0,3.372,7.741319,96.08018,0,0,7.437873,0,0,4.258681,4.045747,28.36136,4.073757,11.48362,0,11.48362,22.98845,58.94463,0.1164866,8.51545,5.950298,12,11.51163
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,8.943034,54.26308,26.97777,3.692664,3.692664,11.23063,0,3.17735,3.692664,242.1838,0,0,8.943034,0,0,7.537967,7.161069,16.87774,14.40902,16.1041,0,16.1041,38.26614,98.11813,0.1169013,4.06193,7.154427,12,23.35205
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,9.840487,61.10908,29.65509,3.422798,3.422798,0,0,0,3.422798,287.4984,5.463909,0,9.840487,3.602945,3.422798,0,0,0.7736335,28.90271,0.7736335,0,0.7736335,39.00008,100,0.1168157,3.765078,7.87239,0,38.74319
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,10.26413,65.97166,32.02571,6.362439,6.362439,0,0,0,6.362439,161.3238,3.566824,0,10.26413,6.697304,6.362439,0,0,0,29.59898,0,0,0,39.00008,100,0.1168157,6.998682,8.211302,0,39.86311
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,9.326439,64.89902,34.2877,3.189713,3.189713,0,0,0,3.189713,292.3912,5.968846,0,9.326439,3.357593,3.189713,0,0,0,29.59898,0,0,0,39.00008,100,0.1168157,3.508684,7.461151,0,38.92542
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,7.348645,58.85268,35.72541,8.301356,8.301356,3,0,1.095,8.301356,88.52342,1.76827,0,7.348645,5.580375,5.301356,0,0,0,29.59898,0,0,0,39.00008,100,0.1168157,9.131492,5.878916,12,36.94762
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,6.813783,57.60054,36.33883,4.184093,4.184093,0,0,0,4.184093,162.8497,2.409474,0,6.813783,4.404309,4.184093,0,0,0,29.59898,0,0,0,39.00008,100,0.1168157,4.602503,5.451026,0,36.41276
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,4.826137,51.39278,36.94587,0,0,0,0,0,0,0,4.826137,0,4.826137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1168157,0,3.860909,0,34.42511
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,3.04611,45.22754,36.46663,5.366704,5.366704,0,0,0,5.366704,56.75943,0,0,3.04611,5.649162,5.366704,0,0,0,29.59898,0,2.603052,-2.603052,36.25622,92.96449,0.1168157,5.903374,2.436888,0,32.64509
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3456321,35.61999,34.68387,4.431344,4.431344,0,0,0,4.431344,7.799713,0,8.881784E-16,0.3456321,4.664572,4.431344,0,0,2.89228,26.99593,0,4.31894,-4.31894,31.70366,81.29127,0.1168157,4.874478,0.2765057,0,27.34156
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,32.92029,32.92029,2.077455,2.077455,0,0,0,2.077455,0,0,4.440892E-16,0,2.186795,2.077455,0,0,7.691102,22.67699,0,2.186795,-2.186795,29.39857,75.38081,0.1168157,2.2852,0,0,22.67699
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,31.32283,31.32283,8.124874,8.124874,3,0,1.095,8.124874,0,0,0,0,5.394604,5.124874,0,0,10.12087,20.49019,0,5.394604,-5.394604,23.71216,60.80029,0.1168157,8.937362,0,12,20.49019
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,29.74455,29.74455,6.475389,6.475389,12,0,3.372,6.475389,0,0,0,0,0,0,5.524611,5.248381,16.11488,15.09559,5.248381,0,5.248381,28.69121,73.56706,0.1177009,7.122928,0,12,15.09559
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,28.07042,28.07042,1.139709,1.139709,9.93971,0,2.850746,1.139709,0,0,0,0,0,0,8.8,8.36,10.8665,19.81913,8.36,0,8.36,36.6222,93.9029,0.1186043,1.25368,0,12,19.81913
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,26.76051,26.76051,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.506498,27.34313,0,0,0,36.6222,93.9029,0.1186043,0,0,0,27.34313
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,25.6998,25.6998,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.506498,27.34313,0,0,0,36.6222,93.9029,0.1186043,0,0,0,27.34313
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,24.61993,24.61993,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.506498,27.34313,0,0,0,36.6222,93.9029,0.1186043,0,0,0,27.34313
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,23.66785,23.66785,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.506498,27.34313,0,0,0,36.6222,93.9029,0.1186043,0,0,0,27.34313
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,22.85634,22.85634,1.154532,1.154532,0,0,0,1.154532,0,0,2.220446E-16,0,1.215297,1.154532,0,0,2.506498,27.34313,0,1.215297,-1.215297,35.34117,90.6182,0.1186043,1.269985,0,0,27.34313
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,22.07039,22.07039,0.131397,0.131397,0,0,0,0.131397,0,0,2.775558E-17,0,0.1383126,0.131397,0,0,3.856827,26.12783,0,0.1383126,-0.1383126,35.19538,90.24437,0.1186043,0.1445367,0,0,26.12783
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,21.3164,21.3164,1.449381,1.449381,0,0,0,1.449381,0,0,2.220446E-16,0,1.525664,1.449381,0,0,4.010508,25.98952,0,1.525664,-1.525664,33.58718,86.12081,0.1186043,1.594319,0,0,25.98952
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,20.68381,20.68381,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.705691,24.46386,0,0,0,33.58718,86.12081,0.1186043,0,0,0,24.46386
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.8029838,22.04473,20.03843,2.787169,2.787169,0,0,0,2.787169,28.81001,0,0,0.8029838,2.933862,2.787169,0,0,5.705691,24.46386,0,2.130878,-2.130878,31.34104,80.36148,0.1186043,3.065886,0.642387,0,25.26684
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.324696,24.54683,21.1886,4.018147,4.018147,0,0,0,4.018147,32.96785,0,8.881784E-16,1.324696,4.229628,4.018147,0,0,8.073334,22.33298,0,2.904932,-2.904932,28.27897,72.51005,0.1186043,4.419961,1.059757,0,23.65767
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,1.006809,26.66745,24.08318,0,0,0,0,0,0,0,0,0,1.006809,0,0,0,0,11.30103,19.42805,1.006809,0,1.006809,29.23412,74.95912,0.1184928,0,0.8054469,0,20.43485
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.145387,30.13861,27.13751,6.448671,6.448671,0,0,0,6.448671,17.7616,0,8.881784E-16,1.145387,6.788074,6.448671,0,0,10.29423,20.33418,0,5.642687,-5.642687,23.2862,59.70809,0.1184928,7.093538,0.9163095,0,21.47956
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.789384,34.61235,29.79567,0,0,0,0,0,0,0,0,0,1.789384,0,0,0,0,16.56388,14.69149,1.789384,0,1.789384,24.98376,64.0608,0.1182952,0,1.431507,0,16.48087
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.671906,36.74503,32.18546,0,0,0,0,0,0,0,0,0,1.671906,0,0,0,0,14.7745,16.30193,1.671906,0,1.671906,26.56987,68.12773,0.1181112,0,1.337525,0,17.97384
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.198338,43.53479,34.43467,1.983378,1.983378,0,0,0,1.983378,161.2571,0,0,3.198338,2.087766,1.983378,0,0,13.10259,17.80665,1.110572,0,1.110572,27.62345,70.82922,0.1179893,2.181716,2.55867,0,21.00499
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.412775,42.70124,35.87238,0.7367634,0.7367634,0,0,0,0.7367634,327.483,0,0,2.412775,0.7755404,0.7367634,0,0,11.99202,18.80616,1.637234,0,1.637234,29.17667,74.81182,0.11781,0.8104397,1.93022,0,21.21894
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,1.968754,42.04781,36.49858,2.480143,2.480143,0,0,0,2.480143,79.38066,0,0,1.968754,2.610677,2.480143,0,0,10.35478,20.27967,0,0.6419231,-0.6419231,28.50002,73.07683,0.11781,2.728158,1.575003,0,22.24843
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.4817171,38.4202,37.09283,0,0,0,0,0,0,0,0,0,0.4817171,0,0,0,0,11.06803,19.63775,0.4817171,0,0.4817171,28.95702,74.24862,0.1177573,0,0.3853736,0,20.11947
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.6149449,38.30043,36.6072,0,0,0,0,0,0,0,0,0,0.6149449,0,0,0,0,10.58632,20.07129,0.6149449,0,0.6149449,29.54041,75.74448,0.1176902,0,0.491956,0,20.68624
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4266013,36.00174,34.84362,2.852192,2.852192,0,0,0,2.852192,14.95696,0,4.440892E-16,0.4266013,3.002308,2.852192,0,0,9.97137,20.62474,0,2.575707,-2.575707,26.82537,68.78287,0.1176902,3.137412,0.341281,0,21.05135
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,33.06725,33.06725,6.138627,6.138627,0,0,0,6.138627,0,0,8.881784E-16,0,6.461712,6.138627,0,0,12.83327,18.04904,0,6.461712,-6.461712,20.01413,51.31818,0.1176902,6.752489,0,0,18.04904
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,31.48258,31.48258,3.006314,3.006314,0,0,0,3.006314,0,0,4.440892E-16,0,3.164541,3.006314,0,0,20.01295,11.58733,0,3.164541,-3.164541,16.67841,42.76507,0.1176902,3.306946,0,0,11.58733
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,29.9043,29.9043,3.16284,3.16284,0,0,0,3.16284,0,0,4.440892E-16,0,3.329306,3.16284,0,0,23.5291,8.422786,0,3.329306,-3.329306,13.16901,33.76664,0.1176902,3.479125,0,0,8.422786
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,28.23017,28.23017,0.09088544,0.09088544,0,0,0,0.09088544,0,0,1.387779E-17,0,0.09566888,0.09088544,0,0,27.22833,5.09348,0,0.09566888,-0.09566888,13.06817,33.50806,0.1176902,0.09997398,0,0,5.09348
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,26.90109,26.90109,0.6973194,0.6973194,0,0,0,0.6973194,0,0,0,0,0.7340205,0.6973194,0,0,27.33463,4.997811,0,0.7340205,-0.7340205,12.29445,31.52416,0.1176902,0.7670513,0,0,4.997811
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,25.84038,25.84038,1.028373,1.028373,0,0,0,1.028373,0,0,0,0,1.082498,1.028373,0,0,28.15021,4.263791,0,1.082498,-1.082498,11.15339,28.59838,0.1176902,1.13121,0,0,4.263791
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,24.76689,24.76689,1.095665,1.095665,0,0,0,1.095665,0,0,2.220446E-16,0,1.153331,1.095665,0,0,29.35298,3.181293,0,1.153331,-1.153331,9.937675,25.48117,0.1176902,1.205231,0,0,3.181293
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,23.81481,23.81481,0.08640113,0.08640113,0,0,0,0.08640113,0,0,1.387779E-17,0,0.09094856,0.08640113,0,0,30.63446,2.027961,0,0.09094856,-0.09094856,9.841806,25.23535,0.1176902,0.09504125,0,0,2.027961
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,23.00331,23.00331,0.8514949,0.8514949,0,0,0,0.8514949,0,0,1.110223E-16,0,0.8963104,0.8514949,0,0,30.73552,1.937013,0,0.8963104,-0.8963104,8.897013,22.81281,0.1176902,0.9366444,0,0,1.937013
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,22.1918,22.1918,0.7575701,0.7575701,0,0,0,0.7575701,0,0,1.110223E-16,0,0.7974422,0.7575701,0,0,31.73142,1.040703,0,0.7974422,-0.7974422,8.056435,20.65748,0.1176902,0.8333271,0,0,1.040703
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,21.45697,21.45697,0.9123673,0.9123673,9.712367,0,2.793229,0.9123673,0,0,0,0,0,0,8.8,8.36,32.61747,0.2432604,8.36,0,8.36,15.98743,40.99332,0.118521,1.003604,0,12,0.2432604
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,20.83077,20.83077,2.158418,2.158418,10.95842,0,3.10848,2.158418,0,1.776357E-15,0,0,0,0,8.8,8.36,24.25746,7.767261,8.36,0,8.36,23.91842,61.32916,0.119659,2.374259,0,12,7.767261
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.448302,23.82236,20.16623,5.543348,5.543348,12,0,3.372,5.543348,26.12685,0,0,1.448302,0,0,6.456652,6.13382,15.89746,15.29126,7.582121,0,7.582121,31.11145,79.77279,0.1208329,6.097683,1.158642,12,16.73956
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.648721,28.17593,21.3164,1.4946,1.4946,7.459465,0,2.223244,1.4946,177.2194,0,0,2.648721,0,0,5.964865,5.666621,8.315343,22.11517,8.315343,0,8.315343,39.00008,100,0.1210568,1.64406,2.118977,12,24.76389
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.539688,33.6992,24.22376,1.770182,1.770182,0,0,0,1.770182,199.9618,1.676338,0,3.539688,1.863349,1.770182,0,0,0,29.59898,0,0,0,39.00008,100,0.1210568,1.9472,2.83175,0,33.13866
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,3.895551,37.98332,27.27809,1.365911,1.365911,0,0,0,1.365911,285.198,2.45775,0,3.895551,1.437801,1.365911,0,0,0,29.59898,0,0,0,39.00008,100,0.1210568,1.502502,3.116441,0,33.49453
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.157773,38.67017,29.95542,0,0,0,0,0,0,0,3.157773,0,3.157773,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1210568,0,2.526219,0,32.75675
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.325964,44.73527,32.33242,8.389953,8.389953,4.280287,0,1.418913,8.389953,51.56124,0,0,4.325964,4.325964,4.109666,0,0,0,29.59898,0,0,0,39.00008,100,0.1210568,9.228949,3.460771,12,33.92494
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,5.393374,50.64054,34.57525,1.94281,1.94281,0,0,0,1.94281,277.6069,3.348311,0,5.393374,2.045063,1.94281,0,0,0,29.59898,0,0,0,39.00008,100,0.1210568,2.137091,4.3147,0,34.99235
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,5.876465,53.89856,36.01295,1.183674,1.183674,0,0,0,1.183674,496.4596,4.630492,0,5.876465,1.245973,1.183674,0,0,0,29.59898,0,0,0,39.00008,100,0.1210568,1.302042,4.701172,0,35.47544
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,4.558228,50.16144,36.62637,0,0,0,0,0,0,0,4.558228,0,4.558228,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1210568,0,3.646583,0,34.15721
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.093041,43.17511,37.23341,5.979479,5.979479,0,0,0,5.979479,35.00373,0,8.881784E-16,2.093041,6.294188,5.979479,0,0,0,29.59898,0,4.201148,-4.201148,34.57168,88.64516,0.1210568,6.577427,1.674433,0,31.69202
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5200144,38.18499,36.75417,0,0,0,0,0,0,0,0,0,0.5200144,0,0,0,0,4.667942,25.39783,0.5200144,0,0.5200144,35.06501,89.9101,0.1210002,0,0.4160115,0,25.91784
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2619855,35.68125,34.97142,0,0,0,0,0,0,0,0,0,0.2619855,0,0,0,0,4.147928,25.86584,0.2619855,0,0.2619855,35.31355,90.54738,0.1209717,0,0.2095884,0,26.12783
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,33.20783,33.20783,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.885942,26.10163,0,0,0,35.31355,90.54738,0.1209717,0,0,0,26.10163
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,31.62955,31.62955,3.300218,3.300218,0,0,0,3.300218,0,0,0,0,3.473913,3.300218,0,0,3.885942,26.10163,0,3.473913,-3.473913,31.65172,81.1581,0.1209717,3.630239,0,0,26.10163
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,30.03209,30.03209,0.6314413,0.6314413,0,0,0,0.6314413,0,0,0,0,0.664675,0.6314413,0,0,7.745846,22.62772,0,0.664675,-0.664675,30.95109,79.36162,0.1209717,0.6945854,0,0,22.62772
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,28.35796,28.35796,1.614329,1.614329,0,0,0,1.614329,0,0,2.220446E-16,0,1.699294,1.614329,0,0,8.484374,21.96304,0,1.699294,-1.699294,29.15988,74.76878,0.1209717,1.775762,0,0,21.96304
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,27.00972,27.00972,1.50039,1.50039,0,0,0,1.50039,0,0,2.220446E-16,0,1.579358,1.50039,0,0,10.37248,20.26375,0,1.579358,-1.579358,27.49509,70.5001,0.1209717,1.650429,0,0,20.26375
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,25.96818,25.96818,0.628625,0.628625,0,0,0,0.628625,0,0,1.110223E-16,0,0.6617105,0.628625,0,0,12.12732,18.68439,0,0.6617105,-0.6617105,26.79759,68.71162,0.1209717,0.6914875,0,0,18.68439
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,24.8883,24.8883,0.5928082,0.5928082,0,0,0,0.5928082,0,0,0,0,0.6240087,0.5928082,0,0,12.86255,18.02268,0,0.6240087,-0.6240087,26.13983,67.02506,0.1209717,0.6520891,0,0,18.02268
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,23.91705,23.91705,0.212802,0.212802,0,0,0,0.212802,0,0,0,0,0.2240021,0.212802,0,0,13.5559,17.39867,0,0.2240021,-0.2240021,25.90371,66.41962,0.1209717,0.2340822,0,0,17.39867
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,23.11193,23.11193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.80479,17.17467,0,0,0,25.90371,66.41962,0.1209717,0,0,0,17.17467
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,22.3196,22.3196,1.639402,1.639402,0,0,0,1.639402,0,0,2.220446E-16,0,1.725686,1.639402,0,0,13.80479,17.17467,0,1.725686,-1.725686,24.08467,61.75545,0.1209717,1.803342,0,0,17.17467
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,21.5656,21.5656,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.72222,15.44898,0,0,0,24.08467,61.75545,0.1209717,0,0,0,15.44898
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,20.9394,20.9394,0.6215267,0.6215267,0,0,0,0.6215267,0,0,1.110223E-16,0,0.6542386,0.6215267,0,0,15.72222,15.44898,0,0.6542386,-0.6542386,23.39504,59.98717,0.1209717,0.6836794,0,0,15.44898
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.598202,24.33422,20.28764,0,0,0,0,0,0,0,0,0,1.598202,0,0,0,0,16.44915,14.79474,1.598202,0,1.598202,24.91123,63.87482,0.1207981,0,1.278561,0,16.39295
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.168796,32.51784,21.4378,0,0,0,0,0,0,0,0,0,4.168796,0,0,0,0,14.85095,16.23313,4.168796,0,4.168796,28.8661,74.01549,0.1203475,0,3.335036,0,20.40192
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,6.573015,42.98898,24.35155,4.250783,4.250783,0,0,0,4.250783,154.6306,0,0,6.573015,4.474509,4.250783,0,0,10.68215,19.98504,2.098505,0,2.098505,30.85692,79.12014,0.120122,4.675862,5.258411,0,26.55806
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,8.222211,52.14061,27.40588,8.494795,8.494795,8.83816,0,2.572054,8.494795,96.79116,0,0,8.222211,0,0,0.3433644,0.3261962,8.583647,21.8737,8.548407,0,8.548407,38.96665,99.91428,0.1206664,9.344275,6.577768,12,30.09591
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,9.205567,59.08053,30.06404,2.60606,2.60606,0,0,0,2.60606,353.2369,6.427106,0,9.205567,2.743221,2.60606,0,0,0.03524003,29.56726,0.03524003,0,0.03524003,39.00008,100,0.1206627,2.866666,7.364454,0,38.77283
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,10.07672,65.70391,32.44105,0,0,0,0,0,0,0,10.07672,0,10.07672,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1206627,0,8.061376,0,39.6757
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,9.944778,68.09588,34.70304,0.8022978,0.8022978,0,0,0,0.8022978,1239.537,9.100255,0,9.944778,0.844524,0.8022978,0,0,0,29.59898,0,0,0,39.00008,100,0.1206627,0.8825275,7.955823,0,39.54376
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,8.851867,65.24677,36.12158,0,0,0,0,0,0,0,8.851867,0,8.851867,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1206627,0,7.081493,0,38.45084
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,7.151872,59.33693,36.75417,0.1761766,0.1761766,0,0,0,0.1761766,4059.49,6.966423,0,7.151872,0.1854491,0.1761766,0,0,0,29.59898,0,0,0,39.00008,100,0.1206627,0.1937943,5.721498,0,36.75085
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.238182,49.90573,37.34203,3.700801,3.700801,0,0,0,3.700801,114.5207,0.3426015,0,4.238182,3.89558,3.700801,0,0,0,29.59898,0,0,0,39.00008,100,0.1206627,4.070881,3.390545,0,33.83716
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,2.915857,45.26381,36.87558,1.987012,1.987012,0,0,0,1.987012,146.7458,0.8242658,0,2.915857,2.091591,1.987012,0,0,0,29.59898,0,0,0,39.00008,100,0.1206627,2.185713,2.332686,0,32.51484
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4216797,36.26498,35.11838,6.648383,6.648383,0,0,0,6.648383,6.34259,0,8.881784E-16,0.4216797,6.998298,6.648383,0,0,0,29.59898,0,6.576618,-6.576618,32.06771,82.22475,0.1206627,7.313221,0.3373438,0,30.02066
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,33.35479,33.35479,1.468716,1.468716,0,0,0,1.468716,0,0,2.220446E-16,0,1.546016,1.468716,0,0,7.307353,23.02236,0,1.546016,-1.546016,30.43807,78.04617,0.1206627,1.615587,0,0,23.02236
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,31.77012,31.77012,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.025149,21.47634,0,0,0,30.43807,78.04617,0.1206627,0,0,0,21.47634
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,30.17267,30.17267,2.589329,2.589329,0,0,0,2.589329,0,0,0,0,2.72561,2.589329,0,0,9.025149,21.47634,0,2.72561,-2.72561,27.56503,70.67941,0.1206627,2.848262,0,0,21.47634
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,28.50493,28.50493,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.0536,18.75073,0,0,0,27.56503,70.67941,0.1206627,0,0,0,18.75073
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,27.15668,27.15668,0.3634569,0.3634569,0,0,0,0.3634569,0,0,0,0,0.3825862,0.3634569,0,0,12.0536,18.75073,0,0.3825862,-0.3825862,27.16174,69.64536,0.1206627,0.3998026,0,0,18.75073
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,26.09597,26.09597,0.09891893,0.09891893,0,0,0,0.09891893,0,0,0,0,0.1041252,0.09891893,0,0,12.4787,18.36815,0,0.1041252,-0.1041252,27.05199,69.36393,0.1206627,0.1088108,0,0,18.36815
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,25.01609,25.01609,1.060193,1.060193,0,0,0,1.060193,0,0,2.220446E-16,0,1.115993,1.060193,0,0,12.59439,18.26402,0,1.115993,-1.115993,25.87563,66.34763,0.1206627,1.166212,0,0,18.26402
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,24.04484,24.04484,1.101366,1.101366,0,0,0,1.101366,0,0,2.220446E-16,0,1.159333,1.101366,0,0,13.83439,17.14803,0,1.159333,-1.159333,24.65358,63.21419,0.1206627,1.211502,0,0,17.14803
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,23.23973,23.23973,0.1575991,0.1575991,0,0,0,0.1575991,0,0,0,0,0.1658937,0.1575991,0,0,15.12253,15.9887,0,0.1658937,-0.1658937,24.47872,62.76581,0.1206627,0.173359,0,0,15.9887
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,22.44739,22.44739,1.072089,1.072089,0,0,0,1.072089,0,0,2.220446E-16,0,1.128515,1.072089,0,0,15.30686,15.8228,0,1.128515,-1.128515,23.28916,59.71567,0.1206627,1.179298,0,0,15.8228
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,21.6934,21.6934,1.318497,1.318497,0,0,0,1.318497,0,0,0,0,1.387891,1.318497,0,0,16.56077,14.69429,0,1.387891,-1.387891,21.82619,55.96448,0.1206627,1.450346,0,0,14.69429
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,21.07997,21.07997,0.7195451,0.7195451,0,0,0,0.7195451,0,0,1.110223E-16,0,0.7574158,0.7195451,0,0,18.10287,13.3064,0,0.7574158,-0.7574158,21.0278,53.91734,0.1206627,0.7914996,0,0,13.3064
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.828297,22.50972,20.4346,0,0,0,0,0,0,0,0,0,0.828297,0,0,0,0,18.94444,12.54898,0.828297,0,0.828297,21.8136,55.93219,0.1205742,0,0.6626376,0,13.37728
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.092062,29.66353,21.58477,3.443748,3.443748,0,0,0,3.443748,89.78772,0,0,3.092062,3.624998,3.443748,0,0,18.11614,13.29445,0,0.5329352,-0.5329352,21.25183,54.49177,0.1205742,3.788123,2.47365,0,16.38651
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,6.796754,43.87215,24.49213,4.282045,4.282045,0,0,0,4.282045,158.7268,0,0,6.796754,4.507416,4.282045,0,0,18.70829,12.76151,2.289338,0,2.289338,23.42369,60.06062,0.1203302,4.710249,5.437403,0,19.55827
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,8.516168,53.36082,27.53368,3.693809,3.693809,0,0,0,3.693809,230.5525,0,0,8.516168,3.88822,3.693809,0,0,16.41895,14.82192,4.627948,0,4.627948,27.81415,71.31818,0.11984,4.06319,6.812934,0,23.33809
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,9.455923,60.25884,30.21101,0.1811524,0.1811524,0,0,0,0.1811524,5219.871,0,0,9.455923,0.1906868,0.1811524,0,0,11.79101,18.98707,9.265236,0,9.265236,36.60392,93.85602,0.1188706,0.1992677,7.564738,0,28.443
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,9.575005,63.73259,32.56246,2.33776,2.33776,0,0,0,2.33776,409.5803,4.588433,0,9.575005,2.4608,2.33776,0,0,2.525771,27.32578,2.525771,0,2.525771,39.00008,100,0.118609,2.571536,7.660004,0,36.90079
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,9.169522,64.91037,34.81167,1.197991,1.197991,0,0,0,1.197991,765.4085,7.908479,0,9.169522,1.261043,1.197991,0,0,0,29.59898,0,0,0,39.00008,100,0.118609,1.31779,7.335618,0,38.7685
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,9.506531,68.19293,36.24937,4.308062,4.308062,0,0,0,4.308062,220.6684,4.971729,0,9.506531,4.534802,4.308062,0,0,0,29.59898,0,0,0,39.00008,100,0.118609,4.738868,7.605225,0,39.10551
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,6.077086,55.58142,36.87558,4.710536,4.710536,0,0,0,4.710536,129.0105,1.118627,0,6.077086,4.958459,4.710536,0,0,0,29.59898,0,0,0,39.00008,100,0.118609,5.18159,4.861669,0,35.67606
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,4.599867,51.24521,37.489,3.568368,3.568368,0,0,0,3.568368,128.9068,0.8436905,0,4.599867,3.756177,3.568368,0,0,0,29.59898,0,0,0,39.00008,100,0.118609,3.925205,3.679894,0,34.19884
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.210449,40.3601,36.9842,0.00303574,0.00303574,0,0,0,0.00303574,39873.28,1.207253,0,1.210449,0.003195515,0.00303574,0,0,0,29.59898,0,0,0,39.00008,100,0.118609,0.003339313,0.9683591,0,30.80943
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.345785,36.19881,35.25896,0,0,0,0,0,0,0,0.345785,0,0.345785,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.118609,0,0.276628,0,29.94476
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,33.51454,33.51454,0.4325277,0.4325277,0,0,0,0.4325277,0,0,5.551115E-17,0,0.4552923,0.4325277,0,0,0,29.59898,0,0.4552923,-0.4552923,38.52016,98.76944,0.118609,0.4757805,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,31.91709,31.91709,4.361407,4.361407,0,0,0,4.361407,0,0,8.881784E-16,0,4.590955,4.361407,0,0,0.5058804,29.14369,0,4.590955,-4.590955,33.68087,86.36102,0.118609,4.797548,0,0,29.14369
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,30.31963,30.31963,2.8232,2.8232,0,0,0,2.8232,0,0,4.440892E-16,0,2.97179,2.8232,0,0,5.606942,24.55273,0,2.97179,-2.97179,30.54832,78.32888,0.118609,3.10552,0,0,24.55273
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,28.62634,28.62634,0.4273241,0.4273241,0,0,0,0.4273241,0,0,5.551115E-17,0,0.4498148,0.4273241,0,0,8.908931,21.58094,0,0.4498148,-0.4498148,30.07418,77.11312,0.118609,0.4700565,0,0,21.58094
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,27.29726,27.29726,1.235964,1.235964,0,0,0,1.235964,0,0,0,0,1.301015,1.235964,0,0,9.408725,21.13113,0,1.301015,-1.301015,28.70279,73.59674,0.118609,1.359561,0,0,21.13113
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,26.23655,26.23655,0.9009406,0.9009406,0,0,0,0.9009406,0,0,1.110223E-16,0,0.9483585,0.9009406,0,0,10.8543,19.83011,0,0.9483585,-0.9483585,27.70313,71.03352,0.118609,0.9910347,0,0,19.83011
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,25.16306,25.16306,0.4694375,0.4694375,0,0,0,0.4694375,0,0,0,0,0.4941448,0.4694375,0,0,11.90803,18.88175,0,0.4941448,-0.4941448,27.18225,69.69795,0.118609,0.5163813,0,0,18.88175
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,24.19181,24.19181,1.23439,1.23439,0,0,0,1.23439,0,0,2.220446E-16,0,1.299358,1.23439,0,0,12.45708,18.38761,0,1.299358,-1.299358,25.81261,66.18605,0.118609,1.357829,0,0,18.38761
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,23.36114,23.36114,1.484717,1.484717,0,0,0,1.484717,0,0,0,0,1.56286,1.484717,0,0,13.90081,17.08825,0,1.56286,-1.56286,24.16521,61.96196,0.118609,1.633189,0,0,17.08825
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,22.5688,22.5688,0.9967397,0.9967397,0,0,0,0.9967397,0,0,0,0,1.0492,0.9967397,0,0,15.63732,15.52539,0,1.0492,-1.0492,23.05926,59.12619,0.118609,1.096414,0,0,15.52539
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,21.8148,21.8148,1.73233,1.73233,0,0,0,1.73233,0,0,2.220446E-16,0,1.823505,1.73233,0,0,16.8031,14.47619,0,1.823505,-1.823505,21.13712,54.19762,0.118609,1.905563,0,0,14.47619
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,21.20777,21.20777,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.82922,12.65268,0,0,0,21.13712,54.19762,0.118609,0,0,0,12.65268
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5285919,21.88187,20.5624,3.606061,3.606061,0,0,0,3.606061,14.65843,0,4.440892E-16,0.5285919,3.795854,3.606061,0,0,18.82922,12.65268,0,3.267262,-3.267262,17.69312,45.36688,0.118609,3.966668,0.4228736,0,13.18128
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.484079,28.1578,21.72535,0,0,0,0,0,0,0,0,0,2.484079,0,0,0,0,22.45951,9.385422,2.484079,0,2.484079,20.04972,51.40945,0.1183529,0,1.987264,0,11.8695
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,3.934994,35.2742,24.6391,0,0,0,0,0,0,0,0,0,3.934994,0,0,0,0,19.97543,11.62109,3.934994,0,3.934994,23.78279,60.98138,0.1179494,0,3.147995,0,15.55609
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,6.292008,45.84201,27.67426,1.433924,1.433924,0,0,0,1.433924,438.7964,0,0,6.292008,1.509394,1.433924,0,0,16.04043,15.16259,4.782614,0,4.782614,28.31997,72.61517,0.1174628,1.577317,5.033607,0,21.4546
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,8.178207,55.51336,30.35158,0.4900865,0.4900865,0,0,0,0.4900865,1668.727,0,0,8.178207,0.5158806,0.4900865,0,0,11.25782,19.46694,7.662327,0,7.662327,35.5891,91.25391,0.1166914,0.5390952,6.542566,0,27.64515
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,8.711313,60.44604,32.72859,3.252334,3.252334,0,0,0,3.252334,267.848,1.692311,0,8.711313,3.42351,3.252334,0,0,3.595493,26.36304,3.595493,0,3.595493,39.00008,100,0.1163329,3.577568,6.96905,0,35.07435
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,8.890273,63.93436,34.95224,0,0,0,0,0,0,0,8.890273,0,8.890273,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1163329,0,7.112218,0,38.48925
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,7.251677,59.27872,36.38995,6.685908,6.685908,0,0,0,6.685908,108.4621,0.2138785,0,7.251677,7.037798,6.685908,0,0,0,29.59898,0,0,0,39.00008,100,0.1163329,7.354499,5.801342,0,36.85065
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,4.398862,50.07719,37.02254,1.648445,1.648445,0,0,0,1.648445,266.8492,2.663657,0,4.398862,1.735205,1.648445,0,0,0,29.59898,0,0,0,39.00008,100,0.1163329,1.813289,3.519089,0,33.99784
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.099249,46.62348,37.62957,3.350946,3.350946,0,0,0,3.350946,92.48878,0,4.440892E-16,3.099249,3.527312,3.350946,0,0,0,29.59898,0,0.4280623,-0.4280623,38.54886,98.84303,0.1163329,3.686041,2.4794,0,32.69823
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.273573,40.69046,37.13117,6.929325,6.929325,0,0,0,6.929325,18.37947,0,8.881784E-16,1.273573,7.294026,6.929325,0,0,0.4756247,29.17092,0,6.020453,-6.020453,32.20275,82.57098,0.1163329,7.622258,1.018858,0,30.44449
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.5970566,37.03712,35.40592,0,0,0,0,0,0,0,0,0,0.5970566,0,0,0,0,7.165018,23.15046,0.5970566,0,0.5970566,32.76916,84.02332,0.1162735,0,0.4776452,0,23.74752
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,33.6615,33.6615,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.567961,23.68781,0,0,0,32.76916,84.02332,0.1162735,0,0,0,23.68781
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,32.06405,32.06405,3.708664,3.708664,0,0,0,3.708664,0,0,4.440892E-16,0,3.903857,3.708664,0,0,6.567961,23.68781,0,3.903857,-3.903857,28.65414,73.472,0.1162735,4.079531,0,0,23.68781
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,30.46021,30.46021,7.080527,7.080527,0,0,0,7.080527,0,0,8.881784E-16,0,7.453186,7.080527,0,0,10.90558,19.78396,0,7.453186,-7.453186,20.79779,53.32756,0.1162735,7.788579,0,0,19.78396
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,28.79247,28.79247,1.967981,1.967981,0,0,0,1.967981,0,0,0,0,2.071558,1.967981,0,0,19.1869,12.33077,0,2.071558,-2.071558,18.61417,47.72856,0.1162735,2.164778,0,0,12.33077
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,27.44422,27.44422,1.041815,1.041815,0,0,0,1.041815,0,0,2.220446E-16,0,1.096647,1.041815,0,0,21.48863,10.25921,0,1.096647,-1.096647,17.45821,44.76454,0.1162735,1.145996,0,0,10.25921
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,26.38351,26.38351,0.5600665,0.5600665,0,0,0,0.5600665,0,0,0,0,0.5895436,0.5600665,0,0,22.70713,9.162564,0,0.5895436,-0.5895436,16.83677,43.17113,0.1162735,0.6160731,0,0,9.162564
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,25.30364,25.30364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.36217,8.573021,0,0,0,16.83677,43.17113,0.1162735,0,0,0,8.573021
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,24.31322,24.31322,0.4763774,0.4763774,0,0,0,0.4763774,0,0,1.110223E-16,0,0.5014499,0.4763774,0,0,23.36217,8.573021,0,0.5014499,-0.5014499,16.3082,41.81581,0.1162735,0.5240151,0,0,8.573021
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,23.48893,23.48893,0.3925501,0.3925501,0,0,0,0.3925501,0,0,5.551115E-17,0,0.4132106,0.3925501,0,0,23.91934,8.07157,0,0.4132106,-0.4132106,15.87264,40.69899,0.1162735,0.4318051,0,0,8.07157
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,22.6966,22.6966,0.9317564,0.9317564,0,0,0,0.9317564,0,0,1.110223E-16,0,0.9807962,0.9317564,0,0,24.37846,7.65836,0,0.9807962,-0.9807962,14.83879,38.04809,0.1162735,1.024932,0,0,7.65836
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,21.9426,21.9426,0.4682086,0.4682086,0,0,0,0.4682086,0,0,0,0,0.4928512,0.4682086,0,0,25.46824,6.677564,0,0.4928512,-0.4928512,14.31928,36.71602,0.1162735,0.5150295,0,0,6.677564
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,21.3164,21.3164,0.02315698,0.02315698,0,0,0,0.02315698,0,0,3.469447E-18,0,0.02437577,0.02315698,0,0,26.01585,6.184713,0,0.02437577,-0.02437577,14.29358,36.65014,0.1162735,0.02547268,0,0,6.184713
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.132696,23.519,20.66464,5.72334,5.72334,3,0,1.095,5.72334,19.79082,0,0,1.132696,2.866674,2.72334,0,0,26.04293,6.160337,0,1.733978,-1.733978,12.46581,31.96355,0.1162735,6.295674,0.9061566,12,7.293033
