Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.456987,25.54928,21.83397,1.221829,1.221829,10.02183,0,2.871523,1.221829,119.2463,1.776357E-15,0,1.456987,0,0,8.8,8.36,27.96958,4.426359,9.816987,0,9.816987,21.77902,55.84353,0.1169786,1.344012,1.165589,12,5.883346
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.693613,34.72927,24.77967,1.873508,1.873508,10.67351,0,3.036397,1.873508,197.1496,1.776357E-15,0,3.693613,0,0,8.8,8.36,18.15259,13.26165,12.05361,0,12.05361,33.21408,85.16414,0.1176049,2.060859,2.95489,12,16.95526
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.426564,40.17138,27.84039,3.242644,3.242644,0,0,0,3.242644,136.5109,0,0,4.426564,3.41331,3.242644,0,0,6.098977,24.1099,1.013254,0,1.013254,34.17534,87.6289,0.1175051,3.566909,3.541251,0,28.53646
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,5.61216,46.83944,30.5305,0,0,0,0,0,0,0,0.5264378,0,5.61216,0,0,0,0,5.085722,25.02183,5.085722,0,5.085722,39.00008,100,0.1170066,0,4.489728,0,30.63399
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,6.147624,51.27708,32.88834,3.067567,3.067567,0,0,0,3.067567,200.4072,2.918607,0,6.147624,3.229017,3.067567,0,0,0,29.59898,0,0,0,39.00008,100,0.1170066,3.374323,4.918099,0,35.7466
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,6.17554,53.91649,35.11838,1.552121,1.552121,0,0,0,1.552121,397.8775,4.541728,0,6.17554,1.633812,1.552121,0,0,0,29.59898,0,0,0,39.00008,100,0.1170066,1.707333,4.940432,0,35.77452
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,5.519567,53.28719,36.55609,0,0,0,0,0,0,0,5.519567,0,5.519567,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1170066,0,4.415654,0,35.11855
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,4.950174,52.04525,37.16312,0.6928552,0.6928552,0,0,0,0.6928552,714.4601,4.220853,0,4.950174,0.7293213,0.6928552,0,0,0,29.59898,0,0,0,39.00008,100,0.1170066,0.7621408,3.960139,0,34.54915
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.19785,44.05051,37.77654,3.630253,3.630253,0,0,0,3.630253,60.54261,0,4.440892E-16,2.19785,3.821318,3.630253,0,0,0,29.59898,0,1.623469,-1.623469,37.28879,95.61209,0.1170066,3.993278,1.75828,0,31.79683
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.8583618,39.6941,37.31009,0,0,0,0,0,0,0,0,0,0.8583618,0,0,0,0,1.803854,27.97551,0.8583618,0,0.8583618,38.1031,97.70007,0.1169229,0,0.6866894,0,28.83387
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5350721,37.02744,35.56567,9.807384,9.807384,3,0,1.095,9.807384,5.455809,0,0,0.5350721,7.165667,6.807384,0,0,0.9454925,28.74804,0,6.630595,-6.630595,31.11384,79.77893,0.1169229,10.78812,0.4280577,12,29.28311
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,33.82125,33.82125,6.165673,6.165673,12,0,3.372,6.165673,0,0,0,0,0,0,5.834327,5.542611,8.31282,22.11744,5.542611,0,5.542611,36.37203,93.26142,0.117746,6.78224,0,12,22.11744
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,32.24297,32.24297,1.593993,1.593993,0,0,0,1.593993,0,0,2.220446E-16,0,1.677888,1.593993,0,0,2.770209,27.10579,0,1.677888,-1.677888,34.60338,88.72643,0.117746,1.753392,0,0,27.10579
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,30.62634,30.62634,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.634529,25.4279,0,0,0,34.60338,88.72643,0.117746,0,0,0,25.4279
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,28.95222,28.95222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.634529,25.4279,0,0,0,34.60338,88.72643,0.117746,0,0,0,25.4279
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,27.60397,27.60397,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.634529,25.4279,0,0,0,34.60338,88.72643,0.117746,0,0,0,25.4279
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,26.54326,26.54326,0.8854382,0.8854382,0,0,0,0.8854382,0,0,1.110223E-16,0,0.9320402,0.8854382,0,0,4.634529,25.4279,0,0.9320402,-0.9320402,33.62092,86.20732,0.117746,0.973982,0,0,25.4279
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,25.44421,25.44421,0.6523527,0.6523527,0,0,0,0.6523527,0,0,1.110223E-16,0,0.6866871,0.6523527,0,0,5.670129,24.49586,0,0.6866871,-0.6866871,32.89709,84.35134,0.117746,0.7175879,0,0,24.49586
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,24.46018,24.46018,1.294866,1.294866,0,0,0,1.294866,0,0,0,0,1.363017,1.294866,0,0,6.433114,23.80918,0,1.363017,-1.363017,31.46034,80.66739,0.117746,1.424353,0,0,23.80918
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,23.64868,23.64868,1.099558,1.099558,0,0,0,1.099558,0,0,2.220446E-16,0,1.15743,1.099558,0,0,7.947577,22.44616,0,1.15743,-1.15743,30.2403,77.53909,0.117746,1.209514,0,0,22.44616
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,22.84356,22.84356,1.965077,1.965077,0,0,0,1.965077,0,0,2.220446E-16,0,2.068502,1.965077,0,0,9.23361,21.28873,0,2.068502,-2.068502,28.05991,71.94835,0.117746,2.161584,0,0,21.28873
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,22.08956,22.08956,0.8674383,0.8674383,0,0,0,0.8674383,0,0,1.110223E-16,0,0.9130929,0.8674383,0,0,11.53195,19.22023,0,0.9130929,-0.9130929,27.09743,69.48045,0.117746,0.9541821,0,0,19.22023
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,21.45697,21.45697,1.010396,1.010396,0,0,0,1.010396,0,0,0,0,1.063575,1.010396,0,0,12.54649,18.30713,0,1.063575,-1.063575,25.97632,66.60582,0.117746,1.111436,0,0,18.30713
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.315618,24.11935,20.79243,3.771945,3.771945,0,0,0,3.771945,34.87904,0,0,1.315618,3.970468,3.771945,0,0,13.72824,17.24356,0,2.65485,-2.65485,23.17787,59.43031,0.117746,4.149139,1.052494,0,18.55918
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.25087,30.53827,22.0001,4.070531,4.070531,0,0,0,4.070531,79.86353,0,0,3.25087,4.28477,4.070531,0,0,16.67808,14.58871,0,1.0339,-1.0339,22.08804,56.63588,0.117746,4.477584,2.600696,0,17.83958
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,6.380345,43.04313,24.94581,3.56095,3.56095,0,0,0,3.56095,179.1753,0,0,6.380345,3.748369,3.56095,0,0,17.82685,13.55481,2.631976,0,2.631976,24.58495,63.03821,0.1174894,3.917045,5.104276,0,19.93515
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,7.504134,50.32586,28.0193,4.827914,4.827914,0,0,0,4.827914,155.4322,0,0,7.504134,5.082015,4.827914,0,0,15.19488,15.92359,2.422119,0,2.422119,26.88277,68.93005,0.1172543,5.310705,6.003307,0,23.42772
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,9.604067,61.49663,30.7158,1.869764,1.869764,0,0,0,1.869764,513.6514,0,0,9.604067,1.968172,1.869764,0,0,12.77276,18.10349,7.635894,0,7.635894,34.12682,87.50449,0.1165192,2.05674,7.683253,0,27.70756
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,10.17744,66.991,33.08642,4.63159,4.63159,0,0,0,4.63159,219.7397,0.1652213,0,10.17744,4.875358,4.63159,0,0,5.136864,24.9758,5.136864,0,5.136864,39.00008,100,0.1160299,5.094748,8.141954,0,35.15324
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,9.587108,67.33252,35.31646,5.155361,5.155361,0,0,0,5.155361,185.9638,4.160411,0,9.587108,5.426696,5.155361,0,0,0,29.59898,0,0,0,39.00008,100,0.1160299,5.670897,7.669686,0,39.18608
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,9.101446,67.09727,36.75417,2.485049,2.485049,0,0,0,2.485049,366.2481,6.485604,0,9.101446,2.615841,2.485049,0,0,0,29.59898,0,0,0,39.00008,100,0.1160299,2.733554,7.281157,0,38.70042
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,7.350696,60.83086,37.38037,0,0,0,0,0,0,0,7.350696,0,7.350696,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1160299,0,5.880557,0,36.94967
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,4.67344,52.04383,37.99379,0,0,0,0,0,0,0,4.67344,0,4.67344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1160299,0,3.738752,0,34.27242
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.665736,42.18829,37.489,0,0,0,0,0,0,0,1.665736,0,1.665736,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1160299,0,1.332589,0,31.26471
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2153322,36.33033,35.74458,4.462799,4.462799,0,0,0,4.462799,4.825048,0,8.881784E-16,0.2153322,4.697683,4.462799,0,0,0,29.59898,0,4.482351,-4.482351,34.27526,87.88512,0.1160299,4.909079,0.1722658,0,29.81431
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,34.01933,34.01933,3.672732,3.672732,0,0,0,3.672732,0,0,4.440892E-16,0,3.866034,3.672732,0,0,4.98039,25.11663,0,3.866034,-3.866034,30.20011,77.43602,0.1160299,4.040006,0,0,25.11663
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,32.42188,32.42188,4.118019,4.118019,0,0,0,4.118019,0,0,0,0,4.334757,4.118019,0,0,9.275983,21.25059,0,4.334757,-4.334757,25.63087,65.72005,0.1160299,4.529821,0,0,21.25059
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,30.80526,30.80526,3.275824,3.275824,0,0,0,3.275824,0,0,4.440892E-16,0,3.448236,3.275824,0,0,14.09238,16.91584,0,3.448236,-3.448236,21.99611,56.40018,0.1160299,3.603407,0,0,16.91584
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,29.11196,29.11196,0.8542897,0.8542897,0,0,0,0.8542897,0,0,0,0,0.8992524,0.8542897,0,0,17.92375,13.4676,0,0.8992524,-0.8992524,21.04822,53.96968,0.1160299,0.9397187,0,0,13.4676
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,27.76371,27.76371,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.92292,12.56835,0,0,0,21.04822,53.96968,0.1160299,0,0,0,12.56835
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,26.703,26.703,1.264302,1.264302,0,0,0,1.264302,0,0,0,0,1.330844,1.264302,0,0,18.92292,12.56835,0,1.330844,-1.330844,19.64539,50.37268,0.1160299,1.390732,0,0,12.56835
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,25.62952,25.62952,1.066534,1.066534,0,0,0,1.066534,0,0,2.220446E-16,0,1.122668,1.066534,0,0,20.40164,11.2375,0,1.122668,-1.122668,18.46199,47.33834,0.1160299,1.173188,0,0,11.2375
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,24.6391,24.6391,0.5675955,0.5675955,0,0,0,0.5675955,0,0,1.110223E-16,0,0.597469,0.5675955,0,0,21.64905,10.11484,0,0.597469,-0.597469,17.8322,45.7235,0.1160299,0.6243551,0,0,10.11484
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,23.81481,23.81481,0.4027118,0.4027118,0,0,0,0.4027118,0,0,5.551115E-17,0,0.4239071,0.4027118,0,0,22.3129,9.517367,0,0.4239071,-0.4239071,17.38536,44.57777,0.1160299,0.4429829,0,0,9.517367
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,23.02247,23.02247,0.9016401,0.9016401,0,0,0,0.9016401,0,0,1.110223E-16,0,0.9490948,0.9016401,0,0,22.78391,9.09346,0,0.9490948,-0.9490948,16.38493,42.01256,0.1160299,0.9918041,0,0,9.09346
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,22.28765,22.28765,2.734601,2.734601,0,0,0,2.734601,0,0,0,0,2.878527,2.734601,0,0,23.83846,8.144365,0,2.878527,-2.878527,13.3507,34.23249,0.1160299,3.008061,0,0,8.144365
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,21.63589,21.63589,0.9442405,0.9442405,0,0,0,0.9442405,0,0,0,0,0.9939373,0.9442405,0,0,27.03682,5.265839,0,0.9939373,-0.9939373,12.30299,31.54608,0.1160299,1.038664,0,0,5.265839
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.12521,26.41833,20.97135,0.2577693,0.2577693,0,0,0,0.2577693,824.462,0,0,2.12521,0.2713362,0.2577693,0,0,28.1412,4.271902,1.853874,0,1.853874,14.06173,36.05566,0.1158543,0.2835463,1.700168,0,6.397112
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.454564,34.11443,22.15985,0.4035108,0.4035108,0,0,0,0.4035108,1103.951,0,0,4.454564,0.4247482,0.4035108,0,0,26.28732,5.940388,4.029815,0,4.029815,17.88475,45.85825,0.1154744,0.4438619,3.563651,0,10.39495
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,6.946471,45.06332,25.10555,0,0,0,0,0,0,0,0,0,6.946471,0,0,0,0,22.25751,9.567222,6.946471,0,6.946471,24.47475,62.75565,0.1148254,0,5.557177,0,16.51369
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,8.135426,52.77485,28.19822,0,0,0,0,0,0,0,0,0,8.135426,0,0,0,0,15.31104,15.81905,8.135426,0,8.135426,32.1927,82.54521,0.1140745,0,6.50834,0,23.95447
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,8.161681,56.10606,30.89472,3.5686,3.5686,0,0,0,3.5686,228.7082,0,0,8.161681,3.756422,3.5686,0,0,7.175611,23.14093,4.40526,0,4.40526,36.37189,93.26108,0.113672,3.92546,6.529345,0,31.30261
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,9.632685,64.8522,33.24617,5.790172,5.790172,0,0,0,5.790172,166.3627,0.7674169,0,9.632685,6.094917,5.790172,0,0,2.770351,27.10566,2.770351,0,2.770351,39.00008,100,0.1134204,6.369189,7.706148,0,36.73835
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,9.766685,68.35027,35.49538,4.673763,4.673763,0,0,0,4.673763,208.9683,4.846934,0,9.766685,4.919751,4.673763,0,0,0,29.59898,0,0,0,39.00008,100,0.1134204,5.14114,7.813348,0,39.36566
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,8.631627,65.33148,36.91392,11.32761,11.32761,3,0,1.095,11.32761,76.1999,0,0,8.631627,8.765904,8.327609,0,0,0,29.59898,0,0.1342776,-0.1342776,38.85854,99.63708,0.1134204,12.46037,6.905302,12,38.23061
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,7.406706,61.2126,37.52095,0,0,0,0,0,0,0,7.257509,0,7.406706,0,0,0,0,0.1491973,29.4647,0.1491973,0,0.1491973,39.00008,100,0.1134068,0,5.925365,0,36.87141
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,5.052693,53.46878,38.13437,1.864265,1.864265,0,0,0,1.864265,271.0287,3.090309,0,5.052693,1.962384,1.864265,0,0,0,29.59898,0,0,0,39.00008,100,0.1134068,2.050692,4.042155,0,34.65167
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,3.013594,46.36012,37.62957,0,0,0,0,0,0,0,3.013594,0,3.013594,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1134068,0,2.410876,0,32.61257
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4662473,37.19859,35.9235,1.286616,1.286616,0,0,0,1.286616,36.23825,0,0,0.4662473,1.354333,1.286616,0,0,0,29.59898,0,0.8880857,-0.8880857,38.06395,97.59969,0.1134068,1.415278,0.3729978,0,30.06523
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,34.17908,34.17908,5.157145,5.157145,0,0,0,5.157145,0,0,8.881784E-16,0,5.428574,5.157145,0,0,0.9867619,28.71089,0,5.428574,-5.428574,32.34174,82.92736,0.1134068,5.67286,0,0,28.71089
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,32.6008,32.6008,1.927285,1.927285,0,0,0,1.927285,0,0,2.220446E-16,0,2.028721,1.927285,0,0,7.018511,23.28232,0,2.028721,-2.028721,30.20327,77.44414,0.1134068,2.120013,0,0,23.28232
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,30.98417,30.98417,2.930866,2.930866,0,0,0,2.930866,0,0,4.440892E-16,0,3.085122,2.930866,0,0,9.272645,21.2536,0,3.085122,-3.085122,26.95127,69.10568,0.1134068,3.223953,0,0,21.2536
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,29.29088,29.29088,1.448492,1.448492,0,0,0,1.448492,0,0,2.220446E-16,0,1.524728,1.448492,0,0,12.70056,18.16848,0,1.524728,-1.524728,25.34406,64.98466,0.1134068,1.593341,0,0,18.16848
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,27.94263,27.94263,0.4694763,0.4694763,0,0,0,0.4694763,0,0,0,0,0.4941856,0.4694763,0,0,14.3947,16.64375,0,0.4941856,-0.4941856,24.82315,63.64897,0.1134068,0.5164239,0,0,16.64375
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,26.88192,26.88192,1.03047,1.03047,0,0,0,1.03047,0,0,2.220446E-16,0,1.084705,1.03047,0,0,14.9438,16.14956,0,1.084705,-1.084705,23.67977,60.71724,0.1134068,1.133517,0,0,16.14956
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,25.80843,25.80843,0.1063191,0.1063191,0,0,0,0.1063191,0,0,1.387779E-17,0,0.1119148,0.1063191,0,0,16.14902,15.06486,0,0.1119148,-0.1119148,23.5618,60.41475,0.1134068,0.116951,0,0,15.06486
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,24.79884,24.79884,1.163998,1.163998,0,0,0,1.163998,0,0,2.220446E-16,0,1.225261,1.163998,0,0,16.27337,14.95294,0,1.225261,-1.225261,22.27026,57.10312,0.1134068,1.280398,0,0,14.95294
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,23.97456,23.97456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.63478,13.72768,0,0,0,22.27026,57.10312,0.1134068,0,0,0,13.72768
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,23.18222,23.18222,1.321824,1.321824,0,0,0,1.321824,0,0,0,0,1.391394,1.321824,0,0,17.63478,13.72768,0,1.391394,-1.391394,20.8036,53.34247,0.1134068,1.454006,0,0,13.72768
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,22.44739,22.44739,1.193165,1.193165,0,0,0,1.193165,0,0,2.220446E-16,0,1.255963,1.193165,0,0,19.18077,12.33629,0,1.255963,-1.255963,19.4797,49.94786,0.1134068,1.312482,0,0,12.33629
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,21.8148,21.8148,1.904691,1.904691,0,0,0,1.904691,0,0,4.440892E-16,0,2.004938,1.904691,0,0,20.57628,11.08032,0,2.004938,-2.004938,17.36631,44.52892,0.1134068,2.09516,0,0,11.08032
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.95683,26.13827,21.13109,0.2596986,0.2596986,0,0,0,0.2596986,753.5005,0,0,1.95683,0.2733669,0.2596986,0,0,22.80399,9.075386,1.683463,0,1.683463,18.96339,48.62397,0.1132545,0.2856684,1.565464,0,11.03222
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,5.042204,36.02944,22.33877,4.976652,4.976652,0,0,0,4.976652,101.3172,0,0,5.042204,5.238581,4.976652,0,0,21.12053,10.5905,0,0.1963773,-0.1963773,18.75639,48.0932,0.1132545,5.474317,4.033763,0,15.63271
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,7.413139,46.82507,25.28447,3.155192,3.155192,0,0,0,3.155192,234.9505,0,0,7.413139,3.321254,3.155192,0,0,21.33872,10.39413,4.091885,0,4.091885,22.63829,58.04678,0.1128859,3.470711,5.930511,0,17.80726
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,8.855013,55.62196,28.35796,4.506362,4.506362,0,0,0,4.506362,196.5003,0,0,8.855013,4.743539,4.506362,0,0,17.24684,14.07682,4.111474,0,4.111474,26.53878,68.048,0.1125179,4.956998,7.08401,0,22.93184
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,10.06955,63.86502,31.05446,11.66254,11.66254,11.66254,0,3.286623,11.66254,86.34098,0,0,10.06955,0,0,0,0,13.13537,17.77715,10.06955,0,10.06955,36.09159,92.54235,0.1134752,12.82879,8.05564,12,27.8467
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,10.40573,68.43085,33.40591,3.579525,3.579525,0,0,0,3.579525,290.7014,3.571993,0,10.40573,3.767921,3.579525,0,0,3.065815,26.83974,3.065815,0,3.065815,39.00008,100,0.1132022,3.937478,8.324584,0,37.24548
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,9.030097,65.39871,35.65512,11.08783,11.08783,3,0,1.095,11.08783,81.44152,0.5165924,0,9.030097,8.513505,8.08783,0,0,0,29.59898,0,0,0,39.00008,100,0.1132022,12.19661,7.224078,12,38.62907
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,8.58724,65.32454,37.05449,2.477024,2.477024,0,0,0,2.477024,346.6758,5.979847,0,8.58724,2.607393,2.477024,0,0,0,29.59898,0,0,0,39.00008,100,0.1132022,2.724726,6.869792,0,38.18622
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,7.522203,61.83272,37.66791,0.9679011,0.9679011,0,0,0,0.9679011,777.1665,6.50336,0,7.522203,1.018843,0.9679011,0,0,0,29.59898,0,0,0,39.00008,100,0.1132022,1.064691,6.017762,0,37.12118
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,5.140197,53.92923,38.28133,1.802444,1.802444,0,0,0,1.802444,285.1793,3.242887,0,5.140197,1.89731,1.802444,0,0,0,29.59898,0,0,0,39.00008,100,0.1132022,1.982689,4.112157,0,34.73917
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.41169,44.7291,37.81488,1.931943,1.931943,0,0,0,1.931943,124.8324,0.3780665,0,2.41169,2.033624,1.931943,0,0,0,29.59898,0,0,0,39.00008,100,0.1132022,2.125137,1.929353,0,32.01067
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.2950582,36.87578,36.07046,5.538143,5.538143,0,0,0,5.538143,5.327747,0,8.881784E-16,0.2950582,5.829624,5.538143,0,0,0,29.59898,0,5.534566,-5.534566,33.16613,85.0412,0.1132022,6.091957,0.2360466,0,29.89404
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,34.34521,34.34521,3.52363,3.52363,0,0,0,3.52363,0,0,0,0,3.709085,3.52363,0,0,6.149518,24.06441,0,3.709085,-3.709085,29.25641,75.0163,0.1132022,3.875993,0,0,24.06441
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,32.74137,32.74137,5.679814,5.679814,0,0,0,5.679814,0,0,8.881784E-16,0,5.978752,5.679814,0,0,10.27072,20.35533,0,5.978752,-5.978752,22.95426,58.85695,0.1132022,6.247796,0,0,20.35533
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,31.14392,31.14392,3.018388,3.018388,0,0,0,3.018388,0,0,4.440892E-16,0,3.17725,3.018388,0,0,16.91378,14.37658,0,3.17725,-3.17725,19.60514,50.26949,0.1132022,3.320226,0,0,14.37658
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,29.45701,29.45701,0.478235,0.478235,0,0,0,0.478235,0,0,5.551115E-17,0,0.5034053,0.478235,0,0,20.44406,11.19933,0,0.5034053,-0.5034053,19.07451,48.90889,0.1132022,0.5260586,0,0,11.19933
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,28.08959,28.08959,2.299547,2.299547,0,0,0,2.299547,0,0,0,0,2.420576,2.299547,0,0,21.0034,10.69592,0,2.420576,-2.420576,16.52299,42.36657,0.1132022,2.529502,0,0,10.69592
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,27.02888,27.02888,0.8324556,0.8324556,0,0,0,0.8324556,0,0,1.110223E-16,0,0.8762691,0.8324556,0,0,23.69293,8.275345,0,0.8762691,-0.8762691,15.59933,39.99819,0.1132022,0.9157012,0,0,8.275345
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,25.94901,25.94901,0.8839951,0.8839951,0,0,0,0.8839951,0,0,1.110223E-16,0,0.9305211,0.8839951,0,0,24.66656,7.399076,0,0.9305211,-0.9305211,14.61847,37.48318,0.1132022,0.9723946,0,0,7.399076
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,24.94581,24.94581,1.558067,1.558067,0,0,0,1.558067,0,0,2.220446E-16,0,1.64007,1.558067,0,0,25.70047,6.468555,0,1.64007,-1.64007,12.88969,33.05041,0.1132022,1.713873,0,0,6.468555
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,24.1343,24.1343,0.5447924,0.5447924,0,0,0,0.5447924,0,0,1.110223E-16,0,0.5734656,0.5447924,0,0,27.52277,4.828485,0,0.5734656,-0.5734656,12.2852,31.50045,0.1132022,0.5992715,0,0,4.828485
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,23.32919,23.32919,1.484586,1.484586,0,0,0,1.484586,0,0,2.220446E-16,0,1.562722,1.484586,0,0,28.15995,4.255019,0,1.562722,-1.562722,10.63795,27.27673,0.1132022,1.633045,0,0,4.255019
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,22.60714,22.60714,0.2768386,0.2768386,0,0,0,0.2768386,0,0,5.551115E-17,0,0.2914091,0.2768386,0,0,29.89631,2.692297,0,0.2914091,-0.2914091,10.33077,26.48911,0.1132022,0.3045225,0,0,2.692297
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,21.96177,21.96177,0.8705878,0.8705878,0,0,0,0.8705878,0,0,1.110223E-16,0,0.9164082,0.8705878,0,0,30.2201,2.400887,0,0.9164082,-0.9164082,9.364794,24.01225,0.1132022,0.9576465,0,0,2.400887
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.050596,26.57705,21.3164,5.499838,5.499838,3,0,1.095,5.499838,37.28466,0,0,2.050596,2.631408,2.499838,0,0,31.23833,1.484479,0,0.5808125,-0.5808125,8.752564,22.44243,0.1132022,6.049821,1.640477,12,3.535075
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.454629,34.47987,22.49851,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,4.454629,0,0,8.8,8.36,31.88368,0.9036669,12.81463,0,12.81463,20.90959,53.61422,0.1133419,0,3.563704,12,5.358296
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,7.216266,46.34856,25.44421,3.125263,3.125263,11.39265,0,3.21834,3.125263,230.901,0,0,7.216266,0,0,8.267385,7.854015,19.06905,12.43683,15.07028,0,15.07028,35.20651,90.27293,0.1138419,3.43779,5.773013,12,19.6531
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,8.881656,55.94186,28.53688,2.389874,2.389874,0,0,0,2.389874,371.6369,2.36723,0,8.881656,2.515657,2.389874,0,0,3.998768,26.00009,3.998768,0,3.998768,39.00008,100,0.1134934,2.628862,7.105324,0,34.88174
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,10.14308,64.38556,31.21421,1.415738,1.415738,0,0,0,1.415738,716.4513,8.652825,0,10.14308,1.490251,1.415738,0,0,0,29.59898,0,0,0,39.00008,100,0.1134934,1.557312,8.114461,0,39.74205
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,10.16044,67.55745,33.57205,3.688787,3.688787,0,0,0,3.688787,275.4413,6.277507,0,10.16044,3.882933,3.688787,0,0,0,29.59898,0,0,0,39.00008,100,0.1134934,4.057665,8.128352,0,39.75942
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,9.473554,67.46186,35.7957,5.188855,5.188855,0,0,0,5.188855,182.575,4.0116,0,9.473554,5.461953,5.188855,0,0,0,29.59898,0,0,0,39.00008,100,0.1134934,5.707741,7.578843,0,39.07253
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,8.772074,66.27558,37.20146,2.261893,2.261893,0,0,0,2.261893,387.82,6.391134,0,8.772074,2.38094,2.261893,0,0,0,29.59898,0,0,0,39.00008,100,0.1134934,2.488082,7.017659,0,38.37105
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,7.271654,61.04807,37.81488,1.872986,1.872986,0,0,0,1.872986,388.2386,5.30009,0,7.271654,1.971564,1.872986,0,0,0,29.59898,0,0,0,39.00008,100,0.1134934,2.060285,5.817323,0,36.87063
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,5.45779,55.17578,38.42191,3.780924,3.780924,0,0,0,3.780924,144.3507,1.47787,0,5.45779,3.97992,3.780924,0,0,0,29.59898,0,0,0,39.00008,100,0.1134934,4.159016,4.366232,0,35.05677
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.365965,47.75671,37.91712,0,0,0,0,0,0,0,3.365965,0,3.365965,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1134934,0,2.692772,0,32.96494
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.7219999,38.19777,36.21104,4.558707,4.558707,0,0,0,4.558707,15.83782,0,8.881784E-16,0.7219999,4.798639,4.558707,0,0,0,29.59898,0,4.076639,-4.076639,34.70292,88.98167,0.1134934,5.014578,0.5775999,0,30.32098
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,34.48579,34.48579,5.264966,5.264966,0,0,0,5.264966,0,0,8.881784E-16,0,5.542069,5.264966,0,0,4.529599,25.52234,0,5.542069,-5.542069,28.86107,74.00259,0.1134934,5.791462,0,0,25.52234
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,32.88834,32.88834,3.959941,3.959941,0,0,0,3.959941,0,0,8.881784E-16,0,4.168359,3.959941,0,0,10.68745,19.98027,0,4.168359,-4.168359,24.46723,62.73637,0.1134934,4.355936,0,0,19.98027
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,31.29088,31.29088,5.618595,5.618595,0,0,0,5.618595,0,0,0,0,5.91431,5.618595,0,0,15.31896,15.81191,0,5.91431,-5.91431,18.233,46.75119,0.1134934,6.180454,0,0,15.81191
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,29.59759,29.59759,1.214772,1.214772,0,0,0,1.214772,0,0,0,0,1.278707,1.214772,0,0,21.89042,9.8976,0,1.278707,-1.278707,16.88513,43.29511,0.1134934,1.336249,0,0,9.8976
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,28.23017,28.23017,0.479217,0.479217,0,0,0,0.479217,0,0,5.551115E-17,0,0.5044389,0.479217,0,0,23.3112,8.618894,0,0.5044389,-0.5044389,16.3534,41.93171,0.1134934,0.5271387,0,0,8.618894
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,27.16946,27.16946,0.7514026,0.7514026,0,0,0,0.7514026,0,0,1.110223E-16,0,0.7909501,0.7514026,0,0,23.87169,8.114454,0,0.7909501,-0.7909501,15.51967,39.79394,0.1134934,0.8265428,0,0,8.114454
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,26.0768,26.0768,0.5385088,0.5385088,0,0,0,0.5385088,0,0,1.110223E-16,0,0.5668514,0.5385088,0,0,24.75053,7.323504,0,0.5668514,-0.5668514,14.92215,38.26186,0.1134934,0.5923597,0,0,7.323504
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,25.06721,25.06721,0.5196988,0.5196988,0,0,0,0.5196988,0,0,0,0,0.5470514,0.5196988,0,0,25.38036,6.756653,0,0.5470514,-0.5470514,14.34551,36.78329,0.1134934,0.5716687,0,0,6.756653
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,24.2621,24.2621,1.836689,1.836689,0,0,0,1.836689,0,0,2.220446E-16,0,1.933357,1.836689,0,0,25.9882,6.209601,0,1.933357,-1.933357,12.30757,31.55782,0.1134934,2.020358,0,0,6.209601
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,23.45059,23.45059,0.04075102,0.04075102,0,0,0,0.04075102,0,0,6.938894E-18,0,0.04289581,0.04075102,0,0,28.13637,4.276244,0,0.04289581,-0.04289581,12.26236,31.44188,0.1134934,0.04482612,0,0,4.276244
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,22.73493,22.73493,0.2018808,0.2018808,0,0,0,0.2018808,0,0,0,0,0.2125061,0.2018808,0,0,28.18403,4.233348,0,0.2125061,-0.2125061,12.03836,30.86752,0.1134934,0.2220689,0,0,4.233348
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,22.10234,22.10234,0.9345376,0.9345376,0,0,0,0.9345376,0,0,1.110223E-16,0,0.9837238,0.9345376,0,0,28.42015,4.020843,0,0.9837238,-0.9837238,11.00142,28.20871,0.1134934,1.027991,0,0,4.020843
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.334221,24.82569,21.4378,0.4826521,0.4826521,0,0,0,0.4826521,276.4354,0,0,1.334221,0.5080548,0.4826521,0,0,29.51318,3.037119,0.8261662,0,0.8261662,11.78519,30.21837,0.1134217,0.5309173,1.067377,0,4.37134
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.16453,33.80042,22.64548,2.806067,2.806067,0,0,0,2.806067,148.4116,0,0,4.16453,2.953755,2.806067,0,0,28.68701,3.780668,1.210775,0,1.210775,12.93383,33.1636,0.1133167,3.086674,3.331624,0,7.945199
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,6.794609,45.14157,25.61035,0,0,0,0,0,0,0,0,0,6.794609,0,0,0,0,27.47624,4.870366,6.794609,0,6.794609,19.37976,49.6916,0.1127313,0,5.435687,0,11.66497
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,7.220174,50.13927,28.70301,2.883873,2.883873,0,0,0,2.883873,250.3638,0,0,7.220174,3.035656,2.883873,0,0,20.68163,10.98551,4.184518,0,4.184518,23.34955,59.87051,0.1123737,3.17226,5.776139,0,18.20569
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,9.598741,62.32083,31.38034,1.054095,1.054095,0,0,0,1.054095,910.6147,0,0,9.598741,1.109573,1.054095,0,0,16.49711,14.75158,8.489167,0,8.489167,31.40308,80.52055,0.1116553,1.159504,7.678992,0,24.35032
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,9.622766,65.43588,33.73179,1.795965,1.795965,0,0,0,1.795965,535.7994,0,0,9.622766,1.890489,1.795965,0,0,8.007942,22.39183,7.732278,0,7.732278,38.73856,99.32944,0.1110089,1.975561,7.698214,0,32.0146
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,9.444904,67.55281,35.96183,0,0,0,0,0,0,0,9.16924,0,9.444904,0,0,0,0,0.2756647,29.35088,0.2756647,0,0.2756647,39.00008,100,0.110986,0,7.555923,0,38.79578
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,8.68932,66.15565,37.38037,3.034386,3.034386,0,0,0,3.034386,286.3617,5.495228,0,8.68932,3.194091,3.034386,0,0,0,29.59898,0,0,0,39.00008,100,0.110986,3.337825,6.951456,0,38.2883
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,6.938884,60.00476,37.99379,6.312432,6.312432,0,0,0,6.312432,109.9241,0.2942188,0,6.938884,6.644665,6.312432,0,0,0,29.59898,0,0,0,39.00008,100,0.110986,6.943675,5.551107,0,36.53786
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.276896,51.36971,38.56887,0.8229942,0.8229942,0,0,0,0.8229942,519.6752,3.410587,0,4.276896,0.8663096,0.8229942,0,0,0,29.59898,0,0,0,39.00008,100,0.110986,0.9052936,3.421517,0,33.87587
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,2.877532,46.44323,38.10242,2.190052,2.190052,0,0,0,2.190052,131.391,0.5722135,0,2.877532,2.305318,2.190052,0,0,0,29.59898,0,0,0,39.00008,100,0.110986,2.409057,2.302025,0,32.47651
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.4047241,37.48597,36.37717,4.740352,4.740352,0,0,0,4.740352,8.537849,0,8.881784E-16,0.4047241,4.989844,4.740352,0,0,0,29.59898,0,4.58512,-4.58512,34.16694,87.60735,0.110986,5.214387,0.3237793,0,30.0037
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,34.63276,34.63276,3.019979,3.019979,0,0,0,3.019979,0,0,4.440892E-16,0,3.178926,3.019979,0,0,5.094578,25.01386,0,3.178926,-3.178926,30.81606,79.01537,0.110986,3.321978,0,0,25.01386
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,33.04808,33.04808,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.626718,21.83493,0,0,0,30.81606,79.01537,0.110986,0,0,0,21.83493
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,31.43146,31.43146,5.407088,5.407088,0,0,0,5.407088,0,0,8.881784E-16,0,5.691671,5.407088,0,0,8.626718,21.83493,0,5.691671,-5.691671,24.81651,63.63194,0.110986,5.947797,0,0,21.83493
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,29.72538,29.72538,0.02665566,0.02665566,0,0,0,0.02665566,0,0,3.469447E-18,0,0.02805859,0.02665566,0,0,14.9508,16.14326,0,0.02805859,-0.02805859,24.78693,63.5561,0.110986,0.02932123,0,0,16.14326
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,28.35796,28.35796,0.2855629,0.2855629,0,0,0,0.2855629,0,0,0,0,0.3005925,0.2855629,0,0,14.98197,16.1152,0,0.3005925,-0.3005925,24.47008,62.74366,0.110986,0.3141192,0,0,16.1152
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,27.29726,27.29726,0.5415496,0.5415496,0,0,0,0.5415496,0,0,1.110223E-16,0,0.5700522,0.5415496,0,0,15.31596,15.81461,0,0.5700522,-0.5700522,23.86919,61.20293,0.110986,0.5957046,0,0,15.81461
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,26.21738,26.21738,1.568224,1.568224,0,0,0,1.568224,0,0,2.220446E-16,0,1.650762,1.568224,0,0,15.94936,15.24456,0,1.650762,-1.650762,22.12914,56.74126,0.110986,1.725046,0,0,15.24456
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,25.21418,25.21418,1.238508,1.238508,0,0,0,1.238508,0,0,0,0,1.303692,1.238508,0,0,17.78354,13.5938,0,1.303692,-1.303692,20.75492,53.21764,0.110986,1.362358,0,0,13.5938
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,24.38989,24.38989,2.855009,2.855009,0,0,0,2.855009,0,0,4.440892E-16,0,3.005272,2.855009,0,0,19.23208,12.2901,0,3.005272,-3.005272,17.58709,45.09501,0.110986,3.14051,0,0,12.2901
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,23.57839,23.57839,1.574849,1.574849,0,0,0,1.574849,0,0,2.220446E-16,0,1.657736,1.574849,0,0,22.57127,9.284831,0,1.657736,-1.657736,15.83968,40.61448,0.110986,1.732334,0,0,9.284831
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,22.87551,22.87551,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.4132,7.627096,0,0,0,15.83968,40.61448,0.110986,0,0,0,7.627096
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,22.23014,22.23014,1.738487,1.738487,0,0,0,1.738487,0,0,2.220446E-16,0,1.829986,1.738487,0,0,24.4132,7.627096,0,1.829986,-1.829986,13.91071,35.6684,0.110986,1.912336,0,0,7.627096
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.169371,27.16959,21.58477,3.276525,3.276525,0,0,0,3.276525,66.20952,0,0,2.169371,3.448973,3.276525,0,0,26.44652,5.797109,0,1.279602,-1.279602,12.56189,32.2099,0.110986,3.604177,1.735497,0,7.96648
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.160199,36.86956,22.78605,3.385675,3.385675,0,0,0,3.385675,152.4127,0,0,5.160199,3.563869,3.385675,0,0,27.8683,4.517507,1.59633,0,1.59633,14.0763,36.093,0.1108535,3.724243,4.12816,0,9.677706
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,7.050282,46.17023,25.77009,4.030855,4.030855,0,0,0,4.030855,174.9079,0,0,7.050282,4.243005,4.030855,0,0,26.27197,5.954204,2.807277,0,2.807277,16.73952,42.92175,0.1106213,4.43394,5.640225,0,13.00449
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,9.086059,57.12316,28.86276,3.937032,3.937032,0,0,0,3.937032,230.7845,0,0,9.086059,4.144244,3.937032,0,0,23.46469,8.480754,4.941815,0,4.941815,21.42773,54.94279,0.1102149,4.330735,7.268847,0,17.56681
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,9.917564,63.87739,31.55926,4.219615,4.219615,0,0,0,4.219615,235.0348,0,0,9.917564,4.4417,4.219615,0,0,18.52288,12.92839,5.475864,0,5.475864,26.62259,68.26292,0.1097681,4.641576,7.934051,0,22.84595
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,9.259926,64.14198,33.91071,0,0,0,0,0,0,0,0,0,9.259926,0,0,0,0,13.04701,17.85666,9.259926,0,9.259926,35.40733,90.78784,0.1090207,0,7.407941,0,27.11659
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,8.363984,63.28287,36.14075,2.527463,2.527463,0,0,0,2.527463,330.924,1.916408,0,8.363984,2.660488,2.527463,0,0,3.787088,26.1906,3.787088,0,3.787088,39.00008,100,0.1087179,2.78021,6.691187,0,34.55458
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,7.760252,62.62706,37.55929,2.182372,2.182372,0,0,0,2.182372,355.588,5.463018,0,7.760252,2.297233,2.182372,0,0,0,29.59898,0,0,0,39.00008,100,0.1087179,2.400609,6.208201,0,37.35923
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,6.87427,59.97411,38.17271,2.695126,2.695126,0,0,0,2.695126,255.063,4.037295,0,6.87427,2.836975,2.695126,0,0,0,29.59898,0,0,0,39.00008,100,0.1087179,2.964639,5.499416,0,36.47325
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,5.079619,54.24378,38.74779,6.772112,6.772112,0,0,0,6.772112,75.0079,0,0,5.079619,7.12854,6.772112,0,0,0,29.59898,0,2.04892,-2.04892,36.84033,94.46219,0.1087179,7.449324,4.063695,0,34.6786
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.619934,45.80614,38.243,0,0,0,0,0,0,0,0.343356,0,2.619934,0,0,0,0,2.276578,27.55006,2.276578,0,2.276578,39.00008,100,0.1085367,0,2.095947,0,30.16999
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5168526,37.95703,36.53692,3.492044,3.492044,0,0,0,3.492044,14.80086,0,4.440892E-16,0.5168526,3.675836,3.492044,0,0,0,29.59898,0,3.158983,-3.158983,35.67022,91.46191,0.1085367,3.841248,0.4134821,0,30.11583
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,34.81167,34.81167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.509981,26.43999,0,0,0,35.67022,91.46191,0.1085367,0,0,0,26.43999
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,33.19505,33.19505,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.509981,26.43999,0,0,0,35.67022,91.46191,0.1085367,0,0,0,26.43999
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,31.57843,31.57843,3.115175,3.115175,0,0,0,3.115175,0,0,4.440892E-16,0,3.279131,3.115175,0,0,3.509981,26.43999,0,3.279131,-3.279131,32.21371,82.59909,0.1085367,3.426692,0,0,26.43999
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,29.88513,29.88513,0.1523002,0.1523002,0,0,0,0.1523002,0,0,0,0,0.1603161,0.1523002,0,0,7.15346,23.16086,0,0.1603161,-0.1603161,32.04472,82.16579,0.1085367,0.1675303,0,0,23.16086
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,28.51771,28.51771,2.385561,2.385561,0,0,0,2.385561,0,0,0,0,2.511117,2.385561,0,0,7.331589,23.00055,0,2.511117,-2.511117,29.39777,75.37875,0.1085367,2.624117,0,0,23.00055
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,27.44422,27.44422,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.12172,20.48943,0,0,0,29.39777,75.37875,0.1085367,0,0,0,20.48943
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,26.36434,26.36434,0.448335,0.448335,0,0,0,0.448335,0,0,5.551115E-17,0,0.4719315,0.448335,0,0,10.12172,20.48943,0,0.4719315,-0.4719315,28.90031,74.10322,0.1085367,0.4931685,0,0,20.48943
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,25.34197,25.34197,0.741581,0.741581,0,0,0,0.741581,0,0,1.110223E-16,0,0.7806115,0.741581,0,0,10.64609,20.0175,0,0.7806115,-0.7806115,28.07748,71.99339,0.1085367,0.815739,0,0,20.0175
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,24.5113,24.5113,0.403015,0.403015,0,0,0,0.403015,0,0,5.551115E-17,0,0.4242263,0.403015,0,0,11.51343,19.23689,0,0.4242263,-0.4242263,27.6303,70.84679,0.1085367,0.4433165,0,0,19.23689
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,23.70618,23.70618,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.9848,18.81266,0,0,0,27.6303,70.84679,0.1085367,0,0,0,18.81266
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,22.98414,22.98414,1.577304,1.577304,0,0,0,1.577304,0,0,2.220446E-16,0,1.66032,1.577304,0,0,11.9848,18.81266,0,1.66032,-1.66032,25.88017,66.35928,0.1085367,1.735035,0,0,18.81266
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,22.35793,22.35793,1.164012,1.164012,0,0,0,1.164012,0,0,0,0,1.225275,1.164012,0,0,13.8296,17.15234,0,1.225275,-1.225275,24.58862,63.04761,0.1085367,1.280413,0,0,17.15234
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.407482,25.2898,21.70617,4.162149,4.162149,0,0,0,4.162149,33.81622,0,0,1.407482,4.38121,4.162149,0,0,15.19101,15.92707,0,2.973728,-2.973728,21.45403,55.01023,0.1085367,4.578364,1.125986,0,17.33455
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,3.934454,33.44927,22.93302,3.321043,3.321043,0,0,0,3.321043,118.4704,0,0,3.934454,3.495835,3.321043,0,0,18.49516,12.95334,0.438619,0,0.438619,21.87014,56.07718,0.1085019,3.653147,3.147563,0,16.88779
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,6.037535,43.04189,25.91706,6.396096,6.396096,0,0,0,6.396096,94.39407,0,0,6.037535,6.732733,6.396096,0,0,18.05654,13.34809,0,0.6951978,-0.6951978,21.13734,54.1982,0.1085019,7.035706,4.830028,0,19.38563
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,7.388874,51.12048,29.04167,0,0,0,0,0,0,0,0,0,7.388874,0,0,0,0,18.82898,12.6529,7.388874,0,7.388874,28.14704,72.17176,0.1079183,0,5.911099,0,20.04177
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,8.903469,59.9991,31.75734,2.054025,2.054025,0,0,0,2.054025,433.4645,0,0,8.903469,2.162132,2.054025,0,0,11.4401,19.30288,6.741338,0,6.741338,34.54243,88.57017,0.1073914,2.259428,7.122776,0,28.20635
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,9.875542,67.01274,34.10879,1.598917,1.598917,0,0,0,1.598917,617.6395,3.493704,0,9.875542,1.68307,1.598917,0,0,4.698767,25.37009,4.698767,0,4.698767,39.00008,100,0.1070271,1.758809,7.900434,0,35.24563
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,9.365147,67.67025,36.31966,4.224918,4.224918,0,0,0,4.224918,221.6646,4.917865,0,9.365147,4.447282,4.224918,0,0,0,29.59898,0,0,0,39.00008,100,0.1070271,4.64741,7.492117,0,38.96413
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,8.590165,66.1926,37.7382,3.683095,3.683095,0,0,0,3.683095,233.2322,4.713223,0,8.590165,3.876942,3.683095,0,0,0,29.59898,0,0,0,39.00008,100,0.1070271,4.051404,6.872132,0,38.18914
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,5.956439,56.8428,38.35162,6.005283,6.005283,0,0,0,6.005283,99.18664,0,0,5.956439,6.321351,6.005283,0,0,0,29.59898,0,0.3649121,-0.3649121,38.61543,99.01372,0.1070271,6.605812,4.765151,0,35.55542
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,4.682909,53.10448,38.9267,3.452799,3.452799,0,0,0,3.452799,135.6265,0.6429265,0,4.682909,3.634525,3.452799,0,0,0.4054579,29.23407,0.4054579,0,0.4054579,39.00008,100,0.1069958,3.798079,3.746327,0,33.91698
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,1.86194,43.72606,38.42191,3.240847,3.240847,0,0,0,3.240847,57.45224,0,0,1.86194,3.411418,3.240847,0,0,0,29.59898,0,1.549479,-1.549479,37.36678,95.81207,0.1069958,3.564932,1.489552,0,31.46092
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.3758594,37.74721,36.71583,6.730249,6.730249,0,0,0,6.730249,5.584629,0,0,0.3758594,7.084472,6.730249,0,0,1.721643,28.0495,0,6.708613,-6.708613,30.29528,77.68006,0.1069958,7.403274,0.3006876,0,28.42536
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,34.99059,34.99059,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.175657,21.34089,0,0,0,30.29528,77.68006,0.1069958,0,0,0,21.34089
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,33.35479,33.35479,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.175657,21.34089,0,0,0,30.29528,77.68006,0.1069958,0,0,0,21.34089
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,31.73817,31.73817,0.3040195,0.3040195,0,0,0,0.3040195,0,0,0,0,0.3200205,0.3040195,0,0,9.175657,21.34089,0,0.3200205,-0.3200205,29.95795,76.81511,0.1069958,0.3344214,0,0,21.34089
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,30.04487,30.04487,0.3735997,0.3735997,0,0,0,0.3735997,0,0,5.551115E-17,0,0.3932629,0.3735997,0,0,9.531236,21.02087,0,0.3932629,-0.3932629,29.54342,75.7522,0.1069958,0.4109597,0,0,21.02087
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,28.66467,28.66467,0.4345236,0.4345236,0,0,0,0.4345236,0,0,5.551115E-17,0,0.4573932,0.4345236,0,0,9.968195,20.6276,0,0.4573932,-0.4573932,29.06128,74.51596,0.1069958,0.4779759,0,0,20.6276
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,27.60397,27.60397,0.2265805,0.2265805,0,0,0,0.2265805,0,0,2.775558E-17,0,0.2385058,0.2265805,0,0,10.47641,20.17021,0,0.2385058,-0.2385058,28.80988,73.87133,0.1069958,0.2492386,0,0,20.17021
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,26.50492,26.50492,1.395817,1.395817,0,0,0,1.395817,0,0,2.220446E-16,0,1.469281,1.395817,0,0,10.74142,19.9317,0,1.469281,-1.469281,27.26112,69.90016,0.1069958,1.535398,0,0,19.9317
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,25.46338,25.46338,0.1701064,0.1701064,0,0,0,0.1701064,0,0,2.775558E-17,0,0.1790593,0.1701064,0,0,12.37395,18.46242,0,0.1790593,-0.1790593,27.07237,69.41621,0.1069958,0.187117,0,0,18.46242
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,24.6391,24.6391,1.334577,1.334577,0,0,0,1.334577,0,0,2.220446E-16,0,1.404818,1.334577,0,0,12.5729,18.28336,0,1.404818,-1.404818,25.59156,65.61926,0.1069958,1.468035,0,0,18.28336
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,23.82759,23.82759,0.9991114,0.9991114,0,0,0,0.9991114,0,0,1.110223E-16,0,1.051696,0.9991114,0,0,14.13381,16.87855,0,1.051696,-1.051696,24.48298,62.77674,0.1069958,1.099023,0,0,16.87855
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,23.11193,23.11193,0.8251214,0.8251214,0,0,0,0.8251214,0,0,0,0,0.8685488,0.8251214,0,0,15.30237,15.82685,0,0.8685488,-0.8685488,23.56745,60.42923,0.1069958,0.9076335,0,0,15.82685
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,22.47934,22.47934,0.5577742,0.5577742,0,0,0,0.5577742,0,0,1.110223E-16,0,0.5871308,0.5577742,0,0,16.26742,14.9583,0,0.5871308,-0.5871308,22.94856,58.84234,0.1069958,0.6135517,0,0,14.9583
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.9148461,24.14781,21.83397,8.212509,8.212509,3,0,1.095,8.212509,11.13967,0,0,0.9148461,5.486852,5.21251,0,0,16.91979,14.37117,0,4.572006,-4.572006,18.12924,46.48514,0.1069958,9.03376,0.7318769,12,15.28602
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,3.921014,33.54055,23.05442,2.933109,2.933109,11.73311,0,3.304476,2.933109,133.6812,1.776357E-15,0,3.921014,0,0,8.8,8.36,21.99979,9.799164,12.28101,0,12.28101,29.78004,76.35891,0.1078119,3.22642,3.136811,12,13.72018
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.487628,38.44434,26.0768,2.179991,2.179991,7.686466,0,2.280676,2.179991,205.8554,0,0,4.487628,0,0,5.506475,5.231151,9.71878,20.85208,9.71878,0,9.71878,39.00008,100,0.1080035,2.39799,3.590103,12,25.3397
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,8.232094,54.37473,29.23976,8.473955,8.473955,3,0,1.095,8.473955,97.14582,2.470036,0,8.232094,5.762058,5.473955,0,0,0,29.59898,0,0,0,39.00008,100,0.1080035,9.321351,6.585675,12,37.83107
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,7.681524,55.61856,31.96821,6.286852,6.286852,0,0,0,6.286852,122.1839,1.063784,0,7.681524,6.617739,6.286852,0,0,0,29.59898,0,0,0,39.00008,100,0.1080035,6.915537,6.145219,0,37.2805
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,6.45354,53.97851,34.32604,2.827832,2.827832,0,0,0,2.827832,228.2151,3.476875,0,6.45354,2.976665,2.827832,0,0,0,29.59898,0,0,0,39.00008,100,0.1080035,3.110615,5.162832,0,36.05252
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,6.705948,57.43922,36.53692,2.336076,2.336076,0,0,0,2.336076,287.0604,4.246921,0,6.705948,2.459027,2.336076,0,0,0,29.59898,0,0,0,39.00008,100,0.1080035,2.569683,5.364758,0,36.30492
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,7.484299,62.03179,37.95546,0.2114846,0.2114846,0,0,0,0.2114846,3538.934,7.261684,0,7.484299,0.2226154,0.2114846,0,0,0,29.59898,0,0,0,39.00008,100,0.1080035,0.2326331,5.98744,0,37.08328
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.587863,46.05119,38.56887,0.5921479,0.5921479,0,0,0,0.5921479,437.0299,1.96455,0,2.587863,0.6233135,0.5921479,0,0,0,29.59898,0,0,0,39.00008,100,0.1080035,0.6513627,2.070291,0,32.18684
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,1.907582,44.60872,39.14396,2.090485,2.090485,0,0,0,2.090485,91.25068,0,0,1.907582,2.200511,2.090485,0,0,0,29.59898,0,0.2929288,-0.2929288,38.6913,99.20827,0.1080035,2.299534,1.526066,0,31.50656
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.265257,45.15108,38.63916,2.009494,2.009494,0,0,0,2.009494,112.7278,0,0,2.265257,2.115257,2.009494,0,0,0.3254765,29.30605,0.1500005,0,0.1500005,38.83361,99.57315,0.107992,2.210443,1.812206,0,31.57131
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5581283,38.45214,36.91392,4.049177,4.049177,0,0,0,4.049177,13.78375,0,8.881784E-16,0.5581283,4.262291,4.049177,0,0,0.175476,29.44105,0,3.704163,-3.704163,34.92908,89.56155,0.107992,4.454095,0.4465027,0,29.99918
