Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,3.842371,49.76332,38.38357,5.509869,5.509869,0,0,0,5.509869,69.73615,0,0,3.842371,5.799862,5.509869,0,0,15.74447,15.42895,0,1.957491,-1.957491,22.00018,56.41061,0.1048057,6.060856,3.073897,0,19.27132
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.098561,45.84906,39.78933,0,0,0,0,0,0,0,0,0,2.098561,0,0,0,0,17.91946,13.47146,2.098561,0,2.098561,23.99105,61.51539,0.1046722,0,1.678849,0,15.57002
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.633139,45.01682,40.32607,3.268817,3.268817,0,0,0,3.268817,49.96115,0,4.440892E-16,1.633139,3.44086,3.268817,0,0,15.8209,15.36016,0,1.807721,-1.807721,22.08555,56.62949,0.1046722,3.595699,1.306511,0,16.9933
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.256044,44.46416,40.86921,0,0,0,0,0,0,0,0,0,1.256044,0,0,0,0,17.82948,13.55244,1.256044,0,1.256044,23.27713,59.68484,0.1045924,0,1.004835,0,14.80849
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.3954019,41.43629,40.32607,3.476689,3.476689,0,0,0,3.476689,11.37294,0,0,0.3954019,3.659673,3.476689,0,0,16.57344,14.68288,0,3.264271,-3.264271,19.83629,50.86218,0.1045924,3.824358,0.3163216,0,15.07829
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3216578,39.56376,38.67111,0,0,0,0,0,0,0,0,0,0.3216578,0,0,0,0,20.20041,11.41861,0.3216578,0,0.3216578,20.14144,51.64462,0.104572,0,0.2573263,0,11.74027
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,37.05449,37.05449,5.553792,5.553792,0,0,0,5.553792,0,0,0,0,5.846096,5.553792,0,0,19.87875,11.7081,0,5.846096,-5.846096,13.97911,35.84381,0.104572,6.10917,0,0,11.7081
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,35.38675,35.38675,1.513322,1.513322,0,0,0,1.513322,0,0,2.220446E-16,0,1.59297,1.513322,0,0,26.37441,5.862008,0,1.59297,-1.59297,12.29998,31.53834,0.104572,1.664654,0,0,5.862008
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,33.77013,33.77013,1.507852,1.507852,0,0,0,1.507852,0,0,2.220446E-16,0,1.587213,1.507852,0,0,28.14438,4.269038,0,1.587213,-1.587213,10.62691,27.24842,0.104572,1.658638,0,0,4.269038
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,32.06405,32.06405,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.90795,2.681825,0,0,0,10.62691,27.24842,0.104572,0,0,0,2.681825
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,30.67746,30.67746,1.73977,1.73977,0,0,0,1.73977,0,0,2.220446E-16,0,1.831337,1.73977,0,0,29.90795,2.681825,0,1.831337,-1.831337,8.696508,22.29869,0.104572,1.913748,0,0,2.681825
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,29.61676,29.61676,0.6127886,0.6127886,0,0,0,0.6127886,0,0,0,0,0.6450406,0.6127886,0,0,31.94277,0.8504874,0,0.6450406,-0.6450406,8.016576,20.55528,0.104572,0.6740674,0,0,0.8504874
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,28.50493,28.50493,2.813949,2.813949,11.61395,0,3.274329,2.813949,0,0,0,0,0,0,8.8,8.36,32.65948,0.2054467,8.36,0,8.36,15.94757,40.89112,0.1055056,3.095344,0,12,0.2054467
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,27.44422,27.44422,0.7222515,0.7222515,9.522251,0,2.74513,0.7222515,0,1.776357E-15,0,0,0,0,8.8,8.36,24.29948,7.729447,8.36,0,8.36,23.87856,61.22696,0.1060768,0.7944766,0,12,7.729447
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,26.63272,26.63272,1.46135,1.46135,10.26135,0,2.932122,1.46135,0,1.776357E-15,0,0,0,0,8.8,8.36,15.93948,15.25345,8.36,0,8.36,31.80955,81.56279,0.1067664,1.607485,0,12,15.25345
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,25.80843,25.80843,1.283828,1.283828,0,0,0,1.283828,0,0,0,0,1.351398,1.283828,0,0,7.579479,22.77745,0,1.351398,-1.351398,30.38505,77.91024,0.1067664,1.412211,0,0,22.77745
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,25.12472,25.12472,0.8562238,0.8562238,0,0,0,0.8562238,0,0,1.110223E-16,0,0.9012882,0.8562238,0,0,9.081033,21.42605,0,0.9012882,-0.9012882,29.43501,75.47424,0.1067664,0.9418462,0,0,21.42605
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,24.5113,24.5113,2.733569,2.733569,0,0,0,2.733569,0,0,4.440892E-16,0,2.877441,2.733569,0,0,10.08246,20.52476,0,2.877441,-2.877441,26.40192,67.69711,0.1067664,3.006926,0,0,20.52476
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,1.976879,28.99121,23.84676,2.816376,2.816376,0,0,0,2.816376,70.1923,0,4.440892E-16,1.976879,2.964606,2.816376,0,0,13.27962,17.64732,0,0.9877271,-0.9877271,25.36077,65.02748,0.1067664,3.098013,1.581503,0,19.6242
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,4.738111,38.13872,25.10555,1.643695,1.643695,0,0,0,1.643695,288.2598,0,0,4.738111,1.730205,1.643695,0,0,14.3771,16.65959,3.007906,0,3.007906,28.21432,72.34426,0.106575,1.808065,3.790489,0,21.3977
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,6.627657,47.54624,28.19822,3.719867,3.719867,0,0,0,3.719867,178.1692,0,0,6.627657,3.91565,3.719867,0,0,11.36919,19.36671,2.712007,0,2.712007,30.78716,78.94126,0.1064029,4.091854,5.302125,0,25.99437
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,7.352154,53.71009,31.36117,4.003237,4.003237,0,0,0,4.003237,183.6552,0,0,7.352154,4.213933,4.003237,0,0,8.657182,21.80751,3.13822,0,3.13822,33.76433,86.57504,0.1062045,4.403561,5.881723,0,29.15967
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,8.548742,61.48617,34.08962,1.759578,1.759578,0,0,0,1.759578,485.8404,1.177593,0,8.548742,1.852188,1.759578,0,0,5.518961,24.63191,5.518961,0,5.518961,39.00008,100,0.1058573,1.935536,6.838994,0,33.18066
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,8.561614,64.39031,36.38995,3.964422,3.964422,0,0,0,3.964422,215.9612,4.388538,0,8.561614,4.173076,3.964422,0,0,0,29.59898,0,0,0,39.00008,100,0.1058573,4.360864,6.849291,0,38.16059
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,8.61859,67.35527,38.56887,6.416421,6.416421,0,0,0,6.416421,134.3208,1.864463,0,8.61859,6.754128,6.416421,0,0,0,29.59898,0,0,0,39.00008,100,0.1058573,7.058064,6.894873,0,38.21757
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,8.444838,68.38321,39.96824,7.483805,7.483805,0,0,0,7.483805,112.8415,0.5671485,0,8.444838,7.877689,7.483805,0,0,0,29.59898,0,0,0,39.00008,100,0.1058573,8.232185,6.75587,0,38.04382
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,7.686933,65.91781,40.50499,1.007591,1.007591,0,0,0,1.007591,762.9022,6.626311,0,7.686933,1.060622,1.007591,0,0,0,29.59898,0,0,0,39.00008,100,0.1058573,1.10835,6.149546,0,37.28591
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,5.518127,58.31215,41.00978,5.71506,5.71506,0,0,0,5.71506,96.55415,0,0,5.518127,6.015852,5.71506,0,0,0,29.59898,0,0.4977247,-0.4977247,38.47543,98.65475,0.1058573,6.286566,4.414502,0,35.11711
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,2.856518,48.91852,40.50499,2.352919,2.352919,0,0,0,2.352919,121.4032,0,0,2.856518,2.476757,2.352919,0,0,0.5530275,29.10125,0.3797619,0,0.3797619,38.8357,99.57853,0.1058335,2.588211,2.285215,0,31.95777
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.7731131,41.02155,38.85641,2.731019,2.731019,0,0,0,2.731019,28.30859,0,0,0.7731131,2.874757,2.731019,0,0,0.1732656,29.44304,0,2.101644,-2.101644,36.62038,93.89822,0.1058335,3.004121,0.6184905,0,30.21615
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,37.23341,37.23341,5.824746,5.824746,0,0,0,5.824746,0,0,8.881784E-16,0,6.131311,5.824746,0,0,2.508425,27.34139,0,6.131311,-6.131311,30.15741,77.32653,0.1058335,6.40722,0,0,27.34139
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,35.56567,35.56567,3.562873,3.562873,0,0,0,3.562873,0,0,0,0,3.750393,3.562873,0,0,9.320993,21.21008,0,3.750393,-3.750393,26.20415,67.18998,0.1058335,3.919161,0,0,21.21008
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,33.94904,33.94904,7.176806,7.176806,0,0,0,7.176806,0,0,8.881784E-16,0,7.554533,7.176806,0,0,13.4881,17.45969,0,7.554533,-7.554533,18.24097,46.77162,0.1058335,7.894487,0,0,17.45969
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,32.25575,32.25575,1.222615,1.222615,0,0,0,1.222615,0,0,2.220446E-16,0,1.286964,1.222615,0,0,21.88202,9.905158,0,1.286964,-1.286964,16.88439,43.29322,0.1058335,1.344877,0,0,9.905158
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,30.85638,30.85638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.31198,8.618195,0,0,0,16.88439,43.29322,0.1058335,0,0,0,8.618195
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,29.81484,29.81484,0.5457687,0.5457687,0,0,0,0.5457687,0,0,1.110223E-16,0,0.5744934,0.5457687,0,0,23.31198,8.618195,0,0.5744934,-0.5744934,16.27882,41.74048,0.1058335,0.6003456,0,0,8.618195
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,28.70301,28.70301,2.390728,2.390728,0,0,0,2.390728,0,0,0,0,2.516556,2.390728,0,0,23.95031,8.043701,0,2.516556,-2.516556,13.62614,34.93874,0.1058335,2.629801,0,0,8.043701
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,27.65509,27.65509,1.695249,1.695249,0,0,0,1.695249,0,0,2.220446E-16,0,1.784473,1.695249,0,0,26.74648,5.527145,0,1.784473,-1.784473,11.74514,30.11568,0.1058335,1.864774,0,0,5.527145
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,26.84997,26.84997,1.256231,1.256231,0,0,0,1.256231,0,0,2.220446E-16,0,1.322349,1.256231,0,0,28.72923,3.742672,0,1.322349,-1.322349,10.35126,26.54164,0.1058335,1.381855,0,0,3.742672
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,26.01929,26.01929,0.8659389,0.8659389,0,0,0,0.8659389,0,0,1.110223E-16,0,0.9115146,0.8659389,0,0,30.19851,2.420323,0,0.9115146,-0.9115146,9.390439,24.078,0.1058335,0.9525328,0,0,2.420323
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,25.32281,25.32281,0.9686555,0.9686555,0,0,0,0.9686555,0,0,0,0,1.019637,0.9686555,0,0,31.2113,1.508808,0,1.019637,-1.019637,8.315647,21.32213,0.1058335,1.065521,0,0,1.508808
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,24.70938,24.70938,0.2235138,0.2235138,0,0,0,0.2235138,0,0,2.775558E-17,0,0.2352777,0.2235138,0,0,32.34423,0.489171,0,0.2352777,-0.2352777,8.067642,20.68622,0.1058335,0.2458652,0,0,0.489171
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.67802,28.41585,24.06401,0.4308538,0.4308538,0,0,0,0.4308538,389.4638,0,0,1.67802,0.4535303,0.4308538,0,0,32.60565,0.2538933,1.224489,0,1.224489,9.229295,23.66481,0.1057568,0.4739392,1.342416,0,1.931913
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,3.859796,35.76698,25.30364,2.262744,2.262744,11.06274,0,3.134874,2.262744,170.5803,1.776357E-15,0,3.859796,0,0,8.8,8.36,31.38116,1.355934,12.2198,0,12.2198,20.82201,53.38967,0.1063291,2.489018,3.087837,12,5.21573
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.183903,46.32672,28.41547,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,6.183903,0,0,8.8,8.36,19.16136,12.35375,14.5439,0,14.5439,34.61957,88.76795,0.1063781,0,4.947122,12,18.53765
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,8.668089,58.85944,31.57843,4.963311,4.963311,0,0,0,4.963311,174.6433,0,0,8.668089,5.224537,4.963311,0,0,4.617461,25.44326,3.443551,0,3.443551,37.88641,97.14445,0.1061651,5.459642,6.934471,0,34.11135
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,8.619943,62.01384,34.2877,0,0,0,0,0,0,0,7.446033,0,8.619943,0,0,0,0,1.17391,28.54246,1.17391,0,1.17391,39.00008,100,0.1060927,0,6.895954,0,37.1624
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,7.900165,61.99581,36.58804,3.449251,3.449251,0,0,0,3.449251,229.04,4.269374,0,7.900165,3.630791,3.449251,0,0,0,29.59898,0,0,0,39.00008,100,0.1060927,3.794176,6.320132,0,37.49914
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,9.191257,70.04921,38.74779,6.835351,6.835351,0,0,0,6.835351,134.4665,1.99615,0,9.191257,7.195107,6.835351,0,0,0,29.59898,0,0,0,39.00008,100,0.1060927,7.518887,7.353005,0,38.79023
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,7.718172,65.60706,40.14716,4.752522,4.752522,0,0,0,4.752522,162.4016,2.715517,0,7.718172,5.002655,4.752522,0,0,0,29.59898,0,0,0,39.00008,100,0.1060927,5.227775,6.174538,0,37.31715
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,5.808483,58.98729,40.69029,3.863961,3.863961,0,0,0,3.863961,150.3246,1.741156,0,5.808483,4.067327,3.863961,0,0,0,29.59898,0,0,0,39.00008,100,0.1060927,4.250357,4.646786,0,35.40746
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.184834,53.92817,41.1887,2.65178,2.65178,0,0,0,2.65178,157.8122,1.393486,0,4.184834,2.791347,2.65178,0,0,0,29.59898,0,0,0,39.00008,100,0.1060927,2.916958,3.347867,0,33.78381
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,2.78878,48.86301,40.65195,5.716175,5.716175,0,0,0,5.716175,48.78752,0,0,2.78878,6.017026,5.716175,0,0,0,29.59898,0,3.228246,-3.228246,35.59721,91.27471,0.1060927,6.287792,2.231024,0,32.38776
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4357919,40.2499,39.03533,8.539607,8.539607,3,0,1.095,8.539607,5.103184,0,1.776357E-15,0.4357919,5.831165,5.539607,0,0,3.58694,26.37073,0,5.395374,-5.395374,29.90998,76.69212,0.1060927,9.393568,0.3486335,12,26.80652
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,37.38037,37.38037,3.839404,3.839404,12,0,3.372,3.839404,0,0,0,0,0,0,8.160596,7.752566,9.5818,20.97536,7.752566,0,7.752566,37.26471,95.55036,0.1069437,4.223344,0,12,20.97536
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,35.74458,35.74458,0.6935953,0.6935953,0,0,0,0.6935953,0,0,1.110223E-16,0,0.7301004,0.6935953,0,0,1.829233,27.95267,0,0.7301004,-0.7301004,36.49512,93.57705,0.1069437,0.7629549,0,0,27.95267
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,34.12796,34.12796,0.02275785,0.02275785,0,0,0,0.02275785,0,0,3.469447E-18,0,0.02395563,0.02275785,0,0,2.640456,27.22257,0,0.02395563,-0.02395563,36.46987,93.5123,0.1069437,0.02503363,0,0,27.22257
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,32.44105,32.44105,0.5185284,0.5185284,0,0,0,0.5185284,0,0,1.110223E-16,0,0.5458194,0.5185284,0,0,2.667073,27.19861,0,0.5458194,-0.5458194,35.89453,92.03706,0.1069437,0.5703812,0,0,27.19861
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,31.05446,31.05446,1.075832,1.075832,0,0,0,1.075832,0,0,0,0,1.132454,1.075832,0,0,3.273539,26.65279,0,1.132454,-1.132454,34.70081,88.97627,0.1069437,1.183415,0,0,26.65279
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,30.01292,30.01292,0.9754978,0.9754978,0,0,0,0.9754978,0,0,2.220446E-16,0,1.02684,0.9754978,0,0,4.531822,25.52034,0,1.02684,-1.02684,33.61843,86.20093,0.1069437,1.073048,0,0,25.52034
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,28.89471,28.89471,0.08396462,0.08396462,0,0,0,0.08396462,0,0,0,0,0.0883838,0.08396462,0,0,5.672755,24.4935,0,0.0883838,-0.0883838,33.52526,85.96205,0.1069437,0.09236107,0,0,24.4935
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,27.84039,27.84039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.770959,24.40512,0,0,0,33.52526,85.96205,0.1069437,0,0,0,24.40512
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,27.02888,27.02888,1.819649,1.819649,0,0,0,1.819649,0,0,0,0,1.91542,1.819649,0,0,5.770959,24.40512,0,1.91542,-1.91542,31.50624,80.78506,0.1069437,2.001614,0,0,24.40512
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,26.2046,26.2046,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.899204,22.48969,0,0,0,31.50624,80.78506,0.1069437,0,0,0,22.48969
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,25.52089,25.52089,2.185694,2.185694,0,0,0,2.185694,0,0,0,0,2.30073,2.185694,0,0,7.899204,22.48969,0,2.30073,-2.30073,29.08105,74.56665,0.1069437,2.404263,0,0,22.48969
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,24.90747,24.90747,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.45557,20.18896,0,0,0,29.08105,74.56665,0.1069437,0,0,0,20.18896
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.649306,28.54269,24.2621,1.972477,1.972477,0,0,0,1.972477,83.61597,0,2.220446E-16,1.649306,2.076292,1.972477,0,0,10.45557,20.18896,0,0.4269859,-0.4269859,28.63097,73.4126,0.1069437,2.169725,1.319445,0,21.83827
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,3.788654,35.75211,25.48255,2.659245,2.659245,0,0,0,2.659245,142.471,0,0,3.788654,2.799205,2.659245,0,0,10.93,19.76198,0.9894486,0,0.9894486,29.56964,75.81945,0.1068826,2.925169,3.030923,0,23.55063
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,6.88377,48.8623,28.59439,5.928089,5.928089,0,0,0,5.928089,116.1212,0,0,6.88377,6.240093,5.928089,0,0,9.940551,20.65248,0.6436771,0,0.6436771,30.18029,77.3852,0.1068428,6.520897,5.507016,0,27.53625
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,7.531835,54.83848,31.77012,7.447361,7.447361,0,0,0,7.447361,101.1343,8.881784E-16,0,7.531835,7.839328,7.447361,0,0,9.296874,21.23179,0,0.3074934,-0.3074934,29.85616,76.55411,0.1068428,8.192098,6.025468,0,28.76363
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,7.688338,58.64835,34.48579,7.696439,7.696439,9.549125,0,2.751929,7.696439,99.89474,0,0,7.688338,0,0,1.852685,1.760051,9.638534,20.9243,9.448389,0,9.448389,38.81969,99.53747,0.1073207,8.466084,6.150671,12,28.61264
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,8.772318,65.72923,36.76695,6.670702,6.670702,0,0,0,6.670702,131.5052,1.560382,0,8.772318,7.021791,6.670702,0,0,0.190144,29.42785,0.190144,0,0.190144,39.00008,100,0.1073089,7.337772,7.017854,0,38.20016
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,9.170231,70.18806,38.9267,0,0,0,0,0,0,0,9.170231,0,9.170231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1073089,0,7.336185,0,38.76921
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,7.679137,65.62923,40.29412,1.548353,1.548353,0,0,0,1.548353,495.9553,6.049292,0,7.679137,1.629845,1.548353,0,0,0,29.59898,0,0,0,39.00008,100,0.1073089,1.703188,6.143309,0,37.27811
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,6.867692,63.08678,40.83087,0,0,0,0,0,0,0,6.867692,0,6.867692,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1073089,0,5.494154,0,36.46667
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,5.301773,57.91468,41.33566,1.397066,1.397066,0,0,0,1.397066,379.4933,3.831177,0,5.301773,1.470596,1.397066,0,0,0,29.59898,0,0,0,39.00008,100,0.1073089,1.536773,4.241419,0,34.90075
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.556722,48.29248,40.79253,1.531102,1.531102,0,0,0,1.531102,166.9857,0.9450359,0,2.556722,1.611687,1.531102,0,0,0,29.59898,0,0,0,39.00008,100,0.1073089,1.684213,2.045378,0,32.1557
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.446972,40.42299,39.17591,4.215292,4.215292,0,0,0,4.215292,10.60359,0,8.881784E-16,0.446972,4.437149,4.215292,0,0,0,29.59898,0,3.990177,-3.990177,34.79406,89.21537,0.1073089,4.63682,0.3575777,0,30.04595
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,37.55929,37.55929,0.6148334,0.6148334,0,0,0,0.6148334,0,0,0,0,0.647193,0.6148334,0,0,4.43353,25.6088,0,0.647193,-0.647193,34.11186,87.46613,0.1073089,0.6763167,0,0,25.6088
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,35.90433,35.90433,9.185167,9.185167,3,0,1.095,9.185167,0,0,0,0,6.510703,6.185167,0,0,5.152633,24.96161,0,6.510703,-6.510703,27.24898,69.86903,0.1073089,10.10368,0,12,24.96161
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,34.2877,34.2877,0.34551,0.34551,9.14551,0,2.649814,0.34551,0,0,0,0,0,0,8.8,8.36,12.38675,18.45091,8.36,0,8.36,35.17997,90.20487,0.1077838,0.380061,0,12,18.45091
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,32.6008,32.6008,1.291692,1.291692,0,0,0,1.291692,0,0,2.220446E-16,0,1.359676,1.291692,0,0,4.026747,25.97491,0,1.359676,-1.359676,33.74675,86.52995,0.1077838,1.420862,0,0,25.97491
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,31.21421,31.21421,0.9266798,0.9266798,0,0,0,0.9266798,0,0,1.110223E-16,0,0.9754524,0.9266798,0,0,5.537498,24.61523,0,0.9754524,-0.9754524,32.71853,83.89349,0.1077838,1.019348,0,0,24.61523
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,30.17267,30.17267,1.24272,1.24272,0,0,0,1.24272,0,0,0,0,1.308127,1.24272,0,0,6.621334,23.63978,0,1.308127,-1.308127,31.33964,80.35789,0.1077838,1.366992,0,0,23.63978
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,29.08001,29.08001,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.074808,22.33165,0,0,0,31.33964,80.35789,0.1077838,0,0,0,22.33165
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,27.98096,27.98096,0.09992315,0.09992315,0,0,0,0.09992315,0,0,1.387779E-17,0,0.1051823,0.09992315,0,0,8.074808,22.33165,0,0.1051823,-0.1051823,31.22877,80.07361,0.1077838,0.1099155,0,0,22.33165
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,27.18863,27.18863,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.191677,22.22647,0,0,0,31.22877,80.07361,0.1077838,0,0,0,22.22647
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,26.36434,26.36434,1.266528,1.266528,0,0,0,1.266528,0,0,0,0,1.333187,1.266528,0,0,8.191677,22.22647,0,1.333187,-1.333187,29.82347,76.47028,0.1077838,1.393181,0,0,22.22647
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,25.68064,25.68064,1.168117,1.168117,0,0,0,1.168117,0,0,0,0,1.229597,1.168117,0,0,9.672997,20.89328,0,1.229597,-1.229597,28.52736,73.14693,0.1077838,1.284929,0,0,20.89328
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,25.06721,25.06721,0.7801031,0.7801031,0,0,0,0.7801031,0,0,0,0,0.8211612,0.7801031,0,0,11.03922,19.66368,0,0.8211612,-0.8211612,27.66178,70.9275,0.1077838,0.8581134,0,0,19.66368
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.881709,29.32846,24.42184,0.3828002,0.3828002,0,0,0,0.3828002,491.5641,0,0,1.881709,0.4029476,0.3828002,0,0,11.95162,18.84252,1.478761,0,1.478761,29.06466,74.5246,0.1076928,0.4210802,1.505367,0,20.72423
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,4.825543,38.98584,25.6423,5.655824,5.655824,0,0,0,5.655824,85.31989,0,0,4.825543,5.953499,5.655824,0,0,10.47286,20.17341,0,1.127956,-1.127956,27.87568,71.47597,0.1076928,6.221407,3.860435,0,24.99895
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,7.11174,49.84735,28.7733,0.7375557,0.7375557,0,0,0,0.7375557,964.2308,0,0,7.11174,0.7763745,0.7375557,0,0,11.72614,19.04545,6.335365,0,6.335365,33.88594,86.88685,0.1073043,0.8113113,5.689392,0,26.15719
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,8.353346,58.08874,31.93626,5.512453,5.512453,0,0,0,5.512453,151.5359,0,0,8.353346,5.802582,5.512453,0,0,5.390775,24.74728,2.550764,0,2.550764,36.30581,93.09163,0.1071488,6.063698,6.682677,0,33.10063
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,8.963763,63.8499,34.64553,2.722309,2.722309,0,0,0,2.722309,329.2707,3.258164,0,8.963763,2.865588,2.722309,0,0,2.840011,27.04297,2.840011,0,2.840011,39.00008,100,0.1069761,2.994539,7.17101,0,36.00673
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,8.753127,65.83443,36.91392,6.594216,6.594216,0,0,0,6.594216,132.7395,1.811847,0,8.753127,6.94128,6.594216,0,0,0,29.59898,0,0,0,39.00008,100,0.1069761,7.253638,7.002502,0,38.3521
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,9.653844,72.55178,39.06728,4.266955,4.266955,0,0,0,4.266955,226.2466,5.162312,0,9.653844,4.491532,4.266955,0,0,0,29.59898,0,0,0,39.00008,100,0.1069761,4.693651,7.723075,0,39.25282
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,7.519501,65.16102,40.4347,5.08336,5.08336,0,0,0,5.08336,147.9238,2.168596,0,7.519501,5.350905,5.08336,0,0,0,29.59898,0,0,0,39.00008,100,0.1069761,5.591696,6.015601,0,37.11848
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,6.669594,62.504,40.97783,10.03863,10.03863,3,0,1.095,10.03863,66.43929,8.881784E-16,0,6.669594,7.409083,7.038629,0,0,0,29.59898,0,0.739489,-0.739489,38.22059,98.00131,0.1069761,11.04249,5.335675,12,36.26857
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.073521,53.83739,41.44429,2.346096,2.346096,0,0,0,2.346096,173.6298,0.7822917,0,4.073521,2.469574,2.346096,0,0,0.8216544,28.85949,0.8216544,0,0.8216544,39.00008,100,0.1069262,2.580705,3.258816,0,32.93301
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.315904,47.70732,40.9395,4.446017,4.446017,0,0,0,4.446017,52.08941,0,0,2.315904,4.680018,4.446017,0,0,0,29.59898,0,2.364114,-2.364114,36.50808,93.61028,0.1069262,4.890619,1.852723,0,31.91488
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.3813623,40.38665,39.32287,0,0,0,0,0,0,0,0,0,0.3813623,0,0,0,0,2.626793,27.23486,0.3813623,0,0.3813623,36.86988,94.53795,0.1069031,0,0.3050899,0,27.61623
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,37.70625,37.70625,4.62353,4.62353,0,0,0,4.62353,0,0,8.881784E-16,0,4.866874,4.62353,0,0,2.245431,27.57809,0,4.866874,-4.866874,31.73974,81.38378,0.1069031,5.085884,0,0,27.57809
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,36.05129,36.05129,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.653069,22.71122,0,0,0,31.73974,81.38378,0.1069031,0,0,0,22.71122
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,34.43467,34.43467,2.999202,2.999202,0,0,0,2.999202,0,0,4.440892E-16,0,3.157055,2.999202,0,0,7.653069,22.71122,0,3.157055,-3.157055,28.41191,72.85091,0.1069031,3.299122,0,0,22.71122
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,32.74137,32.74137,2.045589,2.045589,0,0,0,2.045589,0,0,4.440892E-16,0,2.153251,2.045589,0,0,11.16091,19.55416,0,2.153251,-2.153251,26.14219,67.03111,0.1069031,2.250148,0,0,19.55416
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,31.36117,31.36117,0.2522911,0.2522911,0,0,0,0.2522911,0,0,0,0,0.2655695,0.2522911,0,0,13.55341,17.40091,0,0.2655695,-0.2655695,25.86225,66.31333,0.1069031,0.2775202,0,0,17.40091
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,30.33241,30.33241,2.028865,2.028865,0,0,0,2.028865,0,0,0,0,2.135647,2.028865,0,0,13.84849,17.13534,0,2.135647,-2.135647,23.61108,60.54111,0.1069031,2.231751,0,0,17.13534
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,29.22059,29.22059,0.763094,0.763094,0,0,0,0.763094,0,0,0,0,0.8032569,0.763094,0,0,16.22143,14.99969,0,0.8032569,-0.8032569,22.76437,58.37007,0.1069031,0.8394035,0,0,14.99969
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,28.14071,28.14071,1.581925,1.581925,0,0,0,1.581925,0,0,2.220446E-16,0,1.665184,1.581925,0,0,17.11394,14.19644,0,1.665184,-1.665184,21.00912,53.86942,0.1069031,1.740117,0,0,14.19644
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,27.33559,27.33559,0.7340302,0.7340302,0,0,0,0.7340302,0,0,1.110223E-16,0,0.7726634,0.7340302,0,0,18.96414,12.53125,0,0.7726634,-0.7726634,20.19466,51.78107,0.1069031,0.8074332,0,0,12.53125
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,26.50492,26.50492,2.009584,2.009584,0,0,0,2.009584,0,0,4.440892E-16,0,2.115352,2.009584,0,0,19.82265,11.75859,0,2.115352,-2.115352,17.96488,46.0637,0.1069031,2.210542,0,0,11.75859
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,25.8276,25.8276,0.9047939,0.9047939,0,0,0,0.9047939,0,0,1.110223E-16,0,0.9524146,0.9047939,0,0,22.17305,9.643237,0,0.9524146,-0.9524146,16.96095,43.48952,0.1069031,0.9952732,0,0,9.643237
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,25.21418,25.21418,1.104778,1.104778,0,0,0,1.104778,0,0,0,0,1.162924,1.104778,0,0,23.23128,8.690823,0,1.162924,-1.162924,15.73512,40.34637,0.1069031,1.215256,0,0,8.690823
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.24735,30.46886,24.56881,4.483357,4.483357,0,0,0,4.483357,50.1265,0,0,2.24735,4.719324,4.483357,0,0,24.52342,7.527898,0,2.471974,-2.471974,13.12943,33.66513,0.1069031,4.931693,1.79788,0,9.775249
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.487972,41.19436,25.80843,0,0,0,0,0,0,0,0,0,5.487972,0,0,0,0,27.27006,5.055925,5.487972,0,5.487972,18.33578,47.01472,0.1065714,0,4.390378,0,10.5439
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,7.732207,52.1807,28.91388,4.846808,4.846808,0,0,0,4.846808,159.5319,0,0,7.732207,5.101904,4.846808,0,0,21.78209,9.9951,2.630304,0,2.630304,20.8311,53.41297,0.1064131,5.33149,6.185766,0,17.72731
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,8.580862,59.15768,32.096,2.072731,2.072731,0,0,0,2.072731,413.9881,0,0,8.580862,2.181823,2.072731,0,0,19.15178,12.36237,6.399039,0,6.399039,26.90176,68.97874,0.1060301,2.280005,6.864689,0,20.94324
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,9.404152,65.89698,34.81167,6.339473,6.339473,0,0,0,6.339473,148.3428,0,0,9.404152,6.673129,6.339473,0,0,12.75274,18.12151,2.731023,0,2.731023,29.49264,75.622,0.1058674,6.97342,7.523322,0,27.52566
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,9.615545,69.72352,37.05449,5.80775,5.80775,0,0,0,5.80775,165.5641,0,0,9.615545,6.11342,5.80775,0,0,10.02172,20.57943,3.502125,0,3.502125,32.81504,84.14098,0.1056596,6.388525,7.692436,0,30.19497
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,8.702103,68.5247,39.21424,4.115432,4.115432,0,0,0,4.115432,211.4505,0,0,8.702103,4.332034,4.115432,0,0,6.519597,23.73134,4.370069,0,4.370069,36.96086,94.77124,0.1054014,4.526975,6.961682,0,32.43344
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,8.600358,69.82258,40.58167,0.7882832,0.7882832,0,0,0,0.7882832,1091.024,5.621059,0,8.600358,0.8297718,0.7882832,0,0,2.149528,27.6644,2.149528,0,2.149528,39.00008,100,0.1052749,0.8671115,6.880287,0,36.26476
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,7.954352,67.7168,41.08007,3.117212,3.117212,0,0,0,3.117212,255.1752,4.673076,0,7.954352,3.281276,3.117212,0,0,0,29.59898,0,0,0,39.00008,100,0.1052749,3.428933,6.363482,0,37.55333
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,5.383691,58.4857,41.58487,6.168546,6.168546,0,0,0,6.168546,87.2765,0,0,5.383691,6.493206,6.168546,0,0,0,29.59898,0,1.109515,-1.109515,37.83055,97.00121,0.1052749,6.7854,4.306953,0,34.98267
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.268784,50.79473,41.04812,4.609082,4.609082,0,0,0,4.609082,70.92049,0,8.881784E-16,3.268784,4.851665,4.609082,0,0,1.232794,28.48946,0,1.582882,-1.582882,36.16204,92.723,0.1052749,5.069991,2.615027,0,31.75825
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.6712888,41.34726,39.46345,6.05451,6.05451,0,0,0,6.05451,11.08742,0,8.881784E-16,0.6712888,6.373168,6.05451,0,0,2.991552,26.90658,0,5.70188,-5.70188,30.15173,77.31198,0.1052749,6.659961,0.5370311,0,27.57787
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,37.84683,37.84683,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.326974,21.2047,0,0,0,30.15173,77.31198,0.1052749,0,0,0,21.2047
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,36.21104,36.21104,1.737508,1.737508,0,0,0,1.737508,0,0,0,0,1.828956,1.737508,0,0,9.326974,21.2047,0,1.828956,-1.828956,28.22384,72.36869,0.1052749,1.911259,0,0,21.2047
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,34.59442,34.59442,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.35915,19.37575,0,0,0,28.22384,72.36869,0.1052749,0,0,0,19.37575
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,32.90751,32.90751,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.35915,19.37575,0,0,0,28.22384,72.36869,0.1052749,0,0,0,19.37575
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,31.52092,31.52092,0.8516514,0.8516514,0,0,0,0.8516514,0,0,1.110223E-16,0,0.8964752,0.8516514,0,0,11.35915,19.37575,0,0.8964752,-0.8964752,27.27888,69.9457,0.1052749,0.9368166,0,0,19.37575
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,30.47938,30.47938,0.9384143,0.9384143,0,0,0,0.9384143,0,0,1.110223E-16,0,0.9878045,0.9384143,0,0,12.35523,18.47927,0,0.9878045,-0.9878045,26.23764,67.27586,0.1052749,1.032256,0,0,18.47927
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,29.38033,29.38033,0.5090008,0.5090008,0,0,0,0.5090008,0,0,1.110223E-16,0,0.5357903,0.5090008,0,0,13.45279,17.49147,0,0.5357903,-0.5357903,25.67287,65.82774,0.1052749,0.5599009,0,0,17.49147
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,28.30684,28.30684,1.170069,1.170069,0,0,0,1.170069,0,0,2.220446E-16,0,1.231652,1.170069,0,0,14.04811,16.95568,0,1.231652,-1.231652,24.37459,62.49883,0.1052749,1.287076,0,0,16.95568
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,27.49534,27.49534,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.41662,15.72402,0,0,0,24.37459,62.49883,0.1052749,0,0,0,15.72402
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,26.67105,26.67105,1.297135,1.297135,0,0,0,1.297135,0,0,2.220446E-16,0,1.365405,1.297135,0,0,15.41662,15.72402,0,1.365405,-1.365405,22.93533,58.80841,0.1052749,1.426849,0,0,15.72402
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,25.96818,25.96818,0.5658981,0.5658981,0,0,0,0.5658981,0,0,0,0,0.5956821,0.5658981,0,0,16.93373,14.35862,0,0.5956821,-0.5956821,22.30742,57.19841,0.1052749,0.6224878,0,0,14.35862
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,25.35476,25.35476,0.3176221,0.3176221,0,0,0,0.3176221,0,0,5.551115E-17,0,0.3343391,0.3176221,0,0,17.5956,13.76294,0,0.3343391,-0.3343391,21.955,56.29476,0.1052749,0.3493843,0,0,13.76294
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.631204,28.95333,24.70938,3.450382,3.450382,0,0,0,3.450382,47.27604,0,0,1.631204,3.631981,3.450382,0,0,17.96709,13.4286,0,2.000777,-2.000777,19.84599,50.88707,0.1052749,3.79542,1.304963,0,15.0598
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,4.866993,39.46663,25.96818,1.790746,1.790746,0,0,0,1.790746,271.7858,0,0,4.866993,1.884995,1.790746,0,0,20.19018,11.42782,2.981997,0,2.981997,22.67497,58.14082,0.1050998,1.96982,3.893594,0,16.29481
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,6.299988,47.47589,29.09279,4.407824,4.407824,0,0,0,4.407824,142.9274,0,0,6.299988,4.639814,4.407824,0,0,17.20818,14.11162,1.660174,0,1.660174,24.24995,62.17922,0.1050026,4.848606,5.03999,0,20.41161
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,7.488606,55.2787,32.27492,1.645077,1.645077,0,0,0,1.645077,455.2132,0,0,7.488606,1.73166,1.645077,0,0,15.548,15.60577,5.756946,0,5.756946,29.71146,76.18309,0.104667,1.809584,5.990885,0,23.09438
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,8.740918,63.37401,34.99059,0,0,0,0,0,0,0,0,0,8.740918,0,0,0,0,9.791059,20.78703,8.740918,0,8.740918,38.00383,97.44552,0.1041614,0,6.992735,0,29.52794
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,9.789829,70.74187,37.23341,5.050744,5.050744,0,0,0,5.050744,193.8294,3.423116,0,9.789829,5.316573,5.050744,0,0,1.05014,28.65385,1.05014,0,1.05014,39.00008,100,0.104101,5.555819,7.831863,0,38.44368
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,9.186292,70.86385,39.39316,4.918327,4.918327,0,0,0,4.918327,186.7767,4.009105,0,9.186292,5.177186,4.918327,0,0,0,29.59898,0,0,0,39.00008,100,0.104101,5.41016,7.349033,0,38.78527
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,5.822233,59.07336,40.72224,1.019304,1.019304,0,0,0,1.019304,571.1969,4.749281,0,5.822233,1.072952,1.019304,0,0,0,29.59898,0,0,0,39.00008,100,0.104101,1.121235,4.657787,0,35.42121
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.494977,48.55851,41.22704,0.841999,0.841999,0,0,0,0.841999,296.3159,1.608662,0,2.494977,0.8863147,0.841999,0,0,0,29.59898,0,0,0,39.00008,100,0.104101,0.9261989,1.995981,0,32.09396
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.42362,48.86797,41.73183,3.836966,3.836966,0,0,0,3.836966,63.165,0,0,2.42362,4.038911,3.836966,0,0,0,29.59898,0,1.615292,-1.615292,37.29741,95.63419,0.104101,4.220663,1.938896,0,32.0226
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.455656,45.37937,41.1887,6.758594,6.758594,0,0,0,6.758594,21.53785,0,1.776357E-15,1.455656,7.11431,6.758594,0,0,1.794769,27.98369,0,5.658654,-5.658654,31.33267,80.34001,0.104101,7.434453,1.164525,0,29.43934
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.2779679,40.38578,39.61041,0.1530497,0.1530497,0,0,0,0.1530497,181.6193,0,0,0.2779679,0.161105,0.1530497,0,0,8.082162,22.32503,0.1168629,0,0.1168629,31.44353,80.62428,0.1040943,0.1683547,0.2223743,0,22.603
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,38.02574,38.02574,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.965299,22.43021,0,0,0,31.44353,80.62428,0.1040943,0,0,0,22.43021
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,36.37717,36.37717,0.1660424,0.1660424,0,0,0,0.1660424,0,0,2.775558E-17,0,0.1747815,0.1660424,0,0,7.965299,22.43021,0,0.1747815,-0.1747815,31.2593,80.15188,0.1040943,0.1826466,0,0,22.43021
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,34.75416,34.75416,6.35725,6.35725,0,0,0,6.35725,0,0,8.881784E-16,0,6.691842,6.35725,0,0,8.1595,22.25543,0,6.691842,-6.691842,24.20547,62.0652,0.1040943,6.992975,0,0,22.25543
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,33.06725,33.06725,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.59488,15.56359,0,0,0,24.20547,62.0652,0.1040943,0,0,0,15.56359
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,31.68066,31.68066,0.3485261,0.3485261,0,0,0,0.3485261,0,0,5.551115E-17,0,0.3668696,0.3485261,0,0,15.59488,15.56359,0,0.3668696,-0.3668696,23.81876,61.07362,0.1040943,0.3833787,0,0,15.56359
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,30.65829,30.65829,0.3986233,0.3986233,0,0,0,0.3986233,0,0,5.551115E-17,0,0.4196034,0.3986233,0,0,16.00251,15.19672,0,0.4196034,-0.4196034,23.37646,59.93952,0.1040943,0.4384856,0,0,15.19672
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,29.56564,29.56564,0.6194109,0.6194109,0,0,0,0.6194109,0,0,1.110223E-16,0,0.6520115,0.6194109,0,0,16.46874,14.77711,0,0.6520115,-0.6520115,22.68918,58.17727,0.1040943,0.681352,0,0,14.77711
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,28.46659,28.46659,0.8818296,0.8818296,0,0,0,0.8818296,0,0,1.110223E-16,0,0.9282416,0.8818296,0,0,17.1932,14.1251,0,0.9282416,-0.9282416,21.71073,55.66842,0.1040943,0.9700125,0,0,14.1251
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,27.67426,27.67426,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.22458,13.19686,0,0,0,21.71073,55.66842,0.1040943,0,0,0,13.19686
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,26.8308,26.8308,0.4042186,0.4042186,0,0,0,0.4042186,0,0,5.551115E-17,0,0.4254933,0.4042186,0,0,18.22458,13.19686,0,0.4254933,-0.4254933,21.26222,54.5184,0.1040943,0.4446405,0,0,13.19686
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,26.14709,26.14709,0.4619074,0.4619074,0,0,0,0.4619074,0,0,5.551115E-17,0,0.4862184,0.4619074,0,0,18.69735,12.77137,0,0.4862184,-0.4862184,20.7497,53.20425,0.1040943,0.5080982,0,0,12.77137
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,25.54006,25.54006,0.09292085,0.09292085,0,0,0,0.09292085,0,0,1.387779E-17,0,0.09781142,0.09292085,0,0,19.23759,12.28515,0,0.09781142,-0.09781142,20.6466,52.93988,0.1040943,0.1022129,0,0,12.28515
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6621228,26.58703,24.8883,2.534263,2.534263,0,0,0,2.534263,26.12683,0,0,0.6621228,2.667645,2.534263,0,0,19.34627,12.18734,0,2.005523,-2.005523,18.53259,47.51937,0.1040943,2.787689,0.5296982,0,12.84946
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.796759,30.87569,26.14709,4.366013,4.366013,0,0,0,4.366013,41.15331,0,0,1.796759,4.595803,4.366013,0,0,21.57463,10.18181,0,2.799044,-2.799044,15.58214,39.95412,0.1040943,4.802615,1.437407,0,11.97857
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,3.892051,40.13009,29.29088,1.71705,1.71705,0,0,0,1.71705,226.6709,0,0,3.892051,1.807421,1.71705,0,0,24.68468,7.38277,2.08463,0,2.08463,17.55979,45.02502,0.1039746,1.888755,3.113641,0,11.27482
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,5.893521,49.94871,32.473,4.431585,4.431585,0,0,0,4.431585,132.989,0,0,5.893521,4.664826,4.431585,0,0,22.60005,9.258937,1.228695,0,1.228695,18.72544,48.01384,0.1039041,4.874743,4.714817,0,15.15246
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.140832,50.46491,35.1695,2.21387,2.21387,0,0,0,2.21387,232.2102,0,0,5.140832,2.330389,2.21387,0,0,21.37135,10.36476,2.810443,0,2.810443,21.39165,54.85029,0.1037434,2.435257,4.112666,0,15.5056
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,6.587095,58.03372,37.41871,2.136735,2.136735,0,0,0,2.136735,308.2785,0,0,6.587095,2.249195,2.136735,0,0,18.56091,12.89416,4.3379,0,4.3379,25.50695,65.4023,0.1034963,2.350408,5.269676,0,19.48126
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,6.428871,59.92161,39.54013,2.733851,2.733851,0,0,0,2.733851,235.158,0,0,6.428871,2.877738,2.733851,0,0,14.22301,16.79827,3.551132,0,3.551132,28.87585,74.04049,0.1032949,3.007236,5.143096,0,23.22714
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,5.360332,57.59493,40.86921,0.1490994,0.1490994,0,0,0,0.1490994,3595.141,0,0,5.360332,0.1569467,0.1490994,0,0,10.67188,19.99429,5.203385,0,5.203385,33.81221,86.69781,0.1030012,0.1640093,4.288266,0,25.35462
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,6.078881,60.74985,41.36761,3.454252,3.454252,0,0,0,3.454252,175.9826,0,0,6.078881,3.636055,3.454252,0,0,5.46849,24.67734,2.442826,0,2.442826,36.12968,92.64002,0.1028639,3.799677,4.863105,0,30.75622
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.141899,48.10973,41.83407,0,0,0,0,0,0,0,0,0,2.141899,0,0,0,0,3.025664,26.87588,2.141899,0,2.141899,38.16167,97.85023,0.1027438,0,1.713519,0,29.01778
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.7942454,43.55749,41.29733,5.19468,5.19468,0,0,0,5.19468,15.28959,0,8.881784E-16,0.7942454,5.468084,5.19468,0,0,0.8837643,28.80359,0,4.673839,-4.673839,33.23501,85.2178,0.1027438,5.714148,0.6353963,0,29.59784
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.318104,40.63972,39.75099,5.138117,5.138117,0,0,0,5.138117,6.191061,0,8.881784E-16,0.318104,5.408545,5.138117,0,0,6.076919,24.12975,0,5.090441,-5.090441,27.86921,71.45937,0.1027438,5.651929,0.2544832,0,24.44785
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,38.13437,38.13437,0.4903946,0.4903946,0,0,0,0.4903946,0,0,5.551115E-17,0,0.5162048,0.4903946,0,0,11.73296,19.03931,0,0.5162048,-0.5162048,27.32508,70.06418,0.1027438,0.5394341,0,0,19.03931
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,36.53692,36.53692,2.984967,2.984967,0,0,0,2.984967,0,0,4.440892E-16,0,3.14207,2.984967,0,0,12.30653,18.52311,0,3.14207,-3.14207,24.01305,61.5718,0.1027438,3.283463,0,0,18.52311
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,34.90113,34.90113,9.61037,9.61037,3,0,1.095,9.61037,0,0,0,0,6.958284,6.61037,0,0,15.79771,15.38103,0,6.958284,-6.958284,16.67838,42.76498,0.1027438,10.57141,0,12,15.38103
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,33.20783,33.20783,1.619611,1.619611,10.41961,0,2.972162,1.619611,0,0,0,0,0,0,8.8,8.36,23.52914,8.422751,8.36,0,8.36,24.60937,63.10081,0.1034095,1.781572,0,12,8.422751
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,31.82763,31.82763,1.543019,1.543019,10.34302,0,2.952784,1.543019,0,1.776357E-15,0,0,0,0,8.8,8.36,15.16914,15.94675,8.36,0,8.36,32.54036,83.43665,0.1040575,1.697321,0,12,15.94675
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,30.80526,30.80526,1.685078,1.685078,0,0,0,1.685078,0,0,2.220446E-16,0,1.773766,1.685078,0,0,6.809141,23.47075,0,1.773766,-1.773766,30.67065,78.64252,0.1040575,1.853586,0,0,23.47075
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,29.70621,29.70621,1.39751,1.39751,0,0,0,1.39751,0,0,2.220446E-16,0,1.471063,1.39751,0,0,8.779992,21.69699,0,1.471063,-1.471063,29.12001,74.66654,0.1040575,1.537261,0,0,21.69699
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,28.60717,28.60717,0.8544282,0.8544282,0,0,0,0.8544282,0,0,1.110223E-16,0,0.8993981,0.8544282,0,0,10.41451,20.22592,0,0.8993981,-0.8993981,28.17196,72.23566,0.1040575,0.939871,0,0,20.22592
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,27.82122,27.82122,1.943316,1.943316,0,0,0,1.943316,0,0,0,0,2.045595,1.943316,0,0,11.41384,19.32652,0,2.045595,-2.045595,26.01571,66.70683,0.1040575,2.137647,0,0,19.32652
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,26.99055,26.99055,1.527975,1.527975,0,0,0,1.527975,0,0,2.220446E-16,0,1.608395,1.527975,0,0,13.68672,17.28093,0,1.608395,-1.608395,24.32032,62.35966,0.1040575,1.680772,0,0,17.28093
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,26.29406,26.29406,0.5506386,0.5506386,0,0,0,0.5506386,0,0,0,0,0.5796196,0.5506386,0,0,15.47383,15.67253,0,0.5796196,-0.5796196,23.70934,60.79307,0.1040575,0.6057025,0,0,15.67253
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,25.68064,25.68064,1.923983,1.923983,0,0,0,1.923983,0,0,0,0,2.025245,1.923983,0,0,16.11785,15.09291,0,2.025245,-2.025245,21.57455,55.31925,0.1040575,2.116381,0,0,15.09291
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.18178,30.77363,25.03526,6.108174,6.108174,0,0,0,6.108174,35.71902,0,0,2.18178,6.429657,6.108174,0,0,18.36812,13.06767,0,4.247878,-4.247878,17.09689,43.8381,0.1040575,6.718992,1.745424,0,15.24945
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.303213,41.15866,26.29406,3.956238,3.956238,0,0,0,3.956238,134.0469,0,0,5.303213,4.164461,3.956238,0,0,23.08798,8.819793,1.138752,0,1.138752,18.17721,46.60813,0.1039935,4.351862,4.24257,0,14.12301
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,6.868858,49.80581,29.45701,8.125644,8.125644,12,0,3.372,8.125644,84.5331,0,0,6.868858,0,0,3.874356,3.680638,21.94923,9.844669,10.5495,0,10.5495,28.18534,72.26996,0.1047627,8.938209,5.495087,12,16.71353
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,8.440437,59.27252,32.63275,2.970343,2.970343,6.085393,0,1.875604,2.970343,284.157,0,0,8.440437,0,0,3.11505,2.959297,11.39973,19.33922,11.39973,0,11.39973,39.00008,100,0.1045883,3.267377,6.75235,12,27.77965
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,8.382061,62.35418,35.32924,7.35118,7.35118,0,0,0,7.35118,114.0234,0.6439778,0,8.382061,7.738083,7.35118,0,0,0,29.59898,0,0,0,39.00008,100,0.1045883,8.086297,6.705649,0,37.98104
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,9.796701,71.20489,37.55929,5.358221,5.358221,0,0,0,5.358221,182.835,4.156468,0,9.796701,5.640233,5.358221,0,0,0,29.59898,0,0,0,39.00008,100,0.1045883,5.894043,7.837361,0,39.39568
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,9.338241,71.92041,39.6807,1.706735,1.706735,0,0,0,1.706735,547.1406,7.541677,0,9.338241,1.796563,1.706735,0,0,0,29.59898,0,0,0,39.00008,100,0.1045883,1.877409,7.470592,0,38.93722
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,8.547552,70.18642,41.04812,3.451585,3.451585,0,0,0,3.451585,247.6414,4.914305,0,8.547552,3.633247,3.451585,0,0,0,29.59898,0,0,0,39.00008,100,0.1045883,3.796744,6.838042,0,38.14653
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,7.079427,64.72166,41.51458,0,0,0,0,0,0,0,7.079427,0,7.079427,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1045883,0,5.663542,0,36.67841
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,5.277147,58.55527,41.98103,0,0,0,0,0,0,0,5.277147,0,5.277147,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1045883,0,4.221718,0,34.87613
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,2.785899,49.69126,41.44429,0.0533901,0.0533901,0,0,0,0.0533901,5218.006,2.729699,0,2.785899,0.05620011,0.0533901,0,0,0,29.59898,0,0,0,39.00008,100,0.1045883,0.05872912,2.228719,0,32.38488
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.5319779,41.39124,39.89796,0,0,0,0,0,0,0,0.5319779,0,0.5319779,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1045883,0,0.4255823,0,30.13096
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,38.28133,38.28133,2.980505,2.980505,0,0,0,2.980505,0,0,4.440892E-16,0,3.137374,2.980505,0,0,0,29.59898,0,3.137374,-3.137374,35.693,91.52032,0.1045883,3.278556,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,36.67749,36.67749,8.334388,8.334388,3,0,1.095,8.334388,0,0,0,0,5.615145,5.334388,0,0,3.485971,26.46161,0,5.615145,-5.615145,29.77411,76.34373,0.1045883,9.167827,0,12,26.46161
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,35.0417,35.0417,3.668756,3.668756,12,0,3.372,3.668756,0,0,0,0,0,0,8.331244,7.914681,9.72502,20.84646,7.914681,0,7.914681,37.28264,95.59632,0.1053927,4.035632,0,12,20.84646
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,33.35479,33.35479,0.3478122,0.3478122,0,0,0,0.3478122,0,0,5.551115E-17,0,0.3661181,0.3478122,0,0,1.810339,27.96967,0,0.3661181,-0.3661181,36.89672,94.60678,0.1053927,0.3825934,0,0,27.96967
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,31.96821,31.96821,0.2261159,0.2261159,0,0,0,0.2261159,0,0,2.775558E-17,0,0.2380168,0.2261159,0,0,2.217137,27.60356,0,0.2380168,-0.2380168,36.64582,93.96347,0.1053927,0.2487275,0,0,27.60356
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,30.94584,30.94584,0.8719868,0.8719868,0,0,0,0.8719868,0,0,1.110223E-16,0,0.9178808,0.8719868,0,0,2.4816,27.36554,0,0.9178808,-0.9178808,35.6783,91.48262,0.1053927,0.9591855,0,0,27.36554
