Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,8.274421,69.10538,41.11841,3.142292,3.142292,0,0,0,3.142292,263.3244,4.966745,0,8.274421,3.307676,3.142292,0,0,0,29.59898,0,0,0,39.00008,100,0.10693,3.456521,6.619536,0,37.8734
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,6.620892,63.96598,42.3772,3.392417,3.392417,0,0,0,3.392417,195.1674,3.049927,0,6.620892,3.570965,3.392417,0,0,0,29.59898,0,0,0,39.00008,100,0.10693,3.731659,5.296714,0,36.21987
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,2.811648,51.2119,42.80532,3.328868,3.328868,0,0,0,3.328868,84.46259,0,0,2.811648,3.504071,3.328868,0,0,0,29.59898,0,0.6924236,-0.6924236,38.2702,98.12852,0.10693,3.661754,2.249318,0,32.41063
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,3.557593,54.03956,43.20148,4.278567,4.278567,0,0,0,4.278567,83.14915,0,0,3.557593,4.503755,4.278567,0,0,0.7693595,28.90656,0,0.9461626,-0.9461626,37.27286,95.57124,0.10693,4.706424,2.846074,0,32.46415
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.5801,47.26926,42.66474,1.591536,1.591536,0,0,0,1.591536,99.28146,0,0,1.5801,1.675301,1.591536,0,0,1.820651,27.96039,0,0.09520073,-0.09520073,37.1725,95.31393,0.10693,1.750689,1.26408,0,29.54049
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3117633,42.03543,41.15675,5.948587,5.948587,0,0,0,5.948587,5.240963,0,8.881784E-16,0.3117633,6.261671,5.948587,0,0,1.92643,27.86519,0,5.949908,-5.949908,30.90075,79.23254,0.10693,6.543446,0.2494106,0,28.17695
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,39.61041,39.61041,3.945345,3.945345,0,0,0,3.945345,0,0,8.881784E-16,0,4.152995,3.945345,0,0,8.537438,21.91528,0,4.152995,-4.152995,26.52311,68.00784,0.10693,4.33988,0,0,21.91528
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,37.99379,37.99379,4.82282,4.82282,0,0,0,4.82282,0,0,8.881784E-16,0,5.076653,4.82282,0,0,13.15188,17.76229,0,5.076653,-5.076653,21.17185,54.28669,0.10693,5.305102,0,0,17.76229
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,36.3005,36.3005,5.18079,5.18079,0,0,0,5.18079,0,0,8.881784E-16,0,5.453464,5.18079,0,0,18.7926,12.68564,0,5.453464,-5.453464,15.4234,39.54709,0.10693,5.698869,0,0,12.68564
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,34.57525,34.57525,0.1423405,0.1423405,0,0,0,0.1423405,0,0,2.775558E-17,0,0.1498321,0.1423405,0,0,24.85201,7.232172,0,0.1498321,-0.1498321,15.26546,39.14212,0.10693,0.1565746,0,0,7.232172
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,33.20783,33.20783,0.3549299,0.3549299,0,0,0,0.3549299,0,0,5.551115E-17,0,0.3736104,0.3549299,0,0,25.01849,7.08234,0,0.3736104,-0.3736104,14.87164,38.13233,0.10693,0.3904229,0,0,7.08234
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,32.20463,32.20463,0.1223177,0.1223177,0,0,0,0.1223177,0,0,2.775558E-17,0,0.1287555,0.1223177,0,0,25.43361,6.70873,0,0.1287555,-0.1287555,14.73592,37.78433,0.10693,0.1345495,0,0,6.70873
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,31.10558,31.10558,2.27382,2.27382,0,0,0,2.27382,0,0,0,0,2.393494,2.27382,0,0,25.57667,6.579974,0,2.393494,-2.393494,12.21295,31.3152,0.10693,2.501202,0,0,6.579974
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,30.04487,30.04487,1.696204,1.696204,0,0,0,1.696204,0,0,2.220446E-16,0,1.785478,1.696204,0,0,28.23611,4.18648,0,1.785478,-1.785478,10.33089,26.48942,0.10693,1.865825,0,0,4.18648
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,29.25893,29.25893,0.4554896,0.4554896,0,0,0,0.4554896,0,0,5.551115E-17,0,0.4794627,0.4554896,0,0,30.21997,2.401002,0,0.4794627,-0.4794627,9.825496,25.19353,0.10693,0.5010385,0,0,2.401002
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,28.41547,28.41547,1.311095,1.311095,0,0,0,1.311095,0,0,2.220446E-16,0,1.3801,1.311095,0,0,30.75271,1.921539,0,1.3801,-1.3801,8.370743,21.4634,0.10693,1.442204,0,0,1.921539
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,27.71259,27.71259,1.898716,1.898716,10.69872,0,3.042775,1.898716,0,1.776357E-15,0,0,0,0,8.8,8.36,32.28616,0.5414393,8.36,0,8.36,16.30173,41.79924,0.1075295,2.088588,0,12,0.5414393
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,27.13751,27.13751,0.4140854,0.4140854,9.214086,0,2.667164,0.4140854,0,0,0,0,0,0,8.8,8.36,23.92616,8.065439,8.36,0,8.36,24.23273,62.13507,0.107928,0.455494,0,12,8.065439
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.354142,32.77147,26.50492,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,2.354142,0,0,8.8,8.36,15.56615,15.58944,10.71414,0,10.71414,34.39706,88.1974,0.1081498,0,1.883314,12,17.94358
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,4.932216,41.67136,27.80205,2.380003,2.380003,0,0,0,2.380003,207.2357,0,0,4.932216,2.505267,2.380003,0,0,4.852012,25.23217,2.42695,0,2.42695,36.69946,94.101,0.1080272,2.618004,3.945773,0,30.16438
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,7.547197,54.0933,31.0928,0,0,0,0,0,0,0,5.122134,0,7.547197,0,0,0,0,2.425063,27.41642,2.425063,0,2.425063,39.00008,100,0.1079049,0,6.037757,0,34.96362
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,8.830938,63.02036,34.4155,0,0,0,0,0,0,0,8.830938,0,8.830938,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1079049,0,7.064751,0,38.42992
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,8.844498,66.49016,37.13117,0,0,0,0,0,0,0,8.844498,0,8.844498,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1079049,0,7.075598,0,38.44348
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,9.856436,73.7421,39.25259,0,0,0,0,0,0,0,9.856436,0,9.856436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1079049,0,7.885149,0,39.45541
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,9.037932,72.67373,41.29733,8.514484,8.514484,3,0,1.095,8.514484,106.1477,3.233212,0,9.037932,5.80472,5.514484,0,0,0,29.59898,0,0,0,39.00008,100,0.1079049,9.365932,7.230346,12,38.63691
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,7.99119,69.65442,42.51778,2.121099,2.121099,0,0,0,2.121099,376.7477,5.758455,0,7.99119,2.232735,2.121099,0,0,0,29.59898,0,0,0,39.00008,100,0.1079049,2.333209,6.392952,0,37.59017
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,6.788025,65.29436,42.95228,1.515377,1.515377,0,0,0,1.515377,447.9429,5.192891,0,6.788025,1.595134,1.515377,0,0,0,29.59898,0,0,0,39.00008,100,0.1079049,1.666915,5.43042,0,36.387
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,4.659292,57.95426,43.3804,3.632058,3.632058,0,0,0,3.632058,128.2824,0.8360734,0,4.659292,3.823219,3.632058,0,0,0,29.59898,0,0,0,39.00008,100,0.1079049,3.995263,3.727433,0,34.25827
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.124651,49.06937,42.80532,1.806,1.806,0,0,0,1.806,117.644,0.2235986,0,2.124651,1.901053,1.806,0,0,0,29.59898,0,0,0,39.00008,100,0.1079049,1.9866,1.699721,0,31.72363
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.3685904,42.33815,41.29733,0.3469691,0.3469691,0,0,0,0.3469691,106.2315,0.003359738,0,0.3685904,0.3652307,0.3469691,0,0,0,29.59898,0,0,0,39.00008,100,0.1079049,0.381666,0.2948723,0,29.96757
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,39.78933,39.78933,8.395585,8.395585,3,0,1.095,8.395585,0,0,1.776357E-15,0,5.679563,5.395585,0,0,0,29.59898,0,5.679563,-5.679563,33.01329,84.6493,0.1079049,9.235144,0,12,29.59898
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,38.13437,38.13437,6.474025,6.474025,0,0,0,6.474025,0,0,0,0,6.814764,6.474025,0,0,6.310626,23.91941,0,6.814764,-6.814764,25.8299,66.23038,0.1079049,7.121428,0,0,23.91941
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,36.46663,36.46663,0.797087,0.797087,0,0,0,0.797087,0,0,1.110223E-16,0,0.839039,0.797087,0,0,13.88258,17.10465,0,0.839039,-0.839039,24.94548,63.96264,0.1079049,0.8767958,0,0,17.10465
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,34.72221,34.72221,1.257272,1.257272,0,0,0,1.257272,0,0,2.220446E-16,0,1.323444,1.257272,0,0,14.81485,16.26561,0,1.323444,-1.323444,23.55044,60.38563,0.1079049,1.382999,0,0,16.26561
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,33.37396,33.37396,0.8138789,0.8138789,0,0,0,0.8138789,0,0,0,0,0.8567147,0.8138789,0,0,16.28534,14.94217,0,0.8567147,-0.8567147,22.64739,58.07011,0.1079049,0.8952668,0,0,14.94217
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,32.35159,32.35159,0.6963069,0.6963069,0,0,0,0.6963069,0,0,1.110223E-16,0,0.7329547,0.6963069,0,0,17.23725,14.08545,0,0.7329547,-0.7329547,21.87479,56.08908,0.1079049,0.7659376,0,0,14.08545
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,31.25255,31.25255,0.2454961,0.2454961,0,0,0,0.2454961,0,0,0,0,0.258417,0.2454961,0,0,18.05164,13.3525,0,0.258417,-0.258417,21.60239,55.39063,0.1079049,0.2700457,0,0,13.3525
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,30.19184,30.19184,0.9339398,0.9339398,0,0,0,0.9339398,0,0,1.110223E-16,0,0.9830946,0.9339398,0,0,18.33877,13.09408,0,0.9830946,-0.9830946,20.56612,52.73353,0.1079049,1.027334,0,0,13.09408
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,29.41867,29.41867,0.9079975,0.9079975,0,0,0,0.9079975,0,0,1.110223E-16,0,0.9557868,0.9079975,0,0,19.4311,12.11099,0,0.9557868,-0.9557868,19.55863,50.15023,0.1079049,0.9987972,0,0,12.11099
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,28.57522,28.57522,0.419596,0.419596,0,0,0,0.419596,0,0,5.551115E-17,0,0.44168,0.419596,0,0,20.49309,11.1552,0,0.44168,-0.44168,19.09306,48.95646,0.1079049,0.4615556,0,0,11.1552
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,27.85317,27.85317,1.325568,1.325568,0,0,0,1.325568,0,0,0,0,1.395334,1.325568,0,0,20.98384,10.71352,0,1.395334,-1.395334,17.62225,45.18516,0.1079049,1.458125,0,0,10.71352
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,27.29726,27.29726,0.572718,0.572718,0,0,0,0.572718,0,0,0,0,0.602861,0.572718,0,0,22.53421,9.318187,0,0.602861,-0.602861,16.98677,43.55575,0.1079049,0.6299897,0,0,9.318187
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.103896,32.25401,26.67105,1.320421,1.320421,0,0,0,1.320421,159.3353,0,0,2.103896,1.389916,1.320421,0,0,23.20406,8.715325,0.7139798,0,0.7139798,17.66412,45.29251,0.107869,1.452463,1.683117,0,10.81922
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.216033,42.72712,27.9618,3.418337,3.418337,0,0,0,3.418337,152.5898,0,0,5.216033,3.59825,3.418337,0,0,22.49008,9.357907,1.617784,0,1.617784,19.19888,49.2278,0.1077876,3.760171,4.172827,0,14.57394
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,7.031158,52.46949,31.27172,1.996071,1.996071,0,0,0,1.996071,352.25,0,0,7.031158,2.101127,1.996071,0,0,20.8723,10.81391,4.930031,0,4.930031,23.87592,61.22018,0.1075405,2.195678,5.624927,0,17.84507
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,8.765329,62.97844,34.59442,3.985343,3.985343,0,0,0,3.985343,219.9392,0,0,8.765329,4.195098,3.985343,0,0,15.94226,15.25094,4.570232,0,4.570232,28.21162,72.33735,0.1073124,4.383877,7.012264,0,24.01627
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,8.930161,67.07805,37.31009,2.320695,2.320695,0,0,0,2.320695,384.8055,0,0,8.930161,2.442837,2.320695,0,0,11.37203,19.36415,6.487325,0,6.487325,34.36604,88.11787,0.1069903,2.552765,7.144129,0,28.29431
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,8.355425,67.33482,39.4315,7.786452,7.786452,4.489271,0,1.471785,7.786452,107.3072,8.881784E-16,0,8.355425,3.470718,3.297182,0,0,4.884707,25.20274,4.884707,0,4.884707,39.00008,100,0.1069423,8.565098,6.68434,12,33.55817
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,9.447493,74.79491,41.47624,1.129364,1.129364,0,0,0,1.129364,836.5322,8.258688,0,9.447493,1.188804,1.129364,0,0,0,29.59898,0,0,0,39.00008,100,0.1069423,1.2423,7.557994,0,39.04647
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,8.661135,72.79103,42.69669,3.950425,3.950425,0,0,0,3.950425,219.2457,4.502793,0,8.661135,4.158342,3.950425,0,0,0,29.59898,0,0,0,39.00008,100,0.1069423,4.345467,6.928908,0,38.26011
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,6.542971,64.50928,43.09286,4.870605,4.870605,0,0,0,4.870605,134.3359,1.416018,0,6.542971,5.126952,4.870605,0,0,0,29.59898,0,0,0,39.00008,100,0.1069423,5.357665,5.234376,0,36.14195
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,5.045406,59.4737,43.52737,4.242053,4.242053,0,0,0,4.242053,118.9379,0.5800879,0,5.045406,4.465319,4.242053,0,0,0,29.59898,0,0,0,39.00008,100,0.1069423,4.666258,4.036325,0,34.64439
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.210044,52.64104,42.95228,5.498199,5.498199,0,0,0,5.498199,58.38356,0,0,3.210044,5.787578,5.498199,0,0,0,29.59898,0,2.577533,-2.577533,36.28312,93.03345,0.1069423,6.048019,2.568036,0,32.80902
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4267603,42.65177,41.44429,4.948461,4.948461,0,0,0,4.948461,8.624102,0,0,0.4267603,5.208906,4.948461,0,0,2.863926,27.02144,0,4.782146,-4.782146,31.24229,80.10829,0.1069423,5.443307,0.3414082,0,27.44821
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,39.9299,39.9299,12.96621,12.96621,4.606215,0,1.501372,12.96621,0,0,0,0,8.8,8.36,0,0,8.177422,22.2393,0,8.8,-8.8,21.96628,56.32368,0.1069423,14.26284,0,12,22.2393
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,38.31329,38.31329,10.06271,10.06271,12,0,3.372,10.06271,0,0,0,0,0,0,1.937291,1.840427,17.9552,13.4393,1.840427,0,1.840427,23.71226,60.80055,0.1071027,11.06898,0,12,13.4393
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,36.6072,36.6072,5.537506,5.537506,12,0,3.372,5.537506,0,0,0,0,0,0,6.462494,6.139369,16.11477,15.09568,6.139369,0,6.139369,29.53658,75.73466,0.1076358,6.091257,0,12,15.09568
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,34.86279,34.86279,1.544426,1.544426,10.34443,0,2.95314,1.544426,0,0,0,0,0,0,8.8,8.36,9.975403,20.62111,8.36,0,8.36,37.46757,96.0705,0.1081695,1.698868,0,12,20.62111
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,33.50176,33.50176,0.9175646,0.9175646,0,0,0,0.9175646,0,0,1.110223E-16,0,0.9658575,0.9175646,0,0,1.615403,28.14511,0,0.9658575,-0.9658575,36.44947,93.45999,0.1081695,1.009321,0,0,28.14511
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,32.49217,32.49217,1.582245,1.582245,0,0,0,1.582245,0,0,2.220446E-16,0,1.665522,1.582245,0,0,2.688578,27.17926,0,1.665522,-1.665522,34.69386,88.95843,0.1081695,1.74047,0,0,27.17926
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,31.39312,31.39312,0.5396829,0.5396829,0,0,0,0.5396829,0,0,0,0,0.5680873,0.5396829,0,0,4.539157,25.51374,0,0.5680873,-0.5680873,34.09504,87.423,0.1081695,0.5936512,0,0,25.51374
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,30.33241,30.33241,1.025566,1.025566,0,0,0,1.025566,0,0,0,0,1.079544,1.025566,0,0,5.170365,24.94565,0,1.079544,-1.079544,32.9571,84.50521,0.1081695,1.128123,0,0,24.94565
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,29.56564,29.56564,1.270015,1.270015,0,0,0,1.270015,0,0,2.220446E-16,0,1.336858,1.270015,0,0,6.369858,23.86611,0,1.336858,-1.336858,31.54793,80.89196,0.1081695,1.397016,0,0,23.86611
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,28.71579,28.71579,0.3310251,0.3310251,0,0,0,0.3310251,0,0,0,0,0.3484475,0.3310251,0,0,7.855256,22.52925,0,0.3484475,-0.3484475,31.18063,79.95018,0.1081695,0.3641276,0,0,22.52925
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,28.00014,28.00014,0.848743,0.848743,0,0,0,0.848743,0,0,1.110223E-16,0,0.8934137,0.848743,0,0,8.24242,22.1808,0,0.8934137,-0.8934137,30.23889,77.53546,0.1081695,0.9336174,0,0,22.1808
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,27.44422,27.44422,0.1469834,0.1469834,0,0,0,0.1469834,0,0,2.775558E-17,0,0.1547194,0.1469834,0,0,9.235102,21.28739,0,0.1547194,-0.1547194,30.0758,77.11729,0.1081695,0.1616817,0,0,21.28739
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.678582,31.25854,26.8308,1.792377,1.792377,0,0,0,1.792377,93.65112,0,2.220446E-16,1.678582,1.886713,1.792377,0,0,9.407012,21.13267,0,0.2081314,-0.2081314,29.85641,76.55475,0.1081695,1.971615,1.342865,0,22.81125
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.415047,40.44812,28.12793,3.893744,3.893744,0,0,0,3.893744,113.3882,0,0,4.415047,4.098677,3.893744,0,0,9.638269,20.92454,0.3163699,0,0.3163699,30.15655,77.32433,0.1081539,4.283118,3.532038,0,25.33958
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,5.803199,48.47488,31.43146,4.469407,4.469407,0,0,0,4.469407,129.8427,0,0,5.803199,4.704639,4.469407,0,0,9.321899,21.20927,1.09856,0,1.09856,31.19873,79.99659,0.1080995,4.916348,4.642559,0,27.01247
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,6.572779,54.89243,34.75416,0.8653704,0.8653704,0,0,0,0.8653704,759.5336,0,0,6.572779,0.9109162,0.8653704,0,0,8.22334,22.19797,5.661863,0,5.661863,36.57005,93.76917,0.1078199,0.9519075,5.258224,0,28.77075
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,6.432881,57.55608,37.489,2.239498,2.239498,0,0,0,2.239498,287.2466,1.514038,0,6.432881,2.357366,2.239498,0,0,2.561476,27.29365,2.561476,0,2.561476,39.00008,100,0.1076939,2.463448,5.146305,0,33.72653
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,2.899951,48.10698,39.61041,4.436774,4.436774,0,0,0,4.436774,65.36169,0,8.881784E-16,2.899951,4.670289,4.436774,0,0,0,29.59898,0,1.770338,-1.770338,37.13398,95.21513,0.1076939,4.880452,2.31996,0,32.49893
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,6.85414,63.97375,41.6232,0,0,0,0,0,0,0,4.887098,0,6.85414,0,0,0,0,1.967042,27.82864,1.967042,0,1.967042,39.00008,100,0.1075974,0,5.483312,0,34.68278
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,5.22972,59.31636,42.80532,2.158868,2.158868,0,0,0,2.158868,242.2436,2.957227,0,5.22972,2.272493,2.158868,0,0,0,29.59898,0,0,0,39.00008,100,0.1075974,2.374755,4.183776,0,34.8287
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,5.133938,59.465,43.23983,0.5918815,0.5918815,0,0,0,0.5918815,867.3929,4.510905,0,5.133938,0.6230331,0.5918815,0,0,0,29.59898,0,0,0,39.00008,100,0.1075974,0.6510696,4.107151,0,34.73292
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,2.932517,52.47752,43.63599,0,0,0,0,0,0,0,2.932517,0,2.932517,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1075974,0,2.346014,0,32.53149
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,1.814304,48.38628,43.06091,1.554945,1.554945,0,0,0,1.554945,116.6796,0.1775196,0,1.814304,1.636784,1.554945,0,0,0,29.59898,0,0,0,39.00008,100,0.1075974,1.71044,1.451443,0,31.41328
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.5078476,43.02517,41.58487,5.120403,5.120403,0,0,0,5.120403,9.918118,0,8.881784E-16,0.5078476,5.389898,5.120403,0,0,0,29.59898,0,4.88205,-4.88205,33.85395,86.80482,0.1075974,5.632443,0.4062781,0,30.10682
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,40.07687,40.07687,2.647142,2.647142,0,0,0,2.647142,0,0,4.440892E-16,0,2.786466,2.647142,0,0,5.4245,24.71693,0,2.786466,-2.786466,30.91675,79.27357,0.1075974,2.911857,0,0,24.71693
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,38.46025,38.46025,1.101439,1.101439,0,0,0,1.101439,0,0,2.220446E-16,0,1.159409,1.101439,0,0,8.520573,21.93046,0,1.159409,-1.159409,29.69463,76.13992,0.1075974,1.211583,0,0,21.93046
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,36.735,36.735,10.38092,10.38092,3,0,1.095,10.38092,0,0,0,0,7.769389,7.380919,0,0,9.808805,20.77105,0,7.769389,-7.769389,21.50497,55.14085,0.1075974,11.41901,0,12,20.77105
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,34.99059,34.99059,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,18.44146,13.00166,8.36,0,8.36,29.43597,75.47668,0.1079293,0,0,12,13.00166
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,33.62317,33.62317,1.170391,1.170391,9.970391,0,2.858509,1.170391,0,0,0,0,0,0,8.8,8.36,10.08146,20.52567,8.36,0,8.36,37.36696,95.81252,0.1084074,1.28743,0,12,20.52567
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,32.63275,32.63275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.72146,28.04966,0,0,0,37.36696,95.81252,0.1084074,0,0,0,28.04966
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,31.52092,31.52092,0.2663958,0.2663958,0,0,0,0.2663958,0,0,0,0,0.2804166,0.2663958,0,0,1.72146,28.04966,0,0.2804166,-0.2804166,37.07137,95.05461,0.1084074,0.2930354,0,0,28.04966
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,30.47938,30.47938,1.145044,1.145044,0,0,0,1.145044,0,0,2.220446E-16,0,1.205309,1.145044,0,0,2.033034,27.76925,0,1.205309,-1.205309,35.80087,91.79691,0.1084074,1.259548,0,0,27.76925
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,29.70621,29.70621,1.66408,1.66408,0,0,0,1.66408,0,0,2.220446E-16,0,1.751663,1.66408,0,0,3.372266,26.56394,0,1.751663,-1.751663,33.95445,87.06252,0.1084074,1.830488,0,0,26.56394
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,28.86276,28.86276,0.3529668,0.3529668,0,0,0,0.3529668,0,0,0,0,0.3715439,0.3529668,0,0,5.318559,24.81227,0,0.3715439,-0.3715439,33.56281,86.05831,0.1084074,0.3882634,0,0,24.81227
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,28.14071,28.14071,0.9822962,0.9822962,0,0,0,0.9822962,0,0,2.220446E-16,0,1.033996,0.9822962,0,0,5.731385,24.44073,0,1.033996,-1.033996,32.47288,83.26363,0.1084074,1.080526,0,0,24.44073
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,27.5848,27.5848,0.101393,0.101393,0,0,0,0.101393,0,0,1.387779E-17,0,0.1067294,0.101393,0,0,6.88027,23.40673,0,0.1067294,-0.1067294,32.36038,82.97517,0.1084074,0.1115323,0,0,23.40673
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.099964,29.85497,26.97777,0,0,0,0,0,0,0,0,0,1.099964,0,0,0,0,6.998858,23.3,1.099964,0,1.099964,33.4039,85.65084,0.1083535,0,0.8799713,0,24.39997
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9320978,30.71925,28.26851,2.385811,2.385811,0,0,0,2.385811,39.06838,0,0,0.9320978,2.51138,2.385811,0,0,5.898894,24.28997,0,1.579283,-1.579283,31.73919,81.38236,0.1083535,2.624393,0.7456782,0,25.22207
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.249335,37.76416,31.59121,0,0,0,0,0,0,0,0,0,2.249335,0,0,0,0,7.653652,22.71069,2.249335,0,2.249335,33.87309,86.85391,0.1082435,0,1.799468,0,24.96003
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.370266,47.71113,34.93946,7.365402,7.365402,0,0,0,7.365402,59.33507,0,0,4.370266,7.753055,7.365402,0,0,5.404318,24.73509,0,3.382788,-3.382788,30.30732,77.71092,0.1082435,8.101942,3.496213,0,29.10536
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,4.457218,50.93174,37.62957,7.178588,7.178588,0,0,0,7.178588,62.09046,0,0,4.457218,7.556408,7.178588,0,0,9.162971,21.3523,0,3.09919,-3.09919,27.04049,69.33444,0.1082435,7.896447,3.565774,0,25.80952
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,3.901367,51.4327,39.75099,5.054327,5.054327,0,0,0,5.054327,77.18864,0,0,3.901367,5.320344,5.054327,0,0,12.60652,18.25311,0,1.418978,-1.418978,25.54475,65.49924,0.1082435,5.55976,3.121094,0,22.15448
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,6.293322,62.00508,41.76378,8.873192,8.873192,12,0,3.372,8.873192,70.92513,0,0,6.293322,0,0,3.126808,2.970468,14.18316,16.83414,9.26379,0,9.26379,34.33316,88.03355,0.1089303,9.76051,5.034657,12,23.12746
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,3.893277,54.87984,42.95228,1.802616,1.802616,0,0,0,1.802616,215.9793,0,0,3.893277,1.89749,1.802616,0,0,4.919368,25.17155,1.995787,0,1.995787,36.22652,92.88834,0.1088326,1.982877,3.114622,0,29.06483
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,2.83927,51.87479,43.34845,3.532203,3.532203,0,0,0,3.532203,80.38242,0,0,2.83927,3.718108,3.532203,0,0,2.923581,26.96776,0,0.8788382,-0.8788382,35.30015,90.51302,0.1088326,3.885423,2.271416,0,29.80703
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.84003,46.17534,43.74462,1.147137,1.147137,0,0,0,1.147137,73.22842,0,2.220446E-16,0.84003,1.207512,1.147137,0,0,3.900068,26.08892,0,0.3674822,-0.3674822,34.91279,89.51979,0.1088326,1.26185,0.672024,0,26.92895
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.9468588,45.90462,43.16954,4.538374,4.538374,0,0,0,4.538374,20.86339,0,0,0.9468588,4.777236,4.538374,0,0,4.308382,25.72144,0,3.830378,-3.830378,30.87522,79.16706,0.1088326,4.992212,0.7574871,0,26.66829
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.4844115,43.0677,41.69349,3.141542,3.141542,0,0,0,3.141542,15.41954,0,4.440892E-16,0.4844115,3.306887,3.141542,0,0,8.564357,21.89106,0,2.822475,-2.822475,27.90007,71.53849,0.1088326,3.455697,0.3875292,0,22.37547
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,40.1855,40.1855,1.56031,1.56031,0,0,0,1.56031,0,0,2.220446E-16,0,1.642431,1.56031,0,0,11.70044,19.06858,0,1.642431,-1.642431,26.16879,67.09933,0.1088326,1.716341,0,0,19.06858
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,38.56887,38.56887,4.381709,4.381709,0,0,0,4.381709,0,0,0,0,4.612325,4.381709,0,0,13.52536,17.42615,0,4.612325,-4.612325,21.30697,54.63316,0.1088326,4.81988,0,0,17.42615
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,36.87558,36.87558,3.143229,3.143229,0,0,0,3.143229,0,0,4.440892E-16,0,3.308662,3.143229,0,0,18.65017,12.81383,0,3.308662,-3.308662,17.81934,45.69052,0.1088326,3.457552,0,0,12.81383
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,35.11838,35.11838,1.25378,1.25378,0,0,0,1.25378,0,0,0,0,1.319769,1.25378,0,0,22.32646,9.505163,0,1.319769,-1.319769,16.42818,42.12345,0.1088326,1.379158,0,0,9.505163
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,33.77013,33.77013,2.496419,2.496419,0,0,0,2.496419,0,0,4.440892E-16,0,2.62781,2.496419,0,0,23.79287,8.185394,0,2.62781,-2.62781,13.65822,35.02102,0.1088326,2.746061,0,0,8.185394
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,32.76054,32.76054,0.9675176,0.9675176,0,0,0,0.9675176,0,0,0,0,1.01844,0.9675176,0,0,26.71266,5.557584,0,1.01844,-1.01844,12.58469,32.26838,0.1088326,1.064269,0,0,5.557584
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,31.66788,31.66788,0.6101398,0.6101398,0,0,0,0.6101398,0,0,1.110223E-16,0,0.6422524,0.6101398,0,0,27.84426,4.539145,0,0.6422524,-0.6422524,11.9077,30.53251,0.1088326,0.6711538,0,0,4.539145
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,30.62634,30.62634,0.7641066,0.7641066,0,0,0,0.7641066,0,0,1.110223E-16,0,0.8043227,0.7641066,0,0,28.55787,3.896892,0,0.8043227,-0.8043227,11.05987,28.35859,0.1088326,0.8405173,0,0,3.896892
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,29.85318,29.85318,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.45156,3.09257,0,0,0,11.05987,28.35859,0.1088326,0,0,0,3.09257
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,29.00334,29.00334,0.09601303,0.09601303,0,0,0,0.09601303,0,0,0,0,0.1010664,0.09601303,0,0,29.45156,3.09257,0,0.1010664,-0.1010664,10.95334,28.08542,0.1088326,0.1056143,0,0,3.09257
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,28.28768,28.28768,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.56386,2.991503,0,0,0,10.95334,28.08542,0.1088326,0,0,0,2.991503
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,27.75093,27.75093,0.8543738,0.8543738,0,0,0,0.8543738,0,0,0,0,0.8993408,0.8543738,0,0,29.56386,2.991503,0,0.8993408,-0.8993408,10.00535,25.65469,0.1088326,0.9398111,0,0,2.991503
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.46942,31.0077,27.13751,0.3466241,0.3466241,0,0,0,0.3466241,423.9231,0,0,1.46942,0.3648675,0.3466241,0,0,30.56313,2.092162,1.104552,0,1.104552,11.05322,28.34153,0.1087787,0.3812866,1.175536,0,3.561582
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.72411,35.81509,28.42825,0,0,0,0,0,0,0,0,0,2.72411,0,0,0,0,29.45858,3.08626,2.72411,0,2.72411,13.63754,34.96797,0.1086457,0,2.179288,0,5.810369
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.305359,41.01366,31.75734,0.4215068,0.4215068,0,0,0,0.4215068,784.1769,0,0,3.305359,0.4436913,0.4215068,0,0,26.73447,5.537958,2.861667,0,2.861667,16.35235,41.92902,0.1085064,0.4636575,2.644287,0,8.843317
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,5.529371,51.6614,35.08004,3.029947,3.029947,0,0,0,3.029947,182.4907,0,0,5.529371,3.189418,3.029947,0,0,23.8728,8.113459,2.339953,0,2.339953,18.57223,47.621,0.1083928,3.332942,4.423497,0,13.64283
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,6.762371,59.09388,37.77654,4.592062,4.592062,0,0,0,4.592062,147.2622,0,0,6.762371,4.83375,4.592062,0,0,21.53285,10.21942,1.928621,0,1.928621,20.40188,52.3124,0.1082993,5.051269,5.409897,0,16.98179
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,6.981648,62.37226,39.85962,2.335534,2.335534,0,0,0,2.335534,298.9315,0,0,6.981648,2.458457,2.335534,0,0,19.60423,11.95518,4.523191,0,4.523191,24.69295,63.31514,0.1080807,2.569088,5.585319,0,18.93682
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,7.31394,66.08,41.87241,0,0,0,0,0,0,0,0,0,7.31394,0,0,0,0,15.08103,16.02605,7.31394,0,7.31394,31.63157,81.10641,0.1077291,0,5.851152,0,23.33999
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,3.572602,53.93729,43.06091,5.277546,5.277546,0,0,0,5.277546,67.69437,0,0,3.572602,5.555312,5.277546,0,0,7.767094,22.60859,0,1.98271,-1.98271,29.5416,75.74756,0.1077291,5.805301,2.858082,0,26.1812
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.132101,52.92863,43.45708,7.531993,7.531993,0,0,0,7.531993,41.58396,0,8.881784E-16,3.132101,7.928414,7.531993,0,0,9.970105,20.62588,0,4.796313,-4.796313,24.48585,62.7841,0.1077291,8.285192,2.505681,0,23.75798
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,4.47268,57.78938,43.81491,7.073449,7.073449,0,0,0,7.073449,63.23196,0,8.881784E-16,4.47268,7.445735,7.073449,0,0,15.29934,15.82957,0,2.973055,-2.973055,21.35197,54.74854,0.1077291,7.780793,3.578144,0,20.30225
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.412103,47.38995,43.27177,0,0,0,0,0,0,0,0,0,1.412103,0,0,0,0,18.60274,12.85652,1.412103,0,1.412103,22.69161,58.1835,0.1076615,0,1.129683,0,14.26862
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.4695652,43.09611,41.76378,0,0,0,0,0,0,0,0,0,0.4695652,0,0,0,0,17.19063,14.12741,0.4695652,0,0.4695652,23.13708,59.32573,0.1076391,0,0.3756522,0,14.59697
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,40.29412,40.29412,3.802024,3.802024,0,0,0,3.802024,0,0,0,0,4.002131,3.802024,0,0,16.72107,14.55002,0,4.002131,-4.002131,18.91846,48.50879,0.1076391,4.182227,0,0,14.55002
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,38.70945,38.70945,6.660666,6.660666,0,0,0,6.660666,0,0,8.881784E-16,0,7.011227,6.660666,0,0,21.16788,10.54789,0,7.011227,-7.011227,11.52798,29.55887,0.1076391,7.326732,0,0,10.54789
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,36.9842,36.9842,6.747967,6.747967,3.38814,0,1.1932,6.747967,0,0,8.881784E-16,0,3.53666,3.359827,0,0,28.95813,3.53666,0,3.53666,-3.53666,7.800015,20,0.1076391,7.422764,0,12,3.53666
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,35.23979,35.23979,0.69994,0.69994,9.49994,0,2.739485,0.69994,0,1.776357E-15,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1080497,0.7699339,0,12,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,33.89154,33.89154,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1083704,0,0,12,7.524
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,32.86917,32.86917,1.723419,1.723419,10.52342,0,2.998425,1.723419,0,1.776357E-15,0,0,0,0,8.8,8.36,16.16775,15.048,8.36,0,8.36,31.59299,81.00751,0.1089018,1.895761,0,12,15.048
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,31.77012,31.77012,1.739381,1.739381,0,0,0,1.739381,0,0,2.220446E-16,0,1.830927,1.739381,0,0,7.807754,22.572,0,1.830927,-1.830927,29.66303,76.05889,0.1089018,1.913319,0,0,22.572
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,30.74775,30.74775,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.842116,20.74107,0,0,0,29.66303,76.05889,0.1089018,0,0,0,20.74107
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,29.97459,29.97459,0.8609334,0.8609334,0,0,0,0.8609334,0,0,1.110223E-16,0,0.9062456,0.8609334,0,0,9.842116,20.74107,0,0.9062456,-0.9062456,28.70776,73.60949,0.1089018,0.9470267,0,0,20.74107
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,29.1503,29.1503,1.924437,1.924437,0,0,0,1.924437,0,0,4.440892E-16,0,2.025723,1.924437,0,0,10.84906,19.83483,0,2.025723,-2.025723,26.57246,68.13438,0.1089018,2.116881,0,0,19.83483
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,28.41547,28.41547,0.3201939,0.3201939,0,0,0,0.3201939,0,0,5.551115E-17,0,0.3370462,0.3201939,0,0,13.09986,17.8091,0,0.3370462,-0.3370462,26.21718,67.22341,0.1089018,0.3522133,0,0,17.8091
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,27.87234,27.87234,0.7554848,0.7554848,0,0,0,0.7554848,0,0,1.110223E-16,0,0.7952471,0.7554848,0,0,13.47436,17.47206,0,0.7952471,-0.7952471,25.37892,65.07402,0.1089018,0.8310333,0,0,17.47206
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.873975,32.25082,27.27809,6.282591,6.282591,0,0,0,6.282591,29.82807,0,8.881784E-16,1.873975,6.613253,6.282591,0,0,14.35796,16.67681,0,4.739278,-4.739278,20.38328,52.26472,0.1089018,6.91085,1.49918,0,18.55079
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.167059,40.18424,28.57522,0.8805873,0.8805873,0,0,0,0.8805873,473.2136,0,0,4.167059,0.9269341,0.8805873,0,0,19.62383,11.93753,3.240125,0,3.240125,23.45713,60.14637,0.1087469,0.9686461,3.333647,0,16.10459
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,7.557296,55.0821,31.89792,9.142047,9.142047,12,0,3.372,9.142047,82.66526,0,0,7.557296,0,0,2.857953,2.715056,16.3837,14.85365,10.27235,0,10.27235,33.20234,85.13404,0.1093643,10.05625,6.045837,12,22.41094
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,7.618107,59.2711,35.22701,1.888099,1.888099,0,0,0,1.888099,403.4802,0,0,7.618107,1.987473,1.888099,0,0,6.111351,24.09876,5.630634,0,5.630634,38.54403,98.83065,0.1090959,2.076909,6.094486,0,31.71687
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.001429,46.62737,37.91712,6.247189,6.247189,0,0,0,6.247189,48.04447,0,0,3.001429,6.575988,6.247189,0,0,0.4807172,29.16633,0,3.574559,-3.574559,34.77611,89.16934,0.1090959,6.871908,2.401143,0,32.16776
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,6.522896,60.81373,40.00658,4.616685,4.616685,0,0,0,4.616685,141.2896,0,0,6.522896,4.859669,4.616685,0,0,4.45245,25.59177,1.663228,0,1.663228,36.35399,93.21517,0.1090168,5.078354,5.218317,0,32.11467
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,8.096589,69.43114,41.98103,3.579668,3.579668,0,0,0,3.579668,226.1827,1.539296,0,8.096589,3.768071,3.579668,0,0,2.789222,27.08868,2.789222,0,2.789222,39.00008,100,0.1088846,3.937634,6.477271,0,35.18527
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,6.379961,63.97386,43.16954,1.465304,1.465304,0,0,0,1.465304,435.4017,4.837534,0,6.379961,1.542426,1.465304,0,0,0,29.59898,0,0,0,39.00008,100,0.1088846,1.611835,5.103968,0,35.97894
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,5.363342,60.64808,43.55931,3.962698,3.962698,0,0,0,3.962698,135.3457,1.19208,0,5.363342,4.171261,3.962698,0,0,0,29.59898,0,0,0,39.00008,100,0.1088846,4.358968,4.290673,0,34.96232
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.271118,50.69076,43.92353,3.482925,3.482925,0,0,0,3.482925,65.20721,0,4.440892E-16,2.271118,3.666237,3.482925,0,0,0,29.59898,0,1.395118,-1.395118,37.5295,96.22928,0.1088846,3.831217,1.816895,0,31.8701
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.001658,49.29034,43.3804,6.291893,6.291893,0,0,0,6.291893,31.81329,0,0,2.001658,6.623045,6.291893,0,0,1.550132,28.20386,0,4.621387,-4.621387,32.65812,83.73861,0.1088846,6.921082,1.601326,0,30.20552
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.3675899,42.9142,41.87241,6.215737,6.215737,0,0,0,6.215737,5.913857,0,8.881784E-16,0.3675899,6.542881,6.215737,0,0,6.685006,23.58247,0,6.175292,-6.175292,26.1488,67.04806,0.1088846,6.837311,0.2940719,0,23.95006
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,40.4347,40.4347,5.031438,5.031438,0,0,0,5.031438,0,0,0,0,5.296251,5.031438,0,0,13.54644,17.40718,0,5.296251,-5.296251,20.56606,52.73337,0.1088846,5.534582,0,0,17.40718
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,38.81808,38.81808,9.369598,9.369598,3,0,1.095,9.369598,0,0,0,0,6.704841,6.369599,0,0,19.43116,12.11093,0,6.704841,-6.704841,13.49853,34.61156,0.1088846,10.30656,0,12,12.11093
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,37.13117,37.13117,4.407741,4.407741,12,0,3.372,4.407741,0,0,0,0,0,0,7.592259,7.212646,26.88099,5.406089,7.212646,0,7.212646,20.34105,52.15644,0.1094695,4.848515,0,12,5.406089
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,35.36758,35.36758,0.4096477,0.4096477,9.209648,0,2.666041,0.4096477,0,1.776357E-15,0,0,0,0,8.8,8.36,19.66834,11.89747,8.36,0,8.36,28.27204,72.49227,0.1098283,0.4506125,0,12,11.89747
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,34.00016,34.00016,1.523995,1.523995,10.32399,0,2.947971,1.523995,0,1.776357E-15,0,0,0,0,8.8,8.36,11.30834,19.42147,8.36,0,8.36,36.20304,92.82811,0.1103194,1.676394,0,12,19.42147
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,32.99696,32.99696,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.948342,26.94547,0,0,0,36.20304,92.82811,0.1103194,0,0,0,26.94547
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,31.89792,31.89792,0.8292081,0.8292081,0,0,0,0.8292081,0,0,0,0,0.8728507,0.8292081,0,0,2.948342,26.94547,0,0.8728507,-0.8728507,35.28297,90.46897,0.1103194,0.9121289,0,0,26.94547
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,30.87555,30.87555,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.918175,26.07262,0,0,0,35.28297,90.46897,0.1103194,0,0,0,26.07262
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,30.10238,30.10238,0.8828817,0.8828817,0,0,0,0.8828817,0,0,1.110223E-16,0,0.9293491,0.8828817,0,0,3.918175,26.07262,0,0.9293491,-0.9293491,34.30335,87.95713,0.1103194,0.9711699,0,0,26.07262
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,29.25893,29.25893,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.950786,25.14327,0,0,0,34.30335,87.95713,0.1103194,0,0,0,25.14327
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,28.53688,28.53688,0.0007252697,0.0007252697,0,0,0,0.0007252697,0,0,1.084202E-19,0,0.0007634418,0.0007252697,0,0,4.950786,25.14327,0,0.0007634418,-0.0007634418,34.30254,87.95507,0.1103194,0.0007977967,0,0,25.14327
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,28.00014,28.00014,0.4384879,0.4384879,0,0,0,0.4384879,0,0,5.551115E-17,0,0.4615663,0.4384879,0,0,4.951634,25.14251,0,0.4615663,-0.4615663,33.81601,86.70755,0.1103194,0.4823367,0,0,25.14251
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6353115,29.07919,27.42505,1.001889,1.001889,0,0,0,1.001889,63.4114,0,0,0.6353115,1.054619,1.001889,0,0,5.464485,24.68094,0,0.4193079,-0.4193079,33.37402,85.57425,0.1103194,1.102077,0.5082492,0,25.31625
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.053105,37.05818,28.71579,0,0,0,0,0,0,0,0,0,3.053105,0,0,0,0,5.930383,24.26163,3.053105,0,3.053105,36.27045,93.00098,0.1101746,0,2.442484,0,27.31474
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.494277,44.96867,32.06405,0,0,0,0,0,0,0,1.616998,0,4.494277,0,0,0,0,2.877278,27.00943,2.877278,0,2.877278,39.00008,100,0.1100385,0,3.595421,0,31.5037
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,5.644344,52.41674,35.40592,1.377757,1.377757,0,0,0,1.377757,409.6761,4.194073,0,5.644344,1.450271,1.377757,0,0,0,29.59898,0,0,0,39.00008,100,0.1100385,1.515533,4.515475,0,35.24332
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,5.358118,54.47307,38.10242,1.715117,1.715117,0,0,0,1.715117,312.4055,3.552732,0,5.358118,1.805386,1.715117,0,0,0,29.59898,0,0,0,39.00008,100,0.1100385,1.886628,4.286494,0,34.9571
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,7.759925,65.82222,40.1855,0,0,0,0,0,0,0,7.759925,0,7.759925,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1100385,0,6.20794,0,37.3589
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,5.089031,58.09304,42.15995,2.662398,2.662398,0,0,0,2.662398,191.1446,2.286506,0,5.089031,2.802525,2.662398,0,0,0,29.59898,0,0,0,39.00008,100,0.1100385,2.928638,4.071225,0,34.68801
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,6.145004,63.24627,43.31011,8.447623,8.447623,3,0,1.095,8.447623,72.74241,0.4106646,0,6.145004,5.73434,5.447623,0,0,0,29.59898,0,0,0,39.00008,100,0.1100385,9.292385,4.916004,12,35.74398
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.294242,53.67968,43.66794,4.288146,4.288146,0,0,0,4.288146,76.82207,0,0,3.294242,4.513837,4.288146,0,0,0,29.59898,0,1.219595,-1.219595,37.71451,96.70368,0.1100385,4.71696,2.635394,0,32.89322
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,3.549411,54.94278,44.06411,8.831901,8.831901,3,0,1.095,8.831901,40.18853,0,0,3.549411,6.138843,5.831901,0,0,1.355106,28.37938,0,2.589432,-2.589432,34.98501,89.70498,0.1100385,9.715091,2.839529,12,31.92879
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.42022,47.6375,43.48903,3.268117,3.268117,0,0,0,3.268117,43.45683,0,0,1.42022,3.440124,3.268117,0,0,4.232253,25.78995,0,2.019903,-2.019903,32.85585,84.24559,0.1100385,3.594929,1.136176,0,27.21017
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.39921,43.15248,42.01937,6.765174,6.765174,0,0,0,6.765174,5.900957,0,8.881784E-16,0.39921,7.121236,6.765174,0,0,6.47659,23.77005,0,6.722026,-6.722026,25.77021,66.07732,0.1100385,7.441691,0.319368,0,24.16926
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,40.54333,40.54333,3.145587,3.145587,0,0,0,3.145587,0,0,4.440892E-16,0,3.311144,3.145587,0,0,13.94551,17.04802,0,3.311144,-3.311144,22.27995,57.12798,0.1100385,3.460146,0,0,17.04802
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,38.95866,38.95866,3.279442,3.279442,0,0,0,3.279442,0,0,4.440892E-16,0,3.452044,3.279442,0,0,17.62456,13.73688,0,3.452044,-3.452044,18.64118,47.79781,0.1100385,3.607386,0,0,13.73688
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,37.23341,37.23341,0.6004104,0.6004104,0,0,0,0.6004104,0,0,1.110223E-16,0,0.6320109,0.6004104,0,0,21.46016,10.28483,0,0.6320109,-0.6320109,17.97498,46.08961,0.1100385,0.6604514,0,0,10.28483
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,35.49538,35.49538,1.632333,1.632333,0,0,0,1.632333,0,0,2.220446E-16,0,1.718245,1.632333,0,0,22.1624,9.652822,0,1.718245,-1.718245,16.16379,41.44555,0.1100385,1.795566,0,0,9.652822
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,34.12796,34.12796,0.4121901,0.4121901,0,0,0,0.4121901,0,0,5.551115E-17,0,0.4338844,0.4121901,0,0,24.07156,7.934577,0,0.4338844,-0.4338844,15.70644,40.27284,0.1100385,0.4534091,0,0,7.934577
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,33.11837,33.11837,1.821768,1.821768,0,0,0,1.821768,0,0,2.220446E-16,0,1.91765,1.821768,0,0,24.55365,7.500693,0,1.91765,-1.91765,13.68506,35.08982,0.1100385,2.003945,0,0,7.500693
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,32.00654,32.00654,1.94508,1.94508,0,0,0,1.94508,0,0,4.440892E-16,0,2.047452,1.94508,0,0,26.68437,5.583043,0,2.047452,-2.047452,11.52685,29.55598,0.1100385,2.139587,0,0,5.583043
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,31.00334,31.00334,2.13848,2.13848,0,0,0,2.13848,0,0,0,0,2.251031,2.13848,0,0,28.95932,3.53559,0,2.251031,-2.251031,9.154059,23.4719,0.1100385,2.352328,0,0,3.53559
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,30.23018,30.23018,1.048953,1.048953,0,0,0,1.048953,0,0,2.220446E-16,0,1.104161,1.048953,0,0,31.46047,1.284559,0,1.104161,-1.104161,7.990171,20.48758,0.1100385,1.153849,0,0,1.284559
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,29.38033,29.38033,0.222215,0.222215,9.022215,0,2.61862,0.222215,0,0,0,0,0,0,8.8,8.36,32.68731,0.1803976,8.36,0,8.36,15.92116,40.82341,0.1103692,0.2444365,0,12,0.1803976
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,28.66467,28.66467,0.3937664,0.3937664,9.193767,0,2.662023,0.3937664,0,0,0,0,0,0,8.8,8.36,24.32731,7.704398,8.36,0,8.36,23.85216,61.15925,0.1107182,0.433143,0,12,7.704398
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,28.14071,28.14071,1.132899,1.132899,9.932899,0,2.849024,1.132899,0,0,0,0,0,0,8.8,8.36,15.96731,15.2284,8.36,0,8.36,31.78315,81.49509,0.111153,1.246189,0,12,15.2284
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.3684835,28.50901,27.55285,4.963945,4.963945,0,0,0,4.963945,7.423198,0,8.881784E-16,0.3684835,5.225206,4.963945,0,0,7.607312,22.7524,0,4.856722,-4.856722,26.66371,68.36836,0.111153,5.46034,0.2947868,0,23.12088
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.7879201,30.93712,28.86276,6.642489,6.642489,0,0,0,6.642489,11.86182,0,8.881784E-16,0.7879201,6.992094,6.642489,0,0,13.00367,17.89568,0,6.204174,-6.204174,20.12394,51.59974,0.111153,7.306738,0.6303361,0,18.6836
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.206541,38.27947,32.20463,1.691885,1.691885,0,0,0,1.691885,130.4191,0,0,2.206541,1.780931,1.691885,0,0,19.8972,11.6915,0.4256096,0,0.4256096,20.52771,52.63505,0.1111329,1.861073,1.765233,0,13.89804
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.395833,39.41659,35.5465,2.975075,2.975075,0,0,0,2.975075,46.91757,0,0,1.395833,3.131658,2.975075,0,0,19.47159,12.07455,0,1.735825,-1.735825,18.69799,47.94347,0.1111329,3.272583,1.116667,0,13.47038
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,4.446181,51.60992,38.28133,5.42601,5.42601,0,0,0,5.42601,81.942,0,0,4.446181,5.711589,5.42601,0,0,21.40028,10.33873,0,1.265408,-1.265408,17.36413,44.52332,0.1111329,5.968611,3.556945,0,14.78491
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.443334,44.45688,40.32607,3.213506,3.213506,0,0,0,3.213506,44.91463,0,0,1.443334,3.382638,3.213506,0,0,22.80629,9.073317,0,1.939303,-1.939303,15.31993,39.28178,0.1111329,3.534856,1.154667,0,10.51665
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5217838,43.79397,42.30691,0,0,0,0,0,0,0,0,0,0.5217838,0,0,0,0,24.96107,7.134014,0.5217838,0,0.5217838,15.81493,40.55103,0.1111082,0,0.4174271,0,7.655797
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.6696441,45.38498,43.45708,3.740049,3.740049,0,0,0,3.740049,17.90469,0,0,0.6696441,3.936894,3.740049,0,0,24.43929,7.603619,0,3.26725,-3.26725,12.37095,31.72032,0.1111082,4.114054,0.5357153,0,8.273263
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3116498,44.70827,43.81491,1.713004,1.713004,0,0,0,1.713004,18.19317,0,2.220446E-16,0.3116498,1.803163,1.713004,0,0,28.06956,4.336369,0,1.491513,-1.491513,10.79876,27.68907,0.1111082,1.884305,0.2493198,0,4.648019
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.687226,46.19996,44.21107,5.178129,5.178129,3,0,1.095,5.178129,13.27171,0,0,0.687226,2.292767,2.178128,0,0,29.7268,2.844856,0,1.605541,-1.605541,9.106369,23.34962,0.1111082,5.695941,0.5497808,12,3.532082
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.9166852,46.29049,43.63599,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0.9166852,0,0,8.8,8.36,31.51074,1.239316,9.276685,0,9.276685,17.90701,45.91531,0.1113619,0,0.7333481,12,2.156001
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.3863018,43.25714,42.15995,3.999151,3.999151,12,0,3.372,3.999151,9.659595,0,0,0.3863018,0,0,8.000849,7.600806,22.23405,9.588332,7.987108,0,7.987108,25.48424,65.34408,0.1119787,4.399066,0.3090415,12,9.974634
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,40.69029,40.69029,0.8238742,0.8238742,9.623875,0,2.77084,0.8238742,0,1.776357E-15,0,0,0,0,8.8,8.36,14.24694,16.77673,8.36,0,8.36,33.41523,85.67992,0.1123676,0.9062617,0,12,16.77673
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,39.10562,39.10562,2.279483,2.279483,0,0,0,2.279483,0,0,0,0,2.399456,2.279483,0,0,5.886943,24.30073,0,2.399456,-2.399456,30.88598,79.19468,0.1123676,2.507431,0,0,24.30073
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,37.38037,37.38037,5.696502,5.696502,0,0,0,5.696502,0,0,8.881784E-16,0,5.996318,5.696502,0,0,8.553005,21.90127,0,5.996318,-5.996318,24.56531,62.98785,0.1123676,6.266152,0,0,21.90127
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,35.604,35.604,0.580467,0.580467,0,0,0,0.580467,0,0,0,0,0.6110179,0.580467,0,0,15.21558,15.90496,0,0.6110179,-0.6110179,23.92124,61.3364,0.1123676,0.6385137,0,0,15.90496
