Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,8.213667,71.91547,43.55931,3.395962,3.395962,0,0,0,3.395962,241.8657,1.0393,0,8.213667,3.574697,3.395962,0,0,3.59967,26.35928,3.59967,0,3.59967,39.00008,100,0.1148033,3.735558,6.570933,0,34.57294
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,6.825786,67.45362,44.63919,0,0,0,0,0,0,0,6.825786,0,6.825786,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1148033,0,5.460629,0,36.42476
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,6.184812,65.32635,44.96507,1.970083,1.970083,0,0,0,1.970083,313.9367,4.111041,0,6.184812,2.073771,1.970083,0,0,0,29.59898,0,0,0,39.00008,100,0.1148033,2.167091,4.947849,0,35.78379
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,4.624954,59.99258,45.3229,0,0,0,0,0,0,0,4.624954,0,4.624954,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1148033,0,3.699963,0,34.22393
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.249604,51.44597,44.70948,5.361065,5.361065,0,0,0,5.361065,41.96188,0,0,2.249604,5.643226,5.361065,0,0,0,29.59898,0,3.393622,-3.393622,35.42289,90.82773,0.1148033,5.897171,1.799683,0,31.84858
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.3886203,44.3513,43.23983,1.535808,1.535808,0,0,0,1.535808,25.30396,0,0,0.3886203,1.61664,1.535808,0,0,3.770691,26.20536,0,1.22802,-1.22802,34.12844,87.50864,0.1148033,1.689389,0.3108962,0,26.59398
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,41.83407,41.83407,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.135158,24.97734,0,0,0,34.12844,87.50864,0.1148033,0,0,0,24.97734
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,40.21745,40.21745,6.891113,6.891113,0,0,0,6.891113,0,0,8.881784E-16,0,7.253803,6.891113,0,0,5.135158,24.97734,0,7.253803,-7.253803,26.48226,67.90309,0.1148033,7.580225,0,0,24.97734
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,38.46025,38.46025,6.165288,6.165288,0,0,0,6.165288,0,0,8.881784E-16,0,6.489778,6.165288,0,0,13.19494,17.72353,0,6.489778,-6.489778,19.64143,50.36255,0.1148033,6.781817,0,0,17.72353
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,36.67749,36.67749,0.2337524,0.2337524,0,0,0,0.2337524,0,0,2.775558E-17,0,0.2460552,0.2337524,0,0,20.4058,11.23376,0,0.2460552,-0.2460552,19.38207,49.69751,0.1148033,0.2571276,0,0,11.23376
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,35.25896,35.25896,1.106138,1.106138,0,0,0,1.106138,0,0,2.220446E-16,0,1.164356,1.106138,0,0,20.6792,10.9877,0,1.164356,-1.164356,18.15473,46.5505,0.1148033,1.216752,0,0,10.9877
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,34.23659,34.23659,0.2857851,0.2857851,0,0,0,0.2857851,0,0,5.551115E-17,0,0.3008265,0.2857851,0,0,21.97293,9.823344,0,0.3008265,-0.3008265,17.83763,45.73742,0.1148033,0.3143637,0,0,9.823344
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,33.15671,33.15671,2.452643,2.452643,0,0,0,2.452643,0,0,0,0,2.581729,2.452643,0,0,22.30718,9.522518,0,2.581729,-2.581729,15.11625,38.75954,0.1148033,2.697907,0,0,9.522518
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,32.20463,32.20463,1.504647,1.504647,0,0,0,1.504647,0,0,0,0,1.583839,1.504647,0,0,25.17577,6.940789,0,1.583839,-1.583839,13.44674,34.47874,0.1148033,1.655112,0,0,6.940789
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,31.43146,31.43146,0.8139679,0.8139679,0,0,0,0.8139679,0,0,0,0,0.8568084,0.8139679,0,0,26.93559,5.35695,0,0.8568084,-0.8568084,12.54358,32.16296,0.1148033,0.8953647,0,0,5.35695
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,30.58801,30.58801,1.05939,1.05939,0,0,0,1.05939,0,0,2.220446E-16,0,1.115147,1.05939,0,0,27.8876,4.500142,0,1.115147,-1.115147,11.36811,29.14895,0.1148033,1.165329,0,0,4.500142
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,29.9043,29.9043,1.069846,1.069846,0,0,0,1.069846,0,0,0,0,1.126154,1.069846,0,0,29.12665,3.384994,0,1.126154,-1.126154,10.18104,26.10518,0.1148033,1.176831,0,0,3.384994
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,29.43784,29.43784,1.225708,1.225708,0,0,0,1.225708,0,0,2.220446E-16,0,1.290218,1.225708,0,0,30.37793,2.258841,0,1.290218,-1.290218,8.821033,22.61799,0.1148033,1.348278,0,0,2.258841
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.195464,34.85144,28.93305,5.919566,5.919566,3,0,1.095,5.919566,37.08826,0,0,2.195464,3.073227,2.919566,0,0,31.81151,0.9686221,0,0.8777632,-0.8777632,7.895789,20.24557,0.1148033,6.511522,1.756371,12,3.164086
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,3.99389,41.52058,30.30046,2.173225,2.173225,10.97323,0,3.112226,2.173225,183.7771,0,0,3.99389,0,0,8.8,8.36,32.7868,0.09085885,12.35389,0,12.35389,19.61572,50.29662,0.1151139,2.390548,3.195112,12,4.084749
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,5.337285,49.53453,33.75096,2.152606,2.152606,10.95261,0,3.107009,2.152606,247.9453,0,0,5.337285,0,0,8.8,8.36,20.43291,11.20936,13.69728,0,13.69728,32.6101,83.61549,0.1153613,2.367867,4.269828,12,16.54664
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.37024,50.06118,37.09283,0.07781794,0.07781794,0,0,0,0.07781794,5615.98,0,0,4.37024,0.08191362,0.07781794,0,0,6.735624,23.53692,4.288326,0,4.288326,36.67837,94.04691,0.1151759,0.08559974,3.496192,0,27.90716
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,3.772475,51.05723,39.78933,1.832395,1.832395,0,0,0,1.832395,205.8767,0,0,3.772475,1.928837,1.832395,0,0,2.447298,27.39641,1.843638,0,1.843638,38.42739,98.53159,0.1150963,2.015634,3.01798,0,31.16888
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.250868,51.54315,41.80212,1.578797,1.578797,0,0,0,1.578797,205.9079,0.9853166,0,3.250868,1.661891,1.578797,0,0,0.6036595,29.05569,0.6036595,0,0.6036595,39.00008,100,0.1150703,1.736677,2.600694,0,32.30655
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,3.809777,55.42045,43.70628,7.151236,7.151236,0,0,0,7.151236,53.27439,0,8.881784E-16,3.809777,7.527617,7.151236,0,0,0,29.59898,0,3.71784,-3.71784,35.08113,89.95144,0.1150703,7.86636,3.047822,0,33.40876
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,2.985219,53.87025,44.78616,0.9067894,0.9067894,0,0,0,0.9067894,329.2076,0,0,2.985219,0.9545151,0.9067894,0,0,4.130933,25.88114,2.030704,0,2.030704,37.00763,94.89116,0.1149829,0.9974683,2.388175,0,28.86636
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,5.304301,62.18763,45.10565,0,0,0,0,0,0,0,3.204072,0,5.304301,0,0,0,0,2.100229,27.70877,2.100229,0,2.100229,39.00008,100,0.1148926,0,4.243441,0,33.01307
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,3.724045,57.00518,45.43153,4.849401,4.849401,0,0,0,4.849401,76.79391,0,0,3.724045,5.104633,4.849401,0,0,0,29.59898,0,1.380588,-1.380588,37.54481,96.26855,0.1148926,5.334342,2.979236,0,33.32302
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.524646,49.36004,44.85645,2.457719,2.457719,0,0,0,2.457719,62.03498,0,0,1.524646,2.587073,2.457719,0,0,1.533986,28.21839,0,1.062427,-1.062427,36.42492,93.39703,0.1148926,2.703491,1.219716,0,29.74304
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2593302,44.12102,43.3804,4.076423,4.076423,0,0,0,4.076423,6.36171,0,0,0.2593302,4.290972,4.076423,0,0,2.714461,27.15596,0,4.031641,-4.031641,32.17519,82.50032,0.1148926,4.484066,0.2074642,0,27.41529
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,41.9427,41.9427,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.194063,23.12432,0,0,0,32.17519,82.50032,0.1148926,0,0,0,23.12432
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,40.36441,40.36441,5.738992,5.738992,0,0,0,5.738992,0,0,8.881784E-16,0,6.041044,5.738992,0,0,7.194063,23.12432,0,6.041044,-6.041044,25.80737,66.17262,0.1148926,6.312891,0,0,23.12432
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,38.60083,38.60083,7.723501,7.723501,3,0,1.095,7.723501,0,0,8.881784E-16,0,4.972106,4.723501,0,0,13.90633,17.08328,0,4.972106,-4.972106,20.56631,52.73402,0.1148926,8.495852,0,12,17.08328
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,36.78612,36.78612,1.646125,1.646125,10.44613,0,2.97887,1.646125,0,1.776357E-15,0,0,0,0,8.8,8.36,19.4309,12.11117,8.36,0,8.36,28.4973,73.06986,0.1153148,1.810738,0,12,12.11117
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,35.36758,35.36758,1.950144,1.950144,10.75014,0,3.055787,1.950144,0,0,0,0,0,0,8.8,8.36,11.0709,19.63517,8.36,0,8.36,36.4283,93.4057,0.1157661,2.145159,0,12,19.63517
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,34.34521,34.34521,1.00166,1.00166,0,0,0,1.00166,0,0,0,0,1.054379,1.00166,0,0,2.710897,27.15917,0,1.054379,-1.054379,35.31688,90.55593,0.1157661,1.101826,0,0,27.15917
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,33.26534,33.26534,1.336874,1.336874,0,0,0,1.336874,0,0,2.220446E-16,0,1.407236,1.336874,0,0,3.882429,26.10479,0,1.407236,-1.407236,33.83353,86.75246,0.1157661,1.470561,0,0,26.10479
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,32.31326,32.31326,0.6181879,0.6181879,0,0,0,0.6181879,0,0,0,0,0.6507241,0.6181879,0,0,5.446024,24.69756,0,0.6507241,-0.6507241,33.1476,84.99368,0.1157661,0.6800067,0,0,24.69756
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,31.55926,31.55926,1.251203,1.251203,0,0,0,1.251203,0,0,2.220446E-16,0,1.317055,1.251203,0,0,6.169051,24.04683,0,1.317055,-1.317055,31.7593,81.43395,0.1157661,1.376323,0,0,24.04683
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,30.7158,30.7158,1.712121,1.712121,0,0,0,1.712121,0,0,2.220446E-16,0,1.802233,1.712121,0,0,7.632446,22.72978,0,1.802233,-1.802233,29.85958,76.56288,0.1157661,1.883333,0,0,22.72978
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,30.03209,30.03209,1.492008,1.492008,0,0,0,1.492008,0,0,0,0,1.570534,1.492008,0,0,9.634927,20.92754,0,1.570534,-1.570534,28.20409,72.31805,0.1157661,1.641209,0,0,20.92754
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,29.57842,29.57842,0.5239134,0.5239134,0,0,0,0.5239134,0,0,0,0,0.5514877,0.5239134,0,0,11.37997,19.35701,0,0.5514877,-0.5514877,27.62278,70.82749,0.1157661,0.5763047,0,0,19.35701
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.542565,33.20988,29.09279,4.692933,4.692933,0,0,0,4.692933,32.86997,0,0,1.542565,4.939929,4.692933,0,0,11.99273,18.80552,0,3.397363,-3.397363,24.04164,61.64511,0.1157661,5.162226,1.234052,0,20.34809
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,4.575989,43.47519,30.46021,7.328786,7.328786,0,0,0,7.328786,62.43857,0,8.881784E-16,4.575989,7.714511,7.328786,0,0,15.76758,15.40816,0,3.138522,-3.138522,20.73335,53.16232,0.1157661,8.061665,3.660791,0,19.98415
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,5.371916,49.80567,33.89154,1.258173,1.258173,0,0,0,1.258173,426.9615,0,0,5.371916,1.324393,1.258173,0,0,19.25483,12.26964,4.047523,0,4.047523,24.57316,63.00799,0.1155922,1.383991,4.297533,0,17.64155
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,7.438267,60.98927,37.23341,7.26453,7.26453,0,0,0,7.26453,102.3916,0,0,7.438267,7.646874,7.26453,0,0,15.2073,15.91241,0,0.2086069,-0.2086069,24.35327,62.44417,0.1155922,7.990983,5.950614,0,23.35067
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,7.487897,64.42465,39.9299,3.710587,3.710587,0,0,0,3.710587,201.7982,0,0,7.487897,3.905881,3.710587,0,0,15.43909,15.7038,3.582016,0,3.582016,27.75147,71.15748,0.1154388,4.081645,5.990318,0,23.1917
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,5.61354,59.67755,41.91074,3.741095,3.741095,0,0,0,3.741095,150.0507,0,0,5.61354,3.937995,3.741095,0,0,11.85707,18.92761,1.675545,0,1.675545,29.34103,75.23327,0.1153672,4.115204,4.490832,0,24.54115
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,5.959078,63.13248,43.81491,4.355729,4.355729,0,0,0,4.355729,136.8101,0,0,5.959078,4.584978,4.355729,0,0,10.18153,20.4356,1.3741,0,1.3741,30.64462,78.57579,0.1153085,4.791302,4.767262,0,26.39468
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,5.91831,64.22827,44.89478,2.244019,2.244019,0,0,0,2.244019,263.7371,0,0,5.91831,2.362125,2.244019,0,0,8.807425,21.67229,3.556185,0,3.556185,34.01831,87.22627,0.115157,2.468421,4.734648,0,27.5906
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,6.05729,65.12772,45.21428,2.074993,2.074993,0,0,0,2.074993,291.9186,0,0,6.05729,2.184203,2.074993,0,0,5.251241,24.87286,3.873087,0,3.873087,37.69265,96.64761,0.1149923,2.282492,4.845832,0,30.93015
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.277583,55.63232,45.54015,5.005594,5.005594,0,0,0,5.005594,65.4784,0,0,3.277583,5.269046,5.005594,0,0,1.378154,28.35864,0,1.991463,-1.991463,35.59346,91.2651,0.1149923,5.506153,2.622066,0,31.63622
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.588998,49.66821,44.96507,0.8543607,0.8543607,0,0,0,0.8543607,185.9868,0,0,1.588998,0.899327,0.8543607,0,0,3.590891,26.36718,0.6896708,0,0.6896708,36.24774,92.94273,0.1149631,0.9397967,1.271198,0,27.95617
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3554271,44.50658,43.48903,9.212516,9.212516,3,0,1.095,9.212516,3.858089,0,0,0.3554271,6.53949,6.212515,0,0,2.90122,26.98788,0,6.184063,-6.184063,29.72916,76.22847,0.1149631,10.13377,0.2843417,12,27.34331
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,42.08966,42.08966,7.866948,7.866948,12,0,3.372,7.866948,0,0,0,0,0,0,4.133052,3.9264,9.772401,20.80382,3.9264,0,3.9264,33.45407,85.7795,0.1152248,8.653643,0,12,20.80382
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,40.47304,40.47304,2.995668,2.995668,0,0,0,2.995668,0,0,4.440892E-16,0,3.153334,2.995668,0,0,5.846002,24.33758,0,3.153334,-3.153334,30.13017,77.25668,0.1152248,3.295234,0,0,24.33758
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,38.70945,38.70945,2.080826,2.080826,0,0,0,2.080826,0,0,4.440892E-16,0,2.190343,2.080826,0,0,9.349707,21.18424,0,2.190343,-2.190343,27.82134,71.33663,0.1152248,2.288908,0,0,21.18424
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,36.91392,36.91392,0.8165436,0.8165436,0,0,0,0.8165436,0,0,0,0,0.8595196,0.8165436,0,0,11.78342,18.9939,0,0.8595196,-0.8595196,26.91533,69.01353,0.1152248,0.898198,0,0,18.9939
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,35.49538,35.49538,0.9785654,0.9785654,0,0,0,0.9785654,0,0,1.110223E-16,0,1.030069,0.9785654,0,0,12.73844,18.13438,0,1.030069,-1.030069,25.82954,66.22946,0.1152248,1.076422,0,0,18.13438
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,34.46662,34.46662,0.3743676,0.3743676,0,0,0,0.3743676,0,0,5.551115E-17,0,0.3940711,0.3743676,0,0,13.88296,17.10431,0,0.3940711,-0.3940711,25.41415,65.16437,0.1152248,0.4118043,0,0,17.10431
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,33.37396,33.37396,0.3930898,0.3930898,0,0,0,0.3930898,0,0,5.551115E-17,0,0.4137788,0.3930898,0,0,14.32082,16.71024,0,0.4137788,-0.4137788,24.97799,64.04601,0.1152248,0.4323988,0,0,16.71024
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,32.44105,32.44105,0.4751059,0.4751059,0,0,0,0.4751059,0,0,5.551115E-17,0,0.5001115,0.4751059,0,0,14.78057,16.29646,0,0.5001115,-0.5001115,24.45083,62.69431,0.1152248,0.5226166,0,0,16.29646
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,31.66788,31.66788,0.9088881,0.9088881,0,0,0,0.9088881,0,0,0,0,0.9567243,0.9088881,0,0,15.33625,15.79635,0,0.9567243,-0.9567243,23.44235,60.10848,0.1152248,0.999777,0,0,15.79635
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,30.85638,30.85638,1.018189,1.018189,0,0,0,1.018189,0,0,2.220446E-16,0,1.071778,1.018189,0,0,16.39928,14.83963,0,1.071778,-1.071778,22.3126,57.21168,0.1152248,1.120008,0,0,14.83963
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,30.17267,30.17267,0.3311794,0.3311794,0,0,0,0.3311794,0,0,5.551115E-17,0,0.3486099,0.3311794,0,0,17.59015,13.76785,0,0.3486099,-0.3486099,21.94513,56.26946,0.1152248,0.3642974,0,0,13.76785
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,29.72538,29.72538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.97749,13.41924,0,0,0,21.94513,56.26946,0.1152248,0,0,0,13.41924
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7339768,31.17486,29.23976,0.7338716,0.7338716,0,0,0,0.7338716,100.0143,1.110223E-16,0,0.7339768,0.7724964,0.7338716,0,0,17.97749,13.41924,0,0.03851957,-0.03851957,21.90453,56.16535,0.1152248,0.8072587,0.5871814,0,14.15321
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.673417,32.37632,30.58801,0,0,0,0,0,0,0,0,0,0.673417,0,0,0,0,18.02029,13.38072,0.673417,0,0.673417,22.54339,57.80345,0.1151963,0,0.5387335,0,14.05413
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.634756,35.73978,34.01933,3.153775,3.153775,0,0,0,3.153775,20.12686,0,0,0.634756,3.319763,3.153775,0,0,17.34687,13.98679,0,2.685007,-2.685007,19.71314,50.54642,0.1151963,3.469153,0.5078048,0,14.62155
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.513243,44.53865,37.34203,0,0,0,0,0,0,0,0,0,2.513243,0,0,0,0,20.33021,11.30179,2.513243,0,2.513243,22.09741,56.65992,0.1150897,0,2.010594,0,13.81503
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8072789,42.31784,40.03853,3.362167,3.362167,0,0,0,3.362167,24.01068,0,4.440892E-16,0.8072789,3.539123,3.362167,0,0,17.81697,13.5637,0,2.731844,-2.731844,19.2178,49.27631,0.1150897,3.698383,0.6458231,0,14.37098
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.104787,45.19621,42.01937,7.660284,7.660284,3,0,1.095,7.660284,14.42227,0,8.881784E-16,1.104787,4.905562,4.660284,0,0,20.85235,10.83186,0,3.800775,-3.800775,15.21143,39.00359,0.1150897,8.426312,0.8838297,12,11.93665
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.2561,53.82922,43.92353,7.684597,7.684597,12,0,3.372,7.684597,42.37178,0,0,3.2561,0,0,4.315403,4.099633,25.07544,7.031085,7.355734,0,7.355734,22.18969,56.89653,0.1155434,8.453056,2.60488,12,10.28719
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,5.979875,64.5801,44.99702,1.720756,1.720756,10.52076,0,2.997751,1.720756,347.5144,1.776357E-15,0,5.979875,0,0,8.8,8.36,17.7197,13.65125,14.33988,0,14.33988,35.79369,91.77851,0.1157104,1.892832,4.7839,12,19.63112
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,4.012161,57.86497,45.3229,0,0,0,0,0,0,0,0.6323336,0,4.012161,0,0,0,0,3.379828,26.55713,3.379828,0,3.379828,39.00008,100,0.1155678,0,3.209729,0,30.56929
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.8484636,48.13515,45.64878,5.109326,5.109326,0,0,0,5.109326,16.60617,0,0,0.8484636,5.378238,5.109326,0,0,0,29.59898,0,4.529775,-4.529775,34.22528,87.75694,0.1155678,5.620259,0.6787708,0,30.44744
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.8628302,47.59331,45.0737,3.268749,3.268749,0,0,0,3.268749,26.39634,4.440892E-16,0,0.8628302,3.440789,3.268749,0,0,5.033083,25.0692,0,2.577959,-2.577959,31.50787,80.78925,0.1155678,3.595624,0.6902642,0,25.93203
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.3324365,44.54964,43.59766,7.806823,7.806823,3,0,1.095,7.806823,4.258282,0,8.881784E-16,0.3324365,5.059813,4.806823,0,0,7.897481,22.49125,0,4.727377,-4.727377,26.52478,68.01211,0.1155678,8.587504,0.2659492,12,22.82368
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,42.15995,42.15995,1.715681,1.715681,10.51568,0,2.996467,1.715681,0,1.776357E-15,0,0,0,0,8.8,8.36,13.15012,17.76387,8.36,0,8.36,34.45577,88.34795,0.1159846,1.887249,0,12,17.76387
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,40.58167,40.58167,7.255804,7.255804,0,0,0,7.255804,0,0,8.881784E-16,0,7.637688,7.255804,0,0,4.790123,25.28787,0,7.637688,-7.637688,26.40494,67.70483,0.1159846,7.981384,0,0,25.28787
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,38.81808,38.81808,4.609711,4.609711,0,0,0,4.609711,0,0,0,0,4.852328,4.609711,0,0,13.27644,17.65018,0,4.852328,-4.852328,21.29014,54.58998,0.1159846,5.070683,0,0,17.65018
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,37.02254,37.02254,0.8925124,0.8925124,0,0,0,0.8925124,0,0,1.110223E-16,0,0.9394867,0.8925124,0,0,18.66792,12.79785,0,0.9394867,-0.9394867,20.29983,52.05074,0.1159846,0.9817636,0,0,12.79785
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,35.58484,35.58484,0.3600253,0.3600253,0,0,0,0.3600253,0,0,5.551115E-17,0,0.3789741,0.3600253,0,0,19.71179,11.85837,0,0.3789741,-0.3789741,19.90036,51.02645,0.1159846,0.3960279,0,0,11.85837
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,34.55608,34.55608,0.3131837,0.3131837,0,0,0,0.3131837,0,0,0,0,0.3296671,0.3131837,0,0,20.13287,11.47939,0,0.3296671,-0.3296671,19.55286,50.13543,0.1159846,0.3445021,0,0,11.47939
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,33.48259,33.48259,0.4492438,0.4492438,0,0,0,0.4492438,0,0,5.551115E-17,0,0.4728882,0.4492438,0,0,20.49917,11.14972,0,0.4728882,-0.4728882,19.05439,48.85731,0.1159846,0.4941682,0,0,11.14972
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,32.53051,32.53051,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.0246,10.67684,0,0,0,19.05439,48.85731,0.1159846,0,0,0,10.67684
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,31.77012,31.77012,0.4600773,0.4600773,0,0,0,0.4600773,0,0,5.551115E-17,0,0.4842919,0.4600773,0,0,21.0246,10.67684,0,0.4842919,-0.4842919,18.5439,47.54837,0.1159846,0.5060851,0,0,10.67684
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,30.96501,30.96501,0.1557253,0.1557253,0,0,0,0.1557253,0,0,0,0,0.1639214,0.1557253,0,0,21.5627,10.19254,0,0.1639214,-0.1639214,18.37111,47.10532,0.1159846,0.1712978,0,0,10.19254
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,30.2813,30.2813,0.03527888,0.03527888,0,0,0,0.03527888,0,0,0,0,0.03713566,0.03527888,0,0,21.74484,10.02862,0,0.03713566,-0.03713566,18.33197,47.00495,0.1159846,0.03880677,0,0,10.02862
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,29.86596,29.86596,0.6111645,0.6111645,0,0,0,0.6111645,0,0,1.110223E-16,0,0.643331,0.6111645,0,0,21.7861,9.991488,0,0.643331,-0.643331,17.65384,45.26616,0.1159846,0.6722808,0,0,9.991488
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,1.995669,34.74382,29.36755,0,0,0,0,0,0,0,0,0,1.995669,0,0,0,0,22.50091,9.348156,1.995669,0,1.995669,19.5471,50.12066,0.1159005,0,1.596535,0,11.34383
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.481368,40.42942,30.7158,2.611452,2.611452,0,0,0,2.611452,133.3116,0,0,3.481368,2.748897,2.611452,0,0,20.50524,11.14426,0.7324715,0,0.7324715,20.24198,51.9024,0.1158697,2.872597,2.785094,0,14.62563
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.375547,46.86453,34.14713,4.739147,4.739147,0,0,0,4.739147,92.32774,0,0,4.375547,4.988576,4.739147,0,0,19.77277,11.80348,0,0.6130282,-0.6130282,19.59579,50.24551,0.1158697,5.213062,3.500438,0,16.17903
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,5.237209,53.33043,37.45066,5.939433,5.939433,0,0,0,5.939433,88.17692,0,0,5.237209,6.252034,5.939433,0,0,20.45391,11.19045,0,1.014826,-1.014826,18.52607,47.50265,0.1158697,6.533376,4.189767,0,16.42766
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,7.462732,64.58764,40.14716,1.850788,1.850788,0,0,0,1.850788,403.2191,0,0,7.462732,1.948198,1.850788,0,0,21.5815,10.17563,5.514534,0,5.514534,23.75762,60.91684,0.1156381,2.035867,5.970185,0,17.63836
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,8.073091,69.50712,42.12161,1.094885,1.094885,0,0,0,1.094885,737.3461,0,0,8.073091,1.152511,1.094885,0,0,16.06697,15.13871,6.92058,0,6.92058,30.32306,77.75127,0.1153487,1.204373,6.458473,0,23.2118
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,7.077215,67.73466,44.03216,4.075206,4.075206,0,0,0,4.075206,173.6652,0,0,7.077215,4.289691,4.075206,0,0,9.146385,21.36723,2.787524,0,2.787524,32.96753,84.53197,0.1152326,4.482727,5.661772,0,28.44445
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,4.904452,60.74248,45.10565,2.412818,2.412818,0,0,0,2.412818,203.2665,0,0,4.904452,2.539809,2.412818,0,0,6.35886,23.876,2.364643,0,2.364643,35.21083,90.284,0.1151342,2.6541,3.923562,0,28.78045
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,5.365137,62.78106,45.43153,1.083327,1.083327,0,0,0,1.083327,495.2465,0.2305756,0,5.365137,1.140344,1.083327,0,0,3.994218,26.00418,3.994218,0,3.994218,39.00008,100,0.1149685,1.191659,4.29211,0,31.36932
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,4.773385,61.00388,45.75741,1.498942,1.498942,0,0,0,1.498942,318.4503,3.195551,0,4.773385,1.577834,1.498942,0,0,0,29.59898,0,0,0,39.00008,100,0.1149685,1.648836,3.818708,0,34.37236
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.115723,48.45875,45.18233,9.207461,9.207461,3,0,1.095,9.207461,12.1176,0,0,1.115723,6.534169,6.207461,0,0,0,29.59898,0,5.418446,-5.418446,33.28854,85.35504,0.1149685,10.12821,0.8925785,12,30.7147
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.3333206,44.66148,43.70628,3.557585,3.557585,0,0,0,3.557585,9.369293,0,4.440892E-16,0.3333206,3.744827,3.557585,0,0,6.020496,24.18053,0,3.411506,-3.411506,29.69249,76.13444,0.1149685,3.913344,0.2666565,0,24.51385
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,42.30691,42.30691,6.67655,6.67655,0,0,0,6.67655,0,0,8.881784E-16,0,7.027948,6.67655,0,0,9.811058,20.76903,0,7.027948,-7.027948,22.28438,57.13933,0.1149685,7.344205,0,0,20.76903
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,40.69029,40.69029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.61989,13.74108,0,0,0,22.28438,57.13933,0.1149685,0,0,0,13.74108
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,38.9267,38.9267,4.382766,4.382766,0,0,0,4.382766,0,0,0,0,4.613438,4.382766,0,0,17.61989,13.74108,0,4.613438,-4.613438,17.42139,44.67015,0.1149685,4.821043,0,0,13.74108
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,37.13117,37.13117,1.914328,1.914328,0,0,0,1.914328,0,0,0,0,2.015083,1.914328,0,0,22.74593,9.12764,0,2.015083,-2.015083,15.29731,39.22379,0.1149685,2.105761,0,0,9.12764
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,35.70624,35.70624,0.1053633,0.1053633,0,0,0,0.1053633,0,0,1.387779E-17,0,0.1109088,0.1053633,0,0,24.98491,7.112557,0,0.1109088,-0.1109088,15.1804,38.92403,0.1149685,0.1158997,0,0,7.112557
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,34.68387,34.68387,2.075264,2.075264,0,0,0,2.075264,0,0,0,0,2.184489,2.075264,0,0,25.10814,7.001648,0,2.184489,-2.184489,12.87775,33.0198,0.1149685,2.282791,0,0,7.001648
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,33.604,33.604,0.436334,0.436334,0,0,0,0.436334,0,0,5.551115E-17,0,0.4592989,0.436334,0,0,27.53535,4.81716,0,0.4592989,-0.4592989,12.3936,31.77841,0.1149685,0.4799673,0,0,4.81716
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,32.65192,32.65192,1.238035,1.238035,0,0,0,1.238035,0,0,2.220446E-16,0,1.303195,1.238035,0,0,28.04569,4.357861,0,1.303195,-1.303195,11.01992,28.25614,0.1149685,1.361839,0,0,4.357861
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,31.91709,31.91709,2.347204,2.347204,0,0,0,2.347204,0,0,4.440892E-16,0,2.470741,2.347204,0,0,29.49368,3.054666,0,2.470741,-2.470741,8.415526,21.57823,0.1149685,2.581924,0,0,3.054666
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,31.10558,31.10558,1.789214,1.789214,10.58921,0,3.015071,1.789214,0,1.776357E-15,0,0,0,0,8.8,8.36,32.23895,0.5839248,8.36,0,8.36,16.34652,41.91407,0.1153897,1.968136,0,12,0.5839248
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,30.42826,30.42826,1.09149,1.09149,9.89149,0,2.838547,1.09149,0,1.776357E-15,0,0,0,0,8.8,8.36,23.87895,8.107924,8.36,0,8.36,24.27751,62.2499,0.1157381,1.200639,0,12,8.107924
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,30.01292,30.01292,0.8838042,0.8838042,9.683805,0,2.786002,0.8838042,0,1.776357E-15,0,0,0,0,8.8,8.36,15.51895,15.63192,8.36,0,8.36,32.2085,82.58574,0.1160636,0.9721846,0,12,15.63192
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.386568,36.00643,29.5273,3.295317,3.295317,0,0,0,3.295317,72.42301,0,0,2.386568,3.468755,3.295317,0,0,7.158948,23.15592,0,1.082187,-1.082187,31.06778,79.66081,0.1160636,3.624849,1.909254,0,25.54249
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.754773,38.46862,30.87555,0,0,0,0,0,0,0,0,0,2.754773,0,0,0,0,8.361378,22.07374,2.754773,0,2.754773,33.68119,86.36184,0.1159495,0,2.203818,0,24.82851
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.327416,40.81652,34.30687,0,0,0,0,0,0,0,0,0,2.327416,0,0,0,0,5.606605,24.55303,2.327416,0,2.327416,35.88917,92.02332,0.1158533,0,1.861933,0,26.88045
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,7.410013,61.31701,37.59763,4.856098,4.856098,0,0,0,4.856098,152.5919,0,0,7.410013,5.111681,4.856098,0,0,3.279189,26.64771,2.298331,0,2.298331,38.06955,97.61405,0.1157585,5.341707,5.92801,0,34.05772
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,7.481048,64.79151,40.25579,3.609234,3.609234,0,0,0,3.609234,207.2752,2.700997,0,7.481048,3.799194,3.609234,0,0,0.9808572,28.71621,0.9808572,0,0.9808572,39.00008,100,0.115718,3.970157,5.984838,0,36.19725
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,8.402752,71.05737,42.23024,5.935004,5.935004,0,0,0,5.935004,141.5795,2.155379,0,8.402752,6.247373,5.935004,0,0,0,29.59898,0,0,0,39.00008,100,0.115718,6.528505,6.722202,0,38.00173
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,5.694664,62.47879,44.10245,3.310976,3.310976,0,0,0,3.310976,171.9935,2.209426,0,5.694664,3.485238,3.310976,0,0,0,29.59898,0,0,0,39.00008,100,0.115718,3.642074,4.555731,0,35.29364
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,2.952373,54.18538,45.18233,6.723809,6.723809,0,0,0,6.723809,43.90923,0,8.881784E-16,2.952373,7.077694,6.723809,0,0,0,29.59898,0,4.125321,-4.125321,34.65161,88.8501,0.115718,7.39619,2.361899,0,32.55135
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.579103,50.19168,45.50182,3.38913,3.38913,0,0,0,3.38913,46.59316,0,0,1.579103,3.567505,3.38913,0,0,4.58369,25.47366,0,1.988402,-1.988402,32.55565,83.47585,0.115718,3.728043,1.263282,0,27.05276
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,3.941408,58.17459,45.8277,6.198249,6.198249,0,0,0,6.198249,63.58905,0,0,3.941408,6.524473,6.198249,0,0,6.793025,23.48525,0,2.583065,-2.583065,29.83286,76.49435,0.115718,6.818074,3.153126,0,27.42666
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,1.907758,50.9467,45.25261,1.659824,1.659824,0,0,0,1.659824,114.9374,0,0,1.907758,1.747183,1.659824,0,0,9.663097,20.90219,0.1605748,0,0.1605748,29.98519,76.88496,0.1157114,1.825806,1.526206,0,22.80995
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3373392,44.78238,43.81491,10.42647,10.42647,3,0,1.095,10.42647,3.235412,0,0,0.3373392,7.817334,7.426467,0,0,9.502522,21.04671,0,7.479995,-7.479995,22.10059,56.66806,0.1157114,11.46911,0.2698714,12,21.38405
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,42.41554,42.41554,9.597811,9.597811,12,0,3.372,9.597811,0,0,0,0,0,0,2.402189,2.28208,17.81363,13.56671,2.28208,0,2.28208,24.26556,62.21925,0.1158577,10.55759,0,12,13.56671
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,40.83087,40.83087,5.914,5.914,12,0,3.372,5.914,0,0,0,0,0,0,6.086,5.7817,15.53155,15.62058,5.7817,0,5.7817,29.75056,76.28333,0.1162273,6.5054,0,12,15.62058
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,39.06728,39.06728,3.922757,3.922757,12,0,3.372,3.922757,0,0,0,0,0,0,8.077243,7.673381,9.749848,20.82411,7.673381,0,7.673381,37.03017,94.94896,0.1167155,4.315032,0,12,20.82411
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,37.27174,37.27174,1.328959,1.328959,0,0,0,1.328959,0,0,0,0,1.398904,1.328959,0,0,2.076467,27.73016,0,1.398904,-1.398904,35.5556,91.16801,0.1167155,1.461855,0,0,27.73016
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,35.85321,35.85321,1.382415,1.382415,0,0,0,1.382415,0,0,0,0,1.455174,1.382415,0,0,3.630805,26.33125,0,1.455174,-1.455174,34.02171,87.23497,0.1167155,1.520656,0,0,26.33125
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,34.83084,34.83084,0.6017054,0.6017054,0,0,0,0.6017054,0,0,1.110223E-16,0,0.6333741,0.6017054,0,0,5.247665,24.87608,0,0.6333741,-0.6333741,33.35407,85.52309,0.1167155,0.6618759,0,0,24.87608
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,33.75096,33.75096,0.8684859,0.8684859,0,0,0,0.8684859,0,0,1.110223E-16,0,0.9141957,0.8684859,0,0,5.951414,24.24271,0,0.9141957,-0.9141957,32.39042,83.0522,0.1167155,0.9553345,0,0,24.24271
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,32.81805,32.81805,1.191896,1.191896,0,0,0,1.191896,0,0,0,0,1.254627,1.191896,0,0,6.967187,23.32851,0,1.254627,-1.254627,31.06793,79.6612,0.1167155,1.311085,0,0,23.32851
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,32.06405,32.06405,0.2630635,0.2630635,0,0,0,0.2630635,0,0,5.551115E-17,0,0.276909,0.2630635,0,0,8.361217,22.07388,0,0.276909,-0.276909,30.77604,78.91277,0.1167155,0.2893699,0,0,22.07388
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,31.25255,31.25255,0.1419078,0.1419078,0,0,0,0.1419078,0,0,2.775558E-17,0,0.1493766,0.1419078,0,0,8.668894,21.79697,0,0.1493766,-0.1493766,30.61859,78.50904,0.1167155,0.1560986,0,0,21.79697
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,30.58801,30.58801,1.222268,1.222268,0,0,0,1.222268,0,0,2.220446E-16,0,1.286597,1.222268,0,0,8.834867,21.6476,0,1.286597,-1.286597,29.26239,75.03163,0.1167155,1.344494,0,0,21.6476
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,30.19184,30.19184,1.365975,1.365975,0,0,0,1.365975,0,0,2.220446E-16,0,1.437868,1.365975,0,0,10.26442,20.361,0,1.437868,-1.437868,27.74675,71.14536,0.1167155,1.502572,0,0,20.361
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.119112,35.43932,29.70621,0.2762597,0.2762597,0,0,0,0.2762597,767.0724,0,0,2.119112,0.2907997,0.2762597,0,0,11.86205,18.92313,1.828312,0,1.828312,29.48124,75.59277,0.11664,0.3038856,1.695289,0,21.04224
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.407509,43.6002,31.05446,6.87883,6.87883,0,0,0,6.87883,64.07353,0,0,4.407509,7.240874,6.87883,0,0,10.03374,20.56861,0,2.833365,-2.833365,26.49461,67.93475,0.11664,7.566713,3.526007,0,24.97612
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,6.833244,55.48658,34.46662,0.3627531,0.3627531,0,0,0,0.3627531,1883.718,0,0,6.833244,0.3818454,0.3627531,0,0,13.18192,17.73525,6.451398,0,6.451398,32.61494,83.62789,0.1163743,0.3990284,5.466595,0,24.56849
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,8.35052,65.16621,37.70625,2.417177,2.417177,0,0,0,2.417177,345.4658,0,0,8.35052,2.544397,2.417177,0,0,6.730525,23.54151,5.806123,0,5.806123,38.12312,97.75138,0.1161363,2.658895,6.680416,0,31.89203
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,8.342345,68.44752,40.36441,4.913921,4.913921,0,0,0,4.913921,169.7696,2.245395,0,8.342345,5.172549,4.913921,0,0,0.9244013,28.76702,0.9244013,0,0.9244013,39.00008,100,0.1160985,5.405313,6.673876,0,37.10936
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,8.394681,71.1599,42.33886,0.2352864,0.2352864,0,0,0,0.2352864,3567.856,8.147011,0,8.394681,0.2476699,0.2352864,0,0,0,29.59898,0,0,0,39.00008,100,0.1160985,0.2588151,6.715745,0,37.99366
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,8.31315,73.17928,44.21107,2.205743,2.205743,0,0,0,2.205743,376.8867,5.991316,0,8.31315,2.321834,2.205743,0,0,0,29.59898,0,0,0,39.00008,100,0.1160985,2.426317,6.65052,0,37.91213
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,7.184813,69.69678,45.29095,1.111464,1.111464,0,0,0,1.111464,646.4279,6.014851,0,7.184813,1.169962,1.111464,0,0,0,29.59898,0,0,0,39.00008,100,0.1160985,1.22261,5.74785,0,36.78379
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,6.509883,67.35339,45.61044,0.2891325,0.2891325,0,0,0,0.2891325,2251.523,6.205534,0,6.509883,0.30435,0.2891325,0,0,0,29.59898,0,0,0,39.00008,100,0.1160985,0.3180457,5.207907,0,36.10886
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,5.107178,62.40885,45.93633,0.3070042,0.3070042,0,0,0,0.3070042,1663.553,4.784016,0,5.107178,0.3231623,0.3070042,0,0,0,29.59898,0,0,0,39.00008,100,0.1160985,0.3377046,4.085742,0,34.70616
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,2.831947,53.98555,45.36124,0.5801737,0.5801737,0,0,0,0.5801737,488.1206,2.221238,0,2.831947,0.6107091,0.5801737,0,0,0,29.59898,0,0,0,39.00008,100,0.1160985,0.638191,2.265558,0,32.43092
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3453401,44.8762,43.8852,3.010998,3.010998,0,0,0,3.010998,11.46929,0,4.440892E-16,0.3453401,3.169472,3.010998,0,0,0,29.59898,0,2.824132,-2.824132,36.02318,92.36695,0.1160985,3.312098,0.2762721,0,29.94432
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,42.51778,42.51778,7.694959,7.694959,3,0,1.095,7.694959,0,0,8.881784E-16,0,4.942062,4.694959,0,0,3.137924,26.77485,0,4.942062,-4.942062,30.81379,79.00956,0.1160985,8.464455,0,12,26.77485
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,40.9395,40.9395,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,8.629104,21.83278,8.36,0,8.36,38.74479,99.3454,0.1163302,0,0,12,21.83278
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,39.17591,39.17591,13.88214,13.88214,5.522135,0,1.7331,13.88214,0,0,0,0,8.8,8.36,0,0,0.2691039,29.35678,0,8.8,-8.8,29.46877,75.5608,0.1163302,15.27035,0,12,29.35678
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,37.38037,37.38037,0.3456623,0.3456623,9.145662,0,2.649853,0.3456623,0,0,0,0,0,0,8.8,8.36,10.04688,20.55678,8.36,0,8.36,37.39976,95.89663,0.1165946,0.3802285,0,12,20.55678
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,35.981,35.981,0.4191012,0.4191012,0,0,0,0.4191012,0,0,0,0,0.4411592,0.4191012,0,0,1.686882,28.08078,0,0.4411592,-0.4411592,36.93474,94.70427,0.1165946,0.4610113,0,0,28.08078
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,34.95224,34.95224,2.117388,2.117388,0,0,0,2.117388,0,0,4.440892E-16,0,2.228829,2.117388,0,0,2.177058,27.63963,0,2.228829,-2.228829,34.58535,88.6802,0.1165946,2.329127,0,0,27.63963
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,33.87876,33.87876,0.4948646,0.4948646,0,0,0,0.4948646,0,0,0,0,0.5209101,0.4948646,0,0,4.653535,25.4108,0,0.5209101,-0.5209101,34.03626,87.27229,0.1165946,0.5443511,0,0,25.4108
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,32.95863,32.95863,1.651225,1.651225,0,0,0,1.651225,0,0,2.220446E-16,0,1.738131,1.651225,0,0,5.232325,24.88989,0,1.738131,-1.738131,32.20411,82.57447,0.1165946,1.816347,0,0,24.88989
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,32.20463,32.20463,1.736288,1.736288,0,0,0,1.736288,0,0,2.220446E-16,0,1.827672,1.736288,0,0,7.163581,23.15175,0,1.827672,-1.827672,30.27757,77.63464,0.1165946,1.909917,0,0,23.15175
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,31.39312,31.39312,1.701266,1.701266,0,0,0,1.701266,0,0,0,0,1.790807,1.701266,0,0,9.194328,21.32408,0,1.790807,-1.790807,28.3899,72.79446,0.1165946,1.871393,0,0,21.32408
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,30.72858,30.72858,1.353171,1.353171,0,0,0,1.353171,0,0,2.220446E-16,0,1.42439,1.353171,0,0,11.18411,19.53328,0,1.42439,-1.42439,26.88846,68.94463,0.1165946,1.488488,0,0,19.53328
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,30.33241,30.33241,0.6144819,0.6144819,0,0,0,0.6144819,0,0,1.110223E-16,0,0.646823,0.6144819,0,0,12.76677,18.10889,0,0.646823,-0.646823,26.20665,67.1964,0.1165946,0.67593,0,0,18.10889
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.256301,35.99086,29.86596,1.127314,1.127314,0,0,0,1.127314,200.1484,0,0,2.256301,1.186646,1.127314,0,0,13.48546,17.46206,1.069655,0,1.069655,27.22141,69.79835,0.1165509,1.240045,1.805041,0,19.71836
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.027093,42.60514,31.21421,2.478778,2.478778,0,0,0,2.478778,162.4628,0,0,4.027093,2.60924,2.478778,0,0,12.41581,18.42475,1.417853,0,1.417853,28.5665,73.2473,0.1164931,2.726655,3.221674,0,22.45185
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,5.321702,50.44508,34.61359,6.773167,6.773167,0,0,0,6.773167,78.57037,0,8.881784E-16,5.321702,7.12965,6.773167,0,0,10.99795,19.70082,0,1.807947,-1.807947,26.66076,68.36079,0.1164931,7.450484,4.257362,0,25.02252
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,6.492768,58.188,37.84683,6.655176,6.655176,0,0,0,6.655176,97.55967,8.881784E-16,0,6.492768,7.005448,6.655176,0,0,13.00678,17.89287,0,0.5126805,-0.5126805,26.12035,66.97511,0.1164931,7.320693,5.194214,0,24.38564
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,7.973384,67.04548,40.47304,10.70796,10.70796,3,0,1.095,10.70796,74.46223,0,0,7.973384,8.113639,7.707957,0,0,13.57643,17.38019,0,0.1402545,-0.1402545,25.97251,66.59604,0.1164931,11.77875,6.378707,12,25.35358
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,8.26111,70.7187,42.44749,0.04126022,0.04126022,5.800372,0,1.803494,0.04126022,20021.97,0,0,8.26111,0,0,5.759112,5.471157,13.73227,17.23994,13.73227,0,13.73227,39.00008,100,0.1162102,0.04538625,6.608888,12,25.50105
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,7.403304,69.41673,44.3197,0.9755363,0.9755363,0,0,0,0.9755363,758.8958,6.376423,0,7.403304,1.02688,0.9755363,0,0,0,29.59898,0,0,0,39.00008,100,0.1162102,1.07309,5.922643,0,37.00228
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,5.851071,64.55045,45.39319,2.752191,2.752191,0,0,0,2.752191,212.5968,2.954028,0,5.851071,2.897043,2.752191,0,0,0,29.59898,0,0,0,39.00008,100,0.1162102,3.02741,4.680857,0,35.45005
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,5.834505,64.86446,45.71907,4.727178,4.727178,0,0,0,4.727178,123.4247,0.8585289,0,5.834505,4.975976,4.727178,0,0,0,29.59898,0,0,0,39.00008,100,0.1162102,5.199895,4.667604,0,35.43348
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,4.346072,59.81304,46.04495,3.220622,3.220622,0,0,0,3.220622,134.9451,0.9559438,0,4.346072,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1162102,3.542684,3.476857,0,33.94505
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.308555,52.38767,45.43153,0.2762077,0.2762077,0,0,0,0.2762077,835.8038,2.01781,0,2.308555,0.290745,0.2762077,0,0,0,29.59898,0,0,0,39.00008,100,0.1162102,0.3038285,1.846844,0,31.90753
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3167828,44.90303,43.99382,5.066692,5.066692,0,0,0,5.066692,6.252262,0,0,0.3167828,5.33336,5.066692,0,0,0,29.59898,0,5.016577,-5.016577,33.71214,86.44122,0.1162102,5.573361,0.2534263,0,29.91576
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,42.6264,42.6264,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.573975,24.5824,0,0,0,33.71214,86.44122,0.1162102,0,0,0,24.5824
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,41.00978,41.00978,6.974323,6.974323,0,0,0,6.974323,0,0,0,0,7.341393,6.974323,0,0,5.573975,24.5824,0,7.341393,-7.341393,25.97363,66.59893,0.1162102,7.671755,0,0,24.5824
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,39.28453,39.28453,7.703165,7.703165,3,0,1.095,7.703165,0,0,0,0,4.9507,4.703165,0,0,13.73108,17.24101,0,4.9507,-4.9507,20.75514,53.2182,0.1162102,8.473481,0,12,17.24101
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,37.489,37.489,1.006362,1.006362,9.806361,0,2.817009,1.006362,0,0,0,0,0,0,8.8,8.36,19.23186,12.29031,8.36,0,8.36,28.68613,73.55403,0.1165372,1.106998,0,12,12.29031
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,36.08324,36.08324,1.873284,1.873284,10.67328,0,3.036341,1.873284,0,1.776357E-15,0,0,0,0,8.8,8.36,10.87185,19.81431,8.36,0,8.36,36.61712,93.88987,0.1169466,2.060613,0,12,19.81431
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,35.08004,35.08004,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.511855,27.33831,0,0,0,36.61712,93.88987,0.1169466,0,0,0,27.33831
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,34.00016,34.00016,1.12776,1.12776,0,0,0,1.12776,0,0,2.220446E-16,0,1.187115,1.12776,0,0,2.511855,27.33831,0,1.187115,-1.187115,35.3658,90.68134,0.1169466,1.240536,0,0,27.33831
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,33.06725,33.06725,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.830873,26.15119,0,0,0,35.3658,90.68134,0.1169466,0,0,0,26.15119
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,32.31326,32.31326,0.255582,0.255582,0,0,0,0.255582,0,0,0,0,0.2690337,0.255582,0,0,3.830873,26.15119,0,0.2690337,-0.2690337,35.08221,89.95419,0.1169466,0.2811403,0,0,26.15119
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,31.52092,31.52092,0.3370541,0.3370541,0,0,0,0.3370541,0,0,5.551115E-17,0,0.3547938,0.3370541,0,0,4.129799,25.88216,0,0.3547938,-0.3547938,34.70822,88.99526,0.1169466,0.3707595,0,0,25.88216
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,30.85638,30.85638,0.3393463,0.3393463,0,0,0,0.3393463,0,0,0,0,0.3572066,0.3393463,0,0,4.524014,25.52736,0,0.3572066,-0.3572066,34.33169,88.02981,0.1169466,0.3732809,0,0,25.52736
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,30.46021,30.46021,0.6462976,0.6462976,0,0,0,0.6462976,0,0,0,0,0.6803133,0.6462976,0,0,4.92091,25.17016,0,0.6803133,-0.6803133,33.61458,86.19106,0.1169466,0.7109274,0,0,25.17016
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.190515,35.95804,30.01292,0,0,0,0,0,0,0,0,0,2.190515,0,0,0,0,5.676814,24.48985,2.190515,0,2.190515,35.69268,91.51952,0.116858,0,1.752412,0,26.68036
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,4.734646,44.93377,31.342,3.404568,3.404568,0,0,0,3.404568,139.0674,0,0,4.734646,3.583755,3.404568,0,0,3.486299,26.46131,1.15089,0,1.15089,36.78452,94.31908,0.1168115,3.745025,3.787717,0,31.19596
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,5.894218,52.51707,34.74138,1.80981,1.80981,0,0,0,1.80981,325.6816,1.653746,0,5.894218,1.905063,1.80981,0,0,2.335409,27.49711,2.335409,0,2.335409,39.00008,100,0.1167173,1.990791,4.715375,0,33.39133
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,8.540352,66.25803,37.95546,3.661527,3.661527,0,0,0,3.661527,233.2456,4.686113,0,8.540352,3.854239,3.661527,0,0,0,29.59898,0,0,0,39.00008,100,0.1167173,4.02768,6.832281,0,38.13933
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,8.834147,70.8409,40.58167,5.20333,5.20333,0,0,0,5.20333,169.7787,3.356958,0,8.834147,5.47719,5.20333,0,0,0,29.59898,0,0,0,39.00008,100,0.1167173,5.723663,7.067318,0,38.43312
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,8.508751,71.93526,42.55611,3.164259,3.164259,0,0,0,3.164259,268.9019,5.177952,0,8.508751,3.330799,3.164259,0,0,0,29.59898,0,0,0,39.00008,100,0.1167173,3.480685,6.807001,0,38.10773
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,7.674506,70.68575,44.42833,5.609799,5.609799,0,0,0,5.609799,136.8054,1.769454,0,7.674506,5.905052,5.609799,0,0,0,29.59898,0,0,0,39.00008,100,0.1167173,6.170779,6.139605,0,37.27348
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,6.384486,66.73136,45.50182,6.880911,6.880911,0,0,0,6.880911,92.78548,0,8.881784E-16,6.384486,7.243064,6.880911,0,0,0,29.59898,0,0.8585781,-0.8585781,38.09506,97.67944,0.1167173,7.569002,5.107589,0,35.98346
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,6.048905,65.76525,45.78936,0,0,0,0,0,0,0,5.09493,0,6.048905,0,0,0,0,0.9539757,28.7404,0.9539757,0,0.9539757,39.00008,100,0.1166788,0,4.839124,0,34.78931
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,3.974171,58.60105,46.11524,2.125053,2.125053,0,0,0,2.125053,187.0151,1.737273,0,3.974171,2.236898,2.125053,0,0,0,29.59898,0,0,0,39.00008,100,0.1166788,2.337559,3.179337,0,33.57315
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.318234,52.49195,45.50182,7.296609,7.296609,0,0,0,7.296609,31.77139,0,8.881784E-16,2.318234,7.680641,7.296609,0,0,0,29.59898,0,5.362407,-5.362407,33.3476,85.50651,0.1166788,8.02627,1.854587,0,31.91721
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3159815,44.97142,44.06411,6.147295,6.147295,0,0,0,6.147295,5.140171,0,8.881784E-16,0.3159815,6.470837,6.147295,0,0,5.95823,24.23657,0,6.154856,-6.154856,26.85982,68.87119,0.1166788,6.762025,0.2527852,0,24.55255
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,42.69669,42.69669,10.49067,10.49067,3,0,1.095,10.49067,0,0,1.776357E-15,0,7.884912,7.490666,0,0,12.79696,18.08171,0,7.884912,-7.884912,18.54839,47.55988,0.1166788,11.53973,0,12,18.08171
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,41.15675,41.15675,3.720256,3.720256,12,0,3.372,3.720256,0,0,0,0,0,0,8.279744,7.865757,21.55797,10.1968,7.865757,0,7.865757,26.0105,66.69347,0.1171644,4.092282,0,12,10.1968
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,39.39316,39.39316,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,13.69221,17.27598,8.36,0,8.36,33.94149,87.0293,0.1173879,0,0,12,17.27598
