Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,40.47304,40.47304,0.6161806,0.6161806,0,0,0,0.6161806,0,0,1.110223E-16,0,0.6486111,0.6161806,0,0,24.62999,7.431985,0,0.6486111,-0.6486111,14.95032,38.33408,0.1146025,0.6777986,0,0,7.431985
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,38.74779,38.74779,0.6085876,0.6085876,0,0,0,0.6085876,0,0,1.110223E-16,0,0.6406185,0.6085876,0,0,25.35067,6.783374,0,0.6406185,-0.6406185,14.27505,36.60262,0.1146025,0.6694463,0,0,6.783374
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,37.34203,37.34203,1.548233,1.548233,0,0,0,1.548233,0,0,2.220446E-16,0,1.629719,1.548233,0,0,26.06247,6.142755,0,1.629719,-1.629719,12.55717,32.19782,0.1146025,1.703056,0,0,6.142755
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,36.358,36.358,1.144012,1.144012,0,0,0,1.144012,0,0,2.220446E-16,0,1.204223,1.144012,0,0,27.87327,4.513037,0,1.204223,-1.204223,11.28781,28.94305,0.1146025,1.258413,0,0,4.513037
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,35.34841,35.34841,1.197008,1.197008,0,0,0,1.197008,0,0,2.220446E-16,0,1.260008,1.197008,0,0,29.21129,3.308813,0,1.260008,-1.260008,9.959646,25.5375,0.1146025,1.316708,0,0,3.308813
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,34.48579,34.48579,0.4508426,0.4508426,0,0,0,0.4508426,0,0,5.551115E-17,0,0.4745712,0.4508426,0,0,30.6113,2.048805,0,0.4745712,-0.4745712,9.459404,24.25483,0.1146025,0.4959269,0,0,2.048805
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,33.77013,33.77013,1.471669,1.471669,10.27167,0,2.934732,1.471669,0,0,0,0,0,0,8.8,8.36,31.13861,1.574234,8.36,0,8.36,17.3904,44.59067,0.1149271,1.618836,0,12,1.574234
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,33.06725,33.06725,0.06197269,0.06197269,8.861973,0,2.578079,0.06197269,0,1.776357E-15,0,0,0,0,8.8,8.36,22.7786,9.098234,8.36,0,8.36,25.32139,64.92651,0.115132,0.06816995,0,12,9.098234
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,32.473,32.473,1.141701,1.141701,9.941701,0,2.85125,1.141701,0,0,0,0,0,0,8.8,8.36,14.4186,16.62223,8.36,0,8.36,33.25238,85.26234,0.1154261,1.255871,0,12,16.62223
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2314537,32.87223,32.25575,2.238248,2.238248,0,0,0,2.238248,10.34084,0,4.440892E-16,0.2314537,2.356051,2.238248,0,0,6.058605,24.14623,0,2.124597,-2.124597,31.01286,79.51999,0.1154261,2.462073,0.185163,0,24.37769
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.700676,36.52982,31.89792,0,0,0,0,0,0,0,0,0,1.700676,0,0,0,0,8.419268,22.02164,1.700676,0,1.700676,32.62626,83.65691,0.1153677,0,1.360541,0,23.72231
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.045646,41.62929,33.06725,1.483246,1.483246,0,0,0,1.483246,205.3365,0,0,3.045646,1.561312,1.483246,0,0,6.718592,23.55225,1.484334,0,1.484334,34.03442,87.26759,0.1153168,1.631571,2.436517,0,26.59789
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,3.84478,47.39191,36.17909,1.032944,1.032944,0,0,0,1.032944,372.2159,0,0,3.84478,1.087309,1.032944,0,0,5.234257,24.88815,2.757471,0,2.757471,36.65039,93.97517,0.1152224,1.136238,3.075824,0,28.73293
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,6.671865,60.02303,38.85641,6.35813,6.35813,0,0,0,6.35813,104.9344,0,0,6.671865,6.692768,6.35813,0,0,2.476786,27.36987,0,0.02090329,-0.02090329,36.62836,93.91868,0.1152224,6.993942,5.337492,0,34.04174
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,5.377895,58.06084,41.22704,6.074199,6.074199,0,0,0,6.074199,88.5367,0,0,5.377895,6.393894,6.074199,0,0,2.500012,27.34897,0,1.015998,-1.015998,35.5574,91.17265,0.1152224,6.681619,4.302316,0,32.72686
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,6.71225,65.12753,43.06091,2.442029,2.442029,0,0,0,2.442029,274.8637,0.5127944,0,6.71225,2.570557,2.442029,0,0,3.628899,26.33297,3.628899,0,3.628899,39.00008,100,0.1150984,2.686232,5.369801,0,33.04522
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,5.940927,64.31385,44.89478,1.729139,1.729139,0,0,0,1.729139,343.5771,4.12078,0,5.940927,1.820147,1.729139,0,0,0,29.59898,0,0,0,39.00008,100,0.1150984,1.902053,4.752741,0,35.53991
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,4.994245,62.03464,45.96827,2.874755,2.874755,0,0,0,2.874755,173.7277,1.968187,0,4.994245,3.026057,2.874755,0,0,0,29.59898,0,0,0,39.00008,100,0.1150984,3.16223,3.995396,0,34.59322
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.064341,59.06554,46.25581,1.400783,1.400783,0,0,0,1.400783,290.1479,2.589833,0,4.064341,1.474508,1.400783,0,0,0,29.59898,0,0,0,39.00008,100,0.1150984,1.540861,3.251473,0,33.66332
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.245527,50.28307,46.5817,0.4830526,0.4830526,0,0,0,0.4830526,257.845,0.7370507,0,1.245527,0.5084764,0.4830526,0,0,0,29.59898,0,0,0,39.00008,100,0.1150984,0.5313578,0.9964216,0,30.84451
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3306187,47.03891,46.0769,3.71616,3.71616,0,0,0,3.71616,8.896784,0,4.440892E-16,0.3306187,3.911747,3.71616,0,0,0,29.59898,0,3.581128,-3.581128,35.22524,90.32094,0.1150984,4.087776,0.2644949,0,29.9296
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.1875184,45.32582,44.78616,2.381557,2.381557,0,0,0,2.381557,7.873775,0,0,0.1875184,2.506902,2.381557,0,0,3.979031,26.01785,0,2.319383,-2.319383,32.78039,84.05212,0.1150984,2.619712,0.1500147,0,26.20537
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,43.66794,43.66794,12.66814,12.66814,4.308136,0,1.425958,12.66814,0,0,0,0,8.8,8.36,0,0,6.556124,23.69847,0,8.8,-8.8,23.50438,60.26752,0.1150984,13.93495,0,12,23.69847
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,42.23024,42.23024,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,16.3339,14.89847,8.36,0,8.36,31.43537,80.60336,0.1152961,0,0,12,14.89847
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,40.50499,40.50499,5.321795,5.321795,0,0,0,5.321795,0,0,0,0,5.60189,5.321795,0,0,7.973902,22.42247,0,5.60189,-5.60189,25.53046,65.46259,0.1152961,5.853975,0,0,22.42247
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,38.77974,38.77974,0.881507,0.881507,0,0,0,0.881507,0,0,1.110223E-16,0,0.927902,0.881507,0,0,14.19822,16.82058,0,0.927902,-0.927902,24.55237,62.95466,0.1152961,0.9696577,0,0,16.82058
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,37.38037,37.38037,0.7201001,0.7201001,0,0,0,0.7201001,0,0,1.110223E-16,0,0.7580001,0.7201001,0,0,15.22923,15.89267,0,0.7580001,-0.7580001,23.75336,60.90594,0.1152961,0.7921101,0,0,15.89267
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,36.38995,36.38995,1.119786,1.119786,0,0,0,1.119786,0,0,0,0,1.178722,1.119786,0,0,16.07145,15.13468,0,1.178722,-1.178722,22.51088,57.72009,0.1152961,1.231764,0,0,15.13468
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,35.38675,35.38675,0.57207,0.57207,0,0,0,0.57207,0,0,1.110223E-16,0,0.6021789,0.57207,0,0,17.38114,13.95595,0,0.6021789,-0.6021789,21.87613,56.09253,0.1152961,0.629277,0,0,13.95595
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,34.50496,34.50496,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.05023,13.35377,0,0,0,21.87613,56.09253,0.1152961,0,0,0,13.35377
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,33.7893,33.7893,0.5860258,0.5860258,0,0,0,0.5860258,0,0,0,0,0.6168693,0.5860258,0,0,18.05023,13.35377,0,0.6168693,-0.6168693,21.22589,54.42525,0.1152961,0.6446284,0,0,13.35377
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,33.08642,33.08642,0.2668334,0.2668334,0,0,0,0.2668334,0,0,0,0,0.2808772,0.2668334,0,0,18.73564,12.73691,0,0.2808772,-0.2808772,20.92982,53.6661,0.1152961,0.2935167,0,0,12.73691
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,32.51134,32.51134,0.8437117,0.8437117,0,0,0,0.8437117,0,0,1.110223E-16,0,0.8881176,0.8437117,0,0,19.04772,12.45603,0,0.8881176,-0.8881176,19.99366,51.2657,0.1152961,0.9280828,0,0,12.45603
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.067998,32.49396,32.31326,0.1512253,0.1512253,0,0,0,0.1512253,44.96468,0,0,0.067998,0.1591846,0.1512253,0,0,20.03452,11.56791,0,0.09118658,-0.09118658,19.89754,51.01924,0.1152961,0.1663479,0.0543984,0,11.63591
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,2.800807,39.73643,31.95543,1.106626,1.106626,0,0,0,1.106626,253.0943,0,0,2.800807,1.164869,1.106626,0,0,20.13584,11.47672,1.635938,0,1.635938,21.44953,54.99869,0.1152403,1.217288,2.240645,0,14.27753
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,5.355017,48.88778,33.11837,4.207825,4.207825,0,0,0,4.207825,127.2633,0,0,5.355017,4.429289,4.207825,0,0,18.4999,12.94907,0.9257272,0,0.9257272,22.32775,57.25053,0.1152088,4.628607,4.284013,0,18.30408
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,6.465397,56.17234,36.19187,1.600157,1.600157,0,0,0,1.600157,404.0477,0,0,6.465397,1.684376,1.600157,0,0,17.57417,13.78222,4.781021,0,4.781021,26.86343,68.88045,0.1150462,1.760173,5.172318,0,20.24762
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,8.10225,65.57771,38.85641,1.165544,1.165544,0,0,0,1.165544,695.1473,0,0,8.10225,1.226889,1.165544,0,0,12.79315,18.08514,6.875361,0,6.875361,33.38597,85.60488,0.1148132,1.282099,6.481801,0,26.18739
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,8.445087,69.97099,41.22704,0,0,0,0,0,0,0,2.527297,0,8.445087,0,0,0,0,5.91779,24.27297,5.91779,0,5.91779,39.00008,100,0.1146134,0,6.75607,0,32.71805
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,8.932846,74.4939,43.06091,4.478525,4.478525,0,0,0,4.478525,199.4595,4.218608,0,8.932846,4.714237,4.478525,0,0,0,29.59898,0,0,0,39.00008,100,0.1146134,4.926378,7.146276,0,38.53182
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,6.837281,67.80533,44.89478,0,0,0,0,0,0,0,6.837281,0,6.837281,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1146134,0,5.469825,0,36.43626
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,7.775965,73.03587,45.96827,8.8994,8.8994,3,0,1.095,8.8994,87.37627,1.56607,0,7.775965,6.209895,5.8994,0,0,0,29.59898,0,0,0,39.00008,100,0.1146134,9.78934,6.220772,12,37.37494
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,6.570119,68.4045,46.29415,2.702724,2.702724,0,0,0,2.702724,243.0925,3.725146,0,6.570119,2.844973,2.702724,0,0,0,29.59898,0,0,0,39.00008,100,0.1146134,2.972997,5.256095,0,36.1691
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,4.745346,61.82514,46.5817,0.5326037,0.5326037,0,0,0,0.5326037,890.9713,4.184711,0,4.745346,0.5606354,0.5326037,0,0,0,29.59898,0,0,0,39.00008,100,0.1146134,0.5858641,3.796277,0,34.34432
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,1.993052,52.06976,46.0769,1.667442,1.667442,0,0,0,1.667442,119.5275,0.2378503,0,1.993052,1.755202,1.667442,0,0,0,29.59898,0,0,0,39.00008,100,0.1146134,1.834186,1.594442,0,31.59203
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.233271,45.45806,44.78616,5.625701,5.625701,0,0,0,5.625701,4.146523,0,0,0.233271,5.921791,5.625701,0,0,0,29.59898,0,5.688519,-5.688519,33.00385,84.62509,0.1146134,6.188271,0.1866168,0,29.83225
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,43.66794,43.66794,3.530842,3.530842,0,0,0,3.530842,0,0,0,0,3.716676,3.530842,0,0,6.320577,23.91046,0,3.716676,-3.716676,29.08613,74.57967,0.1146134,3.883926,0,0,23.91046
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,42.23024,42.23024,8.3441,8.3441,3,0,1.095,8.3441,0,0,0,0,5.625369,5.3441,0,0,10.45022,20.19378,0,5.625369,-5.625369,23.15647,59.37545,0.1146134,9.17851,0,12,20.19378
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,40.54333,40.54333,8.335855,8.335855,12,0,3.372,8.335855,0,0,0,0,0,0,3.664144,3.480937,16.70063,14.56841,3.480937,0,3.480937,26.45878,67.84289,0.1147988,9.169441,0,12,14.56841
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,38.81808,38.81808,1.478911,1.478911,10.27891,0,2.936564,1.478911,0,1.776357E-15,0,0,0,0,8.8,8.36,13.21969,17.70126,8.36,0,8.36,34.38977,88.17873,0.1151172,1.626802,0,12,17.70126
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,37.41871,37.41871,1.142018,1.142018,0,0,0,1.142018,0,0,2.220446E-16,0,1.202125,1.142018,0,0,4.85969,25.22526,0,1.202125,-1.202125,33.12262,84.92963,0.1151172,1.25622,0,0,25.22526
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,36.40912,36.40912,0.6663007,0.6663007,0,0,0,0.6663007,0,0,1.110223E-16,0,0.7013691,0.6663007,0,0,6.195384,24.02313,0,0.7013691,-0.7013691,32.38331,83.03397,0.1151172,0.7329307,0,0,24.02313
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,35.4187,35.4187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.974683,23.32176,0,0,0,32.38331,83.03397,0.1151172,0,0,0,23.32176
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,34.5433,34.5433,0.8399032,0.8399032,0,0,0,0.8399032,0,0,1.110223E-16,0,0.8841086,0.8399032,0,0,6.974683,23.32176,0,0.8841086,-0.8841086,31.45138,80.6444,0.1151172,0.9238935,0,0,23.32176
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,33.82125,33.82125,0.3134054,0.3134054,0,0,0,0.3134054,0,0,0,0,0.3299004,0.3134054,0,0,7.957026,22.43765,0,0.3299004,-0.3299004,31.10364,79.75275,0.1151172,0.344746,0,0,22.43765
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,33.11837,33.11837,0.283178,0.283178,0,0,0,0.283178,0,0,0,0,0.2980821,0.283178,0,0,8.323582,22.10775,0,0.2980821,-0.2980821,30.78943,78.9471,0.1151172,0.3114958,0,0,22.10775
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,32.56246,32.56246,0.7501316,0.7501316,0,0,0,0.7501316,0,0,1.110223E-16,0,0.7896122,0.7501316,0,0,8.654784,21.80967,0,0.7896122,-0.7896122,29.9571,76.81293,0.1151172,0.8251448,0,0,21.80967
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2387997,33.00092,32.36437,1.872353,1.872353,0,0,0,1.872353,12.75399,0,2.220446E-16,0.2387997,1.970898,1.872353,0,0,9.532131,21.02006,0,1.732099,-1.732099,28.13131,72.13142,0.1151172,2.059589,0.1910397,0,21.25886
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,2.011191,37.51756,32.00654,0,0,0,0,0,0,0,0,0,2.011191,0,0,0,0,11.45669,19.28796,2.011191,0,2.011191,30.0393,77.02368,0.1150494,0,1.608953,0,21.29915
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.626629,43.47128,33.15671,2.636378,2.636378,0,0,0,2.636378,137.5611,0,0,3.626629,2.775134,2.636378,0,0,9.445494,21.09803,0.8514946,0,0.8514946,30.84709,79.09496,0.1150207,2.900015,2.901303,0,24.72466
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,5.90923,54.28063,36.24937,1.01546,1.01546,0,0,0,1.01546,581.9262,0,0,5.90923,1.068906,1.01546,0,0,8.594,21.86438,4.840324,0,4.840324,35.43903,90.86913,0.1148579,1.117006,4.727384,0,27.77361
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,8.024858,65.30296,38.88837,0,0,0,0,0,0,0,4.271183,0,8.024858,0,0,0,0,3.753675,26.22067,3.753675,0,3.753675,39.00008,100,0.114732,0,6.419886,0,34.24553
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,8.105213,68.5674,41.25898,6.955561,6.955561,0,0,0,6.955561,116.5285,0.7835705,0,8.105213,7.321643,6.955561,0,0,0,29.59898,0,0,0,39.00008,100,0.114732,7.651117,6.484171,0,37.70419
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,8.142351,71.01877,43.09286,3.410317,3.410317,0,0,0,3.410317,238.7564,4.552544,0,8.142351,3.589807,3.410317,0,0,0,29.59898,0,0,0,39.00008,100,0.114732,3.751349,6.513881,0,37.74133
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,8.606356,75.38018,44.89478,0,0,0,0,0,0,0,8.606356,0,8.606356,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.114732,0,6.885084,0,38.20533
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,7.390584,71.43066,46.00661,0,0,0,0,0,0,0,7.390584,0,7.390584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.114732,0,5.912467,0,36.98956
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,6.475898,68.02858,46.29415,2.714539,2.714539,0,0,0,2.714539,238.5635,3.618489,0,6.475898,2.857409,2.714539,0,0,0,29.59898,0,0,0,39.00008,100,0.114732,2.985993,5.180719,0,36.07487
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,4.615871,61.40434,46.62003,0.8434331,0.8434331,0,0,0,0.8434331,547.2718,3.728047,0,4.615871,0.8878243,0.8434331,0,0,0,29.59898,0,0,0,39.00008,100,0.114732,0.9277763,3.692697,0,34.21485
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,1.957079,51.9971,46.11524,1.175274,1.175274,0,0,0,1.175274,166.521,0.7199479,0,1.957079,1.237131,1.175274,0,0,0,29.59898,0,0,0,39.00008,100,0.114732,1.292802,1.565663,0,31.55606
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.1984575,45.38948,44.81811,1.873071,1.873071,0,0,0,1.873071,10.5953,0,4.440892E-16,0.1984575,1.971654,1.873071,0,0,0,29.59898,0,1.773197,-1.773197,37.13097,95.20741,0.114732,2.060379,0.158766,0,29.79744
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,43.70628,43.70628,1.549603,1.549603,0,0,0,1.549603,0,0,2.220446E-16,0,1.631162,1.549603,0,0,1.970218,27.82578,0,1.631162,-1.631162,35.41157,90.79871,0.114732,1.704564,0,0,27.82578
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,42.26857,42.26857,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.78262,26.19462,0,0,0,35.41157,90.79871,0.114732,0,0,0,26.19462
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,40.58167,40.58167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.78262,26.19462,0,0,0,35.41157,90.79871,0.114732,0,0,0,26.19462
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,38.85641,38.85641,1.522007,1.522007,0,0,0,1.522007,0,0,0,0,1.602113,1.522007,0,0,3.78262,26.19462,0,1.602113,-1.602113,33.72279,86.46853,0.114732,1.674208,0,0,26.19462
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,37.45066,37.45066,0.4542502,0.4542502,0,0,0,0.4542502,0,0,5.551115E-17,0,0.4781581,0.4542502,0,0,5.562746,24.59251,0,0.4781581,-0.4781581,33.21877,85.17616,0.114732,0.4996752,0,0,24.59251
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,36.46663,36.46663,1.53834,1.53834,0,0,0,1.53834,0,0,2.220446E-16,0,1.619305,1.53834,0,0,6.094032,24.11435,0,1.619305,-1.619305,31.51187,80.79951,0.114732,1.692174,0,0,24.11435
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,35.45704,35.45704,0.6278061,0.6278061,0,0,0,0.6278061,0,0,1.110223E-16,0,0.6608486,0.6278061,0,0,7.89326,22.49504,0,0.6608486,-0.6608486,30.81528,79.01337,0.114732,0.6905867,0,0,22.49504
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,34.57525,34.57525,1.389997,1.389997,0,0,0,1.389997,0,0,2.220446E-16,0,1.463155,1.389997,0,0,8.627537,21.83419,0,1.463155,-1.463155,29.27298,75.05877,0.114732,1.528997,0,0,21.83419
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,33.85959,33.85959,1.473889,1.473889,0,0,0,1.473889,0,0,0,0,1.551462,1.473889,0,0,10.25326,20.37104,0,1.551462,-1.551462,27.63759,70.86548,0.114732,1.621278,0,0,20.37104
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,33.15671,33.15671,0.8892865,0.8892865,0,0,0,0.8892865,0,0,1.110223E-16,0,0.9360911,0.8892865,0,0,11.97711,18.81958,0,0.9360911,-0.9360911,26.65087,68.33542,0.114732,0.9782152,0,0,18.81958
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,32.58163,32.58163,0.664934,0.664934,0,0,0,0.664934,0,0,1.110223E-16,0,0.6999305,0.664934,0,0,13.01721,17.88349,0,0.6999305,-0.6999305,25.91307,66.44365,0.114732,0.7314274,0,0,17.88349
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.1861473,32.8986,32.40271,1.050086,1.050086,0,0,0,1.050086,17.72686,0,0,0.1861473,1.105354,1.050086,0,0,13.79491,17.18356,0,0.9192065,-0.9192065,24.94415,63.95922,0.114732,1.155095,0.1489178,0,17.3697
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.653135,36.56751,32.06405,4.955048,4.955048,0,0,0,4.955048,33.36264,0,0,1.653135,5.21584,4.955048,0,0,14.81625,16.26435,0,3.562705,-3.562705,21.18872,54.32996,0.114732,5.450552,1.322508,0,17.91748
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.122443,39.06697,33.19505,2.013,2.013,0,0,0,2.013,105.4369,0,0,2.122443,2.118947,2.013,0,0,18.77481,12.70164,0.003496754,0,0.003496754,21.19204,54.33846,0.1147318,2.214299,1.697955,0,14.82409
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.561522,46.60256,36.26854,7.144427,7.144427,0,0,0,7.144427,49.85035,0,0,3.561522,7.52045,7.144427,0,0,18.77132,12.70479,0,3.958928,-3.958928,17.01897,43.63829,0.1147318,7.85887,2.849218,0,16.26631
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,5.420954,55.57371,38.88837,2.605801,2.605801,0,0,0,2.605801,208.0341,0,0,5.420954,2.742948,2.605801,0,0,23.17013,8.745865,2.678006,0,2.678006,19.55955,50.15258,0.1146422,2.866381,4.336763,0,14.16682
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,6.726316,63.05135,41.25898,0.06564736,0.06564736,0,0,0,0.06564736,10246.13,0,0,6.726316,0.06910249,0.06564736,0,0,20.49212,11.15607,6.657214,0,6.657214,25.87513,66.34636,0.1144199,0.0722121,5.381053,0,17.88239
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,6.352129,63.77794,43.09286,1.29422,1.29422,0,0,0,1.29422,490.8073,0,0,6.352129,1.362337,1.29422,0,0,13.83491,17.14756,4.989791,0,4.989791,30.60887,78.48411,0.1142538,1.423642,5.081703,0,23.49969
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,7.981605,72.62626,44.92673,5.957229,5.957229,0,0,0,5.957229,133.9818,0,0,7.981605,6.270767,5.957229,0,0,8.845116,21.63837,1.710838,0,1.710838,32.23191,82.64575,0.114197,6.552952,6.385284,0,29.61998
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,7.935073,73.78092,46.00661,4.129879,4.129879,0,0,0,4.129879,192.1381,0,0,7.935073,4.347241,4.129879,0,0,7.134277,23.17813,3.587831,0,3.587831,35.63562,91.37321,0.114078,4.542868,6.348058,0,31.1132
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,6.735687,69.07092,46.29415,0,0,0,0,0,0,0,3.18924,0,6.735687,0,0,0,0,3.546446,26.40718,3.546446,0,3.546446,39.00008,100,0.1139606,0,5.388549,0,33.14286
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,3.812975,58.59926,46.62003,3.962711,3.962711,0,0,0,3.962711,96.22138,0,4.440892E-16,3.812975,4.171275,3.962711,0,0,0,29.59898,0,0.3582996,-0.3582996,38.6224,99.03159,0.1139606,4.358982,3.05038,0,33.41195
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.101824,52.45112,46.11524,3.384111,3.384111,0,0,0,3.384111,62.10859,0,0,2.101824,3.562222,3.384111,0,0,0.3981106,29.24068,0,1.460399,-1.460399,37.083,95.08443,0.1139606,3.722522,1.681459,0,31.3425
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2074011,45.41533,44.81811,2.608064,2.608064,0,0,0,2.608064,7.952303,0,4.440892E-16,0.2074011,2.74533,2.608064,0,0,2.020776,27.78028,0,2.537929,-2.537929,34.40779,88.22492,0.1139606,2.86887,0.1659209,0,27.98768
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,43.74462,43.74462,4.680127,4.680127,0,0,0,4.680127,0,0,8.881784E-16,0,4.926449,4.680127,0,0,4.840697,25.24235,0,4.926449,-4.926449,29.21486,74.90974,0.1139606,5.148139,0,0,25.24235
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,42.30691,42.30691,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.31453,20.3159,0,0,0,29.21486,74.90974,0.1139606,0,0,0,20.3159
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,40.58167,40.58167,7.029132,7.029132,0,0,0,7.029132,0,0,8.881784E-16,0,7.399087,7.029132,0,0,10.31453,20.3159,0,7.399087,-7.399087,21.41553,54.91152,0.1139606,7.732046,0,0,20.3159
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,38.85641,38.85641,1.319767,1.319767,0,0,0,1.319767,0,0,2.220446E-16,0,1.389228,1.319767,0,0,18.53574,12.91681,0,1.389228,-1.389228,19.95116,51.15672,0.1139606,1.451743,0,0,12.91681
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,37.45066,37.45066,1.247965,1.247965,0,0,0,1.247965,0,0,0,0,1.313647,1.247965,0,0,20.07932,11.52759,0,1.313647,-1.313647,18.56645,47.6062,0.1139606,1.372761,0,0,11.52759
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,36.47941,36.47941,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.53893,10.21394,0,0,0,18.56645,47.6062,0.1139606,0,0,0,10.21394
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,35.47621,35.47621,1.457248,1.457248,0,0,0,1.457248,0,0,0,0,1.533945,1.457248,0,0,21.53893,10.21394,0,1.533945,-1.533945,16.94953,43.46025,0.1139606,1.602973,0,0,10.21394
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,34.59442,34.59442,0.9322172,0.9322172,0,0,0,0.9322172,0,0,1.110223E-16,0,0.9812813,0.9322172,0,0,23.24331,8.679996,0,0.9812813,-0.9812813,15.91517,40.80805,0.1139606,1.025439,0,0,8.679996
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,33.87876,33.87876,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.33363,7.698714,0,0,0,15.91517,40.80805,0.1139606,0,0,0,7.698714
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,33.17588,33.17588,0.8911778,0.8911778,0,0,0,0.8911778,0,0,1.110223E-16,0,0.9380819,0.8911778,0,0,24.33363,7.698714,0,0.9380819,-0.9380819,14.92635,38.27261,0.1139606,0.9802956,0,0,7.698714
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,32.61996,32.61996,0.0754699,0.0754699,0,0,0,0.0754699,0,0,0,0,0.07944199,0.0754699,0,0,25.37594,6.760632,0,0.07944199,-0.07944199,14.84261,38.05789,0.1139606,0.08301688,0,0,6.760632
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1023412,32.71338,32.44105,1.089803,1.089803,0,0,0,1.089803,9.3908,0,2.220446E-16,0.1023412,1.147161,1.089803,0,0,25.46421,6.68119,0,1.044819,-1.044819,13.74127,35.23396,0.1139606,1.198783,0.08187295,0,6.783531
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.748342,39.731,32.096,4.580122,4.580122,0,0,0,4.580122,60.00587,0,0,2.748342,4.821181,4.580122,0,0,26.62512,5.636371,0,2.072839,-2.072839,11.55631,29.6315,0.1139606,5.038134,2.198674,0,8.384713
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,4.589867,46.53942,33.227,4.290901,4.290901,12,0,3.372,4.290901,106.9675,0,0,4.589867,0,0,7.709099,7.323645,28.92827,3.563532,11.91351,0,11.91351,22.85846,58.61131,0.1142996,4.719991,3.671894,12,8.153399
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,6.542279,56.53636,36.26854,2.888598,2.888598,11.6886,0,3.293216,2.888598,226.4863,1.776357E-15,0,6.542279,0,0,8.8,8.36,17.01476,14.28569,14.90228,0,14.90228,36.996,94.86135,0.1145123,3.177458,5.233823,12,20.82797
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,7.956074,64.98595,38.85641,1.744701,1.744701,0,0,0,1.744701,456.0137,4.007064,0,7.956074,1.836527,1.744701,0,0,2.112483,27.69774,2.112483,0,2.112483,39.00008,100,0.1144427,1.919171,6.364859,0,35.65382
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,8.965431,72.25613,41.22704,5.93446,5.93446,0,0,0,5.93446,151.0741,2.718631,0,8.965431,6.2468,5.93446,0,0,0,29.59898,0,0,0,39.00008,100,0.1144427,6.527906,7.172345,0,38.56441
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,9.095344,75.24604,43.06091,3.242721,3.242721,0,0,0,3.242721,280.4849,5.681952,0,9.095344,3.413391,3.242721,0,0,0,29.59898,0,0,0,39.00008,100,0.1144427,3.566993,7.276275,0,38.69432
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,8.950435,76.98417,44.89478,6.556428,6.556428,0,0,0,6.556428,136.5139,2.048932,0,8.950435,6.901503,6.556428,0,0,0,29.59898,0,0,0,39.00008,100,0.1144427,7.21207,7.160348,0,38.54941
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,7.880055,73.53886,46.00661,2.90497,2.90497,0,0,0,2.90497,271.2611,4.822191,0,7.880055,3.057864,2.90497,0,0,0,29.59898,0,0,0,39.00008,100,0.1144427,3.195467,6.304044,0,37.47903
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,6.73716,69.07688,46.29415,8.386127,8.386127,3,0,1.095,8.386127,80.33696,1.067552,0,6.73716,5.669608,5.386128,0,0,0,29.59898,0,0,0,39.00008,100,0.1144427,9.224741,5.389728,12,36.33614
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,4.493501,60.96909,46.62003,4.308388,4.308388,0,0,0,4.308388,104.2966,8.881784E-16,0,4.493501,4.535146,4.308388,0,0,0,29.59898,0,0.04164503,-0.04164503,38.95618,99.88744,0.1144427,4.739227,3.5948,0,34.09248
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.2322,52.8625,46.11524,0.03669675,0.03669675,0,0,0,0.03669675,6082.828,2.147299,0,2.2322,0.03862815,0.03669675,0,0,0.04627226,29.55733,0.04627226,0,0.04627226,39.00008,100,0.1144412,0.04036642,1.78576,0,31.78953
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2553735,45.55412,44.81811,6.999111,6.999111,0,0,0,6.999111,3.648656,0,8.881784E-16,0.2553735,7.367485,6.999111,0,0,0,29.59898,0,7.112112,-7.112112,31.50325,80.77741,0.1144412,7.699022,0.2042988,0,29.85435
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,43.74462,43.74462,3.311898,3.311898,0,0,0,3.311898,0,0,4.440892E-16,0,3.486209,3.311898,0,0,7.902346,22.48687,0,3.486209,-3.486209,27.82847,71.3549,0.1144412,3.643088,0,0,22.48687
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,42.30691,42.30691,5.527682,5.527682,0,0,0,5.527682,0,0,8.881784E-16,0,5.818613,5.527682,0,0,11.77591,19.00066,0,5.818613,-5.818613,21.69511,55.62838,0.1144412,6.080451,0,0,19.00066
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,40.61361,40.61361,1.24424,1.24424,0,0,0,1.24424,0,0,2.220446E-16,0,1.309727,1.24424,0,0,18.24104,13.18204,0,1.309727,-1.309727,20.31454,52.08846,0.1144412,1.368664,0,0,13.18204
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,38.85641,38.85641,1.614586,1.614586,0,0,0,1.614586,0,0,2.220446E-16,0,1.699564,1.614586,0,0,19.69629,11.87232,0,1.699564,-1.699564,18.52304,47.49488,0.1144412,1.776044,0,0,11.87232
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,37.489,37.489,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.58469,10.17276,0,0,0,18.52304,47.49488,0.1144412,0,0,0,10.17276
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,36.47941,36.47941,1.978772,1.978772,0,0,0,1.978772,0,0,4.440892E-16,0,2.082917,1.978772,0,0,21.58469,10.17276,0,2.082917,-2.082917,16.32745,41.86518,0.1144412,2.176649,0,0,10.17276
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,35.47621,35.47621,0.3334974,0.3334974,0,0,0,0.3334974,0,0,0,0,0.35105,0.3334974,0,0,23.89905,8.089837,0,0.35105,-0.35105,15.95741,40.91636,0.1144412,0.3668472,0,0,8.089837
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,34.61359,34.61359,1.90476,1.90476,0,0,0,1.90476,0,0,4.440892E-16,0,2.00501,1.90476,0,0,24.2891,7.738788,0,2.00501,-2.00501,13.84395,35.49723,0.1144412,2.095236,0,0,7.738788
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,33.89154,33.89154,2.316843,2.316843,0,0,0,2.316843,0,0,4.440892E-16,0,2.438782,2.316843,0,0,26.51689,5.733777,0,2.438782,-2.438782,11.27325,28.9057,0.1144412,2.548527,0,0,5.733777
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,33.19505,33.19505,0.6473562,0.6473562,0,0,0,0.6473562,0,0,1.110223E-16,0,0.6814276,0.6473562,0,0,29.22665,3.294995,0,0.6814276,-0.6814276,10.55496,27.06394,0.1144412,0.7120918,0,0,3.294995
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,32.65192,32.65192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.98379,2.613568,0,0,0,10.55496,27.06394,0.1144412,0,0,0,2.613568
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.133973,32.82975,32.473,0,0,0,0,0,0,0,0,0,0.133973,0,0,0,0,29.98379,2.613568,0.133973,0,0.133973,10.68206,27.38983,0.1144368,0,0.1071784,0,2.747541
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.511214,39.08249,32.13434,2.217104,2.217104,0,0,0,2.217104,113.2655,0,0,2.511214,2.333794,2.217104,0,0,29.84982,2.734143,0.17742,0,0.17742,10.85037,27.82141,0.114431,2.438815,2.008971,0,5.245358
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,4.857799,47.39439,33.227,3.911494,3.911494,12,0,3.372,3.911494,124.1929,0,0,4.857799,0,0,8.088506,7.684081,29.6724,2.893821,12.54188,0,12.54188,22.74864,58.32973,0.1147448,4.302643,3.886239,12,7.75162
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,6.331515,55.78415,36.26854,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,6.331515,0,0,8.8,8.36,17.13052,14.18151,14.69152,0,14.69152,36.68624,94.06709,0.114729,0,5.065212,12,20.51303
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,8.004078,65.17963,38.85641,6.541685,6.541685,0,0,0,6.541685,122.355,0,0,8.004078,6.885984,6.541685,0,0,2.439001,27.40388,1.118094,0,1.118094,37.74696,96.78687,0.1146924,7.195854,6.403263,0,35.40796
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,8.530832,70.34107,41.22704,7.330311,7.330311,0,0,0,7.330311,116.3775,0,0,8.530832,7.716116,7.330311,0,0,1.320908,28.41016,0.8147153,0,0.8147153,38.51986,98.76868,0.1146657,8.063342,6.824666,0,36.94099
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,8.106483,70.77628,43.02257,0,0,0,0,0,0,0,7.60029,0,8.106483,0,0,0,0,0.5061924,29.1434,0.5061924,0,0.5061924,39.00008,100,0.1146492,0,6.485186,0,37.24989
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,7.897969,72.17471,44.85645,2.663688,2.663688,0,0,0,2.663688,296.505,5.094086,0,7.897969,2.803883,2.663688,0,0,0,29.59898,0,0,0,39.00008,100,0.1146492,2.930057,6.318375,0,37.49695
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,7.06854,70.03883,45.96827,2.050238,2.050238,0,0,0,2.050238,344.7669,4.910395,0,7.06854,2.158145,2.050238,0,0,0,29.59898,0,0,0,39.00008,100,0.1146492,2.255261,5.654832,0,36.66752
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,6.483157,68.01201,46.25581,5.263587,5.263587,0,0,0,5.263587,123.1699,0.9425393,0,6.483157,5.540618,5.263587,0,0,0,29.59898,0,0,0,39.00008,100,0.1146492,5.789946,5.186526,0,36.08213
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,4.71738,61.72475,46.5817,6.117722,6.117722,0,0,0,6.117722,77.11008,0,8.881784E-16,4.71738,6.439707,6.117722,0,0,0,29.59898,0,1.722327,-1.722327,37.18459,95.3449,0.1146492,6.729494,3.773904,0,34.31636
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.316269,53.12902,46.11524,0.1467433,0.1467433,0,0,0,0.1467433,1578.449,0.2481056,0,2.316269,0.1544667,0.1467433,0,0,1.913697,27.87665,1.913697,0,1.913697,39.00008,100,0.1145866,0.1614177,1.853015,0,30.19292
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.2279343,45.4747,44.81811,0,0,0,0,0,0,0,0.2279343,0,0.2279343,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1145866,0,0.1823475,0,29.82691
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,43.74462,43.74462,1.649983,1.649983,0,0,0,1.649983,0,0,2.220446E-16,0,1.736824,1.649983,0,0,0,29.59898,0,1.736824,-1.736824,37.1693,95.30572,0.1145866,1.814981,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,42.30691,42.30691,8.702328,8.702328,3,0,1.095,8.702328,0,0,0,0,6.00245,5.702328,0,0,1.929805,27.86215,0,6.00245,-6.00245,30.84217,79.08232,0.1145866,9.57256,0,12,27.86215
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,40.58167,40.58167,8.971228,8.971228,12,0,3.372,8.971228,0,0,0,0,0,0,3.028773,2.877334,8.599194,21.8597,2.877334,0,2.877334,33.57185,86.08148,0.1147352,9.86835,0,12,21.8597
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,38.81808,38.81808,1.61868,1.61868,0,0,0,1.61868,0,0,0,0,1.703874,1.61868,0,0,5.72186,24.4493,0,1.703874,-1.703874,31.7758,81.47626,0.1147352,1.780548,0,0,24.4493
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,37.45066,37.45066,1.554441,1.554441,0,0,0,1.554441,0,0,2.220446E-16,0,1.636253,1.554441,0,0,7.615053,22.74543,0,1.636253,-1.636253,30.05104,77.0538,0.1147352,1.709885,0,0,22.74543
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,36.46663,36.46663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.433112,21.10918,0,0,0,30.05104,77.0538,0.1147352,0,0,0,21.10918
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,35.45704,35.45704,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.433112,21.10918,0,0,0,30.05104,77.0538,0.1147352,0,0,0,21.10918
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,34.59442,34.59442,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.433112,21.10918,0,0,0,30.05104,77.0538,0.1147352,0,0,0,21.10918
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,33.89154,33.89154,1.478659,1.478659,0,0,0,1.478659,0,0,2.220446E-16,0,1.556483,1.478659,0,0,9.433112,21.10918,0,1.556483,-1.556483,28.41036,72.84695,0.1147352,1.626525,0,0,21.10918
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,33.19505,33.19505,1.297571,1.297571,0,0,0,1.297571,0,0,2.220446E-16,0,1.365864,1.297571,0,0,11.16254,19.55269,0,1.365864,-1.365864,26.97062,69.1553,0.1147352,1.427328,0,0,19.55269
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,32.67109,32.67109,0.6833192,0.6833192,0,0,0,0.6833192,0,0,0,0,0.7192834,0.6833192,0,0,12.68016,18.18683,0,0.7192834,-0.7192834,26.21243,67.21122,0.1147352,0.7516512,0,0,18.18683
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2391605,33.13018,32.49217,0.003162783,0.003162783,0,0,0,0.003162783,7561.711,0,0,0.2391605,0.003329245,0.003162783,0,0,13.47937,17.46755,0.2358313,0,0.2358313,26.43616,67.78488,0.1147275,0.003479061,0.1913284,0,17.70671
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.067818,35.01578,32.13434,1.868488,1.868488,0,0,0,1.868488,57.1488,0,0,1.067818,1.966829,1.868488,0,0,13.24354,17.67979,0,0.8990108,-0.8990108,25.48852,65.35503,0.1147275,2.055336,0.8542546,0,18.74761
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,2.946236,41.52322,33.24617,1.909466,1.909466,0,0,0,1.909466,154.2964,0,0,2.946236,2.009964,1.909466,0,0,14.24244,16.78078,0.9362721,0,0.9362721,26.37674,67.63254,0.1146969,2.100412,2.356989,0,19.72702
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,3.950077,47.79969,36.24937,4.176583,4.176583,0,0,0,4.176583,94.57677,0,0,3.950077,4.396403,4.176583,0,0,13.30617,17.62343,0,0.4463261,-0.4463261,25.90627,66.42621,0.1146969,4.594242,3.160062,0,21.57351
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,5.495498,55.75331,38.81808,2.308607,2.308607,0,0,0,2.308607,238.0439,0,0,5.495498,2.430113,2.308607,0,0,13.80208,17.1771,3.065385,0,3.065385,28.81435,73.8828,0.1145969,2.539468,4.396399,0,22.6726
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,4.404918,54.62915,41.15675,0.4111817,0.4111817,0,0,0,0.4111817,1071.283,0,0,4.404918,0.4328228,0.4111817,0,0,10.7367,19.93595,3.972095,0,3.972095,32.58261,83.54499,0.1144675,0.4522999,3.523934,0,24.34087
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,3.6185,54.01224,42.99062,0.438988,0.438988,0,0,0,0.438988,824.2823,0,0,3.6185,0.4620926,0.438988,0,0,6.764603,23.51084,3.156408,0,3.156408,35.57704,91.22301,0.114365,0.4828868,2.8948,0,27.12934
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,1.011044,47.77398,44.81811,0,0,0,0,0,0,0,0,0,1.011044,0,0,0,0,3.608195,26.3516,1.011044,0,1.011044,36.53621,93.68239,0.1143321,0,0.8088351,0,27.36265
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.078636,49.07829,45.89798,5.149429,5.149429,0,0,0,5.149429,20.9467,0,8.881784E-16,1.078636,5.420452,5.149429,0,0,2.597152,27.26154,0,4.341816,-4.341816,31.95953,81.94734,0.1143321,5.664372,0.8629086,0,28.34018
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,2.740279,54.60355,46.22387,1.59842,1.59842,0,0,0,1.59842,171.4368,0,0,2.740279,1.682547,1.59842,0,0,7.421391,22.91973,1.057732,0,1.057732,32.96298,84.52029,0.1142978,1.758262,2.192224,0,25.66001
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.26022,50.28853,46.54335,1.20041,1.20041,0,0,0,1.20041,104.9825,0,2.220446E-16,1.26022,1.263589,1.20041,0,0,6.36366,23.87169,0,0.003368987,-0.003368987,32.95943,84.51118,0.1142978,1.320451,1.008176,0,25.1319
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.318529,46.97138,46.04495,3.179138,3.179138,0,0,0,3.179138,10.01935,0,0,0.318529,3.346461,3.179138,0,0,6.367403,23.86831,0,3.027932,-3.027932,29.76771,76.3273,0.1142978,3.497052,0.2548232,0,24.18684
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.1892861,45.33092,44.78616,6.44662,6.44662,0,0,0,6.44662,2.936207,0,0,0.1892861,6.785915,6.44662,0,0,9.731772,20.84038,0,6.596629,-6.596629,22.81425,58.49796,0.1142978,7.091281,0.1514288,0,21.02967
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,43.74462,43.74462,8.204494,8.204494,3,0,1.095,8.204494,0,0,0,0,5.478415,5.204494,0,0,17.06136,14.24375,0,5.478415,-5.478415,17.03949,43.69092,0.1142978,9.024944,0,12,14.24375
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,42.30691,42.30691,9.189053,9.189053,12,0,3.372,9.189053,0,0,0,0,0,0,2.810948,2.6704,23.14849,8.765339,2.6704,0,2.6704,19.57286,50.18671,0.1144353,10.10796,0,12,8.765339
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,40.58167,40.58167,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,20.47809,11.1687,8.36,0,8.36,27.50385,70.52255,0.1146259,0,0,12,11.1687
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,38.81808,38.81808,0.9369488,0.9369488,9.736949,0,2.799448,0.9369488,0,0,0,0,0,0,8.8,8.36,12.11809,18.6927,8.36,0,8.36,35.43484,90.85839,0.11489,1.030644,0,12,18.6927
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,37.45066,37.45066,1.625604,1.625604,0,0,0,1.625604,0,0,2.220446E-16,0,1.711162,1.625604,0,0,3.758088,26.2167,0,1.711162,-1.711162,33.63112,86.23347,0.11489,1.788164,0,0,26.2167
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,36.46663,36.46663,0.6068821,0.6068821,0,0,0,0.6068821,0,0,0,0,0.6388232,0.6068821,0,0,5.659379,24.50554,0,0.6388232,-0.6388232,32.95774,84.50686,0.11489,0.6675703,0,0,24.50554
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,35.47621,35.47621,2.486571,2.486571,0,0,0,2.486571,0,0,4.440892E-16,0,2.617443,2.486571,0,0,6.369183,23.86671,0,2.617443,-2.617443,30.19871,77.43244,0.11489,2.735228,0,0,23.86671
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,34.63276,34.63276,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.277452,21.24927,0,0,0,30.19871,77.43244,0.11489,0,0,0,21.24927
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,33.92987,33.92987,1.421301,1.421301,0,0,0,1.421301,0,0,0,0,1.496106,1.421301,0,0,9.277452,21.24927,0,1.496106,-1.496106,28.62168,73.38878,0.11489,1.563431,0,0,21.24927
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,33.227,33.227,0.5926802,0.5926802,0,0,0,0.5926802,0,0,1.110223E-16,0,0.6238739,0.5926802,0,0,10.93979,19.75316,0,0.6238739,-0.6238739,27.96406,71.70257,0.11489,0.6519482,0,0,19.75316
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,32.70942,32.70942,1.425152,1.425152,0,0,0,1.425152,0,0,0,0,1.50016,1.425152,0,0,11.63299,19.12929,0,1.50016,-1.50016,26.38275,67.64795,0.11489,1.567667,0,0,19.12929
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.220345,33.11828,32.53051,0.483643,0.483643,0,0,0,0.483643,45.55943,0,1.110223E-16,0.220345,0.5090979,0.483643,0,0,13.29983,17.62913,0,0.2887529,-0.2887529,26.07838,66.86751,0.11489,0.5320073,0.176276,0,17.84948
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.704446,36.83638,32.18546,3.893969,3.893969,0,0,0,3.893969,43.77145,8.881784E-16,0,1.704446,4.098915,3.893969,0,0,13.62067,17.34038,0,2.394468,-2.394468,23.55439,60.39575,0.11489,4.283366,1.363557,0,19.04482
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8123047,35.46329,33.26534,0,0,0,0,0,0,0,0,0,0.8123047,0,0,0,0,16.28119,14.94591,0.8123047,0,0.8123047,24.32501,62.37169,0.1148636,0,0.6498438,0,15.75821
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.313329,39.90174,36.24937,5.468091,5.468091,0,0,0,5.468091,24.01806,0,8.881784E-16,1.313329,5.755885,5.468091,0,0,15.46888,15.67698,0,4.442556,-4.442556,19.64214,50.36437,0.1148636,6.0149,1.050663,0,16.99031
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,3.853765,50.22798,38.77974,0.008818196,0.008818196,0,0,0,0.008818196,43702.42,0,0,3.853765,0.009282311,0.008818196,0,0,20.40505,11.23443,3.844483,0,3.844483,23.28934,59.71614,0.1147392,0.009700015,3.083012,0,15.08819
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,2.855116,49.56322,41.11841,0.8488128,0.8488128,0,0,0,0.8488128,336.3658,0,0,2.855116,0.8934872,0.8488128,0,0,16.56057,14.69446,1.961629,0,1.961629,25.1503,64.48783,0.1146758,0.9336941,2.284093,0,17.54958
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,3.593016,53.88715,42.95228,0,0,0,0,0,0,0,0,0,3.593016,0,0,0,0,14.59894,16.45993,3.593016,0,3.593016,28.55894,73.22791,0.1145598,0,2.874413,0,20.05295
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,3.590197,55.85769,44.78616,3.713699,3.713699,0,0,0,3.713699,96.67441,0,0,3.590197,3.909157,3.713699,0,0,11.00593,19.69364,0,0.3189604,-0.3189604,28.22272,72.36582,0.1145598,4.085069,2.872158,0,23.28384
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,3.72329,57.47421,45.86604,3.200318,3.200318,0,0,0,3.200318,116.3413,0,0,3.72329,3.368756,3.200318,0,0,11.36033,19.37468,0.3545343,0,0.3545343,28.55907,73.22823,0.1145484,3.52035,2.978632,0,23.09797
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,2.817723,54.81419,46.18553,1.747484,1.747484,0,0,0,1.747484,161.2445,0,0,2.817723,1.839457,1.747484,0,0,11.00579,19.69377,0.9782653,0,0.9782653,29.48713,75.60787,0.1145169,1.922233,2.254178,0,22.51149
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3548092,47.5472,46.51141,4.825042,4.825042,0,0,0,4.825042,7.353494,0,8.881784E-16,0.3548092,5.078992,4.825042,0,0,10.02753,20.5742,0,4.724183,-4.724183,24.5074,62.83937,0.1145169,5.307547,0.2838474,0,20.92901
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.147581,49.43644,46.04495,0,0,0,0,0,0,0,0,0,1.147581,0,0,0,0,15.27662,15.85002,1.147581,0,1.147581,25.5961,65.63088,0.1144799,0,0.9180649,0,16.9976
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2351689,45.42505,44.74782,0,0,0,0,0,0,0,0,0,0.2351689,0,0,0,0,14.12904,16.88284,0.2351689,0,0.2351689,25.8192,66.20293,0.1144723,0,0.1881352,0,17.11801
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,43.70628,43.70628,0.05313333,0.05313333,0,0,0,0.05313333,0,0,6.938894E-18,0,0.05592982,0.05313333,0,0,13.89387,17.0945,0,0.05592982,-0.05592982,25.76024,66.05177,0.1144723,0.05844667,0,0,17.0945
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,42.26857,42.26857,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.95601,17.03857,0,0,0,25.76024,66.05177,0.1144723,0,0,0,17.03857
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,40.54333,40.54333,1.021545,1.021545,0,0,0,1.021545,0,0,0,0,1.07531,1.021545,0,0,13.95601,17.03857,0,1.07531,-1.07531,24.62676,63.14542,0.1144723,1.123699,0,0,17.03857
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,38.81808,38.81808,1.741991,1.741991,0,0,0,1.741991,0,0,2.220446E-16,0,1.833675,1.741991,0,0,15.1508,15.96326,0,1.833675,-1.833675,22.6939,58.18938,0.1144723,1.91619,0,0,15.96326
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,37.45066,37.45066,0.2785656,0.2785656,0,0,0,0.2785656,0,0,0,0,0.293227,0.2785656,0,0,17.18822,14.12958,0,0.293227,-0.293227,22.38481,57.39684,0.1144723,0.3064222,0,0,14.12958
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,36.46663,36.46663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.51403,13.83635,0,0,0,22.38481,57.39684,0.1144723,0,0,0,13.83635
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,35.47621,35.47621,0.2075745,0.2075745,0,0,0,0.2075745,0,0,2.775558E-17,0,0.2184995,0.2075745,0,0,17.51403,13.83635,0,0.2184995,-0.2184995,22.1545,56.80629,0.1144723,0.228332,0,0,13.83635
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,34.64553,34.64553,0.8506714,0.8506714,0,0,0,0.8506714,0,0,1.110223E-16,0,0.8954435,0.8506714,0,0,17.7568,13.61786,0,0.8954435,-0.8954435,21.21062,54.38608,0.1144723,0.9357384,0,0,13.61786
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,33.92987,33.92987,0.9378543,0.9378543,0,0,0,0.9378543,0,0,1.110223E-16,0,0.9872151,0.9378543,0,0,18.75174,12.72241,0,0.9872151,-0.9872151,20.17,51.71784,0.1144723,1.03164,0,0,12.72241
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,33.227,33.227,0.2164022,0.2164022,0,0,0,0.2164022,0,0,2.775558E-17,0,0.2277918,0.2164022,0,0,19.84865,11.7352,0,0.2277918,-0.2277918,19.92989,51.10217,0.1144723,0.2380424,0,0,11.7352
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,32.70942,32.70942,0.5321261,0.5321261,0,0,0,0.5321261,0,0,0,0,0.5601328,0.5321261,0,0,20.10175,11.5074,0,0.5601328,-0.5601328,19.33945,49.58824,0.1144723,0.5853388,0,0,11.5074
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.08979315,32.78233,32.54329,0.7926766,0.7926766,0,0,0,0.7926766,11.32784,0,0,0.08979315,0.8343964,0.7926766,0,0,20.72412,10.94727,0,0.7446033,-0.7446033,18.55457,47.57573,0.1144723,0.8719442,0.07183452,0,11.03706
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,1.916978,37.45547,32.20463,0.2842858,0.2842858,0,0,0,0.2842858,674.3134,0,0,1.916978,0.2992482,0.2842858,0,0,21.55145,10.20267,1.617729,0,1.617729,20.08928,51.51088,0.1144203,0.3127144,1.533582,0,12.11965
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.736431,40.94427,33.2845,3.758233,3.758233,0,0,0,3.758233,72.81165,0,0,2.736431,3.956035,3.758233,0,0,19.93373,11.65862,0,1.219603,-1.219603,18.80371,48.21455,0.1144203,4.134057,2.189145,0,14.39506
