Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,4.061718,48.15338,36.24937,5.643252,5.643252,0,0,0,5.643252,71.97478,0,0,4.061718,5.940265,5.643252,0,0,21.28884,10.43902,0,1.878547,-1.878547,16.82355,43.13722,0.1144203,6.207577,3.249375,0,14.50074
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.257821,51.5027,38.74779,2.515251,2.515251,0,0,0,2.515251,169.2802,0,0,4.257821,2.647632,2.515251,0,0,23.37612,8.560474,1.610188,0,1.610188,18.35111,47.05403,0.1143685,2.766776,3.406256,0,12.8183
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,5.303865,57.634,41.08007,0.2990721,0.2990721,0,0,0,0.2990721,1773.44,0,0,5.303865,0.3148127,0.2990721,0,0,21.76593,10.00964,4.989053,0,4.989053,23.08414,59.18998,0.1142085,0.3289793,4.243093,0,15.31351
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,7.12398,66.53782,42.882,5.063125,5.063125,0,0,0,5.063125,140.7032,0,0,7.12398,5.329605,5.063125,0,0,16.77687,14.49979,1.794375,0,1.794375,24.78643,63.55482,0.114151,5.569438,5.699184,0,21.62377
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,6.82662,67.54098,44.70948,4.663198,4.663198,0,0,0,4.663198,146.3935,0,0,6.82662,4.90863,4.663198,0,0,14.9825,16.11473,1.91799,0,1.91799,26.606,68.22037,0.1140896,5.129519,5.461296,0,22.94135
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,7.39506,71.22977,45.8277,1.435996,1.435996,0,0,0,1.435996,514.9776,0,0,7.39506,1.511575,1.435996,0,0,13.06451,17.84092,5.883485,0,5.883485,32.18756,82.53204,0.1139018,1.579596,5.916048,0,25.23598
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,5.642332,64.63158,46.14719,0.9443026,0.9443026,0,0,0,0.9443026,597.5131,0,0,5.642332,0.9940028,0.9443026,0,0,7.181024,23.13606,4.648329,0,4.648329,36.59735,93.83918,0.1137539,1.038733,4.513865,0,28.77839
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,3.974648,58.99397,46.47307,1.248097,1.248097,0,0,0,1.248097,318.4566,0.1281664,0,3.974648,1.313787,1.248097,0,0,2.532695,27.31955,2.532695,0,2.532695,39.00008,100,0.1136735,1.372907,3.179718,0,31.2942
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,1.945824,51.84893,46.00661,6.459525,6.459525,0,0,0,6.459525,30.12333,0,0,1.945824,6.7995,6.459525,0,0,0,29.59898,0,4.853676,-4.853676,33.88385,86.8815,0.1136735,7.105478,1.556659,0,31.5448
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1689277,45.23369,44.74782,0,0,0,0,0,0,0,0,0,0.1689277,0,0,0,0,5.392973,24.7453,0.1689277,0,0.1689277,34.04411,87.29242,0.1136681,0,0.1351421,0,24.91423
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,43.70628,43.70628,6.953633,6.953633,0,0,0,6.953633,0,0,8.881784E-16,0,7.319614,6.953633,0,0,5.224046,24.89734,0,7.319614,-7.319614,26.32856,67.509,0.1136681,7.648996,0,0,24.89734
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,42.30691,42.30691,11.27741,11.27741,3,0,1.095,11.27741,0,0,1.776357E-15,0,8.713067,8.277413,0,0,13.35695,17.57772,0,8.713067,-8.713067,17.14418,43.95936,0.1136681,12.40516,0,12,17.57772
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,40.58167,40.58167,8.180743,8.180743,12,0,3.372,8.180743,0,0,0,0,0,0,3.819257,3.628294,23.03814,8.864656,3.628294,0,3.628294,20.58629,52.78524,0.1138525,8.998817,0,12,8.864656
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,38.81808,38.81808,1.529412,1.529412,10.32941,0,2.949341,1.529412,0,1.776357E-15,0,0,0,0,8.8,8.36,19.40984,12.13012,8.36,0,8.36,28.51728,73.12108,0.114161,1.682353,0,12,12.13012
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,37.45066,37.45066,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,11.04984,19.65412,8.36,0,8.36,36.44827,93.45692,0.1143487,0,0,12,19.65412
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,36.47941,36.47941,1.78982,1.78982,0,0,0,1.78982,0,0,2.220446E-16,0,1.884021,1.78982,0,0,2.689841,27.17812,0,1.884021,-1.884021,34.46234,88.36479,0.1143487,1.968802,0,0,27.17812
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,35.49538,35.49538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.783198,25.2941,0,0,0,34.46234,88.36479,0.1143487,0,0,0,25.2941
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,34.6647,34.6647,1.589701,1.589701,0,0,0,1.589701,0,0,0,0,1.67337,1.589701,0,0,4.783198,25.2941,0,1.67337,-1.67337,32.69845,83.84202,0.1143487,1.748671,0,0,25.2941
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,33.94904,33.94904,2.144198,2.144198,0,0,0,2.144198,0,0,0,0,2.257051,2.144198,0,0,6.642497,23.62073,0,2.257051,-2.257051,30.31931,77.74167,0.1143487,2.358618,0,0,23.62073
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,33.24617,33.24617,1.456087,1.456087,0,0,0,1.456087,0,0,2.220446E-16,0,1.532723,1.456087,0,0,9.150331,21.36368,0,1.532723,-1.532723,28.70368,73.59903,0.1143487,1.601696,0,0,21.36368
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,32.74137,32.74137,0.394904,0.394904,0,0,0,0.394904,0,0,5.551115E-17,0,0.4156884,0.394904,0,0,10.85336,19.83096,0,0.4156884,-0.4156884,28.2655,72.47551,0.1143487,0.4343944,0,0,19.83096
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2495188,33.24774,32.58163,2.098299,2.098299,0,0,0,2.098299,11.89148,0,4.440892E-16,0.2495188,2.208736,2.098299,0,0,11.31523,19.41527,0,1.959217,-1.959217,26.20031,67.18015,0.1143487,2.308129,0.199615,0,19.66479
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.042308,37.85077,32.24297,8.911913,8.911913,3,0,1.095,8.911913,22.91661,0,1.776357E-15,2.042308,6.223066,5.911912,0,0,13.49214,17.45605,0,4.180758,-4.180758,21.7934,55.88041,0.1143487,9.803103,1.633847,12,19.49836
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,4.715021,47.02163,33.30367,4.517836,4.517836,12,0,3.372,4.517836,104.3646,0,0,4.715021,0,0,7.482164,7.108056,18.13743,13.27529,11.82308,0,11.82308,33.00976,84.64024,0.1146747,4.96962,3.772017,12,17.99031
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,4.588169,49.82415,36.23021,1.653056,1.653056,0,0,0,1.653056,277.5569,0,0,4.588169,1.740058,1.653056,0,0,6.314351,23.91606,2.848111,0,2.848111,35.71172,91.56831,0.1145844,1.818361,3.670535,0,28.50423
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,4.562712,52.46485,38.70945,2.60003,2.60003,0,0,0,2.60003,175.4869,0,0,4.562712,2.736874,2.60003,0,0,3.46624,26.47936,1.825838,0,1.825838,37.44386,96.0097,0.1145266,2.860034,3.650169,0,31.04207
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,5.647468,58.81723,41.04812,2.288442,2.288442,0,0,0,2.288442,246.7822,1.598179,0,5.647468,2.408887,2.288442,0,0,1.640402,28.12262,1.640402,0,1.640402,39.00008,100,0.1144747,2.517287,4.517974,0,33.77008
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,7.955634,69.90963,42.84366,1.574235,1.574235,0,0,0,1.574235,505.3651,6.298544,0,7.955634,1.657089,1.574235,0,0,0,29.59898,0,0,0,39.00008,100,0.1144747,1.731658,6.364507,0,37.55461
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,7.249973,69.21976,44.67753,4.09725,4.09725,0,0,0,4.09725,176.9473,2.937078,0,7.249973,4.312894,4.09725,0,0,0,29.59898,0,0,0,39.00008,100,0.1144747,4.506975,5.799978,0,36.84895
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,5.882793,65.09236,45.75741,0,0,0,0,0,0,0,5.882793,0,5.882793,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1144747,0,4.706234,0,35.48177
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,5.01116,62.21829,46.0769,2.243174,2.243174,0,0,0,2.243174,223.396,2.649924,0,5.01116,2.361236,2.243174,0,0,0,29.59898,0,0,0,39.00008,100,0.1144747,2.467491,4.008928,0,34.61014
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.08798,55.96436,46.43473,5.28541,5.28541,0,0,0,5.28541,58.42461,0,0,3.08798,5.56359,5.28541,0,0,0,29.59898,0,2.47561,-2.47561,36.39056,93.30893,0.1144747,5.813951,2.470384,0,32.68696
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.680442,50.98516,45.96827,5.090297,5.090297,0,0,0,5.090297,33.01265,0,8.881784E-16,1.680442,5.358207,5.090297,0,0,2.750677,27.12337,0,3.677766,-3.677766,32.51385,83.36868,0.1144747,5.599327,1.344353,0,28.80381
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2216181,45.34737,44.70948,3.460437,3.460437,0,0,0,3.460437,6.404337,0,0,0.2216181,3.642565,3.460437,0,0,6.837083,23.4456,0,3.420947,-3.420947,28.90786,74.12256,0.1144747,3.806481,0.1772945,0,23.66722
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,43.70628,43.70628,4.312587,4.312587,0,0,0,4.312587,0,0,8.881784E-16,0,4.539566,4.312587,0,0,10.63814,20.02466,0,4.539566,-4.539566,24.12273,61.85304,0.1144747,4.743846,0,0,20.02466
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,42.26857,42.26857,11.3122,11.3122,3,0,1.095,11.3122,0,0,1.776357E-15,0,8.749688,8.312203,0,0,15.6821,15.48509,0,8.749688,-8.749688,14.89975,38.20442,0.1144747,12.44342,0,12,15.48509
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,40.54333,40.54333,5.489436,5.489436,12,0,3.372,5.489436,0,0,0,0,0,0,6.510564,6.185036,25.40397,6.735402,6.185036,0,6.185036,20.76739,53.24962,0.1147841,6.038379,0,12,6.735402
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,38.81808,38.81808,0.467921,0.467921,9.267921,0,2.680784,0.467921,0,1.776357E-15,0,0,0,0,8.8,8.36,19.21894,12.30193,8.36,0,8.36,28.69839,73.58546,0.1150049,0.5147131,0,12,12.30193
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,37.45066,37.45066,1.427422,1.427422,10.22742,0,2.923538,1.427422,0,0,0,0,0,0,8.8,8.36,10.85894,19.82593,8.36,0,8.36,36.62938,93.9213,0.1152987,1.570164,0,12,19.82593
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,36.49858,36.49858,0.7347643,0.7347643,0,0,0,0.7347643,0,0,1.110223E-16,0,0.7734361,0.7347643,0,0,2.498938,27.34993,0,0.7734361,-0.7734361,35.81411,91.83086,0.1152987,0.8082408,0,0,27.34993
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,35.50816,35.50816,0.1757071,0.1757071,0,0,0,0.1757071,0,0,0,0,0.1849548,0.1757071,0,0,3.358311,26.5765,0,0.1849548,-0.1849548,35.61914,91.33096,0.1152987,0.1932778,0,0,26.5765
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,34.70304,34.70304,1.447548,1.447548,0,0,0,1.447548,0,0,2.220446E-16,0,1.523735,1.447548,0,0,3.563817,26.39154,0,1.523735,-1.523735,34.01299,87.21262,0.1152987,1.592303,0,0,26.39154
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,33.96822,33.96822,1.020827,1.020827,0,0,0,1.020827,0,0,2.220446E-16,0,1.074555,1.020827,0,0,5.256855,24.86781,0,1.074555,-1.074555,32.88031,84.30831,0.1152987,1.12291,0,0,24.86781
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,33.26534,33.26534,0.7869419,0.7869419,0,0,0,0.7869419,0,0,0,0,0.8283599,0.7869419,0,0,6.450805,23.79325,0,0.8283599,-0.8283599,32.00714,82.06942,0.1152987,0.8656361,0,0,23.79325
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,32.76054,32.76054,1.505384,1.505384,0,0,0,1.505384,0,0,2.220446E-16,0,1.584615,1.505384,0,0,7.371205,22.96489,0,1.584615,-1.584615,30.33681,77.78653,0.1152987,1.655923,0,0,22.96489
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2611768,33.29825,32.6008,0.9190778,0.9190778,0,0,0,0.9190778,28.41727,0,1.110223E-16,0.2611768,0.9674503,0.9190778,0,0,9.131888,21.38028,0,0.7062734,-0.7062734,29.59233,75.87762,0.1152987,1.010985,0.2089414,0,21.64145
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.239333,38.42648,32.25575,2.859214,2.859214,0,0,0,2.859214,78.31989,0,0,2.239333,3.009698,2.859214,0,0,9.916637,20.67401,0,0.7703654,-0.7703654,28.78029,73.79548,0.1152987,3.145135,1.791466,0,22.91334
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,3.87001,44.37374,33.30367,3.978226,3.978226,0,0,0,3.978226,97.27979,0,0,3.87001,4.187606,3.978226,0,0,10.7726,19.90364,0,0.3175965,-0.3175965,28.44552,72.93708,0.1152987,4.376049,3.096008,0,23.77365
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,4.462229,49.39484,36.21104,3.223098,3.223098,0,0,0,3.223098,138.4453,0,0,4.462229,3.392735,3.223098,0,0,11.12548,19.58604,1.069494,0,1.069494,29.46013,75.53864,0.1152649,3.545408,3.569783,0,24.04827
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,5.229947,54.67138,38.67111,2.118521,2.118521,0,0,0,2.118521,246.8679,0,0,5.229947,2.230022,2.118521,0,0,10.05599,20.54859,2.999925,0,2.999925,32.30611,82.83601,0.11517,2.330373,4.183957,0,25.77853
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,5.302485,57.51396,40.97783,4.425145,4.425145,0,0,0,4.425145,119.8262,0,0,5.302485,4.658047,4.425145,0,0,7.056065,23.24852,0.6444377,0,0.6444377,32.91747,84.40361,0.1151497,4.867659,4.241988,0,28.551
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,5.570442,60.50441,42.77337,3.928519,3.928519,0,0,0,3.928519,141.795,0,0,5.570442,4.135283,3.928519,0,0,6.411627,23.82851,1.43516,0,1.43516,34.27899,87.89466,0.1151044,4.32137,4.456354,0,29.39896
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,6.757246,67.14233,44.60724,4.378303,4.378303,0,0,0,4.378303,154.3348,0,0,6.757246,4.608739,4.378303,0,0,4.976468,25.12016,2.148506,0,2.148506,36.31724,93.12094,0.1150367,4.816133,5.405797,0,31.8774
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,4.314887,59.34447,45.71907,0.9108841,0.9108841,0,0,0,0.9108841,473.7032,0.5281004,0,4.314887,0.9588254,0.9108841,0,0,2.827961,27.05381,2.827961,0,2.827961,39.00008,100,0.1149477,1.001973,3.45191,0,31.3687
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,2.779099,54.53971,46.04495,1.62797,1.62797,0,0,0,1.62797,170.7094,1.065446,0,2.779099,1.713653,1.62797,0,0,0,29.59898,0,0,0,39.00008,100,0.1149477,1.790767,2.223279,0,32.37808
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.558409,54.20552,46.40278,0.3820679,0.3820679,0,0,0,0.3820679,669.6216,2.156232,0,2.558409,0.4021767,0.3820679,0,0,0,29.59898,0,0,0,39.00008,100,0.1149477,0.4202746,2.046727,0,32.15739
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.567412,50.60407,45.93633,3.310921,3.310921,0,0,0,3.310921,47.34066,0,0,1.567412,3.48518,3.310921,0,0,0,29.59898,0,1.917768,-1.917768,36.97857,94.81667,0.1149477,3.642013,1.253929,0,31.16639
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1199153,45.02197,44.67753,0,0,0,0,0,0,0,0,0,0.1199153,0,0,0,0,2.130853,27.68121,0.1199153,0,0.1199153,37.09233,95.10836,0.1149439,0,0.09593225,0,27.80112
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,43.66794,43.66794,5.616694,5.616694,0,0,0,5.616694,0,0,0,0,5.91231,5.616694,0,0,2.010938,27.78913,0,5.91231,-5.91231,30.86021,79.12859,0.1149439,6.178363,0,0,27.78913
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,42.26857,42.26857,4.300753,4.300753,0,0,0,4.300753,0,0,0,0,4.527108,4.300753,0,0,8.580171,21.87683,0,4.527108,-4.527108,26.08822,66.89275,0.1149439,4.730828,0,0,21.87683
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,40.54333,40.54333,0.3082472,0.3082472,0,0,0,0.3082472,0,0,0,0,0.3244707,0.3082472,0,0,13.61029,17.34972,0,0.3244707,-0.3244707,25.7462,66.01576,0.1149439,0.3390719,0,0,17.34972
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,38.81808,38.81808,2.66757,2.66757,0,0,0,2.66757,0,0,0,0,2.807969,2.66757,0,0,13.97081,17.02525,0,2.807969,-2.807969,22.78634,58.4264,0.1149439,2.934327,0,0,17.02525
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,37.45066,37.45066,0.6798609,0.6798609,0,0,0,0.6798609,0,0,0,0,0.7156431,0.6798609,0,0,17.09078,14.21728,0,0.7156431,-0.7156431,22.03199,56.49216,0.1149439,0.747847,0,0,14.21728
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,36.47941,36.47941,0.6909167,0.6909167,0,0,0,0.6909167,0,0,1.110223E-16,0,0.7272807,0.6909167,0,0,17.88594,13.50163,0,0.7272807,-0.7272807,21.26537,54.52647,0.1149439,0.7600083,0,0,13.50163
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,35.50816,35.50816,0.4761907,0.4761907,0,0,0,0.4761907,0,0,1.110223E-16,0,0.5012534,0.4761907,0,0,18.69403,12.77435,0,0.5012534,-0.5012534,20.737,53.17168,0.1149439,0.5238097,0,0,12.77435
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,34.6647,34.6647,0.3534802,0.3534802,0,0,0,0.3534802,0,0,5.551115E-17,0,0.3720845,0.3534802,0,0,19.25098,12.2731,0,0.3720845,-0.3720845,20.34479,52.16602,0.1149439,0.3888283,0,0,12.2731
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,33.94904,33.94904,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.6644,11.90102,0,0,0,20.34479,52.16602,0.1149439,0,0,0,11.90102
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,33.24617,33.24617,1.319855,1.319855,0,0,0,1.319855,0,0,2.220446E-16,0,1.389321,1.319855,0,0,19.6644,11.90102,0,1.389321,-1.389321,18.88031,48.41096,0.1149439,1.45184,0,0,11.90102
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,32.74137,32.74137,1.205464,1.205464,0,0,0,1.205464,0,0,2.220446E-16,0,1.268909,1.205464,0,0,21.20809,10.51169,0,1.268909,-1.268909,17.54277,44.98136,0.1149439,1.32601,0,0,10.51169
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.07693153,32.78643,32.58163,0,0,0,0,0,0,0,0,0,0.07693153,0,0,0,0,22.61799,9.242785,0.07693153,0,0.07693153,17.61575,45.1685,0.1149415,0,0.06154522,0,9.319716
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.547942,39.31575,32.25575,5.600306,5.600306,0,0,0,5.600306,45.49649,0,8.881784E-16,2.547942,5.895059,5.600306,0,0,22.54106,9.312024,0,3.347116,-3.347116,14.08758,36.12193,0.1149415,6.160336,2.038354,0,11.85997
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,4.86108,47.48933,33.30367,7.877213,7.877213,3,0,1.095,7.877213,61.71066,0,0,4.86108,5.133908,4.877213,0,0,26.26008,5.964908,0,0.2728288,-0.2728288,13.79999,35.38453,0.1149415,8.664934,3.888864,12,10.82599
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,6.806068,57.4007,36.19187,5.785572,5.785572,12,0,3.372,5.785572,117.6386,0,0,6.806068,0,0,6.214428,5.903707,26.56322,5.692079,12.70977,0,12.70977,25.85754,66.30126,0.115233,6.364129,5.444854,12,12.49815
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,6.220791,58.15596,38.67111,0,0,8.034375,0,2.368697,0,0,0,0,6.220791,0,0,8.034375,7.632657,13.85345,17.13088,13.85345,0,13.85345,39.00008,100,0.1151838,0,4.976633,12,23.35167
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,7.784404,66.84501,40.9395,2.395285,2.395285,0,0,0,2.395285,324.9886,5.263051,0,7.784404,2.521353,2.395285,0,0,0,29.59898,0,0,0,39.00008,100,0.1151838,2.634814,6.227523,0,37.38338
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,8.696663,72.99934,42.73503,3.352432,3.352432,0,0,0,3.352432,259.4136,5.167788,0,8.696663,3.528875,3.352432,0,0,0,29.59898,0,0,0,39.00008,100,0.1151838,3.687675,6.957331,0,38.29564
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,6.532312,66.20938,44.5689,1.547744,1.547744,0,0,0,1.547744,422.0537,4.903108,0,6.532312,1.629205,1.547744,0,0,0,29.59898,0,0,0,39.00008,100,0.1151838,1.702519,5.22585,0,36.13129
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,5.287577,62.77923,45.68073,0,0,0,0,0,0,0,5.287577,0,5.287577,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1151838,0,4.230062,0,34.88655
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,5.762259,64.92271,46.00661,3.993766,3.993766,0,0,0,3.993766,144.2814,1.558295,0,5.762259,4.203964,3.993766,0,0,0,29.59898,0,0,0,39.00008,100,0.1151838,4.393143,4.609807,0,35.36124
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,3.768244,58.16838,46.36444,7.622145,7.622145,3,0,1.095,7.622145,49.4381,0,8.881784E-16,3.768244,4.865416,4.622145,0,0,0,29.59898,0,1.097172,-1.097172,37.84356,97.03457,0.1151838,8.384359,3.014595,12,33.36722
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,1.785171,51.27608,45.93633,0.7603351,0.7603351,0,0,0,0.7603351,234.7874,0,0,1.785171,0.8003528,0.7603351,0,0,1.21908,28.50181,0.9848182,0,0.9848182,38.77784,99.43015,0.115153,0.8363686,1.428137,0,30.28698
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2604372,45.42753,44.67753,8.037092,8.037092,3,0,1.095,8.037092,3.24044,0,1.776357E-15,0.2604372,5.302202,5.037092,0,0,0.234262,29.38814,0,5.041765,-5.041765,33.46335,85.80329,0.115153,8.840801,0.2083497,12,29.64858
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,43.66794,43.66794,4.603023,4.603023,0,0,0,4.603023,0,0,0,0,4.845287,4.603023,0,0,5.836224,24.34638,0,4.845287,-4.845287,28.35597,72.70747,0.115153,5.063325,0,0,24.34638
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,42.26857,42.26857,6.043263,6.043263,0,0,0,6.043263,0,0,8.881784E-16,0,6.36133,6.043263,0,0,11.21988,19.50109,0,6.36133,-6.36133,21.65054,55.51409,0.115153,6.64759,0,0,19.50109
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,40.54333,40.54333,0.1970922,0.1970922,0,0,0,0.1970922,0,0,2.775558E-17,0,0.2074655,0.1970922,0,0,18.28802,13.13976,0,0.2074655,-0.2074655,21.43185,54.95335,0.115153,0.2168014,0,0,13.13976
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,38.77974,38.77974,1.841559,1.841559,0,0,0,1.841559,0,0,2.220446E-16,0,1.938483,1.841559,0,0,18.51854,12.93229,0,1.938483,-1.938483,19.38851,49.71403,0.115153,2.025715,0,0,12.93229
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,37.41871,37.41871,1.310145,1.310145,0,0,0,1.310145,0,0,2.220446E-16,0,1.3791,1.310145,0,0,20.67241,10.99381,0,1.3791,-1.3791,17.93481,45.9866,0.115153,1.441159,0,0,10.99381
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,36.46663,36.46663,2.173253,2.173253,0,0,0,2.173253,0,0,4.440892E-16,0,2.287634,2.173253,0,0,22.20474,9.614711,0,2.287634,-2.287634,15.52343,39.80359,0.115153,2.390578,0,0,9.614711
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,35.49538,35.49538,1.528466,1.528466,0,0,0,1.528466,0,0,0,0,1.608911,1.528466,0,0,24.74656,7.327076,0,1.608911,-1.608911,13.82749,35.45503,0.115153,1.681312,0,0,7.327076
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,34.6647,34.6647,0.9655538,0.9655538,0,0,0,0.9655538,0,0,2.220446E-16,0,1.016372,0.9655538,0,0,26.53424,5.718165,0,1.016372,-1.016372,12.75614,32.70799,0.115153,1.062109,0,0,5.718165
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,33.94904,33.94904,0.2553763,0.2553763,0,0,0,0.2553763,0,0,0,0,0.2688172,0.2553763,0,0,27.66354,4.701793,0,0.2688172,-0.2688172,12.47278,31.98143,0.115153,0.2809139,0,0,4.701793
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,33.24617,33.24617,0.2200775,0.2200775,0,0,0,0.2200775,0,0,2.775558E-17,0,0.2316605,0.2200775,0,0,27.96222,4.432976,0,0.2316605,-0.2316605,12.22859,31.3553,0.115153,0.2420852,0,0,4.432976
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,32.76054,32.76054,1.386545,1.386545,0,0,0,1.386545,0,0,2.220446E-16,0,1.459521,1.386545,0,0,28.21963,4.201315,0,1.459521,-1.459521,10.69012,27.41051,0.115153,1.525199,0,0,4.201315
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1344,32.95897,32.6008,0.0152011,0.0152011,0,0,0,0.0152011,884.1467,0,0,0.1344,0.01600116,0.0152011,0,0,29.84131,2.741795,0.1183989,0,0.1183989,10.80244,27.69852,0.1151493,0.01672121,0.10752,0,2.876194
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.496811,36.347,32.27492,0,0,0,0,0,0,0,0,0,1.496811,0,0,0,0,29.72292,2.848353,1.496811,0,1.496811,12.22244,31.33954,0.1151025,0,1.197449,0,4.345165
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.138316,39.22533,33.30367,3.065348,3.065348,0,0,0,3.065348,69.75771,0,0,2.138316,3.226682,3.065348,0,0,28.2261,4.195484,0,1.088366,-1.088366,11.07521,28.39791,0.1151025,3.371882,1.710653,0,6.3338
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.352194,42.82241,36.15992,3.144955,3.144955,11.40739,0,3.222069,3.144955,74.7926,0,0,2.352194,0,0,8.262431,7.84931,29.4354,3.107118,10.2015,0,10.2015,20.7532,53.21323,0.1154245,3.45945,1.881755,12,5.459311
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.742473,43.5594,38.60083,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.742473,0,0,8.8,8.36,19.2339,12.28847,10.10247,0,10.10247,30.33725,77.78766,0.1155498,0,1.393979,12,14.03094
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.219799,47.37418,40.90116,4.044676,4.044676,10.61072,0,3.020512,4.044676,54.88201,0,0,2.219799,0,0,6.566043,6.237741,9.131424,21.3807,8.457541,0,8.457541,38.36077,98.36077,0.1158629,4.449143,1.775839,12,23.6005
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.8185158,45.04813,42.69669,0.3495359,0.3495359,0,0,0,0.3495359,234.1721,0,0,0.8185158,0.3679326,0.3495359,0,0,0.6738834,28.99248,0.4505832,0,0.4505832,38.78824,99.45682,0.1158488,0.3844895,0.6548126,0,29.811
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.9045598,47.13223,44.49862,0.3189653,0.3189653,0,0,0,0.3189653,283.5919,0.3455066,0,0.9045598,0.335753,0.3189653,0,0,0.2233002,29.39801,0.2233002,0,0.2233002,39.00008,100,0.1158419,0.3508618,0.7236478,0,30.30257
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.06499,48.74368,45.61044,3.078967,3.078967,0,0,0,3.078967,34.5892,0,0,1.06499,3.241018,3.078967,0,0,0,29.59898,0,2.176028,-2.176028,36.70634,94.11864,0.1158419,3.386864,0.851992,0,30.66397
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,1.789106,51.3214,45.96827,5.121311,5.121311,0,0,0,5.121311,34.93454,0,0,1.789106,5.390854,5.121311,0,0,2.417809,27.42295,0,3.601748,-3.601748,32.90977,84.38385,0.1158419,5.633442,1.431285,0,29.21206
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.9178561,49.03803,46.33249,0,0,0,0,0,0,0,0,0,0.9178561,0,0,0,0,6.419751,23.8212,0.9178561,0,0.9178561,33.78052,86.61655,0.1158132,0,0.7342849,0,24.73906
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.504488,50.3386,45.86604,6.778277,6.778277,0,0,0,6.778277,22.19573,0,0,1.504488,7.135029,6.778277,0,0,5.501894,24.64727,0,5.630541,-5.630541,27.84541,71.39835,0.1158132,7.456105,1.203591,0,26.15176
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2389169,45.32678,44.63919,7.921944,7.921944,3,0,1.095,7.921944,3.015888,0,0,0.2389169,5.180993,4.921944,0,0,11.75805,19.01673,0,4.942076,-4.942076,22.63601,58.04092,0.1158132,8.714138,0.1911335,12,19.25565
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,43.63599,43.63599,3.615369,3.615369,12,0,3.372,3.615369,0,0,0,0,0,0,8.384631,7.965399,17.24925,14.07466,7.965399,0,7.965399,30.19265,77.41689,0.1161987,3.976906,0,12,14.07466
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,42.23024,42.23024,5.368366,5.368366,12,0,3.372,5.368366,0,0,0,0,0,0,6.631634,6.300053,9.283848,21.24352,6.300053,0,6.300053,36.1694,92.74187,0.1165024,5.905202,0,12,21.24352
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,40.50499,40.50499,4.251336,4.251336,0,0,0,4.251336,0,0,8.881784E-16,0,4.47509,4.251336,0,0,2.983795,26.91356,0,4.47509,-4.47509,31.45224,80.64661,0.1165024,4.676469,0,0,26.91356
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,38.74779,38.74779,0.3998716,0.3998716,0,0,0,0.3998716,0,0,5.551115E-17,0,0.4209175,0.3998716,0,0,7.956118,22.43847,0,0.4209175,-0.4209175,31.00856,79.50896,0.1165024,0.4398587,0,0,22.43847
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,37.41871,37.41871,1.367219,1.367219,0,0,0,1.367219,0,0,0,0,1.439178,1.367219,0,0,8.423803,22.01756,0,1.439178,-1.439178,29.49153,75.61916,0.1165024,1.503941,0,0,22.01756
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,36.44746,36.44746,0.9057847,0.9057847,0,0,0,0.9057847,0,0,1.110223E-16,0,0.9534576,0.9057847,0,0,10.02289,20.57838,0,0.9534576,-0.9534576,28.4865,73.04215,0.1165024,0.9963632,0,0,20.57838
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,35.45704,35.45704,1.347168,1.347168,0,0,0,1.347168,0,0,2.220446E-16,0,1.418071,1.347168,0,0,11.08229,19.62492,0,1.418071,-1.418071,26.99172,69.2094,0.1165024,1.481885,0,0,19.62492
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,34.6647,34.6647,0.7239665,0.7239665,0,0,0,0.7239665,0,0,1.110223E-16,0,0.7620699,0.7239665,0,0,12.65792,18.20685,0,0.7620699,-0.7620699,26.18843,67.14967,0.1165024,0.7963631,0,0,18.20685
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,33.94904,33.94904,0.5409479,0.5409479,0,0,0,0.5409479,0,0,0,0,0.5694188,0.5409479,0,0,13.50467,17.44478,0,0.5694188,-0.5694188,25.58821,65.61065,0.1165024,0.5950426,0,0,17.44478
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,33.24617,33.24617,1.508315,1.508315,0,0,0,1.508315,0,0,2.220446E-16,0,1.5877,1.508315,0,0,14.13735,16.87536,0,1.5877,-1.5877,23.91462,61.31942,0.1165024,1.659146,0,0,16.87536
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,32.76054,32.76054,0.675495,0.675495,0,0,0,0.675495,0,0,0,0,0.7110474,0.675495,0,0,15.90147,15.28766,0,0.7110474,-0.7110474,23.16511,59.39761,0.1165024,0.7430445,0,0,15.28766
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.03966014,32.72551,32.61996,1.900048,1.900048,0,0,0,1.900048,2.087323,0,2.220446E-16,0.03966014,2.00005,1.900048,0,0,16.69152,14.57661,0,1.96039,-1.96039,21.09868,54.09907,0.1165024,2.090053,0.03172811,0,14.61627
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.258198,38.52043,32.29409,6.960478,6.960478,0,0,0,6.960478,32.44315,0,0,2.258198,7.326819,6.960478,0,0,18.86973,12.61622,0,5.068621,-5.068621,15.75589,40.39962,0.1165024,7.656526,1.806559,0,14.87442
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,4.547881,46.5041,33.31646,2.067946,2.067946,0,0,0,2.067946,219.9226,0,0,4.547881,2.176785,2.067946,0,0,24.50153,7.547601,2.371095,0,2.371095,18.0053,46.16735,0.1164283,2.274741,3.638304,0,12.09548
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,6.249758,55.34792,36.14075,1.353928,1.353928,0,0,0,1.353928,461.6018,0,0,6.249758,1.425188,1.353928,0,0,22.13044,9.681586,4.82457,0,4.82457,22.58229,57.9032,0.1162779,1.489321,4.999806,0,15.93134
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,6.150632,57.78543,38.56887,6.163188,6.163188,0,0,0,6.163188,99.79628,0,0,6.150632,6.487566,6.163188,0,0,17.30586,14.0237,0,0.3369342,-0.3369342,22.22713,56.99253,0.1162779,6.779507,4.920506,0,20.17433
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,7.528029,65.67561,40.83087,6.451647,6.451647,0,0,0,6.451647,116.6838,0,0,7.528029,6.791207,6.451647,0,0,17.68024,13.68677,0.7368219,0,0.7368219,22.92614,58.78487,0.116255,7.096812,6.022423,0,21.21479
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,7.475834,67.64845,42.6264,4.433031,4.433031,0,0,0,4.433031,168.6393,0,0,7.475834,4.666348,4.433031,0,0,16.94341,14.34991,2.809485,0,2.809485,25.59146,65.61899,0.1161676,4.876334,5.980667,0,21.82574
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,6.807912,67.16859,44.46028,6.139119,6.139119,0,0,0,6.139119,110.894,0,0,6.807912,6.462231,6.139119,0,0,14.13393,16.87844,0.3456817,0,0.3456817,25.9194,66.45986,0.1161569,6.753031,5.44633,0,23.68635
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,7.179357,69.97712,45.54015,5.708489,5.708489,0,0,0,5.708489,125.7663,0,0,7.179357,6.008935,5.708489,0,0,13.78825,17.18956,1.170421,0,1.170421,27.02976,69.30693,0.1161206,6.279337,5.743485,0,24.36891
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,5.692839,64.53516,45.89798,7.453821,7.453821,0,0,0,7.453821,76.37477,0,0,5.692839,7.846128,7.453821,0,0,12.61783,18.24294,0,2.153289,-2.153289,24.75999,63.48703,0.1161206,8.199203,4.554271,0,23.93577
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.364649,56.69026,46.25581,4.78868,4.78868,0,0,0,4.78868,70.26256,0,0,3.364649,5.040716,4.78868,0,0,15.01037,16.08965,0,1.676067,-1.676067,22.99326,58.95696,0.1161206,5.267548,2.691719,0,19.45429
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.603863,50.60399,45.8277,2.288596,2.288596,0,0,0,2.288596,70.08064,4.440892E-16,0,1.603863,2.409049,2.288596,0,0,16.87267,14.41358,0,0.805186,-0.805186,22.14452,56.78071,0.1161206,2.517456,1.28309,0,16.01744
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2440099,45.30941,44.60724,7.242199,7.242199,0,0,0,7.242199,3.369278,0,1.776357E-15,0.2440099,7.623368,7.242199,0,0,17.76732,13.60839,0,7.379358,-7.379358,14.366,36.83581,0.1161206,7.96642,0.1952079,0,13.8524
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,43.59766,43.59766,6.566363,6.566363,3,0,1.095,6.566363,0,0,8.881784E-16,0,3.754066,3.566363,0,0,25.9666,6.229035,0,3.754066,-3.754066,10.40886,26.68934,0.1161206,7.222999,0,12,6.229035
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,42.19828,42.19828,7.780897,7.780897,12,0,3.372,7.780897,0,8.881784E-16,0,0,0,0,4.219103,4.008148,30.13779,2.474969,4.008148,0,4.008148,14.21132,36.43922,0.116313,8.558987,0,12,2.474969
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,40.50499,40.50499,8.888956,8.888956,12,0,3.372,8.888956,0,4.440892E-16,0,0,0,0,3.111044,2.955492,26.12964,6.082302,2.955492,0,2.955492,17.01515,43.62851,0.1164547,9.777851,0,12,6.082302
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,38.74779,38.74779,0.7719036,0.7719036,9.571903,0,2.757692,0.7719036,0,0,0,0,0,0,8.8,8.36,23.17415,8.742245,8.36,0,8.36,24.94614,63.96434,0.1166873,0.849094,0,12,8.742245
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,37.38037,37.38037,0.3966624,0.3966624,9.196663,0,2.662755,0.3966624,0,0,0,0,0,0,8.8,8.36,14.81415,16.26624,8.36,0,8.36,32.87714,84.30018,0.116891,0.4363287,0,12,16.26624
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,36.42829,36.42829,0.7222299,0.7222299,0,0,0,0.7222299,0,0,0,0,0.760242,0.7222299,0,0,6.454148,23.79025,0,0.760242,-0.760242,32.07577,82.2454,0.116891,0.7944529,0,0,23.79025
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,35.45704,35.45704,1.529364,1.529364,0,0,0,1.529364,0,0,0,0,1.609856,1.529364,0,0,7.298862,23.03,0,1.609856,-1.609856,30.37883,77.89429,0.116891,1.6823,0,0,23.03
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,34.6647,34.6647,1.282498,1.282498,0,0,0,1.282498,0,0,0,0,1.349998,1.282498,0,0,9.087591,21.42015,0,1.349998,-1.349998,28.95581,74.24551,0.116891,1.410748,0,0,21.42015
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,33.94904,33.94904,0.8010207,0.8010207,0,0,0,0.8010207,0,0,0,0,0.8431796,0.8010207,0,0,10.58759,20.07015,0,0.8431796,-0.8431796,28.06702,71.96658,0.116891,0.8811228,0,0,20.07015
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,33.24617,33.24617,0.6581554,0.6581554,0,0,0,0.6581554,0,0,1.110223E-16,0,0.6927952,0.6581554,0,0,11.52446,19.22697,0,0.6927952,-0.6927952,27.33675,70.09409,0.116891,0.723971,0,0,19.22697
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,32.77971,32.77971,0.394352,0.394352,0,0,0,0.394352,0,0,0,0,0.4151073,0.394352,0,0,12.29423,18.53417,0,0.4151073,-0.4151073,26.89919,68.97214,0.116891,0.4337871,0,0,18.53417
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2198989,33.21969,32.63275,0,0,0,0,0,0,0,0,0,0.2198989,0,0,0,0,12.75546,18.11907,0.2198989,0,0.2198989,27.1078,69.50705,0.1168841,0,0.1759191,0,18.33896
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.151409,38.23467,32.31326,2.330505,2.330505,0,0,0,2.330505,92.31512,0,0,2.151409,2.453164,2.330505,0,0,12.53556,18.31697,0,0.3017547,-0.3017547,26.78973,68.69147,0.1168841,2.563556,1.721127,0,20.46838
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.110039,45.12996,33.31646,3.862892,3.862892,0,0,0,3.862892,106.398,0,0,4.110039,4.066203,3.862892,0,0,12.87084,18.01522,0.04383692,0,0.04383692,26.83131,68.7981,0.1168828,4.249182,3.288032,0,22.12526
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,5.401818,52.39964,36.12158,4.312821,4.312821,0,0,0,4.312821,125.2502,0,0,5.401818,4.539812,4.312821,0,0,12.827,18.05467,0.8620061,0,0.8620061,27.64908,70.89494,0.116856,4.744103,4.321454,0,23.45649
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,5.259721,54.61592,38.53054,3.881311,3.881311,0,0,0,3.881311,135.514,0,0,5.259721,4.08559,3.881311,0,0,11.965,18.83048,1.17413,0,1.17413,28.76296,73.75104,0.1168196,4.269442,4.207777,0,24.0902
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,6.762891,62.60292,40.76058,1.459864,1.459864,0,0,0,1.459864,463.2549,0,0,6.762891,1.536699,1.459864,0,0,10.79087,19.8872,5.226192,0,5.226192,33.72096,86.46384,0.1166577,1.60585,5.410313,0,26.65009
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,8.68592,72.72097,42.55611,0,0,0,0,0,0,0,3.121244,0,8.68592,0,0,0,0,5.564676,24.59077,5.564676,0,5.564676,39.00008,100,0.1164858,0,6.948736,0,33.27669
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,7.970776,71.90562,44.38999,6.953371,6.953371,0,0,0,6.953371,114.6318,0.6514386,0,7.970776,7.319337,6.953371,0,0,0,29.59898,0,0,0,39.00008,100,0.1164858,7.648708,6.376621,0,37.56976
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,7.470128,71.10671,45.46987,0,0,0,0,0,0,0,7.470128,0,7.470128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1164858,0,5.976102,0,37.06911
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,6.354752,66.99874,45.8277,6.225005,6.225005,0,0,0,6.225005,102.0843,0,8.881784E-16,6.354752,6.552636,6.225005,0,0,0,29.59898,0,0.1978843,-0.1978843,38.79149,99.46516,0.1164858,6.847505,5.083802,0,35.95373
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,4.35675,60.04812,46.22387,2.806328,2.806328,0,0,0,2.806328,155.2473,1.182849,0,4.35675,2.95403,2.806328,0,0,0.2198714,29.40109,0.2198714,0,0.2198714,39.00008,100,0.1164791,3.086961,3.4854,0,33.75784
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,1.864964,51.37129,45.78936,7.266755,7.266755,0,0,0,7.266755,25.66434,0,8.881784E-16,1.864964,7.649215,7.266755,0,0,0,29.59898,0,5.784251,-5.784251,32.90294,84.36635,0.1164791,7.99343,1.491971,0,31.46394
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.2038625,45.15496,44.5689,1.413544,1.413544,0,0,0,1.413544,14.42209,0,2.220446E-16,0.2038625,1.487941,1.413544,0,0,6.426946,23.81473,0,1.284078,-1.284078,31.5494,80.89574,0.1164791,1.554898,0.16309,0,24.01859
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,43.55931,43.55931,11.97938,11.97938,3.619379,0,1.251703,11.97938,0,0,0,0,8.8,8.36,0,0,7.853699,22.53065,0,8.8,-8.8,22.27339,57.11115,0.1164791,13.17732,0,12,22.53065
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,42.19828,42.19828,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,17.63148,13.73065,8.36,0,8.36,30.20438,77.44698,0.1166525,0,0,12,13.73065
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,40.47304,40.47304,0.6102452,0.6102452,9.410245,0,2.716792,0.6102452,0,1.776357E-15,0,0,0,0,8.8,8.36,9.271477,21.25465,8.36,0,8.36,38.13538,97.78281,0.1168705,0.6712697,0,12,21.25465
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,38.74779,38.74779,1.223376,1.223376,0,0,0,1.223376,0,0,2.220446E-16,0,1.287764,1.223376,0,0,0.9114769,28.77865,0,1.287764,-1.287764,36.77795,94.30225,0.1168705,1.345713,0,0,28.77865
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,37.38037,37.38037,0.8243496,0.8243496,0,0,0,0.8243496,0,0,1.110223E-16,0,0.8677364,0.8243496,0,0,2.342325,27.49088,0,0.8677364,-0.8677364,35.86328,91.95694,0.1168705,0.9067845,0,0,27.49088
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,36.42829,36.42829,0.5551021,0.5551021,0,0,0,0.5551021,0,0,0,0,0.584318,0.5551021,0,0,3.306477,26.62315,0,0.584318,-0.584318,35.24735,90.37765,0.1168705,0.6106123,0,0,26.62315
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,35.45704,35.45704,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.955719,26.03883,0,0,0,35.24735,90.37765,0.1168705,0,0,0,26.03883
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,34.6647,34.6647,0.8129205,0.8129205,0,0,0,0.8129205,0,0,0,0,0.8557058,0.8129205,0,0,3.955719,26.03883,0,0.8557058,-0.8557058,34.34536,88.06485,0.1168705,0.8942125,0,0,26.03883
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,33.94904,33.94904,1.694134,1.694134,0,0,0,1.694134,0,0,2.220446E-16,0,1.783299,1.694134,0,0,4.906503,25.18312,0,1.783299,-1.783299,32.4656,83.24496,0.1168705,1.863547,0,0,25.18312
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,33.26534,33.26534,1.276135,1.276135,0,0,0,1.276135,0,0,2.220446E-16,0,1.3433,1.276135,0,0,6.887946,23.39983,0,1.3433,-1.3433,31.04963,79.61429,0.1168705,1.403748,0,0,23.39983
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,32.79888,32.79888,1.770543,1.770543,0,0,0,1.770543,0,0,2.220446E-16,0,1.863729,1.770543,0,0,8.380502,22.05653,0,1.863729,-1.863729,29.08509,74.57701,0.1168705,1.947597,0,0,22.05653
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04207315,32.7639,32.65192,1.435207,1.435207,0,0,0,1.435207,2.931504,0,2.220446E-16,0.04207315,1.510744,1.435207,0,0,10.45131,20.1928,0,1.468671,-1.468671,27.53698,70.60749,0.1168705,1.578728,0.03365852,0,20.23487
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.589289,39.51594,32.33242,5.671737,5.671737,0,0,0,5.671737,45.65248,0,0,2.589289,5.97025,5.671737,0,0,12.08317,18.72412,0,3.380961,-3.380961,23.97313,61.46944,0.1168705,6.238911,2.071431,0,21.31341
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.195021,48.58459,33.31646,8.143351,8.143351,3,0,1.095,8.143351,63.79464,0,0,5.195021,5.414053,5.143351,0,0,15.83979,15.34316,0,0.2190324,-0.2190324,23.74225,60.87745,0.1168705,8.957685,4.156017,12,20.53819
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,7.246258,58.91758,36.10241,3.889434,3.889434,11.89434,0,3.345268,3.889434,186.3062,0,0,7.246258,0,0,8.004906,7.60466,16.08316,15.12413,14.85092,0,14.85092,37.83107,97.00255,0.1170712,4.278378,5.797007,12,22.37039
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,8.150986,65.32641,38.4922,3.817112,3.817112,0,0,0,3.817112,213.538,2.900729,0,8.150986,4.018013,3.817112,0,0,1.232244,28.48996,1.232244,0,1.232244,39.00008,100,0.1170333,4.198823,6.520789,0,36.64095
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,7.806618,66.6299,40.69029,4.43661,4.43661,0,0,0,4.43661,175.9591,3.136502,0,7.806618,4.670116,4.43661,0,0,0,29.59898,0,0,0,39.00008,100,0.1170333,4.880271,6.245295,0,37.4056
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,7.721618,68.52601,42.51778,4.181712,4.181712,0,0,0,4.181712,184.6521,3.319816,0,7.721618,4.401802,4.181712,0,0,0,29.59898,0,0,0,39.00008,100,0.1170333,4.599883,6.177295,0,37.32059
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,6.909732,67.407,44.3197,3.263312,3.263312,0,0,0,3.263312,211.7399,3.474667,0,6.909732,3.435065,3.263312,0,0,0,29.59898,0,0,0,39.00008,100,0.1170333,3.589643,5.527786,0,36.50871
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,5.870867,64.66978,45.43153,3.059728,3.059728,0,0,0,3.059728,191.8755,2.650101,0,5.870867,3.220766,3.059728,0,0,0,29.59898,0,0,0,39.00008,100,0.1170333,3.3657,4.696693,0,35.46984
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,4.464475,59.94543,45.78936,6.102873,6.102873,0,0,0,6.102873,73.15366,0,0,4.464475,6.424077,6.102873,0,0,0,29.59898,0,1.959602,-1.959602,36.93447,94.7036,0.1170333,6.713161,3.57158,0,34.06345
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,3.683606,57.68656,46.18553,0,0,0,0,0,0,0,1.506271,0,3.683606,0,0,0,0,2.177335,27.63938,2.177335,0,2.177335,39.00008,100,0.1169665,0,2.946885,0,31.32298
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,1.966436,51.65403,45.75741,5.663068,5.663068,0,0,0,5.663068,34.72385,0,8.881784E-16,1.966436,5.961125,5.663068,0,0,0,29.59898,0,3.994689,-3.994689,34.78931,89.20317,0.1169665,6.229375,1.573148,0,31.56541
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2662266,45.2966,44.53057,5.081597,5.081597,0,0,0,5.081597,5.239035,0,0,0.2662266,5.34905,5.081597,0,0,4.438543,25.60429,0,5.082823,-5.082823,29.43154,75.46534,0.1169665,5.589756,0.2129813,0,25.87052
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,43.55931,43.55931,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.08612,20.52147,0,0,0,29.43154,75.46534,0.1169665,0,0,0,20.52147
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,42.15995,42.15995,4.173152,4.173152,0,0,0,4.173152,0,0,0,0,4.392791,4.173152,0,0,10.08612,20.52147,0,4.392791,-4.392791,24.80113,63.59252,0.1169665,4.590467,0,0,20.52147
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,40.47304,40.47304,9.49785,9.49785,3,0,1.095,9.49785,0,0,0,0,6.839843,6.497851,0,0,14.967,16.12868,0,6.839843,-6.839843,17.5913,45.10582,0.1169665,10.44764,0,12,16.12868
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,38.74779,38.74779,1.957693,1.957693,10.75769,0,3.057696,1.957693,0,0,0,0,0,0,8.8,8.36,22.56683,9.288832,8.36,0,8.36,25.5223,65.44166,0.1172814,2.153463,0,12,9.288832
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,37.38037,37.38037,1.110149,1.110149,9.910149,0,2.843268,1.110149,0,0,0,0,0,0,8.8,8.36,14.20683,16.81283,8.36,0,8.36,33.45329,85.77749,0.1175326,1.221164,0,12,16.81283
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,36.42829,36.42829,0.08544428,0.08544428,0,0,0,0.08544428,0,0,0,0,0.08994135,0.08544428,0,0,5.846829,24.33683,0,0.08994135,-0.08994135,33.35848,85.5344,0.1175326,0.09398871,0,0,24.33683
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,35.45704,35.45704,0.8519945,0.8519945,0,0,0,0.8519945,0,0,1.110223E-16,0,0.8968363,0.8519945,0,0,5.946764,24.24689,0,0.8968363,-0.8968363,32.41314,83.11044,0.1175326,0.9371939,0,0,24.24689
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,34.64553,34.64553,1.50977,1.50977,0,0,0,1.50977,0,0,2.220446E-16,0,1.589232,1.50977,0,0,6.943249,23.35005,0,1.589232,-1.589232,30.73794,78.81506,0.1175326,1.660747,0,0,23.35005
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,33.94904,33.94904,0.5385509,0.5385509,0,0,0,0.5385509,0,0,1.110223E-16,0,0.5668957,0.5385509,0,0,8.709063,21.76082,0,0.5668957,-0.5668957,30.14038,77.28286,0.1175326,0.592406,0,0,21.76082
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,33.26534,33.26534,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.338946,21.19393,0,0,0,30.14038,77.28286,0.1175326,0,0,0,21.19393
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,32.79888,32.79888,0.7766543,0.7766543,0,0,0,0.7766543,0,0,0,0,0.8175309,0.7766543,0,0,9.338946,21.19393,0,0.8175309,-0.8175309,29.27862,75.07324,0.1175326,0.8543198,0,0,21.19393
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1075354,32.93845,32.65192,0.6222289,0.6222289,0,0,0,0.6222289,17.28229,1.110223E-16,0,0.1075354,0.6549778,0.6222289,0,0,10.24731,20.3764,0,0.5474424,-0.5474424,28.70157,73.59361,0.1175326,0.6844518,0.08602832,0,20.48393
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2777304,33.07307,32.33242,0,0,0,0,0,0,0,0,0,0.2777304,0,0,0,0,10.85558,19.82895,0.2777304,0,0.2777304,28.96505,74.2692,0.1175241,0,0.2221843,0,20.10668
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.31936,36.91841,33.31646,3.547652,3.547652,0,0,0,3.547652,37.18969,0,0,1.31936,3.73437,3.547652,0,0,10.57785,20.07891,0,2.415009,-2.415009,26.4194,67.74192,0.1175241,3.902416,1.055488,0,21.39827
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.4763249,37.37452,36.07046,0.3043356,0.3043356,0,0,0,0.3043356,156.5131,0,0,0.4763249,0.3203532,0.3043356,0,0,13.2612,17.6639,0.1559717,0,0.1559717,26.56737,68.12132,0.1175193,0.3347691,0.3810599,0,18.14023
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.577227,42.89129,38.42191,1.735424,1.735424,0,0,0,1.735424,90.88429,0,0,1.577227,1.826762,1.735424,0,0,13.10522,17.80428,0,0.2495342,-0.2495342,26.30434,67.44688,0.1175193,1.908966,1.261782,0,19.3815
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.508102,44.98262,40.65195,0,0,0,0,0,0,0,0,0,1.508102,0,0,0,0,13.38249,17.55474,1.508102,0,1.508102,27.73505,71.11537,0.117473,0,1.206482,0,19.06284
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.683398,47.35576,42.44749,4.601867,4.601867,0,0,0,4.601867,36.58076,0,0,1.683398,4.844071,4.601867,0,0,11.87438,18.91203,0,3.160673,-3.160673,24.40341,62.57271,0.117473,5.062054,1.346718,0,20.59543
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.7561203,46.47348,44.28136,0,0,0,0,0,0,0,0,0,0.7561203,0,0,0,0,15.38624,15.75136,0.7561203,0,0.7561203,25.12073,64.41199,0.1174499,0,0.6048962,0,16.50748
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,1.751696,50.57685,45.36124,3.047181,3.047181,0,0,0,3.047181,57.48579,0,4.440892E-16,1.751696,3.207559,3.047181,0,0,14.63012,16.43187,0,1.455863,-1.455863,23.58611,60.47709,0.1174499,3.351899,1.401357,0,18.18357
