Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.727974,50.8741,45.71907,2.129147,2.129147,0,0,0,2.129147,81.15807,0,0,1.727974,2.241207,2.129147,0,0,16.24775,14.97601,0,0.5132327,-0.5132327,23.04512,59.08992,0.1174499,2.342061,1.382379,0,16.70398
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.969128,48.97066,46.11524,5.122208,5.122208,0,0,0,5.122208,18.92012,0,0,0.969128,5.391798,5.122208,0,0,16.81801,14.46277,0,4.42267,-4.42267,18.38321,47.13635,0.1174499,5.634429,0.7753024,0,15.4319
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2157079,46.34392,45.71907,2.253364,2.253364,0,0,0,2.253364,9.572703,0,0,0.2157079,2.371963,2.253364,0,0,21.73208,10.0401,0,2.156255,-2.156255,16.11032,41.30843,0.1174499,2.478701,0.1725663,0,10.25581
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2437606,45.19957,44.49862,4.938266,4.938266,0,0,0,4.938266,4.936158,0,8.881784E-16,0.2437606,5.198174,4.938266,0,0,24.12792,7.883849,0,4.954414,-4.954414,10.88791,27.91767,0.1174499,5.432092,0.1950085,0,8.127609
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,43.48903,43.48903,6.098053,6.098053,3.31509,0,1.174718,6.098053,0,0,0,0,2.929435,2.782963,0,0,29.63283,2.929435,0,2.929435,-2.929435,7.800015,20,0.1174499,6.707859,0,12,2.929435
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,42.12161,42.12161,4.981373,4.981373,12,0,3.372,4.981373,0,0,0,0,0,0,7.018627,6.667695,32.88775,0,6.667695,0,6.667695,14.12555,36.21928,0.1177599,5.479511,0,12,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,40.4347,40.4347,3.505875,3.505875,12,0,3.372,3.505875,0,0,0,0,0,0,8.494125,8.069419,26.22006,6.000926,8.069419,0,8.069419,21.78087,55.84827,0.1181336,3.856462,0,12,6.000926
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,38.70945,38.70945,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,18.15064,13.2634,8.36,0,8.36,29.71186,76.18411,0.1183004,0,0,12,13.2634
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,37.38037,37.38037,1.032685,1.032685,9.832685,0,2.823669,1.032685,0,1.776357E-15,0,0,0,0,8.8,8.36,9.790639,20.7874,8.36,0,8.36,37.64285,96.51994,0.1185415,1.135953,0,12,20.7874
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,36.42829,36.42829,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.430639,28.3114,0,0,0,37.64285,96.51994,0.1185415,0,0,0,28.3114
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,35.45704,35.45704,0.009067816,0.009067816,0,0,0,0.009067816,0,0,0,0,0.009545069,0.009067816,0,0,1.430639,28.3114,0,0.009545069,-0.009545069,37.63279,96.49415,0.1185415,0.009974597,0,0,28.3114
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,34.64553,34.64553,1.021805,1.021805,0,0,0,1.021805,0,0,2.220446E-16,0,1.075585,1.021805,0,0,1.441245,28.30186,0,1.075585,-1.075585,36.49903,93.58707,0.1185415,1.123986,0,0,28.30186
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,33.94904,33.94904,0.2372146,0.2372146,0,0,0,0.2372146,0,0,2.775558E-17,0,0.2496996,0.2372146,0,0,2.636339,27.22627,0,0.2496996,-0.2496996,36.23582,92.91218,0.1185415,0.2609361,0,0,27.22627
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,33.26534,33.26534,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.913783,26.97657,0,0,0,36.23582,92.91218,0.1185415,0,0,0,26.97657
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,32.81805,32.81805,1.55461,1.55461,0,0,0,1.55461,0,0,2.220446E-16,0,1.636432,1.55461,0,0,2.913783,26.97657,0,1.636432,-1.636432,34.51087,88.48923,0.1185415,1.710071,0,0,26.97657
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2081749,33.20752,32.65192,0.916989,0.916989,0,0,0,0.916989,22.70201,0,0,0.2081749,0.9652515,0.916989,0,0,4.73204,25.34014,0,0.7570766,-0.7570766,33.71284,86.44301,0.1185415,1.008688,0.1665399,0,25.54832
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,1.970699,37.75973,32.35159,4.243285,4.243285,0,0,0,4.243285,46.44276,0,8.881784E-16,1.970699,4.466616,4.243285,0,0,5.573236,24.58307,0,2.495918,-2.495918,31.08191,79.69705,0.1185415,4.667614,1.576559,0,26.55376
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.254815,36.73841,33.31646,2.801784,2.801784,0,0,0,2.801784,44.78626,0,0,1.254815,2.949247,2.801784,0,0,8.346478,22.08715,0,1.694432,-1.694432,29.29583,75.11735,0.1185415,3.081963,1.003852,0,23.34196
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,3.02106,44.71158,36.05129,7.438472,7.438472,0,0,0,7.438472,40.61399,0,8.881784E-16,3.02106,7.82997,7.438472,0,0,10.22918,20.39272,0,4.80891,-4.80891,24.22679,62.11985,0.1185415,8.182319,2.416848,0,23.41378
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,3.598416,48.987,38.38357,5.447739,5.447739,0,0,0,5.447739,66.05339,0,0,3.598416,5.734462,5.447739,0,0,15.57241,15.58381,0,2.136046,-2.136046,21.9752,56.34655,0.1185415,5.992513,2.878733,0,19.18222
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,4.000443,52.65736,40.58167,0,0,0,0,0,0,0,0,0,4.000443,0,0,0,0,17.9458,13.44776,4.000443,0,4.000443,25.77035,66.0777,0.1184189,0,3.200355,0,17.4482
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.292244,49.0983,42.33886,0.8138125,0.8138125,0,0,0,0.8138125,281.6673,0,0,2.292244,0.8566447,0.8138125,0,0,13.94535,17.04816,1.435599,0,1.435599,27.13228,69.56982,0.118375,0.8951938,1.833795,0,19.3404
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.052776,50.27263,44.17274,2.673085,2.673085,0,0,0,2.673085,76.79425,0,0,2.052776,2.813774,2.673085,0,0,12.50976,18.3402,0,0.7609982,-0.7609982,26.33012,67.51299,0.118375,2.940394,1.642221,0,20.39297
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,2.593606,53.14537,45.29095,6.101745,6.101745,0,0,0,6.101745,42.50598,0,8.881784E-16,2.593606,6.42289,6.101745,0,0,13.35531,17.5792,0,3.829283,-3.829283,22.2937,57.16322,0.118375,6.71192,2.074885,0,20.17281
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.5637499,47.29182,45.64878,2.759271,2.759271,0,0,0,2.759271,20.43111,0,0,0.5637499,2.904496,2.759271,0,0,17.61007,13.74992,0,2.340746,-2.340746,19.82634,50.83666,0.118375,3.035198,0.4509999,0,14.31367
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,1.764556,51.32474,46.04495,2.821269,2.821269,0,0,0,2.821269,62.54477,0,0,1.764556,2.969757,2.821269,0,0,20.2109,11.40917,0,1.205201,-1.205201,18.55594,47.57925,0.118375,3.103396,1.411645,0,13.17373
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.1653,49.08475,45.64878,2.514759,2.514759,0,0,0,2.514759,46.33844,0,4.440892E-16,1.1653,2.647114,2.514759,0,0,21.55001,10.20397,0,1.481814,-1.481814,16.99397,43.57421,0.118375,2.766234,0.9322399,0,11.36927
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2601235,45.17622,44.42833,10.7145,10.7145,3,0,1.095,10.7145,2.42777,0,0,0.2601235,8.120526,7.7145,0,0,23.19647,8.722156,0,7.860403,-7.860403,8.708383,22.32914,0.118375,11.78595,0.2080988,12,8.982279
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,43.45708,43.45708,2.147765,2.147765,10.94777,0,3.105784,2.147765,0,0,0,0,0,0,8.8,8.36,31.93025,0.8617526,8.36,0,8.36,16.63938,42.66498,0.118696,2.362541,0,12,0.8617526
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,42.05132,42.05132,7.189064,7.189064,12,0,3.372,7.189064,0,0,0,0,0,0,4.810936,4.570389,23.57025,8.385753,4.570389,0,4.570389,20.97523,53.78253,0.1189047,7.90797,0,12,8.385753
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,40.36441,40.36441,4.593205,4.593205,12,0,3.372,4.593205,0,0,0,0,0,0,7.406795,7.036456,18.99986,12.4991,7.036456,0,7.036456,27.65059,70.89882,0.119225,5.052525,0,12,12.4991
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,38.63916,38.63916,1.656683,1.656683,10.45668,0,2.981541,1.656683,0,0,0,0,0,0,8.8,8.36,11.96341,18.83191,8.36,0,8.36,35.58159,91.23466,0.1195071,1.822351,0,12,18.83191
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,37.34203,37.34203,0.432414,0.432414,0,0,0,0.432414,0,0,5.551115E-17,0,0.4551727,0.432414,0,0,3.603406,26.35591,0,0.4551727,-0.4551727,35.10179,90.00442,0.1195071,0.4756554,0,0,26.35591
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,36.40912,36.40912,0.674869,0.674869,0,0,0,0.674869,0,0,1.110223E-16,0,0.7103884,0.674869,0,0,4.109153,25.90074,0,0.7103884,-0.7103884,34.35298,88.08438,0.1195071,0.7423559,0,0,25.90074
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,35.43787,35.43787,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.898473,25.19035,0,0,0,34.35298,88.08438,0.1195071,0,0,0,25.19035
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,34.64553,34.64553,1.473597,1.473597,0,0,0,1.473597,0,0,2.220446E-16,0,1.551154,1.473597,0,0,4.898473,25.19035,0,1.551154,-1.551154,32.71792,83.89193,0.1195071,1.620956,0,0,25.19035
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,33.94904,33.94904,0.03194278,0.03194278,0,0,0,0.03194278,0,0,6.938894E-18,0,0.03362398,0.03194278,0,0,6.621978,23.6392,0,0.03362398,-0.03362398,32.68248,83.80105,0.1195071,0.03513706,0,0,23.6392
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,33.26534,33.26534,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.659338,23.60557,0,0,0,32.68248,83.80105,0.1195071,0,0,0,23.60557
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,32.79888,32.79888,0.856917,0.856917,0,0,0,0.856917,0,0,1.110223E-16,0,0.9020178,0.856917,0,0,6.659338,23.60557,0,0.9020178,-0.9020178,31.73166,81.36308,0.1195071,0.9426087,0,0,23.60557
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1684132,33.10111,32.65192,0.2052975,0.2052975,0,0,0,0.2052975,82.0337,0,2.775558E-17,0.1684132,0.2161027,0.2052975,0,0,7.66158,22.70356,0,0.04768951,-0.04768951,31.6814,81.23418,0.1195071,0.2258273,0.1347305,0,22.87197
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.177091,38.32799,32.33242,3.45087,3.45087,0,0,0,3.45087,63.08817,0,0,2.177091,3.632495,3.45087,0,0,7.714569,22.65587,0,1.455404,-1.455404,30.14726,77.30052,0.1195071,3.795957,1.741673,0,24.83296
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.549562,43.40777,33.31646,2.242833,2.242833,0,0,0,2.242833,158.2624,0,0,3.549562,2.360877,2.242833,0,0,9.331684,21.20046,1.188685,0,1.188685,31.27495,80.19202,0.1194706,2.467116,2.839649,0,24.75002
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,6.907031,57.55964,36.01295,1.931908,1.931908,0,0,0,1.931908,357.5239,0,0,6.907031,2.033587,1.931908,0,0,8.143,22.27028,4.873444,0,4.873444,35.8983,92.04675,0.1193215,2.125098,5.525624,0,29.17731
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,7.296166,61.73625,38.31329,8.72663,8.72663,4.901351,0,1.576042,8.72663,83.60806,0,0,7.296166,4.02661,3.825279,0,0,3.269556,26.65638,3.269556,0,3.269556,39.00008,100,0.1193584,9.599294,5.836933,12,33.95255
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,7.810171,66.37789,40.47304,3.335505,3.335505,0,0,0,3.335505,234.1526,4.299113,0,7.810171,3.511058,3.335505,0,0,0,29.59898,0,0,0,39.00008,100,0.1193584,3.669055,6.248137,0,37.40915
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,7.031796,65.43626,42.26857,1.502627,1.502627,0,0,0,1.502627,467.9669,5.450083,0,7.031796,1.581712,1.502627,0,0,0,29.59898,0,0,0,39.00008,100,0.1193584,1.652889,5.625436,0,36.63077
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,5.461579,61.62191,44.10245,0,0,0,0,0,0,0,5.461579,0,5.461579,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1193584,0,4.369264,0,35.06056
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,5.336068,62.42727,45.21428,0,0,0,0,0,0,0,5.336068,0,5.336068,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1193584,0,4.268855,0,34.93505
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,4.399605,59.47773,45.57211,0,0,0,0,0,0,0,4.399605,0,4.399605,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1193584,0,3.519684,0,33.99858
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.131687,59.02498,46.00661,2.623825,2.623825,0,0,0,2.623825,157.4681,1.369766,0,4.131687,2.761921,2.623825,0,0,0,29.59898,0,0,0,39.00008,100,0.1193584,2.886208,3.305349,0,33.73066
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,1.911432,51.3299,45.61044,2.610778,2.610778,0,0,0,2.610778,73.21311,0,0,1.911432,2.748188,2.610778,0,0,0,29.59898,0,0.8367557,-0.8367557,38.11806,97.73842,0.1193584,2.871856,1.529145,0,31.51041
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2448734,45.09367,44.38999,0,0,0,0,0,0,0,0,0,0.2448734,0,0,0,0,0.9297286,28.76222,0.2448734,0,0.2448734,38.35037,98.33408,0.1193509,0,0.1958988,0,29.0071
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,43.41874,43.41874,1.670269,1.670269,0,0,0,1.670269,0,0,2.220446E-16,0,1.758178,1.670269,0,0,0.6848551,28.98261,0,1.758178,-1.758178,36.49709,93.58208,0.1193509,1.837296,0,0,28.98261
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,42.01937,42.01937,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.638386,27.22443,0,0,0,36.49709,93.58208,0.1193509,0,0,0,27.22443
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,40.36441,40.36441,2.342499,2.342499,0,0,0,2.342499,0,0,0,0,2.465788,2.342499,0,0,2.638386,27.22443,0,2.465788,-2.465788,33.89791,86.91756,0.1193509,2.576748,0,0,27.22443
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,38.63916,38.63916,0.2511874,0.2511874,0,0,0,0.2511874,0,0,5.551115E-17,0,0.2644078,0.2511874,0,0,5.37815,24.75864,0,0.2644078,-0.2644078,33.61921,86.20292,0.1193509,0.2763061,0,0,24.75864
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,37.34203,37.34203,0.869925,0.869925,0,0,0,0.869925,0,0,0,0,0.9157105,0.869925,0,0,5.671937,24.49423,0,0.9157105,-0.9157105,32.65396,83.72794,0.1193509,0.9569175,0,0,24.49423
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,36.40912,36.40912,1.371924,1.371924,0,0,0,1.371924,0,0,0,0,1.44413,1.371924,0,0,6.689393,23.57852,0,1.44413,-1.44413,31.13172,79.82475,0.1193509,1.509116,0,0,23.57852
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,35.45704,35.45704,1.300838,1.300838,0,0,0,1.300838,0,0,0,0,1.369303,1.300838,0,0,8.293983,22.13439,0,1.369303,-1.369303,29.68834,76.1238,0.1193509,1.430922,0,0,22.13439
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,34.6647,34.6647,1.095748,1.095748,0,0,0,1.095748,0,0,0,0,1.153419,1.095748,0,0,9.815431,20.76509,0,1.153419,-1.153419,28.47253,73.00635,0.1193509,1.205323,0,0,20.76509
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,33.96822,33.96822,1.816721,1.816721,0,0,0,1.816721,0,0,2.220446E-16,0,1.912338,1.816721,0,0,11.09701,19.61167,0,1.912338,-1.912338,26.45675,67.83769,0.1193509,1.998393,0,0,19.61167
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,33.30367,33.30367,0.8405061,0.8405061,0,0,0,0.8405061,0,0,0,0,0.8847432,0.8405061,0,0,13.22183,17.69934,0,0.8847432,-0.8847432,25.52415,65.44641,0.1193509,0.9245567,0,0,17.69934
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,32.83083,32.83083,1.785433,1.785433,0,0,0,1.785433,0,0,0,0,1.879403,1.785433,0,0,14.20487,16.81459,0,1.879403,-1.879403,23.54309,60.36677,0.1193509,1.963976,0,0,16.81459
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.09649243,32.94738,32.69025,1.45028,1.45028,0,0,0,1.45028,6.653367,0,0,0.09649243,1.52661,1.45028,0,0,16.2931,14.93519,0,1.430118,-1.430118,22.03561,56.50145,0.1193509,1.595308,0.07719395,0,15.03168
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.40771,39.02372,32.36437,0.1459517,0.1459517,0,0,0,0.1459517,1649.662,0,0,2.40771,0.1536334,0.1459517,0,0,17.88212,13.50507,2.254076,0,2.254076,24.17402,61.98453,0.1192821,0.1605469,1.926168,0,15.91278
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.326696,45.84835,33.35479,4.7359,4.7359,0,0,0,4.7359,91.35954,8.881784E-16,0,4.326696,4.985157,4.7359,0,0,15.62804,15.53374,0,0.6584617,-0.6584617,23.47993,60.20484,0.1192821,5.20949,3.461357,0,19.86044
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,6.407661,55.73795,35.99379,2.934234,2.934234,0,0,0,2.934234,218.376,0,0,6.407661,3.088667,2.934234,0,0,16.35967,14.87528,3.318995,0,3.318995,26.62861,68.27835,0.1191809,3.227657,5.126129,0,21.28294
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,6.090295,57.23886,38.28133,0.8255337,0.8255337,0,0,0,0.8255337,737.7403,0,0,6.090295,0.8689829,0.8255337,0,0,13.04067,17.86237,5.221312,0,5.221312,31.58198,80.97928,0.1190221,0.9080871,4.872236,0,23.95267
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,7.736329,66.03149,40.4347,5.410694,5.410694,0,0,0,5.410694,142.9822,0,0,7.736329,5.695467,5.410694,0,0,7.819361,22.56155,2.040861,0,2.040861,33.51811,85.9437,0.1189601,5.951764,6.189063,0,30.29788
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,8.025655,69.44199,42.23024,7.972663,7.972663,5.837866,0,1.81298,7.972663,100.6647,0,0,8.025655,2.247155,2.134797,0,0,5.7785,24.39833,5.7785,0,5.7785,39.00008,100,0.1189882,8.76993,6.420524,12,32.42398
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,7.394706,69.03001,44.03216,0,0,0,0,0,0,0,7.394706,0,7.394706,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1189882,0,5.915764,0,36.99368
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,7.578465,71.16343,45.14399,0.9533997,0.9533997,0,0,0,0.9533997,794.8885,6.574886,0,7.578465,1.003579,0.9533997,0,0,0,29.59898,0,0,0,39.00008,100,0.1189882,1.04874,6.062772,0,37.17744
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,5.827619,64.63155,45.54015,2.265146,2.265146,0,0,0,2.265146,257.2734,3.443254,0,5.827619,2.384364,2.265146,0,0,0,29.59898,0,0,0,39.00008,100,0.1189882,2.491661,4.662095,0,35.4266
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,4.334671,59.65323,45.93633,0.8508081,0.8508081,0,0,0,0.8508081,509.4769,3.439084,0,4.334671,0.8955876,0.8508081,0,0,0,29.59898,0,0,0,39.00008,100,0.1189882,0.9358889,3.467737,0,33.93365
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.156016,52.05431,45.57211,1.658837,1.658837,0,0,0,1.658837,129.9715,0.4098714,0,2.156016,1.746145,1.658837,0,0,0,29.59898,0,0,0,39.00008,100,0.1189882,1.824721,1.724813,0,31.75499
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.2742004,45.13984,44.35165,2.199797,2.199797,0,0,0,2.199797,12.4648,0,4.440892E-16,0.2742004,2.315576,2.199797,0,0,0,29.59898,0,2.041375,-2.041375,36.84828,94.48258,0.1189882,2.419777,0.2193603,0,29.87318
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,43.3804,43.3804,12.89439,12.89439,12,0,3.372,12.89439,0,0,0,0,0.9414685,0.8943951,0,0,2.268195,27.5576,0,0.9414685,-0.9414685,35.85588,91.93798,0.1189882,14.18384,0,12,27.5576
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,41.98103,41.98103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.314271,26.61613,0,0,0,35.85588,91.93798,0.1189882,0,0,0,26.61613
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,40.32607,40.32607,2.727408,2.727408,0,0,0,2.727408,0,0,4.440892E-16,0,2.870956,2.727408,0,0,3.314271,26.61613,0,2.870956,-2.870956,32.82963,84.17838,0.1189882,3.000149,0,0,26.61613
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,38.63916,38.63916,1.576117,1.576117,0,0,0,1.576117,0,0,2.220446E-16,0,1.65907,1.576117,0,0,6.504222,23.74518,0,1.65907,-1.65907,31.08082,79.69424,0.1189882,1.733729,0,0,23.74518
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,37.34203,37.34203,1.396024,1.396024,0,0,0,1.396024,0,0,2.220446E-16,0,1.469499,1.396024,0,0,8.347633,22.08611,0,1.469499,-1.469499,29.53183,75.72249,0.1189882,1.535626,0,0,22.08611
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,36.40912,36.40912,0.9486906,0.9486906,0,0,0,0.9486906,0,0,1.110223E-16,0,0.9986216,0.9486906,0,0,9.98041,20.61661,0,0.9986216,-0.9986216,28.47919,73.02342,0.1189882,1.04356,0,0,20.61661
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,35.45704,35.45704,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.08999,19.61799,0,0,0,28.47919,73.02342,0.1189882,0,0,0,19.61799
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,34.6647,34.6647,0.2834375,0.2834375,0,0,0,0.2834375,0,0,0,0,0.2983553,0.2834375,0,0,11.08999,19.61799,0,0.2983553,-0.2983553,28.1647,72.21703,0.1189882,0.3117813,0,0,19.61799
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,33.981,33.981,1.718318,1.718318,0,0,0,1.718318,0,0,2.220446E-16,0,1.808756,1.718318,0,0,11.4215,19.31963,0,1.808756,-1.808756,26.2581,67.32832,0.1189882,1.89015,0,0,19.31963
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,33.30367,33.30367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.43122,17.51088,0,0,0,26.2581,67.32832,0.1189882,0,0,0,17.51088
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,32.85,32.85,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.43122,17.51088,0,0,0,26.2581,67.32832,0.1189882,0,0,0,17.51088
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2138712,33.28049,32.70942,1.286414,1.286414,0,0,0,1.286414,16.62538,0,0,0.2138712,1.35412,1.286414,0,0,13.43122,17.51088,0,1.140248,-1.140248,25.05617,64.24647,0.1189882,1.415055,0.1710969,0,17.72475
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.815277,37.35266,32.38354,0.09924217,0.09924217,0,0,0,0.09924217,1829.139,0,0,1.815277,0.1044654,0.09924217,0,0,14.69817,16.37063,1.710812,0,1.710812,26.67919,68.40804,0.1189364,0.1091664,1.452222,0,18.18591
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,3.845769,44.33353,33.33562,0,0,0,0,0,0,0,0,0,3.845769,0,0,0,0,12.98736,17.91036,3.845769,0,3.845769,30.32761,77.76295,0.11882,0,3.076616,0,21.75613
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,5.385941,52.1671,35.96183,2.345806,2.345806,0,0,0,2.345806,229.5987,0,0,5.385941,2.46927,2.345806,0,0,9.141585,21.37155,2.916671,0,2.916671,33.0946,84.8578,0.1187319,2.580387,4.308753,0,26.75749
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,6.04875,57.00277,38.20466,0,0,0,0,0,0,0,0,0,6.04875,0,0,0,0,6.224915,23.99656,6.04875,0,6.04875,38.83295,99.57148,0.1185496,0,4.839,0,30.04531
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,6.181896,59.92503,40.32607,0,0,0,0,0,0,0,6.005732,0,6.181896,0,0,0,0,0.1761639,29.44043,0.1761639,0,0.1761639,39.00008,100,0.1185443,0,4.945517,0,35.62233
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,6.098572,61.69421,42.12161,0,0,0,0,0,0,0,6.098572,0,6.098572,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1185443,0,4.878858,0,35.69755
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,6.027894,63.51686,43.92353,1.857475,1.857475,0,0,0,1.857475,324.5208,4.072657,0,6.027894,1.955237,1.857475,0,0,0,29.59898,0,0,0,39.00008,100,0.1185443,2.043222,4.822315,0,35.62687
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,6.26425,65.71504,45.03536,0.1719377,0.1719377,0,0,0,0.1719377,3643.325,6.083263,0,6.26425,0.1809871,0.1719377,0,0,0,29.59898,0,0,0,39.00008,100,0.1185443,0.1891315,5.0114,0,35.86323
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,5.560086,63.54634,45.46987,6.565031,6.565031,0,0,0,6.565031,84.69245,0,0,5.560086,6.910559,6.565031,0,0,0,29.59898,0,1.350473,-1.350473,37.57655,96.34995,0.1185443,7.221534,4.448069,0,35.15907
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,4.192969,59.11785,45.89798,5.720035,5.720035,0,0,0,5.720035,73.3032,0,0,4.192969,6.02109,5.720035,0,0,1.500526,28.2485,0,1.828121,-1.828121,35.64955,91.40891,0.1185443,6.292038,3.354375,0,32.44147
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,2.0539,51.66099,45.50182,5.083529,5.083529,0,0,0,5.083529,40.40303,0,8.881784E-16,2.0539,5.351084,5.083529,0,0,3.531771,26.42038,0,3.297184,-3.297184,32.17401,82.49729,0.1185443,5.591883,1.64312,0,28.47429
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2549569,45.01364,44.28136,6.985253,6.985253,0,0,0,6.985253,3.64993,0,8.881784E-16,0.2549569,7.352898,6.985253,0,0,7.195308,23.1232,0,7.097941,-7.097941,24.69212,63.31301,0.1185443,7.683778,0.2039655,0,23.37816
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,43.31011,43.31011,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.08191,16.02526,0,0,0,24.69212,63.31301,0.1185443,0,0,0,16.02526
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,41.9427,41.9427,1.072187,1.072187,0,0,0,1.072187,0,0,2.220446E-16,0,1.128618,1.072187,0,0,15.08191,16.02526,0,1.128618,-1.128618,23.50245,60.26258,0.1185443,1.179406,0,0,16.02526
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,40.29412,40.29412,0.2944029,0.2944029,0,0,0,0.2944029,0,0,5.551115E-17,0,0.3098978,0.2944029,0,0,16.33593,14.89664,0,0.3098978,-0.3098978,23.17579,59.425,0.1185443,0.3238432,0,0,14.89664
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,38.60083,38.60083,0.518638,0.518638,0,0,0,0.518638,0,0,0,0,0.5459348,0.518638,0,0,16.68026,14.58674,0,0.5459348,-0.5459348,22.60033,57.94944,0.1185443,0.5705019,0,0,14.58674
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,37.34203,37.34203,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.28685,14.04081,0,0,0,22.60033,57.94944,0.1185443,0,0,0,14.04081
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,36.40912,36.40912,0.2131862,0.2131862,0,0,0,0.2131862,0,0,2.775558E-17,0,0.2244066,0.2131862,0,0,17.28685,14.04081,0,0.2244066,-0.2244066,22.36378,57.34292,0.1185443,0.2345049,0,0,14.04081
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,35.47621,35.47621,0.708303,0.708303,0,0,0,0.708303,0,0,1.110223E-16,0,0.7455822,0.708303,0,0,17.5362,13.8164,0,0.7455822,-0.7455822,21.57787,55.32776,0.1185443,0.7791334,0,0,13.8164
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,34.70304,34.70304,0.8346061,0.8346061,0,0,0,0.8346061,0,0,1.110223E-16,0,0.8785327,0.8346061,0,0,18.36462,13.07082,0,0.8785327,-0.8785327,20.65182,52.95327,0.1185443,0.9180666,0,0,13.07082
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,34.01933,34.01933,0.7895399,0.7895399,0,0,0,0.7895399,0,0,1.110223E-16,0,0.8310947,0.7895399,0,0,19.34077,12.19229,0,0.8310947,-0.8310947,19.77576,50.70699,0.1185443,0.8684939,0,0,12.19229
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,33.33562,33.33562,0.4581969,0.4581969,0,0,0,0.4581969,0,0,0,0,0.4823125,0.4581969,0,0,20.26421,11.36119,0,0.4823125,-0.4823125,19.26736,49.4034,0.1185443,0.5040166,0,0,11.36119
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,32.90751,32.90751,2.02343,2.02343,0,0,0,2.02343,0,0,0,0,2.129926,2.02343,0,0,20.80011,10.87888,0,2.129926,-2.129926,17.02222,43.64664,0.1185443,2.225773,0,0,10.87888
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09443776,32.9931,32.74137,0.606191,0.606191,0,0,0,0.606191,15.57888,0,0,0.09443776,0.6380958,0.606191,0,0,23.16669,8.748954,0,0.543658,-0.543658,16.44916,42.17724,0.1185443,0.6668101,0.07555021,0,8.843391
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.377768,36.16595,32.42188,0,0,0,0,0,0,0,0,0,1.377768,0,0,0,0,23.77076,8.205296,1.377768,0,1.377768,17.75622,45.52868,0.1185028,0,1.102214,0,9.583064
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,1.908542,38.64013,33.37396,0,0,0,0,0,0,0,0,0,1.908542,0,0,0,0,22.39299,9.445287,1.908542,0,1.908542,19.56682,50.17125,0.1184455,0,1.526834,0,11.35383
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,4.007758,47.65033,35.94267,0,0,0,0,0,0,0,0,0,4.007758,0,0,0,0,20.48445,11.16298,4.007758,0,4.007758,23.36892,59.92018,0.1183252,0,3.206206,0,15.17073
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,5.00256,53.34218,38.17271,0,0,0,0,0,0,0,0,0,5.00256,0,0,0,0,16.47669,14.76996,5.00256,0,5.00256,28.11476,72.08899,0.1181754,0,4.002048,0,19.77252
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,6.240539,60.05889,40.25579,3.658506,3.658506,0,0,0,3.658506,170.5761,0,0,6.240539,3.851059,3.658506,0,0,11.47413,19.27226,2.38948,0,2.38948,30.38162,77.90144,0.118104,4.024357,4.992431,0,25.5128
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,6.33088,62.48101,42.05132,4.201091,4.201091,0,0,0,4.201091,150.6961,0,0,6.33088,4.422201,4.201091,0,0,9.084651,21.42279,1.908679,0,1.908679,32.19235,82.54433,0.1180471,4.6212,5.064704,0,27.75367
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,5.80385,62.59742,43.85324,2.166568,2.166568,0,0,0,2.166568,267.8822,0,0,5.80385,2.280598,2.166568,0,0,7.175972,23.1406,3.523252,0,3.523252,35.53481,91.1147,0.117942,2.383225,4.64308,0,28.94445
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,6.106108,65.02435,44.96507,0,0,0,0,0,0,0,2.453389,0,6.106108,0,0,0,0,3.652719,26.31153,3.652719,0,3.652719,39.00008,100,0.1178333,0,4.884886,0,32.41764
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,4.467839,59.48304,45.36124,1.284085,1.284085,0,0,0,1.284085,347.9395,3.116171,0,4.467839,1.351668,1.284085,0,0,0,29.59898,0,0,0,39.00008,100,0.1178333,1.412493,3.574271,0,34.06682
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.454927,53.26822,45.8277,4.464,4.464,0,0,0,4.464,54.99389,0,8.881784E-16,2.454927,4.698947,4.464,0,0,0,29.59898,0,2.24402,-2.24402,36.63467,93.93487,0.1178333,4.9104,1.963942,0,32.05391
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.822501,47.87611,45.46987,3.571249,3.571249,0,0,0,3.571249,23.03118,0,4.440892E-16,0.822501,3.75921,3.571249,0,0,2.493356,27.35496,0,2.936709,-2.936709,33.53911,85.99754,0.1178333,3.928374,0.6580008,0,28.17746
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2467925,44.95157,44.24303,4.952509,4.952509,0,0,0,4.952509,4.98318,8.881784E-16,0,0.2467925,5.213168,4.952509,0,0,5.756366,24.41825,0,4.966375,-4.966375,28.30409,72.57445,0.1178333,5.447761,0.197434,0,24.66504
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,43.27177,43.27177,7.722076,7.722076,3,0,1.095,7.722076,0,0,0,0,4.970606,4.722076,0,0,11.27456,19.45187,0,4.970606,-4.970606,23.06461,59.13991,0.1178333,8.494284,0,12,19.45187
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,41.91074,41.91074,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,16.79746,14.48127,8.36,0,8.36,30.9956,79.47575,0.1179958,0,0,12,14.48127
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,40.25579,40.25579,9.707792,9.707792,12,0,3.372,9.707792,0,0,0,0,0,0,2.292208,2.177597,8.437457,22.00527,2.177597,0,2.177597,33.06145,84.77279,0.1180933,10.67857,0,12,22.00527
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,38.60083,38.60083,0.7837562,0.7837562,0,0,0,0.7837562,0,0,1.110223E-16,0,0.8250065,0.7837562,0,0,6.25986,23.96511,0,0.8250065,-0.8250065,32.19182,82.54297,0.1180933,0.8621318,0,0,23.96511
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,37.31009,37.31009,2.500317,2.500317,0,0,0,2.500317,0,0,4.440892E-16,0,2.631912,2.500317,0,0,7.176533,23.1401,0,2.631912,-2.631912,29.41754,75.42944,0.1180933,2.750349,0,0,23.1401
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,36.40912,36.40912,0.4590546,0.4590546,0,0,0,0.4590546,0,0,5.551115E-17,0,0.4832154,0.4590546,0,0,10.10088,20.50819,0,0.4832154,-0.4832154,28.90819,74.12341,0.1180933,0.5049601,0,0,20.50819
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,35.47621,35.47621,0.8790111,0.8790111,0,0,0,0.8790111,0,0,1.110223E-16,0,0.9252748,0.8790111,0,0,10.63779,20.02497,0,0.9252748,-0.9252748,27.93286,71.62258,0.1180933,0.9669122,0,0,20.02497
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,34.70304,34.70304,0.235182,0.235182,0,0,0,0.235182,0,0,2.775558E-17,0,0.24756,0.235182,0,0,11.66587,19.0997,0,0.24756,-0.24756,27.67191,70.95348,0.1180933,0.2587002,0,0,19.0997
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,34.01933,34.01933,1.04044,1.04044,0,0,0,1.04044,0,0,0,0,1.0952,1.04044,0,0,11.94094,18.85213,0,1.0952,-1.0952,26.51747,67.99337,0.1180933,1.144484,0,0,18.85213
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,33.35479,33.35479,0.01979264,0.01979264,0,0,0,0.01979264,0,0,3.469447E-18,0,0.02083435,0.01979264,0,0,13.15783,17.75694,0,0.02083435,-0.02083435,26.49551,67.93707,0.1180933,0.0217719,0,0,17.75694
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,32.92029,32.92029,1.948025,1.948025,0,0,0,1.948025,0,0,2.220446E-16,0,2.050552,1.948025,0,0,13.18097,17.7361,0,2.050552,-2.050552,24.33404,62.39484,0.1180933,2.142827,0,0,17.7361
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2809843,33.51186,32.76054,0,0,0,0,0,0,0,0,0,0.2809843,0,0,0,0,15.45937,15.68555,0.2809843,0,0.2809843,24.6006,63.07833,0.118085,0,0.2247875,0,15.96653
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.856225,37.54095,32.45383,4.614211,4.614211,0,0,0,4.614211,40.22845,0,0,1.856225,4.857065,4.614211,0,0,15.17838,15.93843,0,3.000839,-3.000839,21.43744,54.96768,0.118085,5.075633,1.48498,0,17.79466
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.38021,46.05825,33.39313,3.83725,3.83725,0,0,0,3.83725,114.1497,0,0,4.38021,4.03921,3.83725,0,0,18.51265,12.9376,0.3410004,0,0.3410004,21.76094,55.79717,0.1180748,4.220974,3.504168,0,17.31781
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,4.439977,49.00859,35.9235,0,0,0,0,0,0,0,0,0,4.439977,0,0,0,0,18.17165,13.2445,4.439977,0,4.439977,25.97307,66.59749,0.1179431,0,3.551982,0,17.68447
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,5.266972,54.16108,38.10242,8.671597,8.671597,3,0,1.095,8.671597,60.73819,0,0,5.266972,5.970103,5.671598,0,0,13.73167,17.24047,0,0.7031311,-0.7031311,25.23191,64.69707,0.1179431,9.538757,4.213577,12,22.50745
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,4.900274,55.26935,40.21745,2.203445,2.203445,11.00344,0,3.119872,2.203445,222.3915,1.776357E-15,0,4.900274,0,0,8.8,8.36,14.51293,16.53734,13.26027,0,13.26027,37.81171,96.9529,0.1181149,2.423789,3.920219,12,21.43762
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,7.433015,66.68979,41.98103,0,0,0,0,0,0,0,6.180362,0,7.433015,0,0,0,0,1.252653,28.47159,1.252653,0,1.252653,39.00008,100,0.1180778,0,5.946412,0,35.90461
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,6.671464,65.86185,43.81491,1.213863,1.213863,0,0,0,1.213863,549.606,5.393713,0,6.671464,1.27775,1.213863,0,0,0,29.59898,0,0,0,39.00008,100,0.1180778,1.335249,5.337171,0,36.27044
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,5.275673,61.88024,44.92673,0,0,0,0,0,0,0,5.275673,0,5.275673,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1180778,0,4.220539,0,34.87465
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,5.981186,64.96332,45.3229,2.328784,2.328784,0,0,0,2.328784,256.8373,3.529835,0,5.981186,2.451351,2.328784,0,0,0,29.59898,0,0,0,39.00008,100,0.1180778,2.561662,4.784949,0,35.58016
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,4.041986,58.44254,45.75741,2.635859,2.635859,0,0,0,2.635859,153.3461,1.267397,0,4.041986,2.774588,2.635859,0,0,0,29.59898,0,0,0,39.00008,100,0.1180778,2.899445,3.233588,0,33.64096
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.526462,49.91862,45.39319,2.906098,2.906098,0,0,0,2.906098,52.52616,0,4.440892E-16,1.526462,3.059051,2.906098,0,0,0,29.59898,0,1.532589,-1.532589,37.38459,95.85773,0.1180778,3.196708,1.22117,0,31.12544
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1399542,44.61202,44.21107,0,0,0,0,0,0,0,0,0,0.1399542,0,0,0,0,1.702877,28.06639,0.1399542,0,0.1399542,37.51736,96.19817,0.1180737,0,0.1119633,0,28.20634
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,43.23983,43.23983,7.297623,7.297623,0,0,0,7.297623,0,0,8.881784E-16,0,7.681708,7.297623,0,0,1.562922,28.19235,0,7.681708,-7.681708,29.42013,75.43607,0.1180737,8.027385,0,0,28.19235
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,41.87241,41.87241,5.566774,5.566774,0,0,0,5.566774,0,0,8.881784E-16,0,5.859762,5.566774,0,0,10.09815,20.51064,0,5.859762,-5.859762,23.2434,59.59834,0.1180737,6.123451,0,0,20.51064
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,40.21745,40.21745,4.171116,4.171116,0,0,0,4.171116,0,0,8.881784E-16,0,4.390648,4.171116,0,0,16.609,14.65088,0,4.390648,-4.390648,18.61525,47.73131,0.1180737,4.588228,0,0,14.65088
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,38.56887,38.56887,1.638322,1.638322,0,0,0,1.638322,0,0,2.220446E-16,0,1.724549,1.638322,0,0,21.4875,10.26023,0,1.724549,-1.724549,16.79741,43.0702,0.1180737,1.802154,0,0,10.26023
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,37.31009,37.31009,1.554048,1.554048,0,0,0,1.554048,0,0,2.220446E-16,0,1.63584,1.554048,0,0,23.40366,8.535681,0,1.63584,-1.63584,15.07309,38.64886,0.1180737,1.709452,0,0,8.535681
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,36.38995,36.38995,1.956219,1.956219,0,0,0,1.956219,0,0,4.440892E-16,0,2.059178,1.956219,0,0,25.22126,6.899841,0,2.059178,-2.059178,12.90252,33.08332,0.1180737,2.151841,0,0,6.899841
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,35.45704,35.45704,1.669472,1.669472,0,0,0,1.669472,0,0,2.220446E-16,0,1.757339,1.669472,0,0,27.50924,4.840663,0,1.757339,-1.757339,11.05012,28.3336,0.1180737,1.836419,0,0,4.840663
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,34.68387,34.68387,0.484188,0.484188,0,0,0,0.484188,0,0,0,0,0.5096715,0.484188,0,0,29.46184,3.083324,0,0.5096715,-0.5096715,10.51288,26.95606,0.1180737,0.5326068,0,0,3.083324
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,34.00016,34.00016,0.6557078,0.6557078,0,0,0,0.6557078,0,0,0,0,0.6902188,0.6557078,0,0,30.02814,2.573653,0,0.6902188,-0.6902188,9.785329,25.09054,0.1180737,0.7212786,0,0,2.573653
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,33.31646,33.31646,2.115547,2.115547,10.91555,0,3.097633,2.115547,0,1.776357E-15,0,0,0,0,8.8,8.36,30.79505,1.883434,8.36,0,8.36,17.71632,45.42638,0.118383,2.327101,0,12,1.883434
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,32.90751,32.90751,1.077705,1.077705,9.877705,0,2.835059,1.077705,0,1.776357E-15,0,0,0,0,8.8,8.36,22.43505,9.407434,8.36,0,8.36,25.64731,65.76221,0.1186183,1.185475,0,12,9.407434
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1457926,33.1303,32.74137,1.317307,1.317307,10.11731,0,2.895679,1.317307,11.06747,1.776357E-15,0,0.1457926,0,0,8.8,8.36,14.07505,16.93143,8.505793,0,8.505793,33.71662,86.45269,0.1188651,1.449038,0.1166341,12,17.07723
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.375738,39.01146,32.44105,1.354159,1.354159,0,0,0,1.354159,175.4401,0,0,2.375738,1.42543,1.354159,0,0,5.569257,24.58665,0.9503074,0,0.9503074,34.61816,88.76433,0.118837,1.489575,1.90059,0,26.96239
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,4.510139,46.4474,33.37396,0.6405628,0.6405628,0,0,0,0.6405628,704.09,0,0,4.510139,0.6742766,0.6405628,0,0,4.618949,25.44192,3.835862,0,3.835862,38.25718,98.09513,0.1187237,0.7046191,3.608111,0,29.95206
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,5.96394,54.06335,35.89154,5.162871,5.162871,0,0,0,5.162871,115.516,0,0,5.96394,5.434601,5.162871,0,0,0.7830872,28.8942,0.5293384,0,0.5293384,38.75935,99.38275,0.1187081,5.679158,4.771152,0,34.85814
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,6.73913,59.3447,38.06408,4.864234,4.864234,0,0,0,4.864234,138.5445,1.365134,0,6.73913,5.120246,4.864234,0,0,0.2537488,29.3706,0.2537488,0,0.2537488,39.00008,100,0.1187006,5.350657,5.391304,0,36.10973
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,8.602918,69.28252,40.14716,0.01986569,0.01986569,0,0,0,0.01986569,43305.4,8.582006,0,8.602918,0.02091125,0.01986569,0,0,0,29.59898,0,0,0,39.00008,100,0.1187006,0.02185226,6.882334,0,38.2019
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,7.611152,67.32714,41.91074,0,0,0,0,0,0,0,7.611152,0,7.611152,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1187006,0,6.088922,0,37.21013
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,7.949946,70.96074,43.70628,3.798004,3.798004,0,0,0,3.798004,209.3191,3.952047,0,7.949946,3.997899,3.798004,0,0,0,29.59898,0,0,0,39.00008,100,0.1187006,4.177804,6.359957,0,37.54892
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,7.066041,68.6373,44.81811,0,0,0,0,0,0,0,7.066041,0,7.066041,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1187006,0,5.652833,0,36.66502
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,5.7816,64.12592,45.25261,0,0,0,0,0,0,0,5.7816,0,5.7816,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1187006,0,4.62528,0,35.38058
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,4.05234,58.39416,45.68073,0.6455649,0.6455649,0,0,0,0.6455649,627.72,3.372797,0,4.05234,0.6795419,0.6455649,0,0,0,29.59898,0,0,0,39.00008,100,0.1187006,0.7101213,3.241872,0,33.65132
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,2.014136,51.39041,45.36124,5.192637,5.192637,0,0,0,5.192637,38.78831,0,0,2.014136,5.465934,5.192637,0,0,0,29.59898,0,3.451798,-3.451798,35.36156,90.67049,0.1187006,5.711901,1.611309,0,31.61311
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.2844826,44.95116,44.1344,0.3554077,0.3554077,0,0,0,0.3554077,80.04401,0,0,0.2844826,0.3741134,0.3554077,0,0,3.835331,26.14718,0,0.0896308,-0.0896308,35.26709,90.42824,0.1187006,0.3909485,0.2275861,0,26.43166
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,43.16954,43.16954,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.934921,26.05755,0,0,0,35.26709,90.42824,0.1187006,0,0,0,26.05755
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,41.80212,41.80212,3.422465,3.422465,0,0,0,3.422465,0,0,4.440892E-16,0,3.602595,3.422465,0,0,3.934921,26.05755,0,3.602595,-3.602595,31.46962,80.69116,0.1187006,3.764711,0,0,26.05755
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,40.1855,40.1855,4.228403,4.228403,0,0,0,4.228403,0,0,8.881784E-16,0,4.45095,4.228403,0,0,7.937804,22.45495,0,4.45095,-4.45095,26.7779,68.66116,0.1187006,4.651243,0,0,22.45495
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,38.53054,38.53054,1.112383,1.112383,0,0,0,1.112383,0,0,2.220446E-16,0,1.17093,1.112383,0,0,12.8833,18.00401,0,1.17093,-1.17093,25.54363,65.49637,0.1187006,1.223621,0,0,18.00401
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,37.27174,37.27174,0.9131024,0.9131024,0,0,0,0.9131024,0,0,1.110223E-16,0,0.9611604,0.9131024,0,0,14.18434,16.83307,0,0.9611604,-0.9611604,24.53048,62.89855,0.1187006,1.004413,0,0,16.83307
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,36.358,36.358,0.9336857,0.9336857,0,0,0,0.9336857,0,0,1.110223E-16,0,0.9828271,0.9336857,0,0,15.25229,15.87191,0,0.9828271,-0.9828271,23.49449,60.24217,0.1187006,1.027054,0,0,15.87191
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,35.4187,35.4187,1.058377,1.058377,0,0,0,1.058377,0,0,0,0,1.114081,1.058377,0,0,16.34432,14.88909,0,1.114081,-1.114081,22.32015,57.23103,0.1187006,1.164214,0,0,14.88909
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,34.64553,34.64553,1.065335,1.065335,0,0,0,1.065335,0,0,2.220446E-16,0,1.121405,1.065335,0,0,17.58219,13.77501,0,1.121405,-1.121405,21.13808,54.2001,0.1187006,1.171868,0,0,13.77501
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,33.96822,33.96822,0.1373852,0.1373852,0,0,0,0.1373852,0,0,0,0,0.144616,0.1373852,0,0,18.8282,12.6536,0,0.144616,-0.144616,20.98565,53.80924,0.1187006,0.1511237,0,0,12.6536
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,33.30367,33.30367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.98888,12.50899,0,0,0,20.98565,53.80924,0.1187006,0,0,0,12.50899
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,32.88834,32.88834,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.98888,12.50899,0,0,0,20.98565,53.80924,0.1187006,0,0,0,12.50899
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.2628265,33.44385,32.74137,0.9993171,0.9993171,0,0,0,0.9993171,26.30061,0,0,0.2628265,1.051913,0.9993171,0,0,18.98888,12.50899,0,0.7890862,-0.7890862,20.15388,51.6765,0.1187006,1.099249,0.2102612,0,12.77181
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.511759,39.38461,32.42188,2.883484,2.883484,0,0,0,2.883484,87.10847,0,4.440892E-16,2.511759,3.035246,2.883484,0,0,19.86564,11.7199,0,0.5234874,-0.5234874,19.60207,50.26162,0.1187006,3.171833,2.009407,0,14.23166
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,3.770222,44.12217,33.35479,4.388005,4.388005,0,0,0,4.388005,85.9211,0,0,3.770222,4.618953,4.388005,0,0,20.4473,11.19641,0,0.8487308,-0.8487308,18.70743,47.96767,0.1187006,4.826806,3.016178,0,14.96663
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,5.783084,53.39575,35.85321,6.961731,6.961731,0,0,0,6.961731,83.06962,0,0,5.783084,7.328138,6.961731,0,0,21.39033,10.34768,0,1.545055,-1.545055,17.0788,43.79171,0.1187006,7.657905,4.626467,0,16.13077
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,6.743104,59.2771,37.99379,5.272476,5.272476,0,0,0,5.272476,127.8926,0,0,6.743104,5.549974,5.272476,0,0,23.10706,8.802627,1.19313,0,1.19313,18.2107,46.69401,0.1186655,5.799723,5.394484,0,15.54573
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,6.485544,60.75672,40.07687,0,0,0,0,0,0,0,0,0,6.485544,0,0,0,0,21.91393,9.876444,6.485544,0,6.485544,24.36343,62.4702,0.1184746,0,5.188435,0,16.36199
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,6.741197,63.83293,41.87241,5.465983,5.465983,0,0,0,5.465983,123.33,0,0,6.741197,5.753667,5.465983,0,0,15.42838,15.71343,0.9875306,0,0.9875306,25.30028,64.87239,0.1184456,6.012582,5.392958,0,22.45463
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,6.770367,66.07575,43.66794,0.1891154,0.1891154,0,0,0,0.1891154,3580.018,0,0,6.770367,0.1990689,0.1891154,0,0,14.44085,16.60221,6.571299,0,6.571299,31.53436,80.85718,0.1182529,0.208027,5.416294,0,23.37258
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,6.738406,67.28065,44.78616,4.22431,4.22431,0,0,0,4.22431,159.5149,0,0,6.738406,4.446642,4.22431,0,0,7.869554,22.51638,2.291764,0,2.291764,33.70852,86.43193,0.1181859,4.646741,5.390725,0,29.25479
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,5.506014,63.05326,45.21428,0.5865321,0.5865321,0,0,0,0.5865321,938.7405,0,0,5.506014,0.6174022,0.5865321,0,0,5.577791,24.57897,4.888612,0,4.888612,38.34626,98.32356,0.1180431,0.6451853,4.404811,0,30.08498
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,2.685213,53.81705,45.64878,2.498734,2.498734,0,0,0,2.498734,107.463,0,0,2.685213,2.630246,2.498734,0,0,0.6891787,28.97872,0.05496704,0,0.05496704,38.39841,98.45727,0.1180415,2.748607,2.14817,0,31.66393
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.466995,49.66483,45.3229,4.265965,4.265965,0,0,0,4.265965,34.38835,0,8.881784E-16,1.466995,4.490489,4.265965,0,0,0.6342117,29.02819,0,3.023495,-3.023495,35.21137,90.28538,0.1180415,4.692562,1.173596,0,30.49518
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.2729753,44.88584,44.10245,3.307905,3.307905,0,0,0,3.307905,8.25221,0,4.440892E-16,0.2729753,3.482006,3.307905,0,0,3.99365,26.00469,0,3.20903,-3.20903,31.82875,81.61202,0.1180415,3.638696,0.2183802,0,26.27767
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,43.1312,43.1312,3.172703,3.172703,0,0,0,3.172703,0,0,0,0,3.339687,3.172703,0,0,7.559239,22.79566,0,3.339687,-3.339687,28.30841,72.58553,0.1180415,3.489973,0,0,22.79566
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,41.73183,41.73183,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.27,19.45598,0,0,0,28.30841,72.58553,0.1180415,0,0,0,19.45598
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,40.14716,40.14716,3.304896,3.304896,0,0,0,3.304896,0,0,4.440892E-16,0,3.478838,3.304896,0,0,11.27,19.45598,0,3.478838,-3.478838,24.6414,63.18294,0.1180415,3.635386,0,0,19.45598
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,38.4922,38.4922,0.4007642,0.4007642,0,0,0,0.4007642,0,0,5.551115E-17,0,0.421857,0.4007642,0,0,15.13538,15.97714,0,0.421857,-0.421857,24.19672,62.04275,0.1180415,0.4408406,0,0,15.97714
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,37.23341,37.23341,0.9237639,0.9237639,0,0,0,0.9237639,0,0,0,0,0.9723831,0.9237639,0,0,15.60411,15.55528,0,0.9723831,-0.9723831,23.17174,59.4146,0.1180415,1.01614,0,0,15.55528
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,36.33883,36.33883,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.68453,14.5829,0,0,0,23.17174,59.4146,0.1180415,0,0,0,14.5829
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,35.40592,35.40592,1.081976,1.081976,0,0,0,1.081976,0,0,0,0,1.138922,1.081976,0,0,16.68453,14.5829,0,1.138922,-1.138922,21.97121,56.33632,0.1180415,1.190173,0,0,14.5829
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,34.64553,34.64553,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.95,13.44398,0,0,0,21.97121,56.33632,0.1180415,0,0,0,13.44398
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,33.96822,33.96822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.95,13.44398,0,0,0,21.97121,56.33632,0.1180415,0,0,0,13.44398
