Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,33.30367,33.30367,2.446564,2.446564,0,0,0,2.446564,0,0,4.440892E-16,0,2.575331,2.446564,0,0,17.95,13.44398,0,2.575331,-2.575331,19.25657,49.37573,0.1180415,2.691221,0,0,13.44398
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,32.86917,32.86917,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.81148,10.86864,0,0,0,19.25657,49.37573,0.1180415,0,0,0,10.86864
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1397939,33.10146,32.72859,0.3566996,0.3566996,0,0,0,0.3566996,39.19092,0,0,0.1397939,0.3754733,0.3566996,0,0,20.81148,10.86864,0,0.2356794,-0.2356794,19.00814,48.73874,0.1180415,0.3923696,0.1118351,0,11.00844
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.427436,36.30421,32.42188,2.634039,2.634039,0,0,0,2.634039,54.19191,0,0,1.427436,2.772673,2.634039,0,0,21.07335,10.63297,0,1.345237,-1.345237,17.59014,45.10283,0.1180415,2.897443,1.141949,0,12.0604
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.595542,43.56805,33.33562,7.573084,7.573084,0,0,0,7.573084,47.4779,0,0,3.595542,7.971668,7.573084,0,0,22.56806,9.287728,0,4.376126,-4.376126,12.9773,33.27506,0.1180415,8.330393,2.876433,0,12.88327
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.177148,44.91528,35.7957,3.778301,3.778301,0,0,0,3.778301,84.08931,0,0,3.177148,3.97716,3.778301,0,0,27.43042,4.911602,0,0.8000119,-0.8000119,12.13401,31.11279,0.1180415,4.156132,2.541718,0,8.08875
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,5.442561,54.55486,37.91712,0.7115139,0.7115139,0,0,0,0.7115139,764.9268,0,0,5.442561,0.748962,0.7115139,0,0,28.31932,4.11159,4.693598,0,4.693598,16.58675,42.53004,0.1179048,0.7826654,4.354048,0,9.554151
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,6.535085,60.85915,40.00658,0,0,0,0,0,0,0,0,0,6.535085,0,0,0,0,23.62572,8.335829,6.535085,0,6.535085,22.78648,58.42675,0.1177149,0,5.228068,0,14.87091
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,6.033088,61.03843,41.76378,0,0,0,0,0,0,0,0,0,6.033088,0,0,0,0,17.09064,14.21741,6.033088,0,6.033088,28.50997,73.10233,0.1175402,0,4.82647,0,20.25049
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,5.396639,60.76847,43.55931,0,0,0,0,0,0,0,0,0,5.396639,0,0,0,0,11.05755,19.64718,5.396639,0,5.396639,33.62967,86.22974,0.1173843,0,4.317312,0,25.04382
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,4.484172,58.78318,44.67753,3.941106,3.941106,0,0,0,3.941106,113.7795,0,0,4.484172,4.148532,3.941106,0,0,5.660909,24.50416,0.3356397,0,0.3356397,33.94808,87.0462,0.1173746,4.335216,3.587337,0,28.98833
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.121333,58.00092,45.10565,1.384623,1.384623,0,0,0,1.384623,297.6502,0,0,4.121333,1.457498,1.384623,0,0,5.32527,24.80624,2.663835,0,2.663835,36.47522,93.52602,0.1172979,1.523085,3.297067,0,28.92757
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.165049,52.08269,45.57211,5.19439,5.19439,0,0,0,5.19439,41.68053,0,8.881784E-16,2.165049,5.467779,5.19439,0,0,2.661434,27.20369,0,3.30273,-3.30273,32.99384,84.59941,0.1172979,5.71383,1.732039,0,29.36874
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.689177,50.2324,45.21428,4.623084,4.623084,0,0,0,4.623084,36.53788,0,8.881784E-16,1.689177,4.866404,4.623084,0,0,6.331134,23.90096,0,3.177227,-3.177227,29.64474,76.01202,0.1172979,5.085392,1.351341,0,25.59013
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2653623,44.79325,44.03216,1.70848,1.70848,0,0,0,1.70848,15.53207,0,2.220446E-16,0.2653623,1.7984,1.70848,0,0,9.861387,20.72373,0,1.533037,-1.533037,28.02878,71.86853,0.1172979,1.879328,0.2122898,0,20.98909
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,43.06091,43.06091,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.56476,19.19069,0,0,0,28.02878,71.86853,0.1172979,0,0,0,19.19069
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,41.65516,41.65516,3.172336,3.172336,0,0,0,3.172336,0,0,4.440892E-16,0,3.339301,3.172336,0,0,11.56476,19.19069,0,3.339301,-3.339301,24.50885,62.84308,0.1172979,3.48957,0,0,19.19069
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,40.07687,40.07687,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.2751,15.85139,0,0,0,24.50885,62.84308,0.1172979,0,0,0,15.85139
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,38.42191,38.42191,0.6716053,0.6716053,0,0,0,0.6716053,0,0,1.110223E-16,0,0.706953,0.6716053,0,0,15.2751,15.85139,0,0.706953,-0.706953,23.76365,60.93233,0.1172979,0.7387659,0,0,15.85139
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,37.20146,37.20146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.0606,15.14444,0,0,0,23.76365,60.93233,0.1172979,0,0,0,15.14444
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,36.28133,36.28133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.0606,15.14444,0,0,0,23.76365,60.93233,0.1172979,0,0,0,15.14444
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,35.36758,35.36758,1.075856,1.075856,0,0,0,1.075856,0,0,0,0,1.13248,1.075856,0,0,16.0606,15.14444,0,1.13248,-1.13248,22.56992,57.87147,0.1172979,1.183441,0,0,15.14444
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,34.61359,34.61359,2.565724,2.565724,0,0,0,2.565724,0,0,0,0,2.700762,2.565724,0,0,17.31891,14.01196,0,2.700762,-2.700762,19.72306,50.57186,0.1172979,2.822296,0,0,14.01196
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,33.94904,33.94904,0.9624179,0.9624179,0,0,0,0.9624179,0,0,1.110223E-16,0,1.013072,0.9624179,0,0,20.31976,11.3112,0,1.013072,-1.013072,18.65519,47.83373,0.1172979,1.05866,0,0,11.3112
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,33.2845,33.2845,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.44539,10.29813,0,0,0,18.65519,47.83373,0.1172979,0,0,0,10.29813
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,32.86917,32.86917,0.1428024,0.1428024,0,0,0,0.1428024,0,0,0,0,0.1503184,0.1428024,0,0,21.44539,10.29813,0,0.1503184,-0.1503184,18.49674,47.42745,0.1172979,0.1570827,0,0,10.29813
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1883684,33.23141,32.72859,1.253913,1.253913,0,0,0,1.253913,15.02245,0,2.220446E-16,0.1883684,1.319908,1.253913,0,0,21.61241,10.14781,0,1.13154,-1.13154,17.304,44.36913,0.1172979,1.379304,0.1506947,0,10.33617
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.128815,38.26297,32.40271,0,0,0,0,0,0,0,0,0,2.128815,0,0,0,0,22.86968,9.016267,2.128815,0,2.128815,19.32357,49.54751,0.1172366,0,1.703052,0,11.14508
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,4.059873,44.97416,33.31646,4.73348,4.73348,0,0,0,4.73348,85.7693,0,0,4.059873,4.982611,4.73348,0,0,20.74086,10.9322,0,0.9227378,-0.9227378,18.35092,47.05354,0.1172366,5.206829,3.247899,0,14.99207
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,5.951648,53.87538,35.76375,7.401749,7.401749,0,0,0,7.401749,80.40867,0,0,5.951648,7.791315,7.401749,0,0,21.76613,10.00946,0,1.839667,-1.839667,16.41174,42.08129,0.1172366,8.141924,4.761318,0,15.96111
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,7.341704,61.39929,37.88517,0,0,0,0,0,0,0,0,0,7.341704,0,0,0,0,23.8102,8.169795,7.341704,0,7.341704,23.37669,59.94011,0.1170257,0,5.873363,0,15.5115
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,8.03557,66.63036,39.9299,2.292656,2.292656,0,0,0,2.292656,350.4917,0,0,8.03557,2.413322,2.292656,0,0,16.4685,14.77733,5.622247,0,5.622247,28.71042,73.61632,0.1168648,2.521922,6.428456,0,22.8129
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,8.829189,72.24958,41.69349,1.705579,1.705579,0,0,0,1.705579,517.6653,0,0,8.829189,1.795346,1.705579,0,0,10.84625,19.83735,7.033843,0,7.033843,35.38331,90.72626,0.116664,1.876136,7.063351,0,28.66654
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,8.661658,73.81396,43.48903,6.613645,6.613645,0,0,0,6.613645,130.9665,0,0,8.661658,6.961732,6.613645,0,0,3.812408,26.16781,1.699926,0,1.699926,36.996,94.86135,0.1166156,7.27501,6.929327,0,34.82947
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,7.563162,70.43681,44.60724,1.76379,1.76379,0,0,0,1.76379,428.8018,3.594059,0,7.563162,1.856621,1.76379,0,0,2.112482,27.69774,2.112482,0,2.112482,39.00008,100,0.1165555,1.940169,6.050529,0,35.26091
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,5.997944,64.6933,45.03536,0,0,0,0,0,0,0,5.997944,0,5.997944,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1165555,0,4.798355,0,35.59692
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,3.957312,57.87311,45.50182,3.07883,3.07883,0,0,0,3.07883,128.533,0.7164376,0,3.957312,3.240874,3.07883,0,0,0,29.59898,0,0,0,39.00008,100,0.1165555,3.386714,3.165849,0,33.55629
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,1.978917,51.09455,45.18233,1.582471,1.582471,0,0,0,1.582471,125.0523,0.3131571,0,1.978917,1.665759,1.582471,0,0,0,29.59898,0,0,0,39.00008,100,0.1165555,1.740719,1.583133,0,31.57789
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.2040607,44.53981,43.95548,0,0,0,0,0,0,0,0.2040607,0,0.2040607,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1165555,0,0.1632486,0,29.80304
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,42.99062,42.99062,3.703979,3.703979,0,0,0,3.703979,0,0,4.440892E-16,0,3.898926,3.703979,0,0,0,29.59898,0,3.898926,-3.898926,34.89025,89.462,0.1165555,4.074377,0,0,29.59898
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,41.6232,41.6232,5.196489,5.196489,0,0,0,5.196489,0,0,8.881784E-16,0,5.469988,5.196489,0,0,4.332139,25.70005,0,5.469988,-5.469988,29.12438,74.67773,0.1165555,5.716137,0,0,25.70005
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,40.03853,40.03853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.4099,20.23006,0,0,0,29.12438,74.67773,0.1165555,0,0,0,20.23006
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,38.42191,38.42191,0.8256546,0.8256546,0,0,0,0.8256546,0,0,1.110223E-16,0,0.8691102,0.8256546,0,0,10.4099,20.23006,0,0.8691102,-0.8691102,28.20825,72.32871,0.1165555,0.9082201,0,0,20.23006
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,37.16312,37.16312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.37558,19.36095,0,0,0,28.20825,72.32871,0.1165555,0,0,0,19.36095
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,36.28133,36.28133,0.06599262,0.06599262,0,0,0,0.06599262,0,0,0,0,0.06946592,0.06599262,0,0,11.37558,19.36095,0,0.06946592,-0.06946592,28.13503,72.14096,0.1165555,0.07259189,0,0,19.36095
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,35.34841,35.34841,0.5251433,0.5251433,0,0,0,0.5251433,0,0,0,0,0.5527825,0.5251433,0,0,11.45277,19.29149,0,0.5527825,-0.5527825,27.55235,70.6469,0.1165555,0.5776577,0,0,19.29149
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,34.63276,34.63276,1.63403,1.63403,0,0,0,1.63403,0,0,0,0,1.720031,1.63403,0,0,12.06697,18.73871,0,1.720031,-1.720031,25.73927,65.99801,0.1165555,1.797433,0,0,18.73871
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,33.96822,33.96822,1.437926,1.437926,0,0,0,1.437926,0,0,2.220446E-16,0,1.513606,1.437926,0,0,13.97812,17.01867,0,1.513606,-1.513606,24.14379,61.90704,0.1165555,1.581718,0,0,17.01867
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,33.31646,33.31646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.6599,15.50507,0,0,0,24.14379,61.90704,0.1165555,0,0,0,15.50507
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,32.88834,32.88834,0.5862154,0.5862154,0,0,0,0.5862154,0,0,1.110223E-16,0,0.6170688,0.5862154,0,0,15.6599,15.50507,0,0.6170688,-0.6170688,23.49335,60.23923,0.1165555,0.644837,0,0,15.50507
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2791943,33.48779,32.74137,1.282483,1.282483,0,0,0,1.282483,21.76983,0,2.220446E-16,0.2791943,1.349982,1.282483,0,0,16.34553,14.888,0,1.070787,-1.070787,22.36464,57.34511,0.1165555,1.410731,0.2233554,0,15.16719
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.701108,37.09012,32.44105,4.0603,4.0603,0,0,0,4.0603,41.89612,0,8.881784E-16,1.701108,4.274,4.0603,0,0,17.5353,13.81721,0,2.572892,-2.572892,19.65257,50.39111,0.1165555,4.46633,1.360886,0,15.51832
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.043128,39.00511,33.35479,0,0,0,0,0,0,0,0,0,2.043128,0,0,0,0,20.39406,11.24432,2.043128,0,2.043128,21.59085,55.36105,0.1164974,0,1.634503,0,13.28745
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,4.461438,48.8821,35.74458,2.39878,2.39878,0,0,0,2.39878,185.9878,0,0,4.461438,2.525031,2.39878,0,0,18.35093,13.08314,1.936407,0,1.936407,23.42789,60.07139,0.1164425,2.638658,3.56915,0,17.54457
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,6.853156,59.4749,37.81488,1.109589,1.109589,0,0,0,1.109589,617.6303,0,0,6.853156,1.167988,1.109589,0,0,16.41453,14.8259,5.685168,0,5.685168,28.82131,73.90065,0.1162813,1.220548,5.482524,0,21.67906
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,4.488035,53.43934,39.82128,0.4072828,0.4072828,0,0,0,0.4072828,1101.946,0,0,4.488035,0.4287187,0.4072828,0,0,10.72936,19.94255,4.059316,0,4.059316,32.67232,83.77501,0.1161666,0.4480111,3.590428,0,24.43059
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,4.637919,55.93298,41.6232,4.608135,4.608135,0,0,0,4.608135,100.6463,8.881784E-16,0,4.637919,4.850668,4.608135,0,0,6.670045,23.59594,0,0.2127496,-0.2127496,32.44806,83.19999,0.1161666,5.068949,3.710335,0,28.23386
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,6.490683,64.64619,43.3804,4.744052,4.744052,0,0,0,4.744052,136.8173,0,0,6.490683,4.99374,4.744052,0,0,6.906434,23.38319,1.496944,0,1.496944,33.86819,86.84132,0.1161243,5.218458,5.192546,0,29.87387
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,5.826638,63.42567,44.49862,4.15142,4.15142,0,0,0,4.15142,140.3529,0,0,5.826638,4.369915,4.15142,0,0,5.40949,24.73044,1.456722,0,1.456722,35.25015,90.38483,0.1160832,4.566562,4.661311,0,30.55708
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,4.673288,59.72219,44.92673,2.888965,2.888965,0,0,0,2.888965,161.7634,0,0,4.673288,3.041016,2.888965,0,0,3.952767,26.04149,1.632273,0,1.632273,36.79866,94.35536,0.1160372,3.177861,3.738631,0,30.71478
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,2.906169,54.30051,45.43153,0,0,0,0,0,0,0,0.5856747,0,2.906169,0,0,0,0,2.320495,27.51053,2.320495,0,2.320495,39.00008,100,0.1159718,0,2.324935,0,30.4167
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.163917,48.52507,45.10565,0,0,0,0,0,0,0,1.163917,0,1.163917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1159718,0,0.9311333,0,30.7629
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.2950945,44.73123,43.8852,3.222254,3.222254,0,0,0,3.222254,9.158017,0,4.440892E-16,0.2950945,3.391846,3.222254,0,0,0,29.59898,0,3.096751,-3.096751,35.73582,91.63011,0.1159718,3.544479,0.2360756,0,29.89407
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,42.95228,42.95228,4.14521,4.14521,0,0,0,4.14521,0,0,8.881784E-16,0,4.363379,4.14521,0,0,3.440835,26.50223,0,4.363379,-4.363379,31.13641,79.83679,0.1159718,4.559731,0,0,26.50223
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,41.55291,41.55291,2.137595,2.137595,0,0,0,2.137595,0,0,4.440892E-16,0,2.2501,2.137595,0,0,8.289034,22.13885,0,2.2501,-2.2501,28.7646,73.75523,0.1159718,2.351354,0,0,22.13885
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,40.00658,40.00658,6.118502,6.118502,0,0,0,6.118502,0,0,0,0,6.440528,6.118502,0,0,10.78914,19.88875,0,6.440528,-6.440528,21.97568,56.34779,0.1159718,6.730352,0,0,19.88875
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,38.38357,38.38357,1.43372,1.43372,0,0,0,1.43372,0,0,2.220446E-16,0,1.509179,1.43372,0,0,17.94529,13.44822,0,1.509179,-1.509179,20.38487,52.26879,0.1159718,1.577092,0,0,13.44822
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,37.13117,37.13117,0.2595499,0.2595499,0,0,0,0.2595499,0,0,5.551115E-17,0,0.2732104,0.2595499,0,0,19.62215,11.93904,0,0.2732104,-0.2732104,20.09688,51.53036,0.1159718,0.2855048,0,0,11.93904
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,36.26854,36.26854,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.92572,11.66583,0,0,0,20.09688,51.53036,0.1159718,0,0,0,11.66583
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,35.34841,35.34841,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.92572,11.66583,0,0,0,20.09688,51.53036,0.1159718,0,0,0,11.66583
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,34.63276,34.63276,0.9910384,0.9910384,0,0,0,0.9910384,0,0,0,0,1.043198,0.9910384,0,0,19.92572,11.66583,0,1.043198,-1.043198,18.99725,48.71081,0.1159718,1.090142,0,0,11.66583
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,33.96822,33.96822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.08483,10.62263,0,0,0,18.99725,48.71081,0.1159718,0,0,0,10.62263
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,33.31646,33.31646,0.6194369,0.6194369,0,0,0,0.6194369,0,0,0,0,0.6520388,0.6194369,0,0,21.08483,10.62263,0,0.6520388,-0.6520388,18.30994,46.94848,0.1159718,0.6813805,0,0,10.62263
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,32.88834,32.88834,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.80932,9.970593,0,0,0,18.30994,46.94848,0.1159718,0,0,0,9.970593
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2255327,33.3438,32.74137,0,0,0,0,0,0,0,0,0,0.2255327,0,0,0,0,21.80932,9.970593,0.2255327,0,0.2255327,18.5239,47.49709,0.1159654,0,0.1804262,0,10.19613
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.558979,39.52155,32.42188,3.992625,3.992625,0,0,0,3.992625,64.09266,0,4.440892E-16,2.558979,4.202763,3.992625,0,0,21.58378,10.17357,0,1.643783,-1.643783,16.7912,43.05428,0.1159654,4.391887,2.047184,0,12.73255
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.337543,42.78697,33.33562,9.380025,9.380025,3,0,1.095,9.380025,35.58139,0,0,3.337543,6.715816,6.380025,0,0,23.41021,8.529789,0,3.378273,-3.378273,13.23019,33.9235,0.1159654,10.31803,2.670035,12,11.86733
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,6.005949,54.01991,35.72541,1.691741,1.691741,10.49174,0,2.99041,1.691741,355.016,1.776357E-15,0,6.005949,0,0,8.8,8.36,27.16385,5.151516,14.36595,0,14.36595,26.85893,68.8689,0.1160719,1.860915,4.804759,12,11.15746
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,7.269539,60.99435,37.77654,5.065425,5.065425,10.31737,0,2.946293,5.065425,143.5129,0,0,7.269539,0,0,5.25194,4.989343,12.7979,18.08087,12.25888,0,12.25888,38.48872,98.68884,0.1162248,5.571968,5.815632,12,25.35041
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,7.253155,63.28942,39.75099,0.8772026,0.8772026,0,0,0,0.8772026,826.8506,5.790769,0,7.253155,0.9233711,0.8772026,0,0,0.5390149,29.11386,0.5390149,0,0.5390149,39.00008,100,0.1162097,0.9649228,5.802524,0,36.36702
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,7.688716,67.2061,41.55291,6.31777,6.31777,0,0,0,6.31777,121.6998,1.038431,0,7.688716,6.650284,6.31777,0,0,0,29.59898,0,0,0,39.00008,100,0.1162097,6.949547,6.150973,0,37.28769
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,5.645611,61.43475,43.34845,6.183683,6.183683,0,0,0,6.183683,91.29852,0,0,5.645611,6.50914,6.183683,0,0,0,29.59898,0,0.8635291,-0.8635291,38.08984,97.66605,0.1162097,6.802052,4.516489,0,35.24459
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,4.868722,59.89252,44.46028,4.010988,4.010988,0,0,0,4.010988,121.3846,0,0,4.868722,4.222093,4.010988,0,0,0.9594768,28.73545,0.6466292,0,0.6466292,38.70329,99.23899,0.1161916,4.412087,3.894978,0,33.60417
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,5.280797,61.86269,44.89478,4.191578,4.191578,0,0,0,4.191578,125.9859,0.5557615,0,5.280797,4.412188,4.191578,0,0,0.3128476,29.31742,0.3128476,0,0.3128476,39.00008,100,0.1161828,4.610736,4.224638,0,34.59821
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.280795,52.25988,45.39319,8.553732,8.553732,3,0,1.095,8.553732,26.66432,0,1.776357E-15,2.280795,5.846033,5.553731,0,0,0,29.59898,0,3.565238,-3.565238,35.24199,90.36388,0.1161828,9.409104,1.824636,12,31.87977
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.537623,49.62344,45.0737,3.383922,3.383922,0,0,0,3.383922,45.43908,0,4.440892E-16,1.537623,3.562023,3.383922,0,0,3.961376,26.03374,0,2.0244,-2.0244,33.10808,84.89235,0.1161828,3.722315,1.230098,0,27.57136
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.2921058,44.69049,43.85324,1.39639,1.39639,0,0,0,1.39639,20.91863,0,2.220446E-16,0.2921058,1.469885,1.39639,0,0,6.21071,24.00934,0,1.177779,-1.177779,31.86659,81.70905,0.1161828,1.536029,0.2336846,0,24.30145
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,42.91394,42.91394,1.58796,1.58796,0,0,0,1.58796,0,0,2.220446E-16,0,1.671537,1.58796,0,0,7.519353,22.83156,0,1.671537,-1.671537,30.10464,77.19123,0.1161828,1.746756,0,0,22.83156
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,41.51458,41.51458,8.158031,8.158031,3,0,1.095,8.158031,0,0,0,0,5.429506,5.158031,0,0,9.376616,21.16002,0,5.429506,-5.429506,24.38144,62.51638,0.1161828,8.973834,0,12,21.16002
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,39.96824,39.96824,0.3071414,0.3071414,9.107141,0,2.640107,0.3071414,0,0,0,0,0,0,8.8,8.36,15.4094,15.73052,8.36,0,8.36,32.31243,82.85222,0.1163622,0.3378555,0,12,15.73052
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,38.35162,38.35162,0.09073498,0.09073498,0,0,0,0.09073498,0,0,1.387779E-17,0,0.09551051,0.09073498,0,0,7.0494,23.25452,0,0.09551051,-0.09551051,32.21175,82.59407,0.1163622,0.09980848,0,0,23.25452
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,37.13117,37.13117,0.5892474,0.5892474,0,0,0,0.5892474,0,0,1.110223E-16,0,0.6202605,0.5892474,0,0,7.155523,23.15901,0,0.6202605,-0.6202605,31.55794,80.91763,0.1163622,0.6481722,0,0,23.15901
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,36.24937,36.24937,0.2688831,0.2688831,0,0,0,0.2688831,0,0,0,0,0.2830348,0.2688831,0,0,7.844702,22.53875,0,0.2830348,-0.2830348,31.2596,80.15265,0.1163622,0.2957714,0,0,22.53875
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,35.32924,35.32924,0.7645712,0.7645712,0,0,0,0.7645712,0,0,1.110223E-16,0,0.8048118,0.7645712,0,0,8.159184,22.25571,0,0.8048118,-0.8048118,30.41125,77.97741,0.1163622,0.8410283,0,0,22.25571
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,34.61359,34.61359,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.05342,21.4509,0,0,0,30.41125,77.97741,0.1163622,0,0,0,21.4509
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,33.94904,33.94904,0.9235925,0.9235925,0,0,0,0.9235925,0,0,1.110223E-16,0,0.9722027,0.9235925,0,0,9.05342,21.4509,0,0.9722027,-0.9722027,29.38646,75.34974,0.1163622,1.015952,0,0,21.4509
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,33.30367,33.30367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.13365,20.4787,0,0,0,29.38646,75.34974,0.1163622,0,0,0,20.4787
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,32.90751,32.90751,0.9493127,0.9493127,0,0,0,0.9493127,0,0,1.110223E-16,0,0.9992766,0.9493127,0,0,10.13365,20.4787,0,0.9992766,-0.9992766,28.33313,72.6489,0.1163622,1.044244,0,0,20.4787
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.1967592,33.28593,32.76054,0,0,0,0,0,0,0,0,0,0.1967592,0,0,0,0,11.24395,19.47942,0.1967592,0,0.1967592,28.51979,73.12752,0.1163567,0,0.1574074,0,19.67618
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.67331,39.87424,32.44105,0,0,0,0,0,0,0,0,0,2.67331,0,0,0,0,11.04719,19.6565,2.67331,0,2.67331,31.05591,79.63039,0.1162819,0,2.138648,0,22.32981
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,5.018431,48.03198,33.33562,6.349527,6.349527,0,0,0,6.349527,79.0363,0,0,5.018431,6.683712,6.349527,0,0,8.373884,22.06248,0,1.665282,-1.665282,29.30055,75.12947,0.1162819,6.98448,4.014745,0,27.08091
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,6.93123,57.27371,35.69346,3.775826,3.775826,0,0,0,3.775826,183.5686,0,0,6.93123,3.974553,3.775826,0,0,10.2242,20.3972,2.956677,0,2.956677,32.1055,82.32164,0.1161993,4.153409,5.544984,0,27.32843
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,8.167352,64.42343,37.70625,1.710493,1.710493,0,0,0,1.710493,477.4853,0,0,8.167352,1.800519,1.710493,0,0,7.26752,23.05821,6.366833,0,6.366833,38.14561,97.80907,0.1160218,1.881542,6.533882,0,31.22556
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,8.709684,69.14923,39.6807,3.953747,3.953747,0,0,0,3.953747,220.2894,3.647159,0,8.709684,4.161839,3.953747,0,0,0.9006867,28.78836,0.9006867,0,0.9006867,39.00008,100,0.1159967,4.349122,6.967748,0,37.49804
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,8.731112,71.53469,41.47624,0,0,0,0,0,0,0,8.731112,0,8.731112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1159967,0,6.984889,0,38.33009
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,8.024327,70.73617,43.27177,0,0,0,0,0,0,0,8.024327,0,8.024327,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1159967,0,6.419462,0,37.62331
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,7.519797,69.98771,44.38999,2.458817,2.458817,0,0,0,2.458817,305.8299,4.931569,0,7.519797,2.588228,2.458817,0,0,0,29.59898,0,0,0,39.00008,100,0.1159967,2.704699,6.015838,0,37.11877
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,5.619508,63.06458,44.85645,2.264104,2.264104,0,0,0,2.264104,248.2001,3.236241,0,5.619508,2.383267,2.264104,0,0,0,29.59898,0,0,0,39.00008,100,0.1159967,2.490514,4.495606,0,35.21849
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,3.541378,56.31602,45.36124,6.729735,6.729735,0,0,0,6.729735,52.62285,0,8.881784E-16,3.541378,7.083931,6.729735,0,0,0,29.59898,0,3.542553,-3.542553,35.2659,90.4252,0.1159967,7.402708,2.833102,0,33.14035
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.073136,51.23479,45.03536,3.5827,3.5827,0,0,0,3.5827,57.86518,0,0,2.073136,3.771263,3.5827,0,0,3.93617,26.05643,0,1.698128,-1.698128,33.47591,85.83551,0.1159967,3.94097,1.658509,0,28.12956
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.2935508,44.65611,43.81491,0,0,0,0,0,0,0,0,0,0.2935508,0,0,0,0,5.822978,24.3583,0.2935508,0,0.2935508,33.7544,86.54958,0.1159886,0,0.2348406,0,24.65185
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,42.84366,42.84366,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.529428,24.62249,0,0,0,33.7544,86.54958,0.1159886,0,0,0,24.62249
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,41.44429,41.44429,4.448143,4.448143,0,0,0,4.448143,0,0,0,0,4.682255,4.448143,0,0,5.529428,24.62249,0,4.682255,-4.682255,28.81887,73.89439,0.1159886,4.892957,0,0,24.62249
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,39.89796,39.89796,6.19957,6.19957,0,0,0,6.19957,0,0,8.881784E-16,0,6.525863,6.19957,0,0,10.73193,19.94024,0,6.525863,-6.525863,21.94001,56.25632,0.1159886,6.819527,0,0,19.94024
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,38.28133,38.28133,0.09980475,0.09980475,0,0,0,0.09980475,0,0,1.387779E-17,0,0.1050576,0.09980475,0,0,17.98289,13.41437,0,0.1050576,-0.1050576,21.82927,55.97237,0.1159886,0.1097852,0,0,13.41437
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,37.09283,37.09283,1.570638,1.570638,0,0,0,1.570638,0,0,2.220446E-16,0,1.653303,1.570638,0,0,18.09962,13.30932,0,1.653303,-1.653303,20.08653,51.50383,0.1159886,1.727701,0,0,13.30932
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,36.23021,36.23021,0.314947,0.314947,0,0,0,0.314947,0,0,5.551115E-17,0,0.3315232,0.314947,0,0,19.93663,11.65601,0,0.3315232,-0.3315232,19.73708,50.60779,0.1159886,0.3464417,0,0,11.65601
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,35.32924,35.32924,0.7129076,0.7129076,0,0,0,0.7129076,0,0,0,0,0.750429,0.7129076,0,0,20.30499,11.32449,0,0.750429,-0.750429,18.94605,48.57953,0.1159886,0.7841983,0,0,11.32449
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,34.61359,34.61359,0.3617974,0.3617974,0,0,0,0.3617974,0,0,5.551115E-17,0,0.3808394,0.3617974,0,0,21.1388,10.57406,0,0.3808394,-0.3808394,18.54461,47.5502,0.1159886,0.3979771,0,0,10.57406
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,33.96822,33.96822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.56195,10.19322,0,0,0,18.54461,47.5502,0.1159886,0,0,0,10.19322
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,33.33562,33.33562,1.561959,1.561959,0,0,0,1.561959,0,0,2.220446E-16,0,1.644167,1.561959,0,0,21.56195,10.19322,0,1.644167,-1.644167,16.81151,43.10635,0.1159886,1.718155,0,0,10.19322
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,32.92029,32.92029,0.1342104,0.1342104,0,0,0,0.1342104,0,0,2.775558E-17,0,0.1412741,0.1342104,0,0,23.3888,8.549055,0,0.1412741,-0.1412741,16.6626,42.72452,0.1159886,0.1476315,0,0,8.549055
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2795515,33.52727,32.77971,0,0,0,0,0,0,0,0,0,0.2795515,0,0,0,0,23.54577,8.407782,0.2795515,0,0.2795515,16.9278,43.40453,0.1159808,0,0.2236412,0,8.687333
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.377044,36.19664,32.45383,0.8278417,0.8278417,0,0,0,0.8278417,166.3415,0,0,1.377044,0.8714123,0.8278417,0,0,23.26622,8.659377,0.5056317,0,0.5056317,17.40749,44.63449,0.1159667,0.9106259,1.101635,0,10.03642
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.392088,42.97183,33.35479,0,0,0,0,0,0,0,0,0,3.392088,0,0,0,0,22.76059,9.114446,3.392088,0,3.392088,20.6255,52.8858,0.1158725,0,2.71367,0,12.50653
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.115461,47.6797,35.65512,2.327373,2.327373,0,0,0,2.327373,176.8286,0,0,4.115461,2.449866,2.327373,0,0,19.3685,12.16733,1.665595,0,1.665595,22.20563,56.93739,0.1158263,2.56011,3.292369,0,16.28279
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,4.930745,52.54026,37.66791,0,0,0,0,0,0,0,0,0,4.930745,0,0,0,0,17.70291,13.66636,4.930745,0,4.930745,26.88334,68.9315,0.1156896,0,3.944596,0,18.59711
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,6.986269,62.09442,39.61041,3.989148,3.989148,0,0,0,3.989148,175.1319,0,0,6.986269,4.199103,3.989148,0,0,12.77216,18.10403,2.787166,0,2.787166,29.52748,75.71133,0.1156126,4.388063,5.589015,0,25.0903
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,7.186556,65.01267,41.40595,3.449507,3.449507,0,0,0,3.449507,208.3358,0,0,7.186556,3.63106,3.449507,0,0,9.984998,20.61248,3.555496,0,3.555496,32.90052,84.36013,0.1155144,3.794457,5.749245,0,27.79904
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,5.525684,60.82959,43.20148,0,0,0,0,0,0,0,0,0,5.525684,0,0,0,0,6.429502,23.81243,5.525684,0,5.525684,38.14264,97.80145,0.1153621,0,4.420547,0,29.33811
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,5.653188,62.57436,44.3197,2.008959,2.008959,0,0,0,2.008959,281.3989,2.634677,0,5.653188,2.114693,2.008959,0,0,0.9038178,28.78554,0.9038178,0,0.9038178,39.00008,100,0.1153372,2.209854,4.52255,0,34.43873
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,4.993492,60.70248,44.78616,6.068231,6.068231,0,0,0,6.068231,82.28909,0,8.881784E-16,4.993492,6.387612,6.068231,0,0,0,29.59898,0,1.39412,-1.39412,37.53055,96.23198,0.1153372,6.675054,3.994794,0,34.59247
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.483292,49.68159,45.29095,0.3350339,0.3350339,0,0,0,0.3350339,442.7288,0,0,1.483292,0.3526672,0.3350339,0,0,1.549022,28.20486,1.130624,0,1.130624,38.60315,98.98224,0.1153061,0.3685372,1.186633,0,29.68815
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.5195513,46.47132,44.96507,5.721869,5.721869,0,0,0,5.721869,9.080096,0,0,0.5195513,6.023021,5.721869,0,0,0.4183976,29.22242,0,5.503469,-5.503469,32.80199,84.10748,0.1153061,6.294056,0.415641,0,29.74197
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.3067265,44.6234,43.74462,0,0,0,0,0,0,0,0,0,0.3067265,0,0,0,0,6.533364,23.71895,0.3067265,0,0.3067265,33.09297,84.8536,0.1152977,0,0.2453812,0,24.02568
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,42.77337,42.77337,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.226637,23.995,0,0,0,33.09297,84.8536,0.1152977,0,0,0,23.995
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,41.36761,41.36761,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.226637,23.995,0,0,0,33.09297,84.8536,0.1152977,0,0,0,23.995
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,39.82128,39.82128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.226637,23.995,0,0,0,33.09297,84.8536,0.1152977,0,0,0,23.995
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,38.243,38.243,1.13117,1.13117,0,0,0,1.13117,0,0,2.220446E-16,0,1.190705,1.13117,0,0,6.226637,23.995,0,1.190705,-1.190705,31.83786,81.63537,0.1152977,1.244287,0,0,23.995
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,37.05449,37.05449,1.218838,1.218838,0,0,0,1.218838,0,0,0,0,1.282988,1.218838,0,0,7.549643,22.8043,0,1.282988,-1.282988,30.48547,78.16772,0.1152977,1.340722,0,0,22.8043
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,36.21104,36.21104,0.04777376,0.04777376,0,0,0,0.04777376,0,0,6.938894E-18,0,0.05028816,0.04777376,0,0,8.975185,21.52131,0,0.05028816,-0.05028816,30.43246,78.0318,0.1152977,0.05255113,0,0,21.52131
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,35.31646,35.31646,2.506472,2.506472,0,0,0,2.506472,0,0,0,0,2.638392,2.506472,0,0,9.031061,21.47102,0,2.638392,-2.638392,27.65135,70.90076,0.1152977,2.75712,0,0,21.47102
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,34.59442,34.59442,1.684087,1.684087,0,0,0,1.684087,0,0,2.220446E-16,0,1.772723,1.684087,0,0,11.96261,18.83263,0,1.772723,-1.772723,25.78274,66.10945,0.1152977,1.852496,0,0,18.83263
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,33.96822,33.96822,1.741763,1.741763,0,0,0,1.741763,0,0,2.220446E-16,0,1.833434,1.741763,0,0,13.9323,17.05991,0,1.833434,-1.833434,23.85013,61.15405,0.1152977,1.915939,0,0,17.05991
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,33.33562,33.33562,1.689856,1.689856,0,0,0,1.689856,0,0,2.220446E-16,0,1.778796,1.689856,0,0,15.96945,15.22647,0,1.778796,-1.778796,21.97511,56.34633,0.1152977,1.858842,0,0,15.22647
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,32.92029,32.92029,1.008413,1.008413,0,0,0,1.008413,0,0,2.220446E-16,0,1.061488,1.008413,0,0,17.94589,13.44768,0,1.061488,-1.061488,20.85621,53.47734,0.1152977,1.109255,0,0,13.44768
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1507229,33.1627,32.76054,0.2338109,0.2338109,0,0,0,0.2338109,64.4636,0,0,0.1507229,0.2461167,0.2338109,0,0,19.12532,12.38619,0,0.09539381,-0.09539381,20.75565,53.21951,0.1152977,0.257192,0.1205783,0,12.53691
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.242513,38.64157,32.45383,4.898097,4.898097,0,0,0,4.898097,45.78335,0,0,2.242513,5.155891,4.898097,0,0,19.23131,12.2908,0,2.913378,-2.913378,17.68468,45.34525,0.1152977,5.387906,1.79401,0,14.53331
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.38813,46.02058,33.33562,3.453433,3.453433,0,0,0,3.453433,127.0657,0,0,4.38813,3.635193,3.453433,0,0,22.4684,9.377418,0.7529376,0,0.7529376,18.39898,47.17678,0.115277,3.798776,3.510504,0,13.76555
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,6.645794,56.15192,35.61679,3.795653,3.795653,0,0,0,3.795653,175.0896,0,0,6.645794,3.995425,3.795653,0,0,21.71546,10.05506,2.650369,0,2.650369,20.91334,53.62385,0.1152042,4.175219,5.316635,0,16.70086
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,7.863718,63.08015,37.59763,1.556613,1.556613,0,0,0,1.556613,505.1814,0,0,7.863718,1.63854,1.556613,0,0,19.06509,12.44039,6.225179,0,6.225179,26.81907,68.76669,0.1150336,1.712274,6.290975,0,20.30411
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,8.043618,66.18214,39.54013,7.873811,7.873811,12,0,3.372,7.873811,102.1566,0,0,8.043618,0,0,4.126189,3.919879,12.83992,18.04305,11.9635,0,11.9635,38.16864,97.8681,0.1153073,8.661192,6.434895,12,26.08667
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,7.158701,64.77274,41.29733,3.474316,3.474316,0,0,0,3.474316,206.0463,2.625109,0,7.158701,3.657175,3.474316,0,0,0.876417,28.8102,0.876417,0,0.876417,39.00008,100,0.1152833,3.821748,5.726961,0,35.9689
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,8.082252,70.7604,43.09286,0,0,0,0,0,0,0,8.082252,0,8.082252,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1152833,0,6.465801,0,37.68123
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,7.35971,69.10391,44.21107,5.075471,5.075471,0,0,0,5.075471,145.0054,2.017109,0,7.35971,5.342601,5.075471,0,0,0,29.59898,0,0,0,39.00008,100,0.1152833,5.583018,5.887768,0,36.95869
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,6.139202,64.85309,44.70948,0.7783159,0.7783159,0,0,0,0.7783159,788.7802,5.319922,0,6.139202,0.8192799,0.7783159,0,0,0,29.59898,0,0,0,39.00008,100,0.1152833,0.8561475,4.911361,0,35.73818
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,3.71881,56.75185,45.21428,0.337137,0.337137,0,0,0,0.337137,1103.056,3.363929,0,3.71881,0.354881,0.337137,0,0,0,29.59898,0,0,0,39.00008,100,0.1152833,0.3708507,2.975048,0,33.31779
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,1.921159,50.61646,44.89478,0,0,0,0,0,0,0,1.921159,0,1.921159,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1152833,0,1.536927,0,31.52014
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3098252,44.55521,43.66794,4.500679,4.500679,0,0,0,4.500679,6.883967,0,0,0.3098252,4.737556,4.500679,0,0,0,29.59898,0,4.427731,-4.427731,34.33284,88.03275,0.1152833,4.950747,0.2478602,0,29.9088
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,42.69669,42.69669,1.57743,1.57743,0,0,0,1.57743,0,0,2.220446E-16,0,1.660452,1.57743,0,0,4.919701,25.17125,0,1.660452,-1.660452,32.58257,83.54488,0.1152833,1.735173,0,0,25.17125
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,41.29733,41.29733,0.4051475,0.4051475,0,0,0,0.4051475,0,0,0,0,0.4264711,0.4051475,0,0,6.764648,23.51079,0,0.4264711,-0.4264711,32.13303,82.39222,0.1152833,0.4456623,0,0,23.51079
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,39.78933,39.78933,7.988729,7.988729,3,0,1.095,7.988729,0,0,8.881784E-16,0,5.251294,4.988729,0,0,7.238505,23.08432,0,5.251294,-5.251294,26.59768,68.19904,0.1152833,8.787602,0,12,23.08432
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,38.17271,38.17271,2.25094,2.25094,11.05094,0,3.131888,2.25094,0,1.776357E-15,0,0,0,0,8.8,8.36,13.07328,17.83303,8.36,0,8.36,34.52867,88.53488,0.1155909,2.476034,0,12,17.83303
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,37.02254,37.02254,0.2121847,0.2121847,0,0,0,0.2121847,0,0,0,0,0.2233523,0.2121847,0,0,4.713276,25.35703,0,0.2233523,-0.2233523,34.29324,87.93121,0.1155909,0.2334032,0,0,25.35703
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,36.17909,36.17909,1.004873,1.004873,0,0,0,1.004873,0,0,0,0,1.057761,1.004873,0,0,4.961445,25.13368,0,1.057761,-1.057761,33.17826,85.07229,0.1155909,1.105361,0,0,25.13368
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,35.29729,35.29729,0.8107877,0.8107877,0,0,0,0.8107877,0,0,1.110223E-16,0,0.8534607,0.8107877,0,0,6.136735,24.07592,0,0.8534607,-0.8534607,32.27863,82.76556,0.1155909,0.8918664,0,0,24.07592
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,34.57525,34.57525,0.9672461,0.9672461,0,0,0,0.9672461,0,0,1.110223E-16,0,1.018154,0.9672461,0,0,7.085025,23.22246,0,1.018154,-1.018154,31.2054,80.01369,0.1155909,1.063971,0,0,23.22246
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,33.94904,33.94904,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.216308,22.2043,0,0,0,31.2054,80.01369,0.1155909,0,0,0,22.2043
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,33.31646,33.31646,0.6459808,0.6459808,0,0,0,0.6459808,0,0,1.110223E-16,0,0.6799799,0.6459808,0,0,8.216308,22.2043,0,0.6799799,-0.6799799,30.48864,78.17585,0.1155909,0.7105789,0,0,22.2043
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,32.88834,32.88834,0.9895648,0.9895648,0,0,0,0.9895648,0,0,0,0,1.041647,0.9895648,0,0,8.97184,21.52432,0,1.041647,-1.041647,29.39065,75.36049,0.1155909,1.088521,0,0,21.52432
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2781871,33.48509,32.74137,0.1732837,0.1732837,0,0,0,0.1732837,160.5386,0,0,0.2781871,0.1824038,0.1732837,0,0,10.12923,20.48268,0.09578324,0,0.09578324,29.48152,75.59348,0.1155883,0.190612,0.2225497,0,20.76086
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.151093,38.34653,32.42188,3.462153,3.462153,0,0,0,3.462153,62.13165,0,4.440892E-16,2.151093,3.644372,3.462153,0,0,10.03344,20.56888,0,1.493279,-1.493279,27.90746,71.55746,0.1155883,3.808368,1.720874,0,22.71997
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.449865,46.18028,33.30367,11.01559,11.01559,3,0,1.095,11.01559,40.39607,0,0,4.449865,8.437462,8.015589,0,0,11.69264,19.0756,0,3.987597,-3.987597,23.70417,60.7798,0.1155883,12.11715,3.559892,12,23.52547
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,5.447333,51.9085,35.5465,3.017796,3.017796,11.36416,0,3.211133,3.017796,180.507,0,0,5.447333,0,0,8.346364,7.929046,16.1233,15.088,13.37638,0,13.37638,36.39412,93.31806,0.1157782,3.319576,4.357867,12,20.53534
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,7.984969,63.42742,37.489,1.421773,1.421773,0,0,0,1.421773,561.6206,3.74144,0,7.984969,1.496603,1.421773,0,0,2.746926,27.12675,2.746926,0,2.746926,39.00008,100,0.1157032,1.56395,6.387975,0,35.11171
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,8.781076,69.13948,39.4315,5.032989,5.032989,0,0,0,5.032989,174.4704,3.483194,0,8.781076,5.297883,5.032989,0,0,0,29.59898,0,0,0,39.00008,100,0.1157032,5.536287,7.024861,0,38.38005
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,8.830126,71.60332,41.1887,3.956376,3.956376,0,0,0,3.956376,223.1872,4.665519,0,8.830126,4.164607,3.956376,0,0,0,29.59898,0,0,0,39.00008,100,0.1157032,4.352014,7.064101,0,38.4291
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,7.341188,67.54353,42.99062,2.562799,2.562799,0,0,0,2.562799,286.452,4.643506,0,7.341188,2.697683,2.562799,0,0,0,29.59898,0,0,0,39.00008,100,0.1157032,2.819078,5.872951,0,36.94017
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,6.104614,64.0146,44.10245,0,0,0,0,0,0,0,6.104614,0,6.104614,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1157032,0,4.883691,0,35.70359
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,4.03916,57.13273,44.5689,1.609935,1.609935,0,0,0,1.609935,250.8896,2.344491,0,4.03916,1.694668,1.609935,0,0,0,29.59898,0,0,0,39.00008,100,0.1157032,1.770928,3.231328,0,33.63814
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.152062,51.55467,45.10565,0,0,0,0,0,0,0,2.152062,0,2.152062,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1157032,0,1.72165,0,31.75104
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,1.878749,50.37258,44.78616,4.728271,4.728271,0,0,0,4.728271,39.73437,0,8.881784E-16,1.878749,4.977127,4.728271,0,0,0,29.59898,0,3.098378,-3.098378,35.7341,91.62572,0.1157032,5.201097,1.502999,0,31.47773
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.311983,44.49074,43.59766,3.935907,3.935907,0,0,0,3.935907,7.926584,0,0,0.311983,4.14306,3.935907,0,0,3.442642,26.5006,0,3.831077,-3.831077,31.69579,81.2711,0.1157032,4.329497,0.2495864,0,26.81258
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,42.6264,42.6264,2.605915,2.605915,0,0,0,2.605915,0,0,4.440892E-16,0,2.743068,2.605915,0,0,7.699395,22.66952,0,2.743068,-2.743068,28.80434,73.85714,0.1157032,2.866507,0,0,22.66952
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,41.1887,41.1887,3.162768,3.162768,0,0,0,3.162768,0,0,4.440892E-16,0,3.329229,3.162768,0,0,10.74725,19.92645,0,3.329229,-3.329229,25.29503,64.85892,0.1157032,3.479044,0,0,19.92645
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,39.6807,39.6807,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.44639,16.59723,0,0,0,25.29503,64.85892,0.1157032,0,0,0,16.59723
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,38.10242,38.10242,0.438292,0.438292,0,0,0,0.438292,0,0,0,0,0.46136,0.438292,0,0,14.44639,16.59723,0,0.46136,-0.46136,24.80871,63.61195,0.1157032,0.4821212,0,0,16.59723
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,36.9842,36.9842,1.183435,1.183435,0,0,0,1.183435,0,0,2.220446E-16,0,1.245721,1.183435,0,0,14.95901,16.13587,0,1.245721,-1.245721,23.49561,60.24502,0.1157032,1.301779,0,0,16.13587
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,36.12158,36.12158,0.1690302,0.1690302,0,0,0,0.1690302,0,0,2.775558E-17,0,0.1779266,0.1690302,0,0,16.34315,14.89014,0,0.1779266,-0.1779266,23.30805,59.76412,0.1157032,0.1859333,0,0,14.89014
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,35.23979,35.23979,0.05906897,0.05906897,0,0,0,0.05906897,0,0,6.938894E-18,0,0.06217786,0.05906897,0,0,16.54085,14.71222,0,0.06217786,-0.06217786,23.24251,59.59607,0.1157032,0.06497587,0,0,14.71222
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,34.55608,34.55608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.60993,14.65004,0,0,0,23.24251,59.59607,0.1157032,0,0,0,14.65004
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,33.91071,33.91071,0.174208,0.174208,0,0,0,0.174208,0,0,2.775558E-17,0,0.1833768,0.174208,0,0,16.60993,14.65004,0,0.1833768,-0.1833768,23.04922,59.10044,0.1157032,0.1916287,0,0,14.65004
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,33.30367,33.30367,1.908354,1.908354,0,0,0,1.908354,0,0,0,0,2.008793,1.908354,0,0,16.81368,14.46666,0,2.008793,-2.008793,20.93176,53.67108,0.1157032,2.099189,0,0,14.46666
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,32.86917,32.86917,1.689749,1.689749,0,0,0,1.689749,0,0,2.220446E-16,0,1.778683,1.689749,0,0,19.04568,12.45787,0,1.778683,-1.778683,19.05687,48.86366,0.1157032,1.858724,0,0,12.45787
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2735454,33.44053,32.70942,0,0,0,0,0,0,0,0,0,0.2735454,0,0,0,0,21.02199,10.67919,0.2735454,0,0.2735454,19.31637,49.52907,0.1156958,0,0.2188363,0,10.95273
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,1.961302,37.78593,32.40271,0.2243741,0.2243741,0,0,0,0.2243741,874.1215,0,0,1.961302,0.2361833,0.2243741,0,0,20.74845,10.92538,1.725119,0,1.725119,20.95297,53.72544,0.1156487,0.2468115,1.569042,0,12.88668
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.24514,42.43458,33.26534,3.078064,3.078064,0,0,0,3.078064,105.4279,0,0,3.24514,3.240067,3.078064,0,0,19.02333,12.47798,0.00507231,0,0.00507231,20.95778,53.73779,0.1156486,3.38587,2.596112,0,15.72312
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.342231,42.07946,35.47621,0.9467498,0.9467498,0,0,0,0.9467498,247.397,0,0,2.342231,0.9965788,0.9467498,0,0,19.01825,12.48255,1.345652,0,1.345652,22.23438,57.0111,0.1156119,1.041425,1.873784,0,14.82478
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.33539,50.26225,37.38037,4.361935,4.361935,0,0,0,4.361935,99.39143,0,0,4.33539,4.59151,4.361935,0,0,17.6726,13.69364,0,0.2561207,-0.2561207,21.9644,56.31886,0.1156119,4.798128,3.468312,0,18.02903
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.418025,49.38239,39.28453,4.432227,4.432227,0,0,0,4.432227,77.11755,0,0,3.418025,4.665502,4.432227,0,0,17.95718,13.43752,0,1.247477,-1.247477,20.64944,52.94719,0.1156119,4.87545,2.73442,0,16.85554
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,5.456149,58.13557,41.04812,1.396157,1.396157,0,0,0,1.396157,390.7978,0,0,5.456149,1.469639,1.396157,0,0,19.34327,12.19004,3.986511,0,3.986511,24.43138,62.64444,0.1155035,1.535772,4.364919,0,17.64619
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,5.795723,61.40733,42.84366,3.107202,3.107202,0,0,0,3.107202,186.5255,0,0,5.795723,3.270739,3.107202,0,0,15.35676,15.7779,2.524984,0,2.524984,26.82679,68.78651,0.1154349,3.417922,4.636579,0,21.57362
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,4.31741,57.4101,43.95548,8.664749,8.664749,3,0,1.095,8.664749,49.8273,0,0,4.31741,5.962893,5.664749,0,0,12.83177,18.05038,0,1.645483,-1.645483,25.0923,64.3391,0.1154349,9.531224,3.453928,12,22.36779
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.394827,48.55898,44.46028,3.080263,3.080263,11.42763,0,3.22719,3.080263,45.28271,0,0,1.394827,0,0,8.347367,7.929999,14.66009,16.4049,9.324825,0,9.324825,33.93861,87.02189,0.1157383,3.388289,1.115861,12,17.79973
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.162898,51.47511,44.99702,0,0,0,0,0,0,0,0,0,2.162898,0,0,0,0,5.335261,24.79724,2.162898,0,2.162898,35.99051,92.28317,0.1156795,0,1.730318,0,26.96014
