Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,33.48259,33.48259,1.150392,1.150392,9.950393,0,2.853449,1.150392,0,1.776357E-15,0,0,0,0,8.8,8.36,32.83841,0.04440493,8.36,0,8.36,15.77781,40.45586,0.1179773,1.265432,0,12,0.04440493
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,32.93946,32.93946,1.048008,1.048008,9.848008,0,2.827546,1.048008,0,0,0,0,0,0,8.8,8.36,24.47841,7.568405,8.36,0,8.36,23.70881,60.79169,0.1181855,1.152809,0,12,7.568405
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,32.51134,32.51134,0.5879071,0.5879071,9.387907,0,2.71114,0.5879071,0,1.776357E-15,0,0,0,0,8.8,8.36,16.11841,15.09241,8.36,0,8.36,31.6398,81.12753,0.1183643,0.6466978,0,12,15.09241
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1176092,32.66446,32.35159,0.8008576,0.8008576,0,0,0,0.8008576,14.68541,0,0,0.1176092,0.843008,0.8008576,0,0,7.758415,22.61641,0,0.7253988,-0.7253988,30.87516,79.16692,0.1183643,0.8809434,0.09408739,0,22.73401
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,1.907497,37.26358,32.04488,3.080924,3.080924,0,0,0,3.080924,61.91315,0,4.440892E-16,1.907497,3.243078,3.080924,0,0,8.564413,21.89101,0,1.335581,-1.335581,29.46734,75.55712,0.1183643,3.389017,1.525998,0,23.7985
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.313249,42.19772,32.85,2.600911,2.600911,0,0,0,2.600911,127.388,0,0,3.313249,2.737801,2.600911,0,0,10.04839,20.55543,0.5754483,0,0.5754483,30.01325,76.95691,0.1183492,2.861002,2.650599,0,23.86868
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,4.724704,48.68768,34.7925,2.635607,2.635607,0,0,0,2.635607,179.2644,0,0,4.724704,2.774323,2.635607,0,0,9.472943,21.07333,1.950382,0,1.950382,31.86355,81.70124,0.1182982,2.899167,3.779763,0,25.79803
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,6.968747,58.35597,36.49858,1.987023,1.987023,0,0,0,1.987023,350.713,0,0,6.968747,2.091603,1.987023,0,0,7.522562,22.82867,4.877144,0,4.877144,36.49041,93.56498,0.1181707,2.185725,5.574997,0,29.79742
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,7.136753,61.04463,38.243,7.160056,7.160056,0,0,0,7.160056,99.67454,8.881784E-16,0,7.136753,7.536901,7.160056,0,0,2.645418,27.2181,0,0.4001481,-0.4001481,36.06862,92.48346,0.1181707,7.876061,5.709402,0,34.35485
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,7.102873,62.96704,39.96824,0,0,0,0,0,0,0,4.012846,0,7.102873,0,0,0,0,3.090027,26.81795,3.090027,0,3.090027,39.00008,100,0.11809,0,5.682299,0,33.92083
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,5.116532,57.66623,41.69349,0,0,0,0,0,0,0,5.116532,0,5.116532,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.11809,0,4.093225,0,34.71551
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,6.105282,62.51114,42.80532,2.730403,2.730403,0,0,0,2.730403,223.6037,3.231174,0,6.105282,2.874109,2.730403,0,0,0,29.59898,0,0,0,39.00008,100,0.11809,3.003444,4.884226,0,35.70426
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,4.479074,57.29608,43.34845,0.6147008,0.6147008,0,0,0,0.6147008,728.6594,3.832021,0,4.479074,0.6470535,0.6147008,0,0,0,29.59898,0,0,0,39.00008,100,0.11809,0.6761709,3.58326,0,34.07805
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,3.720013,55.35681,43.92353,5.99,5.99,0,0,0,5.99,62.10373,0,0,3.720013,6.305264,5.99,0,0,0,29.59898,0,2.58525,-2.58525,36.27499,93.0126,0.11809,6.589,2.976011,0,33.31899
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.16708,50.02685,43.59766,0.2511261,0.2511261,0,0,0,0.2511261,862.9449,0,0,2.16708,0.2643433,0.2511261,0,0,2.8725,27.01373,1.902737,0,1.902737,38.08008,97.64104,0.1180404,0.2762387,1.733664,0,29.18081
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3487943,43.36857,42.3772,7.923469,7.923469,3,0,1.095,7.923469,4.40204,0,8.881784E-16,0.3487943,5.182599,4.923469,0,0,0.9697635,28.72619,0,4.833804,-4.833804,32.9848,84.57625,0.1180404,8.715816,0.2790354,12,29.07499
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,41.33566,41.33566,6.30679,6.30679,0,0,0,6.30679,0,0,8.881784E-16,0,6.638727,6.30679,0,0,6.340657,23.89239,0,6.638727,-6.638727,25.98697,66.63313,0.1180404,6.937469,0,0,23.89239
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,39.96824,39.96824,0.2017976,0.2017976,0,0,0,0.2017976,0,0,2.775558E-17,0,0.2124186,0.2017976,0,0,13.71702,17.25366,0,0.2124186,-0.2124186,25.76306,66.059,0.1180404,0.2219774,0,0,17.25366
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,38.60083,38.60083,3.306725,3.306725,0,0,0,3.306725,0,0,4.440892E-16,0,3.480763,3.306725,0,0,13.95304,17.04124,0,3.480763,-3.480763,22.09402,56.65121,0.1180404,3.637397,0,0,17.04124
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,37.20146,37.20146,0.7876092,0.7876092,0,0,0,0.7876092,0,0,1.110223E-16,0,0.8290623,0.7876092,0,0,17.82055,13.56048,0,0.8290623,-0.8290623,21.22011,54.41042,0.1180404,0.8663701,0,0,13.56048
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,36.23021,36.23021,1.01491,1.01491,0,0,0,1.01491,0,0,2.220446E-16,0,1.068326,1.01491,0,0,18.74174,12.73142,0,1.068326,-1.068326,20.09399,51.52295,0.1180404,1.116401,0,0,12.73142
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,35.45704,35.45704,0.5112079,0.5112079,0,0,0,0.5112079,0,0,1.110223E-16,0,0.5381137,0.5112079,0,0,19.92876,11.66309,0,0.5381137,-0.5381137,19.52677,50.06854,0.1180404,0.5623288,0,0,11.66309
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,34.61359,34.61359,1.64658,1.64658,0,0,0,1.64658,0,0,2.220446E-16,0,1.733243,1.64658,0,0,20.52667,11.12498,0,1.733243,-1.733243,17.69977,45.38394,0.1180404,1.811239,0,0,11.12498
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,33.981,33.981,0.4795868,0.4795868,0,0,0,0.4795868,0,0,5.551115E-17,0,0.5048282,0.4795868,0,0,22.45249,9.391734,0,0.5048282,-0.5048282,17.16764,44.01949,0.1180404,0.5275454,0,0,9.391734
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,33.40591,33.40591,0.1925938,0.1925938,0,0,0,0.1925938,0,0,2.775558E-17,0,0.2027303,0.1925938,0,0,23.01341,8.886906,0,0.2027303,-0.2027303,16.95394,43.47155,0.1180404,0.2118531,0,0,8.886906
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,32.86917,32.86917,1.237444,1.237444,0,0,0,1.237444,0,0,2.220446E-16,0,1.302572,1.237444,0,0,23.23867,8.684175,0,1.302572,-1.302572,15.58091,39.95097,0.1180404,1.361188,0,0,8.684175
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,32.44105,32.44105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.68597,7.381603,0,0,0,15.58091,39.95097,0.1180404,0,0,0,7.381603
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.0580901,32.44841,32.29409,1.099036,1.099036,0,0,0,1.099036,5.28555,0,0,0.0580901,1.15688,1.099036,0,0,24.68597,7.381603,0,1.09879,-1.09879,14.42268,36.98116,0.1180404,1.20894,0.04647208,0,7.439693
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.085463,37.70865,31.98738,0.06261513,0.06261513,0,0,0,0.06261513,3330.606,0,0,2.085463,0.06591066,0.06261513,0,0,25.90685,6.282813,2.019552,0,2.019552,16.3386,41.89376,0.1179878,0.06887664,1.668371,0,8.368277
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.320865,42.14585,32.77971,3.756458,3.756458,0,0,0,3.756458,88.40416,0,0,3.320865,3.954167,3.756458,0,0,23.8873,8.10041,0,0.6333013,-0.6333013,15.67104,40.18207,0.1179878,4.132104,2.656692,0,11.42128
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,5.312146,50.51316,34.70304,0,0,0,0,0,0,0,0,0,5.312146,0,0,0,0,24.59097,7.467109,5.312146,0,5.312146,20.71058,53.10395,0.1178497,0,4.249717,0,12.77925
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,7.217891,59.17507,36.40912,0.08041487,0.08041487,0,0,0,0.08041487,8975.816,0,0,7.217891,0.08464723,0.08041487,0,0,19.27882,12.24804,7.133244,0,7.133244,27.47777,70.45569,0.1176647,0.08845636,5.774312,0,19.46593
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,6.952242,60.22049,38.13437,7.060701,7.060701,0,0,0,7.060701,98.46391,0,0,6.952242,7.432317,7.060701,0,0,12.14558,18.66796,0,0.4800746,-0.4800746,26.97173,69.15814,0.1176647,7.766771,5.561794,0,25.6202
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,7.320691,63.63678,39.82128,0,0,0,0,0,0,0,0,0,7.320691,0,0,0,0,12.67899,18.18789,7.320691,0,7.320691,33.91675,86.96584,0.1174754,0,5.856553,0,25.50858
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,6.654786,63.1622,41.58487,0,0,0,0,0,0,0,1.296484,0,6.654786,0,0,0,0,5.358302,24.77651,5.358302,0,5.358302,39.00008,100,0.1173373,0,5.323829,0,31.43129
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,6.5744,64.12606,42.66474,2.077372,2.077372,0,0,0,2.077372,316.4768,4.387693,0,6.5744,2.186707,2.077372,0,0,0,29.59898,0,0,0,39.00008,100,0.1173373,2.285109,5.259521,0,36.17338
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,6.315534,63.76562,43.20148,6.064162,6.064162,0,0,0,6.064162,104.1452,0,8.881784E-16,6.315534,6.383329,6.064162,0,0,0,29.59898,0,0.06779486,-0.06779486,38.92862,99.81676,0.1173373,6.670578,5.052427,0,35.91451
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,4.390955,57.5078,43.81491,3.936246,3.936246,0,0,0,3.936246,111.5518,0.1722105,0,4.390955,4.143417,3.936246,0,0,0.07532762,29.53118,0.07532762,0,0.07532762,39.00008,100,0.1173354,4.329871,3.512764,0,33.92214
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.129132,49.83611,43.52737,2.23639,2.23639,0,0,0,2.23639,95.20393,0,0,2.129132,2.354095,2.23639,0,0,0,29.59898,0,0.2249636,-0.2249636,38.76295,99.39197,0.1173354,2.460029,1.703305,0,31.72811
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3470039,43.25414,42.26857,0,0,0,0,0,0,0,0.09704438,0,0.3470039,0,0,0,0,0.2499595,29.37401,0.2499595,0,0.2499595,39.00008,100,0.1173289,0,0.2776031,0,29.72102
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,41.25898,41.25898,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1173289,0,0,0,29.59898
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,39.85962,39.85962,2.282906,2.282906,0,0,0,2.282906,0,0,0,0,2.403059,2.282906,0,0,0,29.59898,0,2.403059,-2.403059,36.46703,93.50502,0.1173289,2.511197,0,0,29.59898
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,38.53054,38.53054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.670065,27.19592,0,0,0,36.46703,93.50502,0.1173289,0,0,0,27.19592
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,37.13117,37.13117,0.8356544,0.8356544,0,0,0,0.8356544,0,0,1.110223E-16,0,0.8796362,0.8356544,0,0,2.670065,27.19592,0,0.8796362,-0.8796362,35.53981,91.12755,0.1173289,0.9192199,0,0,27.19592
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,36.15992,36.15992,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.647439,26.31628,0,0,0,35.53981,91.12755,0.1173289,0,0,0,26.31628
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,35.40592,35.40592,1.784842,1.784842,0,0,0,1.784842,0,0,2.220446E-16,0,1.878781,1.784842,0,0,3.647439,26.31628,0,1.878781,-1.878781,33.5594,86.04958,0.1173289,1.963326,0,0,26.31628
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,34.5433,34.5433,1.226092,1.226092,0,0,0,1.226092,0,0,0,0,1.290623,1.226092,0,0,5.734974,24.4375,0,1.290623,-1.290623,32.19897,82.56129,0.1173289,1.348701,0,0,24.4375
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,33.92987,33.92987,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.168999,23.14688,0,0,0,32.19897,82.56129,0.1173289,0,0,0,23.14688
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,33.35479,33.35479,1.453834,1.453834,0,0,0,1.453834,0,0,0,0,1.530351,1.453834,0,0,7.168999,23.14688,0,1.530351,-1.530351,30.58584,78.42506,0.1173289,1.599217,0,0,23.14688
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,32.81805,32.81805,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.86939,21.61653,0,0,0,30.58584,78.42506,0.1173289,0,0,0,21.61653
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,32.38354,32.38354,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,1.66897,1.585521,0,0,8.86939,21.61653,0,1.66897,-1.66897,28.82659,73.91418,0.1173289,1.744074,0,0,21.61653
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03839696,32.34491,32.24297,0.1472541,0.1472541,0,0,0,0.1472541,26.0753,0,2.775558E-17,0.03839696,0.1550043,0.1472541,0,0,10.7238,19.94756,0,0.1166074,-0.1166074,28.70367,73.59901,0.1173289,0.1619795,0.03071757,0,19.98595
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.364664,38.45345,31.93626,4.673916,4.673916,0,0,0,4.673916,50.59278,0,8.881784E-16,2.364664,4.919912,4.673916,0,0,10.85336,19.83095,0,2.555248,-2.555248,26.0102,66.6927,0.1173289,5.141308,1.891731,0,22.19561
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,4.825386,46.74241,32.72859,5.491532,5.491532,0,0,0,5.491532,87.86957,0,0,4.825386,5.78056,5.491532,0,0,13.69253,17.2757,0,0.9551746,-0.9551746,25.00336,64.11106,0.1173289,6.040685,3.860308,0,22.10109
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,6.586954,54.80225,34.63276,1.740583,1.740583,0,0,0,1.740583,378.4337,0,0,6.586954,1.832193,1.740583,0,0,14.75383,16.32053,4.754761,0,4.754761,29.51412,75.67709,0.1172066,1.914642,5.269563,0,22.90748
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,8.210098,62.8656,36.3005,5.895496,5.895496,0,0,0,5.895496,139.2605,0,0,8.210098,6.205786,5.895496,0,0,9.999073,20.59981,2.004313,0,2.004313,31.41558,80.55261,0.1171552,6.485046,6.568079,0,28.80991
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,8.458262,66.0061,38.02574,5.776563,5.776563,0,0,0,5.776563,146.4238,0,0,8.458262,6.080593,5.776563,0,0,7.99476,22.40369,2.37767,0,2.37767,33.67124,86.33633,0.1170942,6.354219,6.76661,0,30.86196
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,9.00257,70.5136,39.75099,2.785387,2.785387,0,0,0,2.785387,323.2072,0.4534937,0,9.00257,2.931986,2.785387,0,0,5.61709,24.5436,5.61709,0,5.61709,39.00008,100,0.1169503,3.063926,7.202056,0,33.54617
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,8.500055,70.52389,41.47624,1.234692,1.234692,0,0,0,1.234692,688.4352,7.200379,0,8.500055,1.299676,1.234692,0,0,0,29.59898,0,0,0,39.00008,100,0.1169503,1.358161,6.800044,0,38.09903
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,6.949037,65.49978,42.59446,7.085799,7.085799,0,0,0,7.085799,98.0699,0,0,6.949037,7.458736,7.085799,0,0,0,29.59898,0,0.5096996,-0.5096996,38.46281,98.62238,0.1169503,7.794379,5.559229,0,36.54802
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,5.906425,62.14687,43.1312,4.36164,4.36164,0,0,0,4.36164,135.4175,0.7488918,0,5.906425,4.591201,4.36164,0,0,0.5663329,29.08928,0.5663329,0,0.5663329,39.00008,100,0.1169358,4.797805,4.72514,0,34.9957
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,3.944569,55.91355,43.74462,3.530656,3.530656,0,0,0,3.530656,111.7234,0.2280891,0,3.944569,3.71648,3.530656,0,0,0,29.59898,0,0,0,39.00008,100,0.1169358,3.883722,3.155655,0,33.54355
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.200143,49.98247,43.45708,0.3554888,0.3554888,0,0,0,0.3554888,618.9062,1.825944,0,2.200143,0.3741988,0.3554888,0,0,0,29.59898,0,0,0,39.00008,100,0.1169358,0.3910377,1.760114,0,31.79912
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3299769,43.13478,42.19828,6.635375,6.635375,0,0,0,6.635375,4.972995,0,8.881784E-16,0.3299769,6.984605,6.635375,0,0,0,29.59898,0,6.654629,-6.654629,31.98548,82.01389,0.1169358,7.298913,0.2639815,0,29.92896
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,41.1887,41.1887,1.114418,1.114418,0,0,0,1.114418,0,0,2.220446E-16,0,1.173071,1.114418,0,0,7.394032,22.94435,0,1.173071,-1.173071,30.74896,78.84332,0.1169358,1.225859,0,0,22.94435
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,39.78933,39.78933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.697444,21.77128,0,0,0,30.74896,78.84332,0.1169358,0,0,0,21.77128
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,38.42191,38.42191,6.963413,6.963413,0,0,0,6.963413,0,0,8.881784E-16,0,7.329908,6.963413,0,0,8.697444,21.77128,0,7.329908,-7.329908,23.02256,59.03208,0.1169358,7.659754,0,0,21.77128
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,37.05449,37.05449,0.328611,0.328611,0,0,0,0.328611,0,0,5.551115E-17,0,0.3459063,0.328611,0,0,16.84179,14.44137,0,0.3459063,-0.3459063,22.65794,58.09716,0.1169358,0.3614721,0,0,14.44137
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,36.08324,36.08324,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.22613,14.09546,0,0,0,22.65794,58.09716,0.1169358,0,0,0,14.09546
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,35.32924,35.32924,1.02009,1.02009,0,0,0,1.02009,0,0,2.220446E-16,0,1.073779,1.02009,0,0,17.22613,14.09546,0,1.073779,-1.073779,21.52608,55.19496,0.1169358,1.1221,0,0,14.09546
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,34.48579,34.48579,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.41922,13.02168,0,0,0,21.52608,55.19496,0.1169358,0,0,0,13.02168
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,33.87876,33.87876,0.6793208,0.6793208,0,0,0,0.6793208,0,0,1.110223E-16,0,0.7150745,0.6793208,0,0,18.41922,13.02168,0,0.7150745,-0.7150745,20.77232,53.26226,0.1169358,0.7472529,0,0,13.02168
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,33.30367,33.30367,0.6647075,0.6647075,0,0,0,0.6647075,0,0,1.110223E-16,0,0.6996921,0.6647075,0,0,19.21374,12.30661,0,0.6996921,-0.6996921,20.03478,51.37113,0.1169358,0.7311783,0,0,12.30661
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,32.77971,32.77971,0.8333258,0.8333258,0,0,0,0.8333258,0,0,0,0,0.8771851,0.8333258,0,0,19.99118,11.60692,0,0.8771851,-0.8771851,19.11015,49.00028,0.1169358,0.9166584,0,0,11.60692
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,32.33242,32.33242,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,1.401956,1.331859,0,0,20.96583,10.72973,0,1.401956,-1.401956,17.63235,45.21107,0.1169358,1.465044,0,0,10.72973
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.04066847,32.2934,32.18546,0,0,0,0,0,0,0,0,0,0.04066847,0,0,0,0,22.52356,9.327776,0.04066847,0,0.04066847,17.67094,45.31,0.1169348,0,0.03253477,0,9.368444
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.341012,38.32565,31.87875,3.993572,3.993572,0,0,0,3.993572,58.6195,0,4.440892E-16,2.341012,4.20376,3.993572,0,0,22.48289,9.364378,0,1.862748,-1.862748,15.70743,40.27538,0.1169348,4.392929,1.872809,0,11.70539
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,3.974494,44.01403,32.67109,3.641,3.641,0,0,0,3.641,109.1594,0,0,3.974494,3.832631,3.641,0,0,24.55261,7.50163,0.1418627,0,0.1418627,15.84201,40.62046,0.1169312,4.0051,3.179595,0,11.47612
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,6.364926,53.93278,34.55608,3.149446,3.149446,0,0,0,3.149446,202.0967,0,0,6.364926,3.315207,3.149446,0,0,24.41075,7.629306,3.049719,0,3.049719,18.73523,48.03895,0.1168532,3.464391,5.091941,0,13.99423
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,7.407134,59.65014,36.21104,1.782783,1.782783,0,0,0,1.782783,415.4816,0,0,7.407134,1.876613,1.782783,0,0,21.36103,10.37405,5.53052,0,5.53052,23.98194,61.49203,0.1167122,1.961061,5.925707,0,17.78119
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,7.007653,60.1718,37.91712,1.474545,1.474545,0,0,0,1.474545,475.2416,0,0,7.007653,1.552153,1.474545,0,0,15.83051,15.35152,5.4555,0,5.4555,29.15748,74.76263,0.1165733,1.622,5.606122,0,22.35917
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,8.548391,68.37136,39.61041,2.129339,2.129339,0,0,0,2.129339,401.4574,0,0,8.548391,2.24141,2.129339,0,0,10.37501,20.26147,6.306982,0,6.306982,35.14081,90.10446,0.1164133,2.342273,6.838713,0,28.80986
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,7.916777,67.87707,41.33566,2.013314,2.013314,0,0,0,2.013314,393.2212,1.729473,0,7.916777,2.119278,2.013314,0,0,4.068026,25.93776,4.068026,0,4.068026,39.00008,100,0.1163103,2.214645,6.333421,0,33.85453
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,7.485361,67.46928,42.44749,4.084105,4.084105,0,0,0,4.084105,183.2803,3.186302,0,7.485361,4.299058,4.084105,0,0,0,29.59898,0,0,0,39.00008,100,0.1163103,4.492516,5.988289,0,37.08434
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,5.310921,59.81559,42.99062,5.016709,5.016709,0,0,0,5.016709,105.8646,0.03017417,0,5.310921,5.280747,5.016709,0,0,0,29.59898,0,0,0,39.00008,100,0.1163103,5.518381,4.248737,0,34.9099
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,3.814086,55.31692,43.59766,2.878301,2.878301,0,0,0,2.878301,132.5117,0.7842953,0,3.814086,3.029791,2.878301,0,0,0,29.59898,0,0,0,39.00008,100,0.1163103,3.166131,3.051269,0,33.41306
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.115879,49.56864,43.31011,5.899625,5.899625,0,0,0,5.899625,35.86463,0,8.881784E-16,2.115879,6.210132,5.899625,0,0,0,29.59898,0,4.094253,-4.094253,34.68436,88.93407,0.1163103,6.489587,1.692703,0,31.71486
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.3622076,43.07893,42.05132,0.2056764,0.2056764,0,0,0,0.2056764,176.1055,0,0,0.3622076,0.2165015,0.2056764,0,0,4.54917,25.50472,0.1457061,0,0.1457061,34.82259,89.28851,0.1163066,0.2262441,0.2897661,0,25.86693
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,41.00978,41.00978,5.627593,5.627593,0,0,0,5.627593,0,0,8.881784E-16,0,5.923782,5.627593,0,0,4.403464,25.63586,0,5.923782,-5.923782,28.57837,73.27773,0.1163066,6.190352,0,0,25.63586
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,39.64236,39.64236,1.067541,1.067541,0,0,0,1.067541,0,0,0,0,1.123728,1.067541,0,0,10.98544,19.71208,0,1.123728,-1.123728,27.39386,70.24052,0.1163066,1.174296,0,0,19.71208
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,38.31329,38.31329,1.294382,1.294382,0,0,0,1.294382,0,0,0,0,1.362507,1.294382,0,0,12.23403,18.58835,0,1.362507,-1.362507,25.95765,66.55795,0.1163066,1.42382,0,0,18.58835
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,36.94587,36.94587,2.005838,2.005838,0,0,0,2.005838,0,0,4.440892E-16,0,2.111408,2.005838,0,0,13.74793,17.22584,0,2.111408,-2.111408,23.73203,60.85123,0.1163066,2.206422,0,0,17.22584
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,35.99379,35.99379,1.49547,1.49547,0,0,0,1.49547,0,0,0,0,1.574179,1.49547,0,0,16.09394,15.11444,0,1.574179,-1.574179,22.0727,56.59655,0.1163066,1.645017,0,0,15.11444
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,35.23979,35.23979,2.280035,2.280035,0,0,0,2.280035,0,0,4.440892E-16,0,2.400037,2.280035,0,0,17.84302,13.54026,0,2.400037,-2.400037,19.54284,50.10974,0.1163066,2.508038,0,0,13.54026
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,34.4155,34.4155,2.369835,2.369835,0,0,0,2.369835,0,0,4.440892E-16,0,2.494563,2.369835,0,0,20.50973,11.14022,0,2.494563,-2.494563,16.91334,43.36745,0.1163066,2.606819,0,0,11.14022
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,33.7893,33.7893,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.28147,8.645657,0,0,0,16.91334,43.36745,0.1163066,0,0,0,8.645657
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,33.20783,33.20783,1.093951,1.093951,0,0,0,1.093951,0,0,0,0,1.151527,1.093951,0,0,23.28147,8.645657,0,1.151527,-1.151527,15.69952,40.2551,0.1163066,1.203346,0,0,8.645657
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,32.69025,32.69025,1.852564,1.852564,0,0,0,1.852564,0,0,2.220446E-16,0,1.950067,1.852564,0,0,24.56094,7.494129,0,1.950067,-1.950067,13.64397,34.98447,0.1163066,2.03782,0,0,7.494129
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,32.25575,32.25575,0.3471655,0.3471655,0,0,0,0.3471655,0,0,0,0,0.3654373,0.3471655,0,0,26.72768,5.544062,0,0.3654373,-0.3654373,13.25877,33.99677,0.1163066,0.381882,0,0,5.544062
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.2446245,32.74708,32.096,1.331385,1.331385,0,0,0,1.331385,18.37368,0,0,0.2446245,1.401458,1.331385,0,0,27.13373,5.178625,0,1.156834,-1.156834,12.03936,30.87008,0.1163066,1.464524,0.1956996,0,5.423249
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.287281,35.28788,31.80846,2.137029,2.137029,0,0,0,2.137029,60.23695,0,0,1.287281,2.249504,2.137029,0,0,28.4191,4.021791,0,0.9622231,-0.9622231,11.02508,28.26939,0.1163066,2.350732,1.029825,0,5.309072
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.131022,38.45494,32.58163,4.498892,4.498892,11.99335,0,3.370318,4.498892,47.36772,0,0,2.131022,0,0,7.494459,7.119736,29.48823,3.059568,9.250758,0,9.250758,19.80112,50.77201,0.1166218,4.948781,1.704818,12,5.19059
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.612993,41.80784,34.45384,1.704912,1.704912,10.50491,0,2.993743,1.704912,153.2627,1.776357E-15,0,2.612993,0,0,8.8,8.36,20.23748,11.38525,10.97299,0,10.97299,30.21102,77.464,0.1168016,1.875403,2.090395,12,13.99824
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.294888,45.58112,36.08324,1.768643,1.768643,8.052426,0,2.373264,1.768643,186.2947,0,0,3.294888,0,0,6.283783,5.969594,9.264482,21.26094,9.264482,0,9.264482,39.00008,100,0.1168747,1.945507,2.635911,12,24.55583
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,5.811912,55.67775,37.77654,2.615122,2.615122,0,0,0,2.615122,222.2425,3.059152,0,5.811912,2.75276,2.615122,0,0,0,29.59898,0,0,0,39.00008,100,0.1168747,2.876634,4.64953,0,35.41089
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,6.882509,61.52628,39.46345,0,0,0,0,0,0,0,6.882509,0,6.882509,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1168747,0,5.506007,0,36.48149
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,6.4213,61.81424,41.1887,1.813749,1.813749,0,0,0,1.813749,354.0347,4.512091,0,6.4213,1.909209,1.813749,0,0,0,29.59898,0,0,0,39.00008,100,0.1168747,1.995124,5.13704,0,36.02028
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,6.954546,65.17828,42.30691,2.042701,2.042701,0,0,0,2.042701,340.4583,4.804335,0,6.954546,2.150212,2.042701,0,0,0,29.59898,0,0,0,39.00008,100,0.1168747,2.246971,5.563637,0,36.55352
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,6.014178,62.21548,42.84366,0,0,0,0,0,0,0,6.014178,0,6.014178,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1168747,0,4.811342,0,35.61316
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,2.956616,52.3646,43.45708,4.95211,4.95211,0,0,0,4.95211,59.70417,0,0,2.956616,5.212748,4.95211,0,0,0,29.59898,0,2.256131,-2.256131,36.62191,93.90214,0.1168747,5.447321,2.365293,0,32.5556
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.678553,48.08689,43.16954,0.9734818,0.9734818,0,0,0,0.9734818,172.4277,0,0,1.678553,1.024718,0.9734818,0,0,2.506813,27.34285,0.6538349,0,0.6538349,37.24219,95.4926,0.1168582,1.07083,1.342842,0,29.0214
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2541982,42.62988,41.91074,7.244196,7.244196,0,0,0,7.244196,3.508991,0,8.881784E-16,0.2541982,7.625469,7.244196,0,0,1.852978,27.9313,0,7.371271,-7.371271,29.47219,75.56956,0.1168582,7.968616,0.2033585,0,28.1855
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,40.86921,40.86921,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.04328,20.56003,0,0,0,29.47219,75.56956,0.1168582,0,0,0,20.56003
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,39.50179,39.50179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.04328,20.56003,0,0,0,29.47219,75.56956,0.1168582,0,0,0,20.56003
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,38.17271,38.17271,4.003978,4.003978,0,0,0,4.003978,0,0,8.881784E-16,0,4.214714,4.003978,0,0,10.04328,20.56003,0,4.214714,-4.214714,25.02949,64.17805,0.1168582,4.404376,0,0,20.56003
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,36.84363,36.84363,0.4654567,0.4654567,0,0,0,0.4654567,0,0,5.551115E-17,0,0.4899544,0.4654567,0,0,14.72629,16.34531,0,0.4899544,-0.4899544,24.51303,62.8538,0.1168582,0.5120024,0,0,16.34531
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,35.90433,35.90433,0.3778901,0.3778901,0,0,0,0.3778901,0,0,0,0,0.3977791,0.3778901,0,0,15.27069,15.85536,0,0.3977791,-0.3977791,24.09373,61.77868,0.1168582,0.4156791,0,0,15.85536
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,35.1695,35.1695,0.2419021,0.2419021,0,0,0,0.2419021,0,0,5.551115E-17,0,0.2546338,0.2419021,0,0,15.71267,15.45758,0,0.2546338,-0.2546338,23.82533,61.09046,0.1168582,0.2660923,0,0,15.45758
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,34.34521,34.34521,1.05587,1.05587,0,0,0,1.05587,0,0,2.220446E-16,0,1.111442,1.05587,0,0,15.99559,15.20295,0,1.111442,-1.111442,22.65376,58.08646,0.1168582,1.161457,0,0,15.20295
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,33.73179,33.73179,0.8835056,0.8835056,0,0,0,0.8835056,0,0,1.110223E-16,0,0.9300058,0.8835056,0,0,17.23053,14.0915,0,0.9300058,-0.9300058,21.67345,55.57285,0.1168582,0.9718561,0,0,14.0915
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,33.15671,33.15671,1.417881,1.417881,0,0,0,1.417881,0,0,2.220446E-16,0,1.492507,1.417881,0,0,18.26387,13.1615,0,1.492507,-1.492507,20.10021,51.5389,0.1168582,1.559669,0,0,13.1615
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,32.63275,32.63275,1.503805,1.503805,0,0,0,1.503805,0,0,0,0,1.582952,1.503805,0,0,19.92221,11.66899,0,1.582952,-1.582952,18.43163,47.26051,0.1168582,1.654185,0,0,11.66899
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,32.20463,32.20463,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.68104,10.08604,0,0,0,18.43163,47.26051,0.1168582,0,0,0,10.08604
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05743407,32.19724,32.04488,1.524884,1.524884,0,0,0,1.524884,3.766455,0,2.220446E-16,0.05743407,1.605141,1.524884,0,0,21.68104,10.08604,0,1.547707,-1.547707,16.80021,43.07737,0.1168582,1.677372,0.04594726,0,10.14347
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1300388,32.08289,31.73817,0.2297053,0.2297053,0,0,0,0.2297053,56.61116,0,0,0.1300388,0.2417951,0.2297053,0,0,23.40072,8.538332,0,0.1117562,-0.1117562,16.68241,42.77531,0.1168582,0.2526759,0.1040311,0,8.668371
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4739041,33.78057,32.51134,3.943026,3.943026,0,0,0,3.943026,12.01879,0,4.440892E-16,0.4739041,4.150554,3.943026,0,0,23.52489,8.426576,0,3.67665,-3.67665,12.80688,32.83808,0.1168582,4.337329,0.3791233,0,8.90048
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4283676,35.51746,34.35799,6.734144,6.734144,3,0,1.095,6.734144,6.361129,0,0,0.4283676,3.930678,3.734144,0,0,27.61006,4.749926,0,3.50231,-3.50231,9.115118,23.37205,0.1168582,7.407558,0.3426941,12,5.178294
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.7484694,38.03855,35.981,6.668754,6.668754,12,0,3.372,6.668754,11.22353,0,0,0.7484694,0,0,5.331246,5.064683,31.50151,1.247616,5.813153,0,5.813153,14.62996,37.51264,0.1170781,7.33563,0.5987755,12,1.996085
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,1.89912,43.05502,37.66791,3.282236,3.282236,11.46707,0,3.237169,3.282236,57.86056,0,0,1.89912,0,0,8.184834,7.775592,25.68836,6.479454,9.674712,0,9.674712,23.8082,61.04654,0.1173468,3.610459,1.519296,12,8.378573
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.137335,45.51325,39.35482,3.376943,3.376943,11.66968,0,3.288429,3.376943,63.29202,0,0,2.137335,0,0,8.292736,7.878099,16.01365,15.18669,10.01543,0,10.01543,33.30967,85.40925,0.117618,3.714637,1.709868,12,17.32403
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.527357,45.44712,41.04812,6.493122,6.493122,0,0,0,6.493122,23.5227,0,0,1.527357,6.834865,6.493122,0,0,5.998214,24.20059,0,5.307508,-5.307508,27.71507,71.06413,0.117618,7.142434,1.221886,0,25.72794
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.7158809,44.20552,42.15995,3.250836,3.250836,0,0,0,3.250836,22.02144,0,0,0.7158809,3.421932,3.250836,0,0,11.89544,18.89308,0,2.706052,-2.706052,24.86264,63.75023,0.117618,3.575919,0.5727047,0,19.60896
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.127295,45.95402,42.69669,2.854524,2.854524,0,0,0,2.854524,39.49154,0,4.440892E-16,1.127295,3.004762,2.854524,0,0,14.90217,16.18703,0,1.877467,-1.877467,22.88362,58.67582,0.117618,3.139976,0.9018362,0,17.31432
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.1972889,43.91113,43.34845,2.333154,2.333154,0,0,0,2.333154,8.45589,0,0,0.1972889,2.455951,2.333154,0,0,16.98824,14.30956,0,2.258662,-2.258662,20.50278,52.57112,0.117618,2.566469,0.1578311,0,14.50685
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02684992,43.09875,43.02257,0,0,0,0,0,0,0,0,0,0.02684992,0,0,0,0,19.49787,12.0509,0.02684992,0,0.02684992,20.52825,52.63643,0.1176173,0,0.02147993,0,12.07775
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.3816476,42.88354,41.80212,3.140496,3.140496,0,0,0,3.140496,12.15246,0,0,0.3816476,3.305785,3.140496,0,0,19.47102,12.07506,0,2.924138,-2.924138,17.44594,44.73308,0.1176173,3.454545,0.3053181,0,12.45671
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,40.76058,40.76058,11.37636,11.37636,3.016355,0,1.099138,11.37636,0,0,0,0,8.8,8.36,0,0,22.72006,9.150925,0,8.8,-8.8,8.169923,20.94848,0.1176173,12.51399,0,12,9.150925
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,39.35482,39.35482,3.802308,3.802308,12,0,3.372,3.802308,0,0,0,0,0,0,8.197692,7.787807,32.49784,0.3509249,7.787807,0,7.787807,15.55809,39.89245,0.1179152,4.182539,0,12,0.3509249
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,38.06408,38.06408,8.141085,8.141085,12,0,3.372,8.141085,0,0,0,0,0,0,3.858915,3.665969,24.71003,7.359952,3.665969,0,3.665969,19.03593,48.80998,0.1180551,8.955194,0,12,7.359952
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,36.735,36.735,1.415998,1.415998,10.216,0,2.920647,1.415998,0,1.776357E-15,0,0,0,0,8.8,8.36,21.04406,10.65932,8.36,0,8.36,26.96692,69.14581,0.118278,1.557597,0,12,10.65932
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,35.7957,35.7957,1.558725,1.558725,10.35872,0,2.956757,1.558725,0,1.776357E-15,0,0,0,0,8.8,8.36,12.68406,18.18332,8.36,0,8.36,34.89791,89.48165,0.1185087,1.714597,0,12,18.18332
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,35.06087,35.06087,1.226739,1.226739,0,0,0,1.226739,0,0,2.220446E-16,0,1.291304,1.226739,0,0,4.32406,25.70732,0,1.291304,-1.291304,33.53676,85.99152,0.1185087,1.349413,0,0,25.70732
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,34.25576,34.25576,1.08689,1.08689,0,0,0,1.08689,0,0,2.220446E-16,0,1.144095,1.08689,0,0,5.758843,24.41602,0,1.144095,-1.144095,32.33078,82.89927,0.1185087,1.195579,0,0,24.41602
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,33.6615,33.6615,0.3469541,0.3469541,0,0,0,0.3469541,0,0,5.551115E-17,0,0.3652149,0.3469541,0,0,7.030059,23.27192,0,0.3652149,-0.3652149,31.94581,81.91216,0.1185087,0.3816495,0,0,23.27192
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,33.10559,33.10559,1.167416,1.167416,0,0,0,1.167416,0,0,2.220446E-16,0,1.228859,1.167416,0,0,7.435853,22.90671,0,1.228859,-1.228859,30.65048,78.59081,0.1185087,1.284158,0,0,22.90671
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,32.58163,32.58163,1.032902,1.032902,0,0,0,1.032902,0,0,0,0,1.087265,1.032902,0,0,8.801252,21.67785,0,1.087265,-1.087265,29.5044,75.65215,0.1185087,1.136192,0,0,21.67785
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,32.15351,32.15351,2.491593,2.491593,0,0,0,2.491593,0,0,4.440892E-16,0,2.622729,2.491593,0,0,10.00933,20.59059,0,2.622729,-2.622729,26.7398,68.56345,0.1185087,2.740752,0,0,20.59059
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09410345,32.23706,31.98738,0.4315559,0.4315559,0,0,0,0.4315559,21.80562,0,0,0.09410345,0.4542693,0.4315559,0,0,12.92347,17.96786,0,0.3601659,-0.3601659,26.36015,67.59,0.1185087,0.4747115,0.07528276,0,18.06196
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2187632,32.2612,31.68066,3.678599,3.678599,0,0,0,3.678599,5.946916,0,4.440892E-16,0.2187632,3.872209,3.678599,0,0,13.32365,17.60769,0,3.653446,-3.653446,22.50908,57.71548,0.1185087,4.046459,0.1750105,0,17.82645
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.60408,36.8176,32.44105,5.668321,5.668321,0,0,0,5.668321,28.29903,0,0,1.60408,5.966653,5.668321,0,0,17.38304,13.95424,0,4.362573,-4.362573,17.91052,45.92433,0.1185087,6.235153,1.283264,0,15.55832
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.480125,41.223,34.26854,2.358902,2.358902,0,0,0,2.358902,105.139,4.440892E-16,0,2.480125,2.483055,2.358902,0,0,22.23034,9.591672,0,0.002929373,-0.002929373,17.90744,45.91641,0.1185087,2.594792,1.9841,0,12.0718
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.826662,41.0067,35.89154,4.704258,4.704258,0,0,0,4.704258,38.82998,0,0,1.826662,4.95185,4.704258,0,0,22.23359,9.588742,0,3.125188,-3.125188,14.6132,37.46967,0.1185087,5.174684,1.46133,0,11.4154
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.240828,43.95194,37.55929,3.639759,3.639759,0,0,0,3.639759,61.5653,4.440892E-16,0,2.240828,3.831325,3.639759,0,0,25.70603,6.463554,0,1.590496,-1.590496,12.93667,33.17088,0.1185087,4.003735,1.792663,0,8.704382
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,2.004207,45.00883,39.25259,0.2543602,0.2543602,0,0,0,0.2543602,787.9406,0,0,2.004207,0.2677476,0.2543602,0,0,27.47325,4.873057,1.736459,0,1.736459,14.58402,37.39485,0.1184648,0.2797962,1.603366,0,6.877264
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.392502,51.07355,40.9395,2.405277,2.405277,0,0,0,2.405277,141.0441,0,0,3.392502,2.531871,2.405277,0,0,25.73679,6.435871,0.860631,0,0.860631,15.40049,39.48835,0.118443,2.645805,2.714001,0,9.828373
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.9612235,44.77598,42.01937,0.4955772,0.4955772,0,0,0,0.4955772,193.9604,0,0,0.9612235,0.5216602,0.4955772,0,0,24.87615,7.210439,0.4395633,0,0.4395633,15.81749,40.55759,0.1184319,0.5451349,0.7689788,0,8.171662
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,1.782098,47.80564,42.59446,0.8386536,0.8386536,0,0,0,0.8386536,212.4951,0,0,1.782098,0.8827932,0.8386536,0,0,24.43659,7.606046,0.8993048,0,0.8993048,16.67065,42.74516,0.1184091,0.922519,1.425678,0,9.388144
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.453152,50.50208,43.20148,2.997966,2.997966,0,0,0,2.997966,81.82722,0,0,2.453152,3.155754,2.997966,0,0,23.53729,8.415421,0,0.7026016,-0.7026016,15.93004,40.84618,0.1184091,3.297763,1.962522,0,10.86857
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.077785,46.02973,42.91394,4.428471,4.428471,0,0,0,4.428471,24.33764,0,0,1.077785,4.661548,4.428471,0,0,24.31796,7.712819,0,3.583763,-3.583763,12.15242,31.16,0.1184091,4.871318,0.8622284,0,8.790604
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3430004,42.62548,41.65516,3.354069,3.354069,0,0,0,3.354069,10.2264,0,8.881784E-16,0.3430004,3.530598,3.354069,0,0,28.29991,4.129056,0,3.187598,-3.187598,8.792399,22.54457,0.1184091,3.689475,0.2744004,0,4.472056
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,40.61361,40.61361,5.489577,5.489577,4.595191,0,1.498583,5.489577,0,0,0,0,0.9414579,0.894385,0,0,31.84169,0.9414579,0,0.9414579,-0.9414579,7.800015,20,0.1184091,6.038534,0,12,0.9414579
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,39.25259,39.25259,3.586513,3.586513,12,0,3.372,3.586513,0,0,0,0,0,0,8.413486,7.992813,32.88775,0,7.992813,0,7.992813,15.38266,39.44265,0.1187114,3.945164,0,12,0
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,37.99379,37.99379,4.829682,4.829682,12,0,3.372,4.829682,0,0,0,0,0,0,7.170318,6.811802,24.89494,7.193531,6.811802,0,6.811802,21.84491,56.01247,0.1189683,5.312651,0,12,7.193531
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,36.66471,36.66471,1.688768,1.688768,10.48877,0,2.989658,1.688768,0,0,0,0,0,0,8.8,8.36,18.08314,13.32415,8.36,0,8.36,29.7759,76.3483,0.1192041,1.857644,0,12,13.32415
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,35.72541,35.72541,0.1305548,0.1305548,8.930554,0,2.59543,0.1305548,0,0,0,0,0,0,8.8,8.36,9.723139,20.84815,8.36,0,8.36,37.70689,96.68414,0.1193463,0.1436103,0,12,20.84815
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,34.99059,34.99059,1.407744,1.407744,0,0,0,1.407744,0,0,0,0,1.481836,1.407744,0,0,1.363139,28.37215,0,1.481836,-1.481836,36.1449,92.67904,0.1193463,1.548518,0,0,28.37215
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,34.17908,34.17908,0.8021417,0.8021417,0,0,0,0.8021417,0,0,0,0,0.8443597,0.8021417,0,0,3.009623,26.89032,0,0.8443597,-0.8443597,35.25486,90.39691,0.1193463,0.8823559,0,0,26.89032
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,33.59122,33.59122,1.55769,1.55769,0,0,0,1.55769,0,0,2.220446E-16,0,1.639674,1.55769,0,0,3.947801,26.04596,0,1.639674,-1.639674,33.5265,85.9652,0.1193463,1.713459,0,0,26.04596
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,33.02892,33.02892,1.216426,1.216426,0,0,0,1.216426,0,0,0,0,1.280449,1.216426,0,0,5.769661,24.40628,0,1.280449,-1.280449,32.17678,82.50442,0.1193463,1.338069,0,0,24.40628
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,32.53051,32.53051,0.2759952,0.2759952,0,0,0,0.2759952,0,0,5.551115E-17,0,0.2905213,0.2759952,0,0,7.192381,23.12584,0,0.2905213,-0.2905213,31.87055,81.71919,0.1193463,0.3035947,0,0,23.12584
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,32.096,32.096,0.6472046,0.6472046,0,0,0,0.6472046,0,0,1.110223E-16,0,0.681268,0.6472046,0,0,7.515183,22.83531,0,0.681268,-0.681268,31.15243,79.87787,0.1193463,0.711925,0,0,22.83531
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2336068,32.5573,31.93626,1.130441,1.130441,0,0,0,1.130441,20.6651,0,0,0.2336068,1.189938,1.130441,0,0,8.272147,22.15405,0,0.9563312,-0.9563312,30.14437,77.2931,0.1193463,1.243485,0.1868854,0,22.38765
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.066212,37.28315,31.62955,3.987981,3.987981,0,0,0,3.987981,51.81099,0,4.440892E-16,2.066212,4.197875,3.987981,0,0,9.334738,21.19771,0,2.131662,-2.131662,27.8974,71.53165,0.1193463,4.386779,1.65297,0,23.26393
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,3.881829,43.39976,32.36437,5.892907,5.892907,0,0,0,5.892907,65.87291,0,0,3.881829,6.20306,5.892907,0,0,11.70325,19.06605,0,2.32123,-2.32123,25.45061,65.25784,0.1193463,6.482197,3.105463,0,22.94788
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,5.60691,50.93154,34.19825,1.000493,1.000493,0,0,0,1.000493,560.4146,0,0,5.60691,1.053151,1.000493,0,0,14.2824,16.74482,4.553759,0,4.553759,29.77068,76.33493,0.1192312,1.100543,4.485528,0,22.35173
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,5.497585,52.35775,35.7957,0,0,0,0,0,0,0,0,0,5.497585,0,0,0,0,9.728637,20.8432,5.497585,0,5.497585,34.98615,89.7079,0.1190925,0,4.398068,0,26.34079
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,5.853869,55.4976,37.489,2.183083,2.183083,0,0,0,2.183083,268.1469,0,0,5.853869,2.297982,2.183083,0,0,4.231052,25.79103,3.555887,0,3.555887,38.35956,98.35765,0.119003,2.401391,4.683095,0,31.6449
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,4.523693,52.84838,39.17591,5.80984,5.80984,0,0,0,5.80984,77.8626,0,8.881784E-16,4.523693,6.115621,5.80984,0,0,0.6751649,28.99133,0,1.591928,-1.591928,36.68152,94.05499,0.119003,6.390824,3.618954,0,33.51502
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.09597,53.28485,40.86921,3.67429,3.67429,0,0,0,3.67429,111.4765,0,0,4.09597,3.867674,3.67429,0,0,2.443974,27.3994,0.2282957,0,0.2282957,36.8981,94.61033,0.1189973,4.041719,3.276776,0,31.49537
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.384306,48.96763,41.9427,1.193231,1.193231,0,0,0,1.193231,199.8192,0,0,2.384306,1.256033,1.193231,0,0,2.215678,27.60487,1.128273,0,1.128273,37.96848,97.35487,0.1189689,1.312555,1.907445,0,29.98917
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.074435,48.58249,42.48583,4.904844,4.904844,0,0,0,4.904844,42.29359,0,0,2.074435,5.162994,4.904844,0,0,1.087405,28.62031,0,3.088559,-3.088559,34.71285,89.00713,0.1189689,5.395329,1.659548,0,30.69475
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.6931956,45.12357,43.1312,8.52472,8.52472,12,0,3.372,8.52472,8.131594,0,0,0.6931956,0,0,3.47528,3.301516,4.519138,25.53175,3.994711,0,3.994711,38.50256,98.72433,0.1191139,9.377192,0.5545565,12,26.22495
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.4726554,44.15546,42.80532,0,0,0,0,0,0,0,0,0,0.4726554,0,0,0,0,0.5244265,29.127,0.4726554,0,0.4726554,38.95096,99.87407,0.119102,0,0.3781243,0,29.59965
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.2999401,42.40022,41.55291,2.587867,2.587867,0,0,0,2.587867,11.59025,0,4.440892E-16,0.2999401,2.724071,2.587867,0,0,0.05177108,29.55238,0,2.42413,-2.42413,36.39571,93.32214,0.119102,2.846654,0.2399521,0,29.85232
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,40.50499,40.50499,7.022751,7.022751,0,0,0,7.022751,0,0,8.881784E-16,0,7.39237,7.022751,0,0,2.745249,27.12825,0,7.39237,-7.39237,28.60346,73.34207,0.119102,7.725026,0,0,27.12825
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,39.14396,39.14396,8.801587,8.801587,12,0,3.372,8.801587,0,0,0,0,0,0,3.198413,3.038492,10.95899,19.73588,3.038492,0,3.038492,31.48603,80.73325,0.1192154,9.681746,0,12,19.73588
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,37.88517,37.88517,5.065756,5.065756,0,0,0,5.065756,0,0,8.881784E-16,0,5.332375,5.065756,0,0,7.920501,22.47053,0,5.332375,-5.332375,25.86521,66.32093,0.1192154,5.572332,0,0,22.47053
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,36.56887,36.56887,0.8794667,0.8794667,0,0,0,0.8794667,0,0,1.110223E-16,0,0.9257544,0.8794667,0,0,13.84536,17.13815,0,0.9257544,-0.9257544,24.88938,63.8188,0.1192154,0.9674134,0,0,17.13815
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,35.63596,35.63596,1.870447,1.870447,0,0,0,1.870447,0,0,0,0,1.968892,1.870447,0,0,14.87398,16.2124,0,1.968892,-1.968892,22.81399,58.49729,0.1192154,2.057492,0,0,16.2124
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,34.9203,34.9203,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.06164,14.24351,0,0,0,22.81399,58.49729,0.1192154,0,0,0,14.24351
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,34.08962,34.08962,1.310734,1.310734,0,0,0,1.310734,0,0,2.220446E-16,0,1.37972,1.310734,0,0,17.06164,14.24351,0,1.37972,-1.37972,21.35964,54.76819,0.1192154,1.441807,0,0,14.24351
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,33.50176,33.50176,1.339125,1.339125,0,0,0,1.339125,0,0,0,0,1.409605,1.339125,0,0,18.59466,12.86379,0,1.409605,-1.409605,19.87378,50.95832,0.1192154,1.473037,0,0,12.86379
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,32.93946,32.93946,0.2711352,0.2711352,0,0,0,0.2711352,0,0,0,0,0.2854054,0.2711352,0,0,20.16088,11.45418,0,0.2854054,-0.2854054,19.57294,50.18692,0.1192154,0.2982486,0,0,11.45418
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,32.44105,32.44105,0.1877587,0.1877587,0,0,0,0.1877587,0,0,2.775558E-17,0,0.1976408,0.1877587,0,0,20.478,11.16878,0,0.1976408,-0.1976408,19.36461,49.65274,0.1192154,0.2065346,0,0,11.16878
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,32.02571,32.02571,1.508548,1.508548,0,0,0,1.508548,0,0,2.220446E-16,0,1.587945,1.508548,0,0,20.6976,10.97114,0,1.587945,-1.587945,17.69077,45.36085,0.1192154,1.659403,0,0,10.97114
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2048426,32.42288,31.87875,0.886808,0.886808,0,0,0,0.886808,23.09887,0,0,0.2048426,0.9334821,0.886808,0,0,22.46199,9.38319,0,0.7286395,-0.7286395,16.92271,43.39148,0.1192154,0.9754888,0.1638741,0,9.588033
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,1.954813,36.91511,31.57843,4.155044,4.155044,0,0,0,4.155044,47.04674,0,0,1.954813,4.37373,4.155044,0,0,23.27159,8.654551,0,2.418918,-2.418918,14.37295,36.85365,0.1192154,4.570548,1.56385,0,10.60936
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.464908,42.06128,32.29409,4.196949,4.196949,0,0,0,4.196949,82.55776,0,0,3.464908,4.417842,4.196949,0,0,25.95927,6.235633,0,0.9529341,-0.9529341,13.36847,34.27806,0.1192154,4.616644,2.771926,0,9.700541
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,4.000624,45.64581,34.10879,3.422545,3.422545,0,0,0,3.422545,116.8903,0,0,4.000624,3.602679,3.422545,0,0,27.01809,5.282699,0.3979452,0,0.3979452,13.74599,35.24607,0.1192054,3.764799,3.200499,0,9.283322
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,5.376114,51.84786,35.70624,6.036972,6.036972,12,0,3.372,6.036972,89.05316,0,0,5.376114,0,0,5.963028,5.664877,26.62014,5.64085,11.04099,0,11.04099,24.2204,62.10346,0.1194609,6.640669,4.300891,12,11.01696
