Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,8.203671,64.16818,37.38037,3.12837,3.12837,10.13508,0,2.900174,3.12837,262.2347,0,0,8.203671,0,0,7.006707,6.656371,15.57915,15.57774,14.86004,0,14.86004,38.31787,98.25076,0.1195093,3.441207,6.562937,12,23.78141
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,7.826146,64.68329,39.03533,0,0,0,0,0,0,0,7.107037,0,7.826146,0,0,0,0,0.7191094,28.95178,0.7191094,0,0.7191094,39.00008,100,0.1194912,0,6.260917,0,36.77793
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,7.329685,64.75542,40.72224,0,0,0,0,0,0,0,7.329685,0,7.329685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1194912,0,5.863748,0,36.92866
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,7.255618,65.76261,41.80212,2.355847,2.355847,0,0,0,2.355847,307.9834,4.775779,0,7.255618,2.479839,2.355847,0,0,0,29.59898,0,0,0,39.00008,100,0.1194912,2.591432,5.804494,0,36.8546
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,5.83285,61.00823,42.3772,0,0,0,0,0,0,0,5.83285,0,5.83285,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1194912,0,4.66628,0,35.43183
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,3.049798,52.16687,42.99062,2.40196,2.40196,0,0,0,2.40196,126.9712,0.5214186,0,3.049798,2.528379,2.40196,0,0,0,29.59898,0,0,0,39.00008,100,0.1194912,2.642156,2.439838,0,32.64878
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.102613,48.85519,42.66474,1.585226,1.585226,0,0,0,1.585226,132.6381,0.4339539,0,2.102613,1.668659,1.585226,0,0,0,29.59898,0,0,0,39.00008,100,0.1194912,1.743748,1.68209,0,31.70159
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3642504,42.43515,41.40595,4.137515,4.137515,0,0,0,4.137515,8.803603,0,0,0.3642504,4.355278,4.137515,0,0,0,29.59898,0,3.991028,-3.991028,34.79316,89.21307,0.1194912,4.551266,0.2914003,0,29.96323
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,40.36441,40.36441,7.881969,7.881969,12,0,3.372,7.881969,0,0,0,0,0,0,4.118031,3.912129,4.434475,25.60795,3.912129,0,3.912129,38.50454,98.72939,0.1196359,8.670167,0,12,25.60795
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,38.99699,38.99699,2.5885,2.5885,0,0,0,2.5885,0,0,4.440892E-16,0,2.724737,2.5885,0,0,0.5223467,29.12887,0,2.724737,-2.724737,35.63241,91.36497,0.1196359,2.847351,0,0,29.12887
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,37.7382,37.7382,5.722289,5.722289,0,0,0,5.722289,0,0,8.881784E-16,0,6.023462,5.722289,0,0,3.549833,26.40413,0,6.023462,-6.023462,29.28312,75.08479,0.1196359,6.294518,0,0,26.40413
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,36.44746,36.44746,0.3269583,0.3269583,0,0,0,0.3269583,0,0,5.551115E-17,0,0.3441666,0.3269583,0,0,10.24257,20.38067,0,0.3441666,-0.3441666,28.92034,74.15457,0.1196359,0.3596541,0,0,20.38067
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,35.52733,35.52733,1.026622,1.026622,0,0,0,1.026622,0,0,0,0,1.080655,1.026622,0,0,10.62498,20.0365,0,1.080655,-1.080655,27.78123,71.23378,0.1196359,1.129284,0,0,20.0365
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,34.81167,34.81167,1.14512,1.14512,0,0,0,1.14512,0,0,2.220446E-16,0,1.205389,1.14512,0,0,11.8257,18.95584,0,1.205389,-1.205389,26.51064,67.97586,0.1196359,1.259632,0,0,18.95584
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,34.00016,34.00016,1.025267,1.025267,0,0,0,1.025267,0,0,2.220446E-16,0,1.079228,1.025267,0,0,13.16502,17.75046,0,1.079228,-1.079228,25.37303,65.05893,0.1196359,1.127793,0,0,17.75046
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,33.42508,33.42508,1.074641,1.074641,0,0,0,1.074641,0,0,0,0,1.131201,1.074641,0,0,14.36417,16.67123,0,1.131201,-1.131201,24.18064,62.00152,0.1196359,1.182105,0,0,16.67123
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,32.86917,32.86917,1.661132,1.661132,0,0,0,1.661132,0,0,2.220446E-16,0,1.74856,1.661132,0,0,15.62106,15.54003,0,1.74856,-1.74856,22.3375,57.27552,0.1196359,1.827245,0,0,15.54003
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,32.38354,32.38354,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.5639,13.79147,0,0,0,22.3375,57.27552,0.1196359,0,0,0,13.79147
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,31.96821,31.96821,0.7990926,0.7990926,0,0,0,0.7990926,0,0,1.110223E-16,0,0.84115,0.7990926,0,0,17.5639,13.79147,0,0.84115,-0.84115,21.45085,55.00207,0.1196359,0.8790018,0,0,13.79147
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2172666,32.38546,31.80846,1.4235,1.4235,0,0,0,1.4235,15.26285,0,0,0.2172666,1.498421,1.4235,0,0,18.49851,12.95032,0,1.281154,-1.281154,20.10039,51.53937,0.1196359,1.56585,0.1738133,0,13.16758
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.672784,36.04413,31.50175,1.80662,1.80662,0,0,0,1.80662,92.59192,0,0,1.672784,1.901706,1.80662,0,0,19.92202,11.66916,0,0.2289212,-0.2289212,19.85909,50.92064,0.1196359,1.987282,1.338228,0,13.34195
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.196198,38.2698,32.2238,2.99157,2.99157,0,0,0,2.99157,73.41287,0,0,2.196198,3.149022,2.99157,0,0,20.17637,11.44024,0,0.9528238,-0.9528238,18.85472,48.34535,0.1196359,3.290728,1.756958,0,13.63644
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,3.658551,44.4719,34.00016,2.262489,2.262489,0,0,0,2.262489,161.7047,0,0,3.658551,2.381567,2.262489,0,0,21.23507,10.48742,1.276983,0,1.276983,20.06618,51.45164,0.1196039,2.488738,2.926841,0,14.14597
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.144494,47.71627,35.604,2.3078,2.3078,0,0,0,2.3078,179.5863,0,0,4.144494,2.429264,2.3078,0,0,19.95808,11.6367,1.715231,0,1.715231,21.69339,55.62396,0.1195609,2.53858,3.315595,0,15.7812
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.499557,47.44278,37.23341,7.507007,7.507007,0,0,0,7.507007,46.61721,0,8.881784E-16,3.499557,7.902113,7.507007,0,0,18.24285,13.18041,0,4.402555,-4.402555,17.05269,43.72475,0.1195609,8.257708,2.799646,0,16.67997
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,6.533173,59.54732,38.88837,5.974835,5.974835,0,0,0,5.974835,109.3448,0,0,6.533173,6.289299,5.974835,0,0,23.13458,8.777856,0.243873,0,0.243873,17.28405,44.31798,0.1195548,6.572318,5.226538,0,15.31103
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,7.310052,64.50882,40.58167,1.274023,1.274023,0,0,0,1.274023,573.7769,0,0,7.310052,1.341077,1.274023,0,0,22.89071,8.997341,5.968975,0,5.968975,22.94671,58.83761,0.1194055,1.401426,5.848042,0,16.30739
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,5.4639,58.85061,41.65516,6.591398,6.591398,0,0,0,6.591398,82.8944,0,0,5.4639,6.938313,6.591398,0,0,16.92173,14.36942,0,1.474414,-1.474414,21.39254,54.85257,0.1194055,7.250538,4.37112,0,19.83332
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,4.58293,56.38121,42.19828,0,0,0,0,0,0,0,0,0,4.58293,0,0,0,0,18.55997,12.89501,4.58293,0,4.58293,25.74029,66.00062,0.1192911,0,3.666343,0,17.47793
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,3.846692,54.60698,42.84366,3.935116,3.935116,0,0,0,3.935116,97.75295,0,0,3.846692,4.142228,3.935116,0,0,13.97704,17.01964,0,0.2955354,-0.2955354,25.42877,65.20184,0.1192911,4.328628,3.077354,0,20.86633
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,1.847472,47.92428,42.51778,3.619405,3.619405,0,0,0,3.619405,51.04353,0,0,1.847472,3.8099,3.619405,0,0,14.30541,16.72411,0,1.962428,-1.962428,23.36019,59.8978,0.1192911,3.981345,1.477978,0,18.57158
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.3835589,42.34211,41.25898,0.3992658,0.3992658,0,0,0,0.3992658,96.06605,0,0,0.3835589,0.4202798,0.3992658,0,0,16.48589,14.76168,0,0.0367209,-0.0367209,23.32148,59.79856,0.1192911,0.4391924,0.3068471,0,15.14524
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,40.1855,40.1855,4.757454,4.757454,0,0,0,4.757454,0,0,0,0,5.007846,4.757454,0,0,16.52669,14.72496,0,5.007846,-5.007846,18.04275,46.26337,0.1192911,5.2332,0,0,14.72496
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,38.85641,38.85641,11.95284,11.95284,12,0,3.372,11.95284,0,0,0,0,0,0,0.04716179,0.0448037,22.09096,9.717111,0.0448037,0,0.0448037,18.08525,46.37236,0.1192928,13.14812,0,12,9.717111
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,37.59763,37.59763,4.540671,4.540671,12,0,3.372,4.540671,0,8.881784E-16,0,0,0,0,7.459329,7.086363,22.04616,9.757434,7.086363,0,7.086363,24.80797,63.61005,0.119554,4.994738,0,12,9.757434
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,36.3005,36.3005,2.812699,2.812699,11.6127,0,3.274013,2.812699,0,0,0,0,0,0,8.8,8.36,14.9598,16.13516,8.36,0,8.36,32.73896,83.94588,0.1198502,3.093969,0,12,16.13516
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,35.40592,35.40592,1.296332,1.296332,0,0,0,1.296332,0,0,0,0,1.36456,1.296332,0,0,6.599797,23.65916,0,1.36456,-1.36456,31.30059,80.25776,0.1198502,1.425966,0,0,23.65916
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,34.68387,34.68387,0.8109329,0.8109329,0,0,0,0.8109329,0,0,1.110223E-16,0,0.8536136,0.8109329,0,0,8.115975,22.2946,0,0.8536136,-0.8536136,30.4008,77.95061,0.1198502,0.8920261,0,0,22.2946
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,33.87876,33.87876,0.3359292,0.3359292,0,0,0,0.3359292,0,0,5.551115E-17,0,0.3536097,0.3359292,0,0,9.064435,21.44099,0,0.3536097,-0.3536097,30.02806,76.99488,0.1198502,0.3695221,0,0,21.44099
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,33.31646,33.31646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.457335,21.08738,0,0,0,30.02806,76.99488,0.1198502,0,0,0,21.08738
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,32.77971,32.77971,0.5623848,0.5623848,0,0,0,0.5623848,0,0,1.110223E-16,0,0.591984,0.5623848,0,0,9.457335,21.08738,0,0.591984,-0.591984,29.40406,75.39487,0.1198502,0.6186233,0,0,21.08738
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,32.29409,32.29409,1.110567,1.110567,0,0,0,1.110567,0,0,2.220446E-16,0,1.169018,1.110567,0,0,10.11509,20.49539,0,1.169018,-1.169018,28.1718,72.23525,0.1198502,1.221624,0,0,20.49539
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,31.87875,31.87875,0.5085056,0.5085056,0,0,0,0.5085056,0,0,1.110223E-16,0,0.5352691,0.5085056,0,0,11.414,19.32637,0,0.5352691,-0.5352691,27.60758,70.78853,0.1198502,0.5593562,0,0,19.32637
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.2294136,32.32805,31.719,1.395052,1.395052,0,0,0,1.395052,16.4448,0,2.220446E-16,0.2294136,1.468476,1.395052,0,0,12.00875,18.79111,0,1.239062,-1.239062,26.30149,67.43959,0.1198502,1.534557,0.1835309,0,19.02052
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.461938,35.36568,31.41229,3.585218,3.585218,0,0,0,3.585218,40.77682,0,4.440892E-16,1.461938,3.773914,3.585218,0,0,13.38548,17.55204,0,2.311976,-2.311976,23.86446,61.19079,0.1198502,3.94374,1.16955,0,19.01398
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,2.93815,40.30684,32.11517,7.096975,7.096975,0,0,0,7.096975,41.40004,0,0,2.93815,7.4705,7.096975,0,0,15.95435,15.24007,0,4.53235,-4.53235,19.08694,48.94078,0.1198502,7.806673,2.35052,0,18.17822
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,4.971244,48.49334,33.89154,6.234406,6.234406,0,0,0,6.234406,79.73885,0,0,4.971244,6.562533,6.234406,0,0,20.99029,10.70772,0,1.591289,-1.591289,17.40957,44.63985,0.1198502,6.857847,3.976995,0,15.67896
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,5.533342,52.09823,35.45704,3.316761,3.316761,0,0,0,3.316761,166.8297,0,0,5.533342,3.491327,3.316761,0,0,22.75839,9.116428,2.042015,0,2.042015,19.3468,49.60708,0.1197992,3.648437,4.426673,0,14.64977
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,7.599145,61.43803,37.09283,7.331688,7.331688,0,0,0,7.331688,103.648,0,0,7.599145,7.717566,7.331688,0,0,20.71637,10.95424,0,0.1184213,-0.1184213,19.22197,49.28701,0.1197992,8.064857,6.079316,0,18.55339
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,5.476408,55.60767,38.74779,3.219228,3.219228,0,0,0,3.219228,170.1156,0,0,5.476408,3.388661,3.219228,0,0,20.84795,10.83582,2.087747,0,2.087747,21.20258,54.36549,0.1197472,3.541151,4.381126,0,16.31223
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,4.88506,55.459,40.4347,1.777261,1.777261,0,0,0,1.777261,274.8646,0,0,4.88506,1.870801,1.777261,0,0,18.76021,12.71479,3.014259,0,3.014259,24.06216,61.69773,0.1196721,1.954987,3.908048,0,17.59985
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,7.533014,66.52664,41.51458,6.673085,6.673085,0,0,0,6.673085,112.8865,0,0,7.533014,7.0243,6.673085,0,0,15.74595,15.42763,0.5087137,0,0.5087137,24.54477,62.93518,0.1196594,7.340394,6.026411,0,22.96064
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,6.068948,61.50303,42.05132,3.156504,3.156504,0,0,0,3.156504,192.268,0,0,6.068948,3.322636,3.156504,0,0,15.23723,15.88547,2.746312,0,2.746312,27.15015,69.61563,0.1195911,3.472155,4.855158,0,21.95442
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,4.601149,56.95989,42.66474,2.070955,2.070955,0,0,0,2.070955,222.1752,0,0,4.601149,2.179953,2.070955,0,0,12.49092,18.35715,2.421196,0,2.421196,29.4471,75.50523,0.1195309,2.278051,3.680919,0,22.9583
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.120368,48.57002,42.33886,0,0,0,0,0,0,0,0,0,2.120368,0,0,0,0,10.06972,20.53623,2.120368,0,2.120368,31.45866,80.66306,0.1194783,0,1.696294,0,22.65659
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.2938446,41.87547,41.04812,8.168686,8.168686,12,0,3.372,8.168686,3.597207,0,0,0.2938446,0,0,3.831314,3.639748,7.949357,22.44456,3.933593,0,3.933593,35.19039,90.23159,0.1196205,8.985555,0.2350756,12,22.7384
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,39.96824,39.96824,7.46664,7.46664,0,0,0,7.46664,0,0,8.881784E-16,0,7.859621,7.46664,0,0,4.015764,25.98479,0,7.859621,-7.859621,26.90562,68.98864,0.1196205,8.213304,0,0,25.98479
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,38.67111,38.67111,6.042856,6.042856,0,0,0,6.042856,0,0,8.881784E-16,0,6.360901,6.042856,0,0,12.74868,18.12517,0,6.360901,-6.360901,20.20064,51.79642,0.1196205,6.647142,0,0,18.12517
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,37.41871,37.41871,5.143685,5.143685,0,0,0,5.143685,0,0,8.881784E-16,0,5.414405,5.143685,0,0,19.81634,11.76427,0,5.414405,-5.414405,14.49336,37.16238,0.1196205,5.658053,0,0,11.76427
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,36.15992,36.15992,0.1239935,0.1239935,0,0,0,0.1239935,0,0,2.775558E-17,0,0.1305195,0.1239935,0,0,25.83235,6.349864,0,0.1305195,-0.1305195,14.35578,36.80962,0.1196205,0.1363929,0,0,6.349864
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,35.25896,35.25896,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.97737,6.219344,0,0,0,14.35578,36.80962,0.1196205,0,0,0,6.219344
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,34.55608,34.55608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.97737,6.219344,0,0,0,14.35578,36.80962,0.1196205,0,0,0,6.219344
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,33.77013,33.77013,2.40035,2.40035,0,0,0,2.40035,0,0,0,0,2.526685,2.40035,0,0,25.97737,6.219344,0,2.526685,-2.526685,11.69242,29.9805,0.1196205,2.640385,0,0,6.219344
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,33.227,33.227,1.600755,1.600755,0,0,0,1.600755,0,0,2.220446E-16,0,1.685005,1.600755,0,0,28.7848,3.692659,0,1.685005,-1.685005,9.916269,25.42628,0.1196205,1.76083,0,0,3.692659
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,32.67109,32.67109,1.04476,1.04476,0,0,0,1.04476,0,0,0,0,1.099748,1.04476,0,0,30.65703,2.007655,0,1.099748,-1.099748,8.757033,22.45389,0.1196205,1.149236,0,0,2.007655
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,32.20463,32.20463,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.87897,0.9079071,0,0,0,8.757033,22.45389,0.1196205,0,0,0,0.9079071
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,31.78929,31.78929,1.813568,1.813568,10.61357,0,3.021233,1.813568,0,0,0,0,0,0,8.8,8.36,31.87897,0.9079071,8.36,0,8.36,16.68803,42.78973,0.1198568,1.994924,0,12,0.9079071
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09192166,31.87291,31.62955,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0.09192166,0,0,8.8,8.36,23.51897,8.431907,8.451921,0,8.451921,24.70622,63.34916,0.1199845,0,0.07353733,12,8.523829
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.786384,33.44383,31.342,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0.786384,0,0,8.8,8.36,15.06705,16.03864,9.146384,0,9.146384,33.38324,85.59789,0.1200945,0,0.6291072,12,16.82502
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,2.79207,39.78479,32.02571,5.540785,5.540785,0,0,0,5.540785,50.39124,0,0,2.79207,5.832405,5.540785,0,0,5.920662,24.27038,0,3.040335,-3.040335,30.17845,77.38049,0.1200945,6.094863,2.233656,0,27.06245
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.426137,46.61382,33.77013,3.023799,3.023799,0,0,0,3.023799,146.3767,0,0,4.426137,3.182947,3.023799,0,0,9.298812,21.23005,1.243191,0,1.243191,31.35785,80.40457,0.1200637,3.326179,3.54091,0,25.65619
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,4.766656,49.41428,35.32924,1.435715,1.435715,0,0,0,1.435715,332.0058,0,0,4.766656,1.511279,1.435715,0,0,8.055621,22.34892,3.255378,0,3.255378,34.44617,88.32333,0.1199831,1.579286,3.813325,0,27.11558
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,5.323236,53.0572,36.94587,2.858583,2.858583,0,0,0,2.858583,186.2194,0,0,5.323236,3.009035,2.858583,0,0,4.800244,25.27876,2.314201,0,2.314201,36.64161,93.95266,0.1199259,3.144442,4.258589,0,30.602
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,7.672423,63.54441,38.60083,1.877781,1.877781,0,0,0,1.877781,408.5899,3.209769,0,7.672423,1.976611,1.877781,0,0,2.486043,27.36154,2.486043,0,2.486043,39.00008,100,0.1198644,2.065559,6.137938,0,35.03396
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,5.955906,59.02158,40.25579,0,0,0,0,0,0,0,5.955906,0,5.955906,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1198644,0,4.764725,0,35.55489
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,5.310172,57.94429,41.33566,4.915947,4.915947,0,0,0,4.915947,108.0193,0.1354906,0,5.310172,5.174681,4.915947,0,0,0,29.59898,0,0,0,39.00008,100,0.1198644,5.407542,4.248137,0,34.90915
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,4.813412,56.81207,41.87241,0.6150034,0.6150034,0,0,0,0.6150034,782.6642,4.166039,0,4.813412,0.647372,0.6150034,0,0,0,29.59898,0,0,0,39.00008,100,0.1198644,0.6765038,3.850729,0,34.41239
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.202117,52.11721,42.48583,1.056762,1.056762,0,0,0,1.056762,303.0122,2.089736,0,3.202117,1.112381,1.056762,0,0,0,29.59898,0,0,0,39.00008,100,0.1198644,1.162438,2.561693,0,32.80109
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,1.987122,47.93728,42.12161,0.2154781,0.2154781,0,0,0,0.2154781,922.1921,1.760303,0,1.987122,0.226819,0.2154781,0,0,0,29.59898,0,0,0,39.00008,100,0.1198644,0.2370259,1.589698,0,31.5861
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.4090323,42.02194,40.86921,4.89833,4.89833,0,0,0,4.89833,8.350442,0,8.881784E-16,0.4090323,5.156137,4.89833,0,0,0,29.59898,0,4.747105,-4.747105,33.99619,87.16954,0.1198644,5.388164,0.3272258,0,30.00801
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,39.78933,39.78933,2.73674,2.73674,0,0,0,2.73674,0,0,4.440892E-16,0,2.880779,2.73674,0,0,5.274561,24.85187,0,2.880779,-2.880779,30.95958,79.38338,0.1198644,3.010414,0,0,24.85187
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,38.4922,38.4922,0.4908623,0.4908623,0,0,0,0.4908623,0,0,5.551115E-17,0,0.5166972,0.4908623,0,0,8.475427,21.97109,0,0.5166972,-0.5166972,30.41494,77.98686,0.1198644,0.5399486,0,0,21.97109
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,37.23341,37.23341,1.899266,1.899266,0,0,0,1.899266,0,0,2.220446E-16,0,1.999228,1.899266,0,0,9.049535,21.4544,0,1.999228,-1.999228,28.30757,72.58335,0.1198644,2.089193,0,0,21.4544
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,35.99379,35.99379,2.076976,2.076976,0,0,0,2.076976,0,0,0,0,2.18629,2.076976,0,0,11.2709,19.45517,0,2.18629,-2.18629,26.00301,66.67426,0.1198644,2.284673,0,0,19.45517
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,35.13116,35.13116,0.9726922,0.9726922,0,0,0,0.9726922,0,0,1.110223E-16,0,1.023887,0.9726922,0,0,13.70011,17.26888,0,1.023887,-1.023887,24.92374,63.9069,0.1198644,1.069961,0,0,17.26888
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,34.43467,34.43467,1.483345,1.483345,0,0,0,1.483345,0,0,2.220446E-16,0,1.561416,1.483345,0,0,14.83776,16.24499,0,1.561416,-1.561416,23.27786,59.68671,0.1198644,1.63168,0,0,16.24499
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,33.6615,33.6615,1.156908,1.156908,0,0,0,1.156908,0,0,0,0,1.217798,1.156908,0,0,16.57267,14.68358,0,1.217798,-1.217798,21.99419,56.39525,0.1198644,1.272599,0,0,14.68358
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,33.13754,33.13754,0.8003942,0.8003942,0,0,0,0.8003942,0,0,1.110223E-16,0,0.8425202,0.8003942,0,0,17.92578,13.46578,0,0.8425202,-0.8425202,21.1061,54.11809,0.1198644,0.8804336,0,0,13.46578
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,32.58163,32.58163,0.8519707,0.8519707,0,0,0,0.8519707,0,0,0,0,0.8968112,0.8519707,0,0,18.86191,12.62326,0,0.8968112,-0.8968112,20.16078,51.69419,0.1198644,0.9371678,0,0,12.62326
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,32.11517,32.11517,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.85837,11.72645,0,0,0,20.16078,51.69419,0.1198644,0,0,0,11.72645
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,31.719,31.719,1.80787,1.80787,0,0,0,1.80787,0,0,2.220446E-16,0,1.903021,1.80787,0,0,19.85837,11.72645,0,1.903021,-1.903021,18.15482,46.55072,0.1198644,1.988657,0,0,11.72645
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09333957,31.80628,31.55926,1.542579,1.542579,0,0,0,1.542579,6.050877,0,2.220446E-16,0.09333957,1.623768,1.542579,0,0,21.97284,9.823426,0,1.530428,-1.530428,16.5416,42.41428,0.1198644,1.696837,0.07467166,0,9.916765
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,2.011416,36.75761,31.27172,0.1397163,0.1397163,0,0,0,0.1397163,1439.643,0,0,2.011416,0.1470698,0.1397163,0,0,23.67331,8.292998,1.864346,0,1.864346,18.31028,46.94933,0.1198184,0.153688,1.609133,0,10.30441
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.579971,42.02553,31.93626,0,0,0,0,0,0,0,0,0,3.579971,0,0,0,0,21.80897,9.970909,3.579971,0,3.579971,21.70654,55.65767,0.1197301,0,2.863977,0,13.55088
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,5.646666,50.48308,33.68067,8.57136,8.57136,12,0,3.372,8.57136,65.8783,0,0,5.646666,0,0,3.42864,3.257208,18.22899,13.19288,8.903874,0,8.903874,30.15349,77.31649,0.1200189,9.428495,4.517333,12,18.83955
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,7.636608,59.35636,35.23979,0,0,3,0,1.095,0,0,1.222618,0,7.636608,0,0,1.777382,1.688513,9.32512,21.20637,9.32512,0,9.32512,39.00008,100,0.1197894,0,6.109286,12,28.84298
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,8.431599,64.42564,36.84363,4.743631,4.743631,0,0,0,4.743631,177.7457,3.438302,0,8.431599,4.993296,4.743631,0,0,0,29.59898,0,0,0,39.00008,100,0.1197894,5.217995,6.745279,0,38.03057
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,8.002454,64.68662,38.46025,2.13737,2.13737,0,0,0,2.13737,374.4065,5.75259,0,8.002454,2.249863,2.13737,0,0,0,29.59898,0,0,0,39.00008,100,0.1197894,2.351107,6.401963,0,37.60143
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,6.726301,61.69637,40.10882,0,0,0,0,0,0,0,6.726301,0,6.726301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1197894,0,5.381041,0,36.32528
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,4.481474,54.92217,41.1887,0,0,0,0,0,0,0,4.481474,0,4.481474,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1197894,0,3.58518,0,34.08045
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,5.576004,59.33886,41.73183,0.5320987,0.5320987,0,0,0,0.5320987,1047.927,5.0159,0,5.576004,0.5601039,0.5320987,0,0,0,29.59898,0,0,0,39.00008,100,0.1197894,0.5853086,4.460803,0,35.17498
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,3.033708,51.42194,42.33886,0,0,0,0,0,0,0,3.033708,0,3.033708,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1197894,0,2.426967,0,32.63269
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.028456,47.91689,41.98103,3.364892,3.364892,0,0,0,3.364892,60.28296,0,0,2.028456,3.541992,3.364892,0,0,0,29.59898,0,1.513535,-1.513535,37.40467,95.90923,0.1197894,3.701381,1.622765,0,31.62743
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.307768,41.58722,40.72224,0,0,0,0,0,0,0,0,0,0.307768,0,0,0,0,1.681706,28.08544,0.307768,0,0.307768,37.69665,96.65788,0.1197819,0,0.2462144,0,28.39321
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,39.61041,39.61041,5.909833,5.909833,0,0,0,5.909833,0,0,8.881784E-16,0,6.220877,5.909833,0,0,1.373938,28.36243,0,6.220877,-6.220877,31.13927,79.84412,0.1197819,6.500816,0,0,28.36243
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,38.31329,38.31329,0.1624935,0.1624935,0,0,0,0.1624935,0,0,2.775558E-17,0,0.1710458,0.1624935,0,0,8.286023,22.14156,0,0.1710458,-0.1710458,30.95897,79.38181,0.1197819,0.1787429,0,0,22.14156
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,37.09283,37.09283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.476074,21.97051,0,0,0,30.95897,79.38181,0.1197819,0,0,0,21.97051
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,35.85321,35.85321,0.3182974,0.3182974,0,0,0,0.3182974,0,0,0,0,0.3350499,0.3182974,0,0,8.476074,21.97051,0,0.3350499,-0.3350499,30.60579,78.47624,0.1197819,0.3501271,0,0,21.97051
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,35.00975,35.00975,0.6978033,0.6978033,0,0,0,0.6978033,0,0,1.110223E-16,0,0.7345297,0.6978033,0,0,8.848351,21.63546,0,0.7345297,-0.7345297,29.83153,76.49096,0.1197819,0.7675835,0,0,21.63546
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,34.32604,34.32604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.664495,20.90093,0,0,0,29.83153,76.49096,0.1197819,0,0,0,20.90093
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,33.55288,33.55288,1.160921,1.160921,0,0,0,1.160921,0,0,2.220446E-16,0,1.222022,1.160921,0,0,9.664495,20.90093,0,1.222022,-1.222022,28.54341,73.18808,0.1197819,1.277013,0,0,20.90093
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,33.02892,33.02892,0.1690631,0.1690631,0,0,0,0.1690631,0,0,0,0,0.1779612,0.1690631,0,0,11.0223,19.67891,0,0.1779612,-0.1779612,28.35582,72.70708,0.1197819,0.1859694,0,0,19.67891
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,32.49217,32.49217,0.1900699,0.1900699,0,0,0,0.1900699,0,0,2.775558E-17,0,0.2000736,0.1900699,0,0,11.22003,19.50095,0,0.2000736,-0.2000736,28.14492,72.16633,0.1197819,0.2090769,0,0,19.50095
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,32.04488,32.04488,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.44234,19.30087,0,0,0,28.14492,72.16633,0.1197819,0,0,0,19.30087
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,31.62955,31.62955,0.9454422,0.9454422,0,0,0,0.9454422,0,0,1.110223E-16,0,0.9952023,0.9454422,0,0,11.44234,19.30087,0,0.9952023,-0.9952023,27.09589,69.4765,0.1197819,1.039986,0,0,19.30087
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.106826,31.75242,31.4698,0,0,0,0,0,0,0,0,0,0.106826,0,0,0,0,12.54812,18.30567,0.106826,0,0.106826,27.19723,69.73635,0.1197793,0,0.08546078,0,18.4125
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.7966918,33.30991,31.18226,1.03048,1.03048,0,0,0,1.03048,77.31266,0,0,0.7966918,1.084716,1.03048,0,0,12.44129,18.40182,0,0.2880243,-0.2880243,26.89363,68.95789,0.1197793,1.133528,0.6373534,0,19.19851
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.681134,33.66981,31.8468,1.762143,1.762143,0,0,0,1.762143,38.65374,0,2.220446E-16,0.681134,1.854887,1.762143,0,0,12.76132,18.11379,0,1.173753,-1.173753,25.65638,65.78547,0.1197793,1.938357,0.5449073,0,18.79493
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.167628,36.75659,33.57205,1.280538,1.280538,0,0,0,1.280538,91.18262,0,0,1.167628,1.347935,1.280538,0,0,14.06549,16.94004,0,0.1803067,-0.1803067,25.46632,65.29813,0.1197793,1.408592,0.9341024,0,18.10767
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.12347,38.21008,35.11838,4.631323,4.631323,0,0,0,4.631323,24.25808,0,8.881784E-16,1.12347,4.875077,4.631323,0,0,14.26583,16.75973,0,3.751607,-3.751607,21.51178,55.15831,0.1197793,5.094456,0.8987762,0,17.8832
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.137535,39.85931,36.69666,9.289122,9.289122,12,0,3.372,9.289122,12.24588,0,0,1.137535,0,0,2.710878,2.575334,18.43428,13.00813,3.712869,0,3.712869,25.03412,64.18993,0.1199065,10.21803,0.910028,12,14.14566
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,3.027606,47.12788,38.31329,0.8103594,0.8103594,9.610359,0,2.767421,0.8103594,373.6128,1.776357E-15,0,3.027606,0,0,8.8,8.36,14.72141,16.34971,11.38761,0,11.38761,35.83735,91.89046,0.1200072,0.8913953,2.422085,12,19.37731
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,2.671145,47.77776,39.96824,4.631515,4.631515,0,0,0,4.631515,57.67326,0,0,2.671145,4.875278,4.631515,0,0,3.333806,26.59855,0,2.204133,-2.204133,33.51399,85.93314,0.1200072,5.094666,2.136916,0,29.2697
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.717983,45.97456,41.00978,3.405891,3.405891,0,0,0,3.405891,50.44152,0,4.440892E-16,1.717983,3.585148,3.405891,0,0,5.782843,24.39442,0,1.867165,-1.867165,31.54583,80.88657,0.1200072,3.74648,1.374386,0,26.1124
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.199167,44.99675,41.55291,4.107852,4.107852,0,0,0,4.107852,29.19206,0,0,1.199167,4.324055,4.107852,0,0,7.857471,22.52725,0,3.124889,-3.124889,28.25191,72.44064,0.1200072,4.518638,0.9593334,0,23.72642
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.08336415,42.39544,42.15995,4.147246,4.147246,0,0,0,4.147246,2.010109,0,8.881784E-16,0.08336415,4.365522,4.147246,0,0,11.32957,19.40236,0,4.282158,-4.282158,23.73811,60.86684,0.1200072,4.561971,0.06669132,0,19.48573
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.403956,42.94721,41.80212,1.207383,1.207383,0,0,0,1.207383,33.45716,0,0,0.403956,1.270929,1.207383,0,0,16.08752,15.12021,0,0.8669733,-0.8669733,22.82424,58.52359,0.1200072,1.328121,0.3231648,0,15.52416
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.1951854,41.09019,40.54333,2.641487,2.641487,0,0,0,2.641487,7.389226,0,4.440892E-16,0.1951854,2.780512,2.641487,0,0,17.05083,14.25323,0,2.585327,-2.585327,20.09907,51.53597,0.1200072,2.905635,0.1561483,0,14.44842
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,39.46345,39.46345,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.92341,11.66791,0,0,0,20.09907,51.53597,0.1200072,0,0,0,11.66791
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,38.17271,38.17271,7.318047,7.318047,0,0,0,7.318047,0,0,0,0,7.703207,7.318047,0,0,19.92341,11.66791,0,7.703207,-7.703207,11.97918,30.71578,0.1200072,8.049851,0,0,11.66791
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,36.94587,36.94587,3.403526,3.403526,0,0,0,3.403526,0,0,4.440892E-16,0,3.582659,3.403526,0,0,28.48253,3.964701,0,3.582659,-3.582659,8.202723,21.03258,0.1200072,3.743879,0,0,3.964701
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,35.72541,35.72541,0.9369806,0.9369806,9.73698,0,2.799456,0.9369806,0,1.776357E-15,0,0,0,0,8.8,8.36,32.46326,0.3820418,8.36,0,8.36,16.13371,41.36842,0.1201889,1.030679,0,12,0.3820418
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,34.88196,34.88196,0.1480357,0.1480357,8.948035,0,2.599853,0.1480357,0,1.776357E-15,0,0,0,0,8.8,8.36,24.10326,7.906042,8.36,0,8.36,24.06471,61.70425,0.1203249,0.1628392,0,12,7.906042
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,34.21742,34.21742,1.335618,1.335618,10.13562,0,2.900311,1.335618,0,0,0,0,0,0,8.8,8.36,15.74326,15.43004,8.36,0,8.36,31.9957,82.04009,0.1205282,1.46918,0,12,15.43004
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,33.44425,33.44425,0.6537354,0.6537354,0,0,0,0.6537354,0,0,1.110223E-16,0,0.6881425,0.6537354,0,0,7.383263,22.95404,0,0.6881425,-0.6881425,31.27033,80.18018,0.1205282,0.7191089,0,0,22.95404
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,32.92029,32.92029,1.29568,1.29568,0,0,0,1.29568,0,0,2.220446E-16,0,1.363874,1.29568,0,0,8.147865,22.2659,0,1.363874,-1.363874,29.83269,76.49391,0.1205282,1.425248,0,0,22.2659
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,32.40271,32.40271,0.1985842,0.1985842,0,0,0,0.1985842,0,0,2.775558E-17,0,0.2090359,0.1985842,0,0,9.66328,20.90203,0,0.2090359,-0.2090359,29.61234,75.92893,0.1205282,0.2184426,0,0,20.90203
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,31.95543,31.95543,0.9398341,0.9398341,0,0,0,0.9398341,0,0,1.110223E-16,0,0.9892991,0.9398341,0,0,9.895543,20.69299,0,0.9892991,-0.9892991,28.56953,73.25506,0.1205282,1.033818,0,0,20.69299
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,31.55926,31.55926,1.935874,1.935874,0,0,0,1.935874,0,0,2.220446E-16,0,2.037762,1.935874,0,0,10.99476,19.70369,0,2.037762,-2.037762,26.42154,67.7474,0.1205282,2.129461,0,0,19.70369
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2267751,32.0132,31.41229,1.547508,1.547508,0,0,0,1.547508,14.65421,0,2.220446E-16,0.2267751,1.628956,1.547508,0,0,13.25894,17.66593,0,1.402181,-1.402181,24.94351,63.95759,0.1205282,1.702259,0.1814201,0,17.8927
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.4964223,32.42425,31.10558,6.423009,6.423009,0,0,0,6.423009,7.728811,0,8.881784E-16,0.4964223,6.761062,6.423009,0,0,14.81692,16.26375,0,6.26464,-6.26464,18.34,47.02555,0.1205282,7.06531,0.3971378,0,16.76017
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.6767928,33.58054,31.77012,0,0,0,0,0,0,0,0,0,0.6767928,0,0,0,0,21.77763,9.999108,0.6767928,0,0.6767928,18.98206,48.67186,0.1205116,0,0.5414342,0,10.6759
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.358719,37.19839,33.48259,6.732506,6.732506,0,0,0,6.732506,20.18147,0,0,1.358719,7.086849,6.732506,0,0,21.10084,10.60822,0,5.72813,-5.72813,12.94408,33.18989,0.1205116,7.405757,1.086975,0,11.96694
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,2.773408,42.86757,35.00975,3.737902,3.737902,0,0,0,3.737902,74.19692,0,0,2.773408,3.934633,3.737902,0,0,27.46543,4.880091,0,1.161225,-1.161225,11.72004,30.05134,0.1205116,4.111692,2.218726,0,7.653499
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.233127,45.92867,36.58804,1.779691,1.779691,0,0,0,1.779691,181.6679,0,0,3.233127,1.873359,1.779691,0,0,28.75568,3.718866,1.359769,0,1.359769,13.01003,33.35899,0.1204783,1.95766,2.586502,0,6.951993
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,1.999609,43.90755,38.20466,4.250243,4.250243,0,0,0,4.250243,47.04693,0,0,1.999609,4.47394,4.250243,0,0,27.39591,4.942657,0,2.474331,-2.474331,10.40186,26.67138,0.1204783,4.675267,1.599687,0,6.942266
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.130953,43.02884,39.82128,5.375016,5.375016,12,0,3.372,5.375016,21.04092,0,0,1.130953,0,0,6.624984,6.293735,30.14517,2.468327,7.424688,0,7.424688,17.44554,44.73206,0.120736,5.912518,0.9047621,12,3.599279
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.604731,48.52135,40.86921,2.634269,2.634269,11.43427,0,3.22887,2.634269,98.87868,1.776357E-15,0,2.604731,0,0,8.8,8.36,22.72048,9.150545,10.96473,0,10.96473,27.8476,71.40395,0.1209481,2.897696,2.083785,12,11.75528
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,2.685357,49.33693,41.40595,8.387339,8.387339,12,0,3.372,8.387339,32.0168,0,0,2.685357,0,0,3.612661,3.432028,11.75575,19.0188,6.117385,0,6.117385,33.65105,86.28458,0.1211489,9.226073,2.148286,12,21.70416
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,2.956978,50.83882,42.01937,4.826568,4.826568,0,0,0,4.826568,61.26461,0,0,2.956978,5.080597,4.826568,0,0,5.638365,24.52445,0,2.12362,-2.12362,31.41256,80.54488,0.1211489,5.309225,2.365582,0,27.48143
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.332657,45.49456,41.65516,2.19244,2.19244,0,0,0,2.19244,60.78418,0,4.440892E-16,1.332657,2.307832,2.19244,0,0,7.997942,22.40083,0,0.975175,-0.975175,30.38464,77.90917,0.1211489,2.411684,1.066126,0,23.73349
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3606787,41.40891,40.39636,0,0,0,0,0,0,0,0,0,0.3606787,0,0,0,0,9.08147,21.42566,0.3606787,0,0.3606787,30.72681,78.78653,0.12114,0,0.2885429,0,21.78633
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,39.32287,39.32287,5.973703,5.973703,0,0,0,5.973703,0,0,8.881784E-16,0,6.288108,5.973703,0,0,8.720791,21.75027,0,6.288108,-6.288108,24.09856,61.79106,0.12114,6.571073,0,0,21.75027
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,38.06408,38.06408,6.547889,6.547889,0,0,0,6.547889,0,0,8.881784E-16,0,6.892515,6.547889,0,0,15.70758,15.46216,0,6.892515,-6.892515,16.83321,43.16199,0.12114,7.202678,0,0,15.46216
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,36.84363,36.84363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.36593,8.569643,0,0,0,16.83321,43.16199,0.12114,0,0,0,8.569643
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,35.61679,35.61679,1.051343,1.051343,0,0,0,1.051343,0,0,2.220446E-16,0,1.106677,1.051343,0,0,23.36593,8.569643,0,1.106677,-1.106677,15.66667,40.17088,0.12114,1.156477,0,0,8.569643
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,34.7925,34.7925,1.903805,1.903805,0,0,0,1.903805,0,0,2.220446E-16,0,2.004005,1.903805,0,0,24.59557,7.462965,0,2.004005,-2.004005,13.55427,34.75446,0.12114,2.094185,0,0,7.462965
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,34.12796,34.12796,0.8847783,0.8847783,0,0,0,0.8847783,0,0,1.110223E-16,0,0.9313456,0.8847783,0,0,26.82224,5.458961,0,0.9313456,-0.9313456,12.57254,32.23722,0.12114,0.9732561,0,0,5.458961
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,33.35479,33.35479,1.007596,1.007596,0,0,0,1.007596,0,0,2.220446E-16,0,1.060627,1.007596,0,0,27.85707,4.527615,0,1.060627,-1.060627,11.45454,29.37056,0.12114,1.108355,0,0,4.527615
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,32.85,32.85,1.011538,1.011538,0,0,0,1.011538,0,0,2.220446E-16,0,1.064777,1.011538,0,0,29.03555,3.466988,0,1.064777,-1.064777,10.33217,26.49269,0.12114,1.112692,0,0,3.466988
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,32.31326,32.31326,1.444951,1.444951,0,0,0,1.444951,0,0,2.220446E-16,0,1.521001,1.444951,0,0,30.21863,2.402211,0,1.521001,-1.521001,8.728892,22.38173,0.12114,1.589446,0,0,2.402211
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,31.87875,31.87875,0.5782931,0.5782931,0,0,0,0.5782931,0,0,1.110223E-16,0,0.6087296,0.5782931,0,0,31.90863,0.8812099,0,0.6087296,-0.6087296,8.087235,20.73646,0.12114,0.6361224,0,0,0.8812099
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,31.48258,31.48258,1.27695,1.27695,10.07695,0,2.885468,1.27695,0,0,0,0,0,0,8.8,8.36,32.585,0.2724803,8.36,0,8.36,16.01823,41.0723,0.1213372,1.404645,0,12,0.2724803
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1926711,31.85205,31.342,0.7549923,0.7549923,9.554993,0,2.753413,0.7549923,25.51961,0,0,0.1926711,0,0,8.8,8.36,24.225,7.79648,8.552671,0,8.552671,24.132,61.87681,0.1214995,0.8304915,0.1541369,12,7.989151
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.792567,35.8986,31.03529,1.873721,1.873721,10.67372,0,3.036451,1.873721,95.66884,0,0,1.792567,0,0,8.8,8.36,15.67233,15.49388,10.15257,0,10.15257,33.76357,86.5731,0.1216852,2.061093,1.434054,12,17.28645
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.465203,44.48117,31.69983,2.825758,2.825758,0,0,0,2.825758,158.0179,0,0,4.465203,2.974483,2.825758,0,0,5.519759,24.6312,1.490721,0,1.490721,35.1778,90.1993,0.1216488,3.108334,3.572163,0,29.0964
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.164401,48.56981,33.39313,2.382919,2.382919,0,0,0,2.382919,216.7258,0,0,5.164401,2.508336,2.382919,0,0,4.029038,25.97284,2.656065,0,2.656065,37.69756,96.66022,0.1215838,2.621211,4.131521,0,31.13725
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,7.016158,56.65435,34.90113,4.09637,4.09637,0,0,0,4.09637,171.2775,1.331217,0,7.016158,4.311968,4.09637,0,0,1.372973,28.3633,1.372973,0,1.372973,39.00008,100,0.1215503,4.506007,5.612926,0,35.37946
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,6.730949,57.46304,36.47941,2.550831,2.550831,0,0,0,2.550831,263.8728,4.045865,0,6.730949,2.685085,2.550831,0,0,0,29.59898,0,0,0,39.00008,100,0.1215503,2.805914,5.384759,0,36.32993
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,5.554975,55.10859,38.06408,0,0,0,0,0,0,0,5.554975,0,5.554975,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1215503,0,4.44398,0,35.15395
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,5.324443,56.13056,39.6807,1.864314,1.864314,0,0,0,1.864314,285.5979,3.362007,0,5.324443,1.962436,1.864314,0,0,0,29.59898,0,0,0,39.00008,100,0.1215503,2.050746,4.259554,0,34.92342
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,6.065771,60.0015,40.76058,2.788441,2.788441,0,0,0,2.788441,217.5327,3.13057,0,6.065771,2.935201,2.788441,0,0,0,29.59898,0,0,0,39.00008,100,0.1215503,3.067285,4.852617,0,35.66475
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.127005,53.81275,41.25898,0,0,0,0,0,0,0,4.127005,0,4.127005,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1215503,0,3.301604,0,33.72598
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,3.852656,53.57293,41.87241,2.164422,2.164422,0,0,0,2.164422,177.9993,1.574317,0,3.852656,2.278339,2.164422,0,0,0,29.59898,0,0,0,39.00008,100,0.1215503,2.380864,3.082125,0,33.45163
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,1.903125,47.09242,41.55291,0.6344821,0.6344821,0,0,0,0.6344821,299.9493,1.235249,0,1.903125,0.6678759,0.6344821,0,0,0,29.59898,0,0,0,39.00008,100,0.1215503,0.6979303,1.5225,0,31.5021
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4205576,41.47527,40.29412,2.373711,2.373711,0,0,0,2.373711,17.7173,0,0,0.4205576,2.498643,2.373711,0,0,0,29.59898,0,2.078085,-2.078085,36.80958,94.38336,0.1215503,2.611082,0.336446,0,30.01954
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,39.17591,39.17591,3.71039,3.71039,0,0,0,3.71039,0,0,0,0,3.905674,3.71039,0,0,2.308984,27.52089,0,3.905674,-3.905674,32.69264,83.82712,0.1215503,4.081429,0,0,27.52089
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,37.91712,37.91712,5.041038,5.041038,0,0,0,5.041038,0,0,8.881784E-16,0,5.306356,5.041038,0,0,6.648622,23.61522,0,5.306356,-5.306356,27.09925,69.48512,0.1215503,5.545142,0,0,23.61522
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,36.69666,36.69666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.54457,18.30886,0,0,0,27.09925,69.48512,0.1215503,0,0,0,18.30886
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,35.49538,35.49538,1.310263,1.310263,0,0,0,1.310263,0,0,0,0,1.379224,1.310263,0,0,12.54457,18.30886,0,1.379224,-1.379224,25.64542,65.75736,0.1215503,1.441289,0,0,18.30886
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,34.68387,34.68387,0.1127789,0.1127789,0,0,0,0.1127789,0,0,1.387779E-17,0,0.1187146,0.1127789,0,0,14.07704,16.92964,0,0.1187146,-0.1187146,25.52028,65.4365,0.1215503,0.1240568,0,0,16.92964
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,34.01933,34.01933,0.155482,0.155482,0,0,0,0.155482,0,0,0,0,0.1636652,0.155482,0,0,14.20895,16.81092,0,0.1636652,-0.1636652,25.34777,64.99414,0.1215503,0.1710302,0,0,16.81092
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,33.26534,33.26534,1.433377,1.433377,0,0,0,1.433377,0,0,2.220446E-16,0,1.508818,1.433377,0,0,14.3908,16.64726,0,1.508818,-1.508818,23.75733,60.91612,0.1215503,1.576715,0,0,16.64726
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,32.74137,32.74137,0.6552613,0.6552613,0,0,0,0.6552613,0,0,1.110223E-16,0,0.6897487,0.6552613,0,0,16.06726,15.13844,0,0.6897487,-0.6897487,23.03028,59.05187,0.1215503,0.7207874,0,0,15.13844
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,32.2238,32.2238,1.318295,1.318295,0,0,0,1.318295,0,0,2.220446E-16,0,1.387679,1.318295,0,0,16.83365,14.44869,0,1.387679,-1.387679,21.56753,55.30125,0.1215503,1.450125,0,0,14.44869
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,31.78929,31.78929,0.2001635,0.2001635,0,0,0,0.2001635,0,0,2.775558E-17,0,0.2106984,0.2001635,0,0,18.37552,13.06101,0,0.2106984,-0.2106984,21.34544,54.73178,0.1215503,0.2201799,0,0,13.06101
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,31.41229,31.41229,1.022026,1.022026,0,0,0,1.022026,0,0,0,0,1.075817,1.022026,0,0,18.60963,12.85031,0,1.075817,-1.075817,20.21143,51.82407,0.1215503,1.124229,0,0,12.85031
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2199646,31.83478,31.25255,1.927466,1.927466,0,0,0,1.927466,11.41211,0,2.220446E-16,0.2199646,2.028911,1.927466,0,0,19.80498,11.7745,0,1.808947,-1.808947,18.30463,46.93485,0.1215503,2.120212,0.1759716,0,11.99446
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.296302,34.45098,30.96501,4.647319,4.647319,0,0,0,4.647319,27.89355,0,8.881784E-16,1.296302,4.891914,4.647319,0,0,21.81492,9.96555,0,3.595612,-3.595612,14.51452,37.21664,0.1215503,5.112051,1.037042,0,11.26185
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,2.960435,39.84018,31.61038,4.435877,4.435877,0,0,0,4.435877,66.73844,0,0,2.960435,4.669344,4.435877,0,0,25.81004,6.369938,0,1.708909,-1.708909,12.71317,32.59781,0.1215503,4.879464,2.368348,0,9.330373
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,5.968926,51.12032,33.2845,0,0,0,0,0,0,0,0,0,5.968926,0,0,0,0,27.70883,4.661029,5.968926,0,5.968926,18.37579,47.11732,0.1214047,0,4.775141,0,10.62996
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,6.854835,55.94387,34.7925,0,0,0,0,0,0,0,0,0,6.854835,0,0,0,0,21.73991,10.03306,6.854835,0,6.854835,24.87886,63.79182,0.1212379,0,5.483868,0,16.8879
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,6.997815,58.29787,36.358,5.471181,5.471181,0,0,0,5.471181,127.9032,0,0,6.997815,5.759139,5.471181,0,0,14.88507,16.20242,1.238677,0,1.238677,26.05397,66.80492,0.1212078,6.0183,5.598252,0,23.20023
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,7.099308,60.56193,37.95546,2.597319,2.597319,0,0,0,2.597319,273.3322,0,0,7.099308,2.73402,2.597319,0,0,13.64639,17.31722,4.365288,0,4.365288,30.19525,77.42356,0.1211019,2.85705,5.679446,0,24.41653
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,4.31157,52.58028,39.57207,5.912296,5.912296,0,0,0,5.912296,72.92547,0,0,4.31157,6.223469,5.912296,0,0,9.281106,21.24598,0,1.9119,-1.9119,28.17993,72.25608,0.1211019,6.503525,3.449256,0,25.55755
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,4.747588,55.18862,40.61361,1.941053,1.941053,0,0,0,1.941053,244.5883,0,0,4.747588,2.043214,1.941053,0,0,11.40544,19.33408,2.704374,0,2.704374,30.74552,78.83452,0.1210364,2.135158,3.79807,0,24.08167
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,3.691576,52.2303,41.11841,0,0,0,0,0,0,0,0,0,3.691576,0,0,0,0,8.701065,21.76802,3.691576,0,3.691576,34.24766,87.81434,0.1209471,0,2.953261,0,25.4596
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.627683,49.50077,41.73183,5.929299,5.929299,0,0,0,5.929299,44.31692,0,8.881784E-16,2.627683,6.241368,5.929299,0,0,5.009489,25.09044,0,3.613685,-3.613685,30.4385,78.04729,0.1209471,6.522229,2.102146,0,27.71812
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.888147,43.93946,41.40595,4.384988,4.384988,0,0,0,4.384988,20.25426,0,0,0.888147,4.615777,4.384988,0,0,9.024694,21.47675,0,3.72763,-3.72763,26.50924,67.97226,0.1209471,4.823487,0.7105176,0,22.3649
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.2977357,40.98077,40.14716,3.253326,3.253326,0,0,0,3.253326,9.151733,0,4.440892E-16,0.2977357,3.424554,3.253326,0,0,13.1665,17.74912,0,3.126818,-3.126818,23.21328,59.52111,0.1209471,3.578659,0.2381886,0,18.04686
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,39.03533,39.03533,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.64075,14.62231,0,0,0,23.21328,59.52111,0.1209471,0,0,0,14.62231
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,37.77654,37.77654,2.2874,2.2874,0,0,0,2.2874,0,0,4.440892E-16,0,2.407789,2.2874,0,0,16.64075,14.62231,0,2.407789,-2.407789,20.67525,53.01335,0.1209471,2.51614,0,0,14.62231
