Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,36.56887,36.56887,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.31607,12.21452,0,0,0,20.67525,53.01335,0.1209471,0,0,0,12.21452
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,35.38675,35.38675,1.574253,1.574253,0,0,0,1.574253,0,0,2.220446E-16,0,1.657109,1.574253,0,0,19.31607,12.21452,0,1.657109,-1.657109,18.9285,48.53452,0.1209471,1.731679,0,0,12.21452
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,34.59442,34.59442,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.1573,10.55741,0,0,0,18.9285,48.53452,0.1209471,0,0,0,10.55741
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,33.92987,33.92987,0.7187331,0.7187331,0,0,0,0.7187331,0,0,1.110223E-16,0,0.7565612,0.7187331,0,0,21.1573,10.55741,0,0.7565612,-0.7565612,18.13101,46.48969,0.1209471,0.7906064,0,0,10.55741
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,33.19505,33.19505,0.7628862,0.7628862,0,0,0,0.7628862,0,0,1.110223E-16,0,0.8030381,0.7628862,0,0,21.99792,9.800846,0,0.8030381,-0.8030381,17.28454,44.31924,0.1209471,0.8391748,0,0,9.800846
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,32.67109,32.67109,1.213201,1.213201,0,0,0,1.213201,0,0,0,0,1.277054,1.213201,0,0,22.89019,8.997808,0,1.277054,-1.277054,15.93841,40.86763,0.1209471,1.334521,0,0,8.997808
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,32.15351,32.15351,1.953132,1.953132,0,0,0,1.953132,0,0,2.220446E-16,0,2.055928,1.953132,0,0,24.30914,7.720755,0,2.055928,-2.055928,13.77127,35.31087,0.1209471,2.148445,0,0,7.720755
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,31.719,31.719,0.2924572,0.2924572,0,0,0,0.2924572,0,0,0,0,0.3078497,0.2924572,0,0,26.5935,5.664826,0,0.3078497,-0.3078497,13.44676,34.47881,0.1209471,0.321703,0,0,5.664826
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,31.342,31.342,0.6169263,0.6169263,0,0,0,0.6169263,0,0,1.110223E-16,0,0.6493961,0.6169263,0,0,26.93556,5.356976,0,0.6493961,-0.6493961,12.76224,32.72363,0.1209471,0.6786189,0,0,5.356976
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1053834,31.46058,31.18226,0,0,0,0,0,0,0,0,0,0.1053834,0,0,0,0,27.65711,4.70758,0.1053834,0,0.1053834,12.86222,32.97998,0.1209445,0,0.08430673,0,4.812963
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.366211,37.37276,30.89472,4.564463,4.564463,12,0,3.372,4.564463,51.83987,0,0,2.366211,0,0,7.435537,7.063761,27.55173,4.802425,9.429972,0,9.429972,21.80827,55.91854,0.1212218,5.020909,1.892969,12,7.168637
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.823824,45.43203,31.54009,2.454984,2.454984,11.25498,0,3.183511,2.454984,196.491,1.776357E-15,0,4.823824,0,0,8.8,8.36,18.12175,13.2894,13.18382,0,13.18382,34.31555,87.9884,0.1213656,2.700483,3.859059,12,18.11322
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,4.904196,47.50828,33.19505,2.683908,2.683908,0,0,0,2.683908,182.7259,0,0,4.904196,2.825166,2.683908,0,0,4.937929,25.15484,2.07903,0,2.07903,36.28789,93.04568,0.1213154,2.952299,3.923357,0,30.05904
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,5.251019,50.28913,34.68387,0,0,0,0,0,0,0,2.392119,0,5.251019,0,0,0,0,2.8589,27.02597,2.8589,0,2.8589,39.00008,100,0.1212464,0,4.200815,0,32.27699
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,7.216365,58.98016,36.24937,3.170415,3.170415,0,0,0,3.170415,227.6158,3.879086,0,7.216365,3.337279,3.170415,0,0,0,29.59898,0,0,0,39.00008,100,0.1212464,3.487457,5.773092,0,36.81534
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,7.625035,62.40833,37.81488,0,0,0,0,0,0,0,7.625035,0,7.625035,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1212464,0,6.100028,0,37.22401
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,6.310729,59.36164,39.4315,8.6404,8.6404,3,0,1.095,8.6404,73.03746,0.3734659,0,6.310729,5.937263,5.640399,0,0,0,29.59898,0,0,0,39.00008,100,0.1212464,9.504439,5.048583,12,35.90971
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,4.590854,54.5022,40.47304,6.150035,6.150035,0,0,0,6.150035,74.64761,0,0,4.590854,6.473721,6.150035,0,0,0,29.59898,0,1.882867,-1.882867,37.01536,94.911,0.1212464,6.765038,3.672683,0,34.18983
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,4.409051,54.4464,40.97783,3.362092,3.362092,0,0,0,3.362092,131.1401,0,0,4.409051,3.539044,3.362092,0,0,2.092075,27.71611,0.8700078,0,0.8700078,37.84072,97.0273,0.1212254,3.698301,3.527241,0,32.12516
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.363759,51.67279,41.58487,0,0,0,0,0,0,0,2.141692,0,3.363759,0,0,0,0,1.222067,28.49912,1.222067,0,1.222067,39.00008,100,0.121196,0,2.691007,0,31.86288
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.916219,46.82708,41.25898,2.970036,2.970036,0,0,0,2.970036,64.51838,0,0,1.916219,3.126354,2.970036,0,0,0,29.59898,0,1.210135,-1.210135,37.72448,96.72926,0.121196,3.26704,1.532975,0,31.5152
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4337876,41.22295,40.00658,4.94237,4.94237,0,0,0,4.94237,8.776914,0,0,0.4337876,5.202496,4.94237,0,0,1.344594,28.38884,0,4.768708,-4.768708,32.69783,83.84041,0.121196,5.436608,0.3470301,0,28.82263
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,38.88837,38.88837,2.27505,2.27505,0,0,0,2.27505,0,0,0,0,2.394789,2.27505,0,0,6.643158,23.62014,0,2.394789,-2.394789,30.17349,77.36778,0.121196,2.502555,0,0,23.62014
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,37.62957,37.62957,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.304035,21.22535,0,0,0,30.17349,77.36778,0.121196,0,0,0,21.22535
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,36.42829,36.42829,1.693917,1.693917,0,0,0,1.693917,0,0,2.220446E-16,0,1.78307,1.693917,0,0,9.304035,21.22535,0,1.78307,-1.78307,28.29397,72.54851,0.121196,1.863308,0,0,21.22535
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,35.25896,35.25896,1.113173,1.113173,0,0,0,1.113173,0,0,2.220446E-16,0,1.171761,1.113173,0,0,11.28522,19.44228,0,1.171761,-1.171761,27.05883,69.38148,0.121196,1.22449,0,0,19.44228
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,34.50496,34.50496,0.8443941,0.8443941,0,0,0,0.8443941,0,0,0,0,0.888836,0.8443941,0,0,12.58718,18.27052,0,0.888836,-0.888836,26.12191,66.97913,0.121196,0.9288336,0,0,18.27052
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,33.84042,33.84042,0.5183005,0.5183005,0,0,0,0.5183005,0,0,1.110223E-16,0,0.5455794,0.5183005,0,0,13.57478,17.38168,0,0.5455794,-0.5455794,25.54682,65.50455,0.121196,0.5701305,0,0,17.38168
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,33.10559,33.10559,1.246777,1.246777,0,0,0,1.246777,0,0,2.220446E-16,0,1.312396,1.246777,0,0,14.18098,16.8361,0,1.312396,-1.312396,24.16344,61.95741,0.121196,1.371454,0,0,16.8361
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,32.6008,32.6008,0.03553722,0.03553722,0,0,0,0.03553722,0,0,6.938894E-18,0,0.0374076,0.03553722,0,0,15.63919,15.5237,0,0.0374076,-0.0374076,24.124,61.8563,0.121196,0.03909094,0,0,15.5237
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,32.07683,32.07683,0.1001496,0.1001496,0,0,0,0.1001496,0,0,1.387779E-17,0,0.1054207,0.1001496,0,0,15.68076,15.4863,0,0.1054207,-0.1054207,24.01288,61.57137,0.121196,0.1101646,0,0,15.4863
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,31.64871,31.64871,2.257317,2.257317,0,0,0,2.257317,0,0,0,0,2.376123,2.257317,0,0,15.79789,15.38088,0,2.376123,-2.376123,21.50823,55.14919,0.121196,2.483049,0,0,15.38088
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,31.27172,31.27172,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0.3868884,0.367544,0,0,18.43803,13.00475,0,0.3868884,-0.3868884,21.10041,54.10351,0.121196,0.4042984,0,0,13.00475
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2199149,31.68717,31.10558,1.332562,1.332562,0,0,0,1.332562,16.50316,0,0,0.2199149,1.402697,1.332562,0,0,18.8679,12.61786,0,1.182782,-1.182782,19.85365,50.90669,0.121196,1.465819,0.1759319,0,12.83778
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.9679977,33.40467,30.81804,4.411078,4.411078,0,0,0,4.411078,21.9447,0,0,0.9679977,4.64324,4.411078,0,0,20.18211,11.43508,0,3.675243,-3.675243,15.9796,40.97326,0.121196,4.852186,0.7743982,0,12.40308
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.84002,36.45989,31.45063,3.502552,3.502552,0,0,0,3.502552,52.5337,0,4.440892E-16,1.84002,3.686897,3.502552,0,0,24.26571,7.759839,0,1.846877,-1.846877,14.03282,35.98153,0.121196,3.852808,1.472016,0,9.599859
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.921233,41.28075,33.08642,3.965082,3.965082,0,0,0,3.965082,73.67396,0,0,2.921233,4.17377,3.965082,0,0,26.3178,5.912962,0,1.252538,-1.252538,12.71253,32.59618,0.121196,4.36159,2.336986,0,8.834195
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.874252,48.93314,34.57525,9.467185,9.467185,12,0,3.372,9.467185,51.48576,0,0,4.874252,0,0,2.532815,2.406174,27.70951,4.660424,7.280427,0,7.280427,19.61935,50.30593,0.1214205,10.4139,3.899402,12,9.534677
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,6.206566,55.15174,36.10241,0.1525137,0.1525137,8.952514,0,2.600986,0.1525137,4069.515,3.552714E-15,0,6.206566,0,0,8.8,8.36,20.42908,11.21281,14.56657,0,14.56657,33.43841,85.73934,0.1214016,0.1677651,4.965253,12,17.41937
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,6.225046,57.01559,37.66791,3.796773,3.796773,0,0,0,3.796773,163.9562,0,0,6.225046,3.996603,3.796773,0,0,5.862512,24.32272,2.228443,0,2.228443,35.5525,91.16006,0.1213481,4.17645,4.980037,0,30.54776
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,5.185898,55.17135,39.25259,0.2859636,0.2859636,0,0,0,0.2859636,1813.482,1.250815,0,5.185898,0.3010143,0.2859636,0,0,3.634069,26.32832,3.634069,0,3.634069,39.00008,100,0.121261,0.31456,4.148718,0,31.51421
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,4.431289,53.7696,40.29412,3.978006,3.978006,0,0,0,3.978006,111.3947,0.2439141,0,4.431289,4.187375,3.978006,0,0,0,29.59898,0,0,0,39.00008,100,0.121261,4.375807,3.545031,0,34.03027
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,5.252387,57.12978,40.79253,3.889041,3.889041,0,0,0,3.889041,135.0561,1.15866,0,5.252387,4.093727,3.889041,0,0,0,29.59898,0,0,0,39.00008,100,0.121261,4.277945,4.20191,0,34.85136
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,2.97793,50.21318,41.36761,6.11321,6.11321,0,0,0,6.11321,48.71303,0,0,2.97793,6.434958,6.11321,0,0,0,29.59898,0,3.457028,-3.457028,35.35605,90.65636,0.121261,6.724531,2.382344,0,32.57691
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.149817,44.33636,41.04812,4.215351,4.215351,0,0,0,4.215351,27.2769,0,0,1.149817,4.437212,4.215351,0,0,3.841142,26.14195,0,3.287395,-3.287395,31.89083,81.7712,0.121261,4.636886,0.9198537,0,27.29177
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3898609,40.91235,39.82128,1.131359,1.131359,0,0,0,1.131359,34.45952,0,0,0.3898609,1.190904,1.131359,0,0,7.493803,22.85456,0,0.8010435,-0.8010435,31.04646,79.60615,0.121261,1.244495,0.3118887,0,23.24442
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,38.70945,38.70945,0.594888,0.594888,0,0,0,0.594888,0,0,1.110223E-16,0,0.6261979,0.594888,0,0,8.383851,22.05351,0,0.6261979,-0.6261979,30.38639,77.91366,0.121261,0.6543769,0,0,22.05351
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,37.45066,37.45066,4.180858,4.180858,0,0,0,4.180858,0,0,0,0,4.400903,4.180858,0,0,9.079627,21.42731,0,4.400903,-4.400903,25.74743,66.01891,0.121261,4.598944,0,0,21.42731
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,36.28133,36.28133,4.44019,4.44019,0,0,0,4.44019,0,0,8.881784E-16,0,4.673884,4.44019,0,0,13.96952,17.02641,0,4.673884,-4.673884,20.82072,53.38636,0.121261,4.884209,0,0,17.02641
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,35.13116,35.13116,2.862769,2.862769,0,0,0,2.862769,0,0,4.440892E-16,0,3.013441,2.862769,0,0,19.16272,12.35253,0,3.013441,-3.013441,17.64428,45.24165,0.121261,3.149046,0,0,12.35253
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,34.37716,34.37716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.51099,9.339086,0,0,0,17.64428,45.24165,0.121261,0,0,0,9.339086
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,33.71262,33.71262,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.51099,9.339086,0,0,0,17.64428,45.24165,0.121261,0,0,0,9.339086
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,32.97779,32.97779,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.51099,9.339086,0,0,0,17.64428,45.24165,0.121261,0,0,0,9.339086
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,32.49217,32.49217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.51099,9.339086,0,0,0,17.64428,45.24165,0.121261,0,0,0,9.339086
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,31.96821,31.96821,0.7578,0.7578,0,0,0,0.7578,0,0,1.110223E-16,0,0.7976842,0.7578,0,0,22.51099,9.339086,0,0.7976842,-0.7976842,16.80344,43.08567,0.121261,0.83358,0,0,9.339086
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,31.54009,31.54009,0.008245393,0.008245393,0,0,0,0.008245393,0,0,0,0,0.008679361,0.008245393,0,0,23.39731,8.541402,0,0.008679361,-0.008679361,16.79429,43.06221,0.121261,0.009069933,0,0,8.541402
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,31.18226,31.18226,1.025459,1.025459,0,0,0,1.025459,0,0,0,0,1.079431,1.025459,0,0,23.40695,8.532722,0,1.079431,-1.079431,15.65648,40.14473,0.121261,1.128005,0,0,8.532722
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1670122,31.45719,31.01612,0,0,0,0,0,0,0,0,0,0.1670122,0,0,0,0,24.60632,7.453292,0.1670122,0,0.1670122,15.81492,40.55099,0.121257,0,0.1336098,0,7.620304
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.586441,35.00933,30.72858,0,0,0,0,0,0,0,0,0,1.586441,0,0,0,0,24.43931,7.603603,1.586441,0,1.586441,17.31995,44.41003,0.121219,0,1.269153,0,9.190043
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.68199,35.9055,31.342,1.824689,1.824689,0,0,0,1.824689,92.1795,0,2.220446E-16,1.68199,1.920726,1.824689,0,0,22.85287,9.0314,0,0.2387361,-0.2387361,17.0683,43.76478,0.121219,2.007158,1.345592,0,10.71339
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.754289,46.7893,32.97779,3.611774,3.611774,0,0,0,3.611774,131.633,0,0,4.754289,3.801868,3.611774,0,0,23.11813,8.792664,0.9524209,0,0.9524209,17.97184,46.08155,0.1211962,3.972952,3.803431,0,13.54695
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,6.402456,53.94659,34.45384,1.820182,1.820182,0,0,0,1.820182,351.7481,0,0,6.402456,1.915981,1.820182,0,0,22.16571,9.649842,4.486475,0,4.486475,22.22809,56.99498,0.1210888,2.0022,5.121965,0,16.0523
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,5.389746,52.20139,35.981,9.24306,9.24306,12,0,3.372,9.24306,58.31128,0,0,5.389746,0,0,2.75694,2.619093,17.67923,13.68767,8.008839,0,8.008839,29.82594,76.47662,0.1213341,10.16737,4.311797,12,19.07742
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.890748,55.6632,37.52095,0,0,3.978573,0,1.342579,0,0,4.440892E-16,0,5.890748,0,0,3.978573,3.779644,9.670392,20.89563,9.670392,0,9.670392,39.00008,100,0.1211574,0,4.712598,12,26.78637
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,7.575861,63.77519,39.10562,1.625134,1.625134,0,0,0,1.625134,466.1683,5.865194,0,7.575861,1.710668,1.625134,0,0,0,29.59898,0,0,0,39.00008,100,0.1211574,1.787648,6.060689,0,37.17484
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,5.219412,56.24685,40.10882,0.5656906,0.5656906,0,0,0,0.5656906,922.6621,4.623949,0,5.219412,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1211574,0.6222596,4.17553,0,34.81839
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.862963,52.24231,40.61361,0.02856794,0.02856794,0,0,0,0.02856794,13522.02,3.832892,0,3.862963,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1211574,0.03142474,3.09037,0,33.46194
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.335346,48.0275,41.1887,0.5089176,0.5089176,0,0,0,0.5089176,458.8849,1.799643,0,2.335346,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1211574,0.5598093,1.868277,0,31.93432
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.955065,46.53968,40.86921,0,0,0,0,0,0,0,1.955065,0,1.955065,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1211574,0,1.564052,0,31.55404
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4504665,40.87077,39.61041,0.3695245,0.3695245,0,0,0,0.3695245,121.9044,0.06149331,0,0.4504665,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1211574,0.406477,0.3603732,0,30.04944
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,38.4922,38.4922,10.03386,10.03386,10.03386,0,2.874568,10.03386,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1211574,11.03725,0,12,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,37.27174,37.27174,7.373743,7.373743,0,0,0,7.373743,0,0,8.881784E-16,0,7.761835,7.373743,0,0,0,29.59898,0,7.761835,-7.761835,30.81839,79.02135,0.1211574,8.111117,0,0,29.59898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,36.10241,36.10241,5.748449,5.748449,0,0,0,5.748449,0,0,0,0,6.050999,5.748449,0,0,8.624261,21.83714,0,6.050999,-6.050999,24.44007,62.66673,0.1211574,6.323294,0,0,21.83714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,34.95224,34.95224,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.34759,15.78615,0,0,0,24.44007,62.66673,0.1211574,0,0,0,15.78615
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,34.23659,34.23659,0.3863211,0.3863211,0,0,0,0.3863211,0,0,5.551115E-17,0,0.4066538,0.3863211,0,0,15.34759,15.78615,0,0.4066538,-0.4066538,24.01142,61.56763,0.1211574,0.4249532,0,0,15.78615
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,33.59122,33.59122,0.5226274,0.5226274,0,0,0,0.5226274,0,0,1.110223E-16,0,0.5501341,0.5226274,0,0,15.79943,15.37949,0,0.5501341,-0.5501341,23.43153,60.08073,0.1211574,0.5748901,0,0,15.37949
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,32.85,32.85,0.6558325,0.6558325,0,0,0,0.6558325,0,0,1.110223E-16,0,0.69035,0.6558325,0,0,16.41069,14.82936,0,0.69035,-0.69035,22.70384,58.21485,0.1211574,0.7214158,0,0,14.82936
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,32.38354,32.38354,0.5762938,0.5762938,0,0,0,0.5762938,0,0,1.110223E-16,0,0.606625,0.5762938,0,0,17.17775,14.13901,0,0.606625,-0.606625,22.0644,56.57527,0.1211574,0.6339231,0,0,14.13901
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,31.86597,31.86597,0.8727558,0.8727558,0,0,0,0.8727558,0,0,1.110223E-16,0,0.9186903,0.8727558,0,0,17.85177,13.53238,0,0.9186903,-0.9186903,21.09601,54.09224,0.1211574,0.9600314,0,0,13.53238
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,31.43146,31.43146,0.7748203,0.7748203,0,0,0,0.7748203,0,0,0,0,0.8156003,0.7748203,0,0,18.87254,12.61369,0,0.8156003,-0.8156003,20.2363,51.88783,0.1211574,0.8523024,0,0,12.61369
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,31.0928,31.0928,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,1.118393,1.062473,0,0,19.77876,11.79809,0,1.118393,-1.118393,19.05741,48.86505,0.1211574,1.16872,0,0,11.79809
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1535679,31.33192,30.92667,0,0,0,0,0,0,0,0,0,0.1535679,0,0,0,0,21.02142,10.6797,0.1535679,0,0.1535679,19.20309,49.2386,0.1211538,0,0.1228543,0,10.83327
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.9759762,33.24454,30.63913,0.8864357,0.8864357,0,0,0,0.8864357,110.1012,0,0,0.9759762,0.9330902,0.8864357,0,0,20.86785,10.81791,0.04288605,0,0.04288605,19.24378,49.34293,0.1211527,0.9750792,0.780781,0,11.79389
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.131834,34.27379,31.23338,0,0,0,0,0,0,0,0,0,1.131834,0,0,0,0,20.82497,10.85651,1.131834,0,1.131834,20.31753,52.09613,0.1211258,0,0.9054674,0,11.98834
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.495058,36.93196,32.85,3.16121,3.16121,0,0,0,3.16121,47.29386,0,0,1.495058,3.327589,3.16121,0,0,19.69313,11.87516,0,1.832531,-1.832531,18.38587,47.14317,0.1211258,3.47733,1.196046,0,13.37022
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.697963,41.92477,34.32604,0,0,0,0,0,0,0,0,0,2.697963,0,0,0,0,21.72928,10.04263,2.697963,0,2.697963,20.94539,53.70601,0.1210615,0,2.15837,0,12.74059
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.46944,45.832,35.81487,0,0,0,0,0,0,0,0,0,3.46944,0,0,0,0,19.03132,12.47079,3.46944,0,3.46944,24.23679,62.14548,0.1209791,0,2.775552,0,15.94023
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.738921,48.31121,37.34203,1.696775,1.696775,0,0,0,1.696775,220.3546,0,0,3.738921,1.786079,1.696775,0,0,15.56188,15.59329,1.952842,0,1.952842,26.08941,66.8958,0.1209327,1.866453,2.991137,0,19.33221
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.823776,44.13567,38.9267,3.665265,3.665265,0,0,0,3.665265,49.75837,4.440892E-16,0,1.823776,3.858174,3.665265,0,0,13.60903,17.35085,0,2.034398,-2.034398,23.94497,61.39724,0.1209327,4.031792,1.459021,0,19.17462
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.814027,51.34338,39.9299,0,0,0,0,0,0,0,0,0,3.814027,0,0,0,0,15.86948,15.31645,3.814027,0,3.814027,27.56327,70.67492,0.1208422,0,3.051222,0,19.13048
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.490836,44.7083,40.4347,0.5008876,0.5008876,0,0,0,0.5008876,297.6389,0,0,1.490836,0.5272501,0.5008876,0,0,12.05545,18.74907,0.963586,0,0.963586,28.47741,73.01886,0.1208194,0.5509763,1.192669,0,20.23991
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.4581529,42.34189,41.04812,2.514848,2.514848,0,0,0,2.514848,18.21791,0,0,0.4581529,2.647209,2.514848,0,0,11.09186,19.6163,0,2.189056,-2.189056,26.16994,67.10229,0.1208194,2.766333,0.3665223,0,20.07445
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.1928793,41.26323,40.72224,3.665145,3.665145,0,0,0,3.665145,5.262529,0,4.440892E-16,0.1928793,3.858048,3.665145,0,0,13.52415,17.42724,0,3.665168,-3.665168,22.30652,57.19609,0.1208194,4.03166,0.1543035,0,17.62012
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1767478,39.95515,39.46345,0,0,0,0,0,0,0,0,0,0.1767478,0,0,0,0,17.59656,13.76208,0.1767478,0,0.1767478,22.4742,57.62603,0.1208152,0,0.1413983,0,13.93882
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,38.31329,38.31329,2.062416,2.062416,0,0,0,2.062416,0,0,4.440892E-16,0,2.170964,2.062416,0,0,17.41981,13.92115,0,2.170964,-2.170964,20.1858,51.75835,0.1208152,2.268657,0,0,13.92115
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,37.09283,37.09283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.83199,11.75019,0,0,0,20.1858,51.75835,0.1208152,0,0,0,11.75019
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,35.96183,35.96183,3.46128,3.46128,0,0,0,3.46128,0,0,4.440892E-16,0,3.643453,3.46128,0,0,19.83199,11.75019,0,3.643453,-3.643453,16.34526,41.91085,0.1208152,3.807408,0,0,11.75019
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,34.84362,34.84362,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.88027,8.106733,0,0,0,16.34526,41.91085,0.1208152,0,0,0,8.106733
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,34.10879,34.10879,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.88027,8.106733,0,0,0,16.34526,41.91085,0.1208152,0,0,0,8.106733
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,33.46342,33.46342,0.07077341,0.07077341,0,0,0,0.07077341,0,0,0,0,0.07449833,0.07077341,0,0,23.88027,8.106733,0,0.07449833,-0.07449833,16.26674,41.70949,0.1208152,0.07785075,0,0,8.106733
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,32.76054,32.76054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.96305,8.032235,0,0,0,16.26674,41.70949,0.1208152,0,0,0,8.032235
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,32.29409,32.29409,1.100061,1.100061,0,0,0,1.100061,0,0,2.220446E-16,0,1.157959,1.100061,0,0,23.96305,8.032235,0,1.157959,-1.157959,15.04614,38.57977,0.1208152,1.210068,0,0,8.032235
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,31.77012,31.77012,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.24967,6.874276,0,0,0,15.04614,38.57977,0.1208152,0,0,0,6.874276
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,31.36117,31.36117,2.007239,2.007239,0,0,0,2.007239,0,0,0,0,2.112883,2.007239,0,0,25.24967,6.874276,0,2.112883,-2.112883,12.81896,32.86907,0.1208152,2.207963,0,0,6.874276
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,31.01612,31.01612,0.9568616,0.9568616,0,0,0,0.9568616,0,0,1.110223E-16,0,1.007223,0.9568616,0,0,27.59732,4.761393,0,1.007223,-1.007223,11.75726,30.14676,0.1208152,1.052548,0,0,4.761393
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1517609,31.25669,30.85638,1.16618,1.16618,0,0,0,1.16618,13.0135,0,2.220446E-16,0.1517609,1.227558,1.16618,0,0,28.71645,3.75417,0,1.075797,-1.075797,10.62327,27.23909,0.1208152,1.282798,0.1214087,0,3.905931
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6206702,32.23484,30.58801,2.915452,2.915452,11.71545,0,3.300009,2.915452,21.28899,1.776357E-15,0,0.6206702,0,0,8.8,8.36,29.91178,2.678372,8.98067,0,8.98067,19.14308,49.08472,0.1210824,3.206997,0.4965362,12,3.299043
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.124861,34.18311,31.16309,6.802279,6.802279,12,0,3.372,6.802279,16.53653,0,0,1.124861,0,0,5.197721,4.937834,20.93111,10.76098,6.062696,0,6.062696,24.89466,63.83233,0.1212833,7.482508,0.8998888,12,11.88584
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.460293,36.74295,32.76054,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.460293,0,0,8.8,8.36,14.86842,16.2174,9.820293,0,9.820293,34.21101,87.72035,0.1213691,0,1.168235,12,17.67769
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.728983,51.3637,34.21742,2.080185,2.080185,0,0,0,2.080185,275.4074,0,0,5.728983,2.189668,2.080185,0,0,5.048125,25.05567,3.539315,0,3.539315,37.5687,96.3298,0.1212853,2.288203,4.583187,0,30.78465
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,7.596868,59.74935,35.69346,0,0,0,0,0,0,0,6.088058,0,7.596868,0,0,0,0,1.50881,28.24105,1.50881,0,1.50881,39.00008,100,0.1212496,0,6.077495,0,35.83792
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,7.551405,61.42318,37.23341,3.087595,3.087595,0,0,0,3.087595,244.5724,4.301305,0,7.551405,3.250101,3.087595,0,0,0,29.59898,0,0,0,39.00008,100,0.1212496,3.396355,6.041124,0,37.15038
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.11213,54.39017,38.77974,3.489374,3.489374,0,0,0,3.489374,146.5057,1.439105,0,5.11213,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.1212496,3.838311,4.089704,0,34.71111
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,5.2097,55.8548,39.78933,6.858479,6.858479,0,0,0,6.858479,75.95999,0,0,5.2097,7.219451,6.858479,0,0,0,29.59898,0,2.009751,-2.009751,36.88161,94.56805,0.1212496,7.544326,4.16776,0,34.80868
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.737094,54.79897,40.29412,0,0,0,0,0,0,0,2.504037,0,4.737094,0,0,0,0,2.233057,27.58923,2.233057,0,2.233057,39.00008,100,0.1211969,0,3.789675,0,32.32632
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.557569,48.3757,40.86921,0.8578401,0.8578401,0,0,0,0.8578401,298.1406,1.65458,0,2.557569,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1211969,0.9436241,2.046056,0,32.15655
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.7472438,42.65767,40.54333,2.928728,2.928728,0,0,0,2.928728,25.51428,0,0,0.7472438,3.082871,2.928728,0,0,0,29.59898,0,2.335628,-2.335628,36.53811,93.68728,0.1211969,3.221601,0.5977951,0,30.34622
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4597799,40.56852,39.28453,0,0,0,0,0,0,0,0,0,0.4597799,0,0,0,0,2.595142,27.26335,0.4597799,0,0.4597799,36.9743,94.80569,0.121186,0,0.3678239,0,27.72313
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,38.13437,38.13437,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.135362,27.67715,0,0,0,36.9743,94.80569,0.121186,0,0,0,27.67715
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,36.94587,36.94587,4.634967,4.634967,0,0,0,4.634967,0,0,8.881784E-16,0,4.878913,4.634967,0,0,2.135362,27.67715,0,4.878913,-4.878913,31.83147,81.61899,0.121186,5.098464,0,0,27.67715
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,35.7957,35.7957,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.556376,22.79824,0,0,0,31.83147,81.61899,0.121186,0,0,0,22.79824
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,34.6647,34.6647,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.556376,22.79824,0,0,0,31.83147,81.61899,0.121186,0,0,0,22.79824
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,33.94904,33.94904,2.251514,2.251514,0,0,0,2.251514,0,0,4.440892E-16,0,2.370015,2.251514,0,0,7.556376,22.79824,0,2.370015,-2.370015,29.33325,75.21333,0.121186,2.476666,0,0,22.79824
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,33.31646,33.31646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.18973,20.42822,0,0,0,29.33325,75.21333,0.121186,0,0,0,20.42822
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,32.63275,32.63275,0.6880936,0.6880936,0,0,0,0.6880936,0,0,1.110223E-16,0,0.7243091,0.6880936,0,0,10.18973,20.42822,0,0.7243091,-0.7243091,28.56977,73.25566,0.121186,0.756903,0,0,20.42822
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,32.16629,32.16629,0.6542106,0.6542106,0,0,0,0.6542106,0,0,1.110223E-16,0,0.6886427,0.6542106,0,0,10.99451,19.70391,0,0.6886427,-0.6886427,27.84387,71.3944,0.121186,0.7196316,0,0,19.70391
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,31.66788,31.66788,0.9323832,0.9323832,0,0,0,0.9323832,0,0,1.110223E-16,0,0.981456,0.9323832,0,0,11.75967,19.01527,0,0.981456,-0.981456,26.80933,68.74173,0.121186,1.025622,0,0,19.01527
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,31.25255,31.25255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.85018,18.03382,0,0,0,26.80933,68.74173,0.121186,0,0,0,18.03382
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,30.91389,30.91389,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0.1642797,0.1560657,0,0,12.85018,18.03382,0,0.1642797,-0.1642797,26.63616,68.29771,0.121186,0.1716723,0,0,18.03382
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.01994174,30.81939,30.76692,0.4980698,0.4980698,0,0,0,0.4980698,4.003805,0,0,0.01994174,0.524284,0.4980698,0,0,13.03271,17.86954,0,0.5043423,-0.5043423,26.10454,66.93458,0.121186,0.5478768,0.0159534,0,17.88948
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.09501881,30.72923,30.47938,2.437838,2.437838,0,0,0,2.437838,3.897668,0,0,0.09501881,2.566145,2.437838,0,0,13.59309,17.36519,0,2.471126,-2.471126,23.49974,60.25563,0.121186,2.681621,0.07601505,0,17.46021
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7012033,32.94211,31.07363,7.943207,7.943207,12,0,3.372,7.943207,8.827711,0,0,0.7012033,0,0,4.056793,3.853953,16.33879,14.89407,4.555157,0,4.555157,27.82114,71.33612,0.121337,8.737528,0.5609627,12,15.59527
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.568373,36.91442,32.63275,6.048516,6.048516,12,0,3.372,6.048516,25.92989,0,0,1.568373,0,0,5.951484,5.65391,11.78363,18.99371,7.222283,0,7.222283,34.6728,88.90444,0.1215734,6.653368,1.254699,12,20.56208
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5078788,35.46386,34.08962,0,0,0,0,0,0,0,0,0,0.5078788,0,0,0,0,4.561349,25.49376,0.5078788,0,0.5078788,35.15462,90.13987,0.1215614,0,0.406303,0,26.00164
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.439831,45.4746,35.56567,1.345441,1.345441,0,0,0,1.345441,255.6656,0,0,3.439831,1.416254,1.345441,0,0,4.05347,25.95086,2.023577,0,2.023577,37.07435,95.06225,0.1215136,1.479985,2.751864,0,29.39069
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.093425,52.4463,37.09283,1.480236,1.480236,0,0,0,1.480236,344.0954,1.505388,0,5.093425,1.558143,1.480236,0,0,2.029893,27.77207,2.029893,0,2.029893,39.00008,100,0.1214656,1.62826,4.07474,0,32.8655
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.499898,48.94979,38.63916,0.3342034,0.3342034,0,0,0,0.3342034,1047.236,3.148105,0,3.499898,0.3517931,0.3342034,0,0,0,29.59898,0,0,0,39.00008,100,0.1214656,0.3676237,2.799919,0,33.09888
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.178007,48.97425,39.61041,3.514261,3.514261,0,0,0,3.514261,90.43172,0,0,3.178007,3.699223,3.514261,0,0,0,29.59898,0,0.5212153,-0.5212153,38.45067,98.59126,0.1214656,3.865688,2.542406,0,32.77699
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.281042,46.69962,40.07687,8.562996,8.562996,6.946177,0,2.093383,8.562996,26.63836,0,0,2.281042,1.701914,1.616818,0,0,0.5791281,29.07776,0.5791281,0,0.5791281,39.00008,100,0.121482,9.419295,1.824834,12,31.3588
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.9391426,43.32043,40.65195,1.318956,1.318956,0,0,0,1.318956,71.20345,0,0,0.9391426,1.388375,1.318956,0,0,0,29.59898,0,0.4492327,-0.4492327,38.52655,98.78581,0.121482,1.450852,0.751314,0,30.53812
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.4101131,41.4779,40.32607,0,0,0,0,0,0,0,0,0,0.4101131,0,0,0,0,0.4991474,29.14975,0.4101131,0,0.4101131,38.91561,99.78342,0.1214723,0,0.3280905,0,29.55986
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4644029,40.3625,39.06728,8.270865,8.270865,7.914265,0,2.338309,8.270865,5.614925,2.63678E-16,0,0.4644029,0.3753686,0.3566002,0,0,0.08903429,29.51885,0.08903429,0,0.08903429,39.00008,100,0.1214749,9.097952,0.3715223,12,29.98325
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,37.95546,37.95546,1.672003,1.672003,0,0,0,1.672003,0,0,0,0,1.760003,1.672003,0,0,0,29.59898,0,1.760003,-1.760003,37.14487,95.24307,0.1214749,1.839203,0,0,29.59898
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,36.75417,36.75417,4.212807,4.212807,0,0,0,4.212807,0,0,0,0,4.434534,4.212807,0,0,1.955559,27.83898,0,4.434534,-4.434534,32.47046,83.25743,0.1214749,4.634088,0,0,27.83898
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,35.63596,35.63596,11.1593,11.1593,12,0,3.372,11.1593,0,0,0,0,0,0,0.8407028,0.7986677,6.882819,23.40444,0.7986677,0,0.7986677,33.22815,85.2002,0.1215019,12.27523,0,12,23.40444
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,34.5433,34.5433,1.970344,1.970344,0,0,0,1.970344,0,0,2.220446E-16,0,2.074046,1.970344,0,0,6.084151,24.12324,0,2.074046,-2.074046,31.04191,79.59448,0.1215019,2.167378,0,0,24.12324
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,33.82125,33.82125,1.017256,1.017256,0,0,0,1.017256,0,0,2.220446E-16,0,1.070795,1.017256,0,0,8.388647,22.0492,0,1.070795,-1.070795,29.91319,76.70034,0.1215019,1.118981,0,0,22.0492
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,33.19505,33.19505,0.05685892,0.05685892,0,0,0,0.05685892,0,0,6.938894E-18,0,0.05985149,0.05685892,0,0,9.57842,20.9784,0,0.05985149,-0.05985149,29.8501,76.53857,0.1215019,0.06254481,0,0,20.9784
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,32.51134,32.51134,1.646991,1.646991,0,0,0,1.646991,0,0,2.220446E-16,0,1.733675,1.646991,0,0,9.644921,20.91855,0,1.733675,-1.733675,28.02265,71.8528,0.1215019,1.811691,0,0,20.91855
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,32.06405,32.06405,1.956764,1.956764,0,0,0,1.956764,0,0,0,0,2.059752,1.956764,0,0,11.57123,19.18487,0,2.059752,-2.059752,25.85148,66.28571,0.1215019,2.15244,0,0,19.18487
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,31.55926,31.55926,0.01797945,0.01797945,0,0,0,0.01797945,0,0,0,0,0.01892574,0.01797945,0,0,13.85984,17.12512,0,0.01892574,-0.01892574,25.83153,66.23456,0.1215019,0.0197774,0,0,17.12512
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,31.16309,31.16309,0.3007414,0.3007414,0,0,0,0.3007414,0,0,5.551115E-17,0,0.3165699,0.3007414,0,0,13.88087,17.1062,0,0.3165699,-0.3165699,25.49784,65.37894,0.1215019,0.3308155,0,0,17.1062
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,30.81804,30.81804,0.5592379,0.5592379,0,0,0,0.5592379,0,0,0,0,0.5886714,0.5592379,0,0,14.23261,16.78963,0,0.5886714,-0.5886714,24.87732,63.78788,0.1215019,0.6151617,0,0,16.78963
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1098046,30.9666,30.67746,1.132461,1.132461,0,0,0,1.132461,9.696104,0,2.220446E-16,0.1098046,1.192064,1.132461,0,0,14.88669,16.20096,0,1.082259,-1.082259,23.73652,60.86275,0.1215019,1.245707,0.08784366,0,16.31076
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.335485,33.9708,30.38992,7.098367,7.098367,0,0,0,7.098367,18.81398,0,0,1.335485,7.471965,7.098367,0,0,16.0892,15.1187,0,6.13648,-6.13648,17.2681,44.2771,0.1215019,7.808204,1.068388,0,16.45418
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.149709,42.71059,30.96501,1.936665,1.936665,0,0,0,1.936665,214.2709,0,0,4.149709,2.038594,1.936665,0,0,22.90751,8.982216,2.111115,0,2.111115,19.27088,49.41242,0.1214521,2.130331,3.319767,0,13.13192
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.252178,44.73453,32.54329,2.664375,2.664375,0,0,0,2.664375,159.5938,0,0,4.252178,2.804605,2.664375,0,0,20.7964,10.88222,1.447573,0,1.447573,20.64417,52.93366,0.121418,2.930812,3.401742,0,15.1344
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.04357,42.58909,33.981,2.542574,2.542574,0,0,0,2.542574,119.7043,0,0,3.04357,2.676394,2.542574,0,0,19.34883,12.18503,0.3671761,0,0.3671761,20.9925,53.82682,0.1214094,2.796831,2.434856,0,15.2286
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.175981,47.65662,35.45704,9.37724,9.37724,12,0,3.372,9.37724,44.53316,0,0,4.175981,0,0,2.62276,2.491622,18.98165,12.51549,6.667603,0,6.667603,27.31795,70.04588,0.1216115,10.31496,3.340785,12,16.69147
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.259033,49.54136,36.94587,4.649184,4.649184,12,0,3.372,4.649184,91.60819,0,0,4.259033,0,0,7.350816,6.983275,12.31405,18.51634,11.24231,0,11.24231,37.98334,97.39298,0.1218363,5.114102,3.407227,12,22.77537
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,5.647424,55.91452,38.4922,4.788865,4.788865,0,0,0,4.788865,117.9282,0,0,5.647424,5.04091,4.788865,0,0,1.071738,28.63441,0.6065135,0,0.6065135,38.55873,98.86833,0.121822,5.267751,4.517939,0,34.28184
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,5.112013,55.15354,39.46345,3.50635,3.50635,0,0,0,3.50635,145.793,0.9558938,0,5.112013,3.690895,3.50635,0,0,0.4652248,29.18027,0.4652248,0,0.4652248,39.00008,100,0.1218111,3.856985,4.089611,0,34.29229
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,4.375008,53.18234,39.9299,2.581862,2.581862,0,0,0,2.581862,169.4516,1.657258,0,4.375008,2.717749,2.581862,0,0,0,29.59898,0,0,0,39.00008,100,0.1218111,2.840048,3.500006,0,33.97398
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.112838,49.72161,40.50499,4.301672,4.301672,0,0,0,4.301672,72.36344,0,0,3.112838,4.528076,4.301672,0,0,0,29.59898,0,1.415238,-1.415238,37.50829,96.1749,0.1218111,4.731839,2.490271,0,32.71181
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.955542,45.79184,40.14716,0,0,0,0,0,0,0,0.3830556,0,1.955542,0,0,0,0,1.572486,28.18374,1.572486,0,1.572486,39.00008,100,0.1217741,0,1.564434,0,30.13928
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4298624,40.08518,38.88837,11.4455,11.4455,11.03713,0,3.128394,11.4455,3.755733,1.110223E-15,0,0.4298624,0.4298624,0.4083693,0,0,0,29.59898,0,0,0,39.00008,100,0.1217741,12.59005,0.34389,12,30.02884
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,37.7382,37.7382,3.893452,3.893452,0,0,0,3.893452,0,0,0,0,4.098371,3.893452,0,0,0,29.59898,0,4.098371,-4.098371,34.68002,88.92294,0.1217741,4.282797,0,0,29.59898
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,36.55609,36.55609,3.735569,3.735569,0,0,0,3.735569,0,0,4.440892E-16,0,3.932178,3.735569,0,0,4.553745,25.50061,0,3.932178,-3.932178,30.53514,78.29507,0.1217741,4.109127,0,0,25.50061
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,35.43787,35.43787,4.625799,4.625799,0,0,0,4.625799,0,0,8.881784E-16,0,4.869262,4.625799,0,0,8.922832,21.56843,0,4.869262,-4.869262,25.40248,65.13445,0.1217741,5.088378,0,0,21.56843
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,34.35799,34.35799,1.30425,1.30425,0,0,0,1.30425,0,0,2.220446E-16,0,1.372895,1.30425,0,0,14.33312,16.69917,0,1.372895,-1.372895,23.95533,61.42379,0.1217741,1.434675,0,0,16.69917
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,33.6615,33.6615,0.5901425,0.5901425,0,0,0,0.5901425,0,0,1.110223E-16,0,0.6212026,0.5901425,0,0,15.85856,15.32627,0,0.6212026,-0.6212026,23.30052,59.7448,0.1217741,0.6491568,0,0,15.32627
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,33.04808,33.04808,1.272602,1.272602,0,0,0,1.272602,0,0,2.220446E-16,0,1.339581,1.272602,0,0,16.54879,14.70507,0,1.339581,-1.339581,21.88848,56.12419,0.1217741,1.399862,0,0,14.70507
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,32.38354,32.38354,1.252172,1.252172,0,0,0,1.252172,0,0,0,0,1.318076,1.252172,0,0,18.03721,13.36549,0,1.318076,-1.318076,20.4991,52.5617,0.1217741,1.37739,0,0,13.36549
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,31.93626,31.93626,0.944885,0.944885,0,0,0,0.944885,0,0,1.110223E-16,0,0.9946158,0.944885,0,0,19.50174,12.04741,0,0.9946158,-0.9946158,19.45069,49.87346,0.1217741,1.039374,0,0,12.04741
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,31.45063,31.45063,1.294853,1.294853,0,0,0,1.294853,0,0,2.220446E-16,0,1.363003,1.294853,0,0,20.60687,11.0528,0,1.363003,-1.363003,18.01396,46.18954,0.1217741,1.424338,0,0,11.0528
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,31.05446,31.05446,1.672219,1.672219,0,0,0,1.672219,0,0,2.220446E-16,0,1.760231,1.672219,0,0,22.12132,9.689795,0,1.760231,-1.760231,16.15851,41.43199,0.1217741,1.839441,0,0,9.689795
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,30.72858,30.72858,0.3286082,0.3286082,0,0,0,0.3286082,0,0,5.551115E-17,0,0.3459034,0.3286082,0,0,24.07713,7.929564,0,0.3459034,-0.3459034,15.7939,40.49709,0.1217741,0.361469,0,0,7.929564
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2040162,31.12573,30.58801,1.087627,1.087627,0,0,0,1.087627,18.75792,0,2.220446E-16,0.2040162,1.144871,1.087627,0,0,24.46146,7.58366,0,0.9408544,-0.9408544,14.80215,37.95415,0.1217741,1.19639,0.163213,0,7.787676
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.116258,36.04719,30.30046,2.241042,2.241042,0,0,0,2.241042,94.43189,0,0,2.116258,2.358991,2.241042,0,0,25.50686,6.642806,0,0.2427332,-0.2427332,14.54628,37.29809,0.1217741,2.465146,1.693006,0,8.759064
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.664781,44.20468,30.87555,1.914247,1.914247,0,0,0,1.914247,243.6875,0,0,4.664781,2.014997,1.914247,0,0,25.77656,6.400073,2.649784,0,2.649784,17.06009,43.74373,0.1217117,2.105672,3.731825,0,11.06485
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,6.485534,51.92338,32.44105,7.069051,7.069051,0,0,0,7.069051,91.74546,0,0,6.485534,7.441107,7.069051,0,0,23.12678,8.784879,0,0.9555732,-0.9555732,16.05283,41.16101,0.1217117,7.775957,5.188427,0,15.27041
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,5.463528,50.09493,33.87876,4.91409,4.91409,0,0,0,4.91409,111.1809,0,0,5.463528,5.172726,4.91409,0,0,24.18853,7.829305,0.2908015,0,0.2908015,16.32871,41.86839,0.1217049,5.405499,4.370822,0,13.29283
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,7.944956,60.64263,35.32924,2.43969,2.43969,0,0,0,2.43969,325.6544,0,0,7.944956,2.568094,2.43969,0,0,23.89772,8.091026,5.376862,0,5.376862,21.42965,54.9477,0.1215786,2.683659,6.355965,0,16.03598
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,6.622722,57.49423,36.84363,4.135181,4.135181,0,0,0,4.135181,160.1555,0,0,6.622722,4.352823,4.135181,0,0,18.52086,12.9302,2.2699,0,2.2699,23.58306,60.46926,0.1215254,4.5487,5.298178,0,19.55292
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,8.146671,65.13541,38.35162,3.189177,3.189177,0,0,0,3.189177,255.4474,0,0,8.146671,3.357029,3.189177,0,0,16.25096,14.97311,4.789642,0,4.789642,28.12691,72.12015,0.1214132,3.508095,6.517337,0,23.11978
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,6.845769,61.17645,39.28453,0.480454,0.480454,0,0,0,0.480454,1424.854,0,0,6.845769,0.5057411,0.480454,0,0,11.46132,19.28379,6.340028,0,6.340028,34.14159,87.54237,0.1212651,0.5284994,5.476615,0,26.12956
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,6.25821,59.53939,39.75099,3.440761,3.440761,0,0,0,3.440761,181.8845,0,0,6.25821,3.621853,3.440761,0,0,5.121293,24.98981,2.636357,0,2.636357,36.64266,93.95535,0.1212036,3.784837,5.006568,0,31.24802
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,4.390814,53.66957,40.32607,8.975177,8.975177,7.164592,0,2.148642,8.975177,48.92176,4.440892E-16,0,4.390814,1.905878,1.810585,0,0,2.484936,27.36254,2.484936,0,2.484936,39.00008,100,0.1212733,9.872695,3.512652,12,31.75335
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.477731,47.18457,39.96824,4.285809,4.285809,0,0,0,4.285809,57.81243,0,8.881784E-16,2.477731,4.511378,4.285809,0,0,0,29.59898,0,2.033648,-2.033648,36.85643,94.50346,0.1212733,4.71439,1.982184,0,32.07671
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4212605,39.88082,38.70945,4.878178,4.878178,0,0,0,4.878178,8.635612,0,8.881784E-16,0.4212605,5.134924,4.878178,0,0,2.259608,27.56533,0,4.713664,-4.713664,31.88779,81.76339,0.1212733,5.365996,0.3370084,0,27.98659
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,37.55929,37.55929,2.911714,2.911714,0,0,0,2.911714,0,0,4.440892E-16,0,3.064962,2.911714,0,0,7.497013,22.85167,0,3.064962,-3.064962,28.65703,73.47942,0.1212733,3.202885,0,0,22.85167
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,36.37717,36.37717,7.79037,7.79037,12,0,3.372,7.79037,0,0,0,0,0,0,4.20963,3.999149,10.90253,19.78671,3.999149,0,3.999149,32.45096,83.20742,0.1214074,8.569407,0,12,19.78671
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,35.27813,35.27813,2.439641,2.439641,0,0,0,2.439641,0,0,4.440892E-16,0,2.568043,2.439641,0,0,6.903377,23.38594,0,2.568043,-2.568043,29.74401,76.26653,0.1214074,2.683605,0,0,23.38594
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,34.21742,34.21742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.756759,20.8179,0,0,0,29.74401,76.26653,0.1214074,0,0,0,20.8179
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,33.51454,33.51454,0.8427127,0.8427127,0,0,0,0.8427127,0,0,1.110223E-16,0,0.887066,0.8427127,0,0,9.756759,20.8179,0,0.887066,-0.887066,28.80895,73.86897,0.1214074,0.926984,0,0,20.8179
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,32.92029,32.92029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.74239,19.93083,0,0,0,28.80895,73.86897,0.1214074,0,0,0,19.93083
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,32.25575,32.25575,1.009447,1.009447,0,0,0,1.009447,0,0,0,0,1.062575,1.009447,0,0,10.74239,19.93083,0,1.062575,-1.062575,27.6889,70.99704,0.1214074,1.110391,0,0,19.93083
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,31.82763,31.82763,1.344966,1.344966,0,0,0,1.344966,0,0,2.220446E-16,0,1.415754,1.344966,0,0,11.92303,18.86825,0,1.415754,-1.415754,26.19657,67.17055,0.1214074,1.479463,0,0,18.86825
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,31.342,31.342,1.137352,1.137352,0,0,0,1.137352,0,0,2.220446E-16,0,1.197212,1.137352,0,0,13.49609,17.4525,0,1.197212,-1.197212,24.93459,63.93473,0.1214074,1.251087,0,0,17.4525
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,30.92667,30.92667,1.041165,1.041165,0,0,0,1.041165,0,0,0,0,1.095963,1.041165,0,0,14.82632,16.25529,0,1.095963,-1.095963,23.77935,60.97256,0.1214074,1.145281,0,0,16.25529
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,30.62634,30.62634,0.5468816,0.5468816,0,0,0,0.5468816,0,0,1.110223E-16,0,0.5756648,0.5468816,0,0,16.04406,15.15932,0,0.5756648,-0.5756648,23.17254,59.41666,0.1214074,0.6015697,0,0,15.15932
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1914401,30.9643,30.46021,0.8501537,0.8501537,0,0,0,0.8501537,22.51829,0,0,0.1914401,0.8948987,0.8501537,0,0,16.68369,14.58366,0,0.7034586,-0.7034586,22.43103,57.51535,0.1214074,0.9351692,0.153152,0,14.7751
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9430572,32.70112,30.19184,0,0,0,0,0,0,0,0,0,0.9430572,0,0,0,0,17.46531,13.8802,0.9430572,0,0.9430572,23.3257,59.80936,0.1213855,0,0.7544457,0,14.82326
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.932773,38.85062,30.74775,4.853886,4.853886,0,0,0,4.853886,60.42114,0,0,2.932773,5.109353,4.853886,0,0,16.52225,14.72895,0,2.17658,-2.17658,21.03138,53.9265,0.1213855,5.339274,2.346218,0,17.66173
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.027214,40.77816,32.31326,3.304533,3.304533,0,0,0,3.304533,91.60793,0,0,3.027214,3.478456,3.304533,0,0,18.94067,12.55237,0,0.4512418,-0.4512418,20.55573,52.70689,0.1213855,3.634987,2.421772,0,15.57959
