Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.629947,33.32472,28.97139,5.136009,5.136009,12,0,3.372,5.136009,31.73568,0,0,1.629947,0,0,6.863991,6.520792,31.08852,1.61931,8.150739,0,8.150739,17.23939,44.20347,0.1233191,5.64961,1.303958,12,3.249257
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.102396,40.99513,29.50813,11.18475,11.18475,12,0,3.372,11.18475,36.67849,0,0,4.102396,0,0,0.8152543,0.7744915,22.93778,8.954974,4.876887,0,4.876887,21.86601,56.06658,0.1234473,12.30322,3.281916,12,13.05737
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.728041,51.00245,30.91389,4.465771,4.465771,11.79462,0,3.32004,4.465771,150.658,8.881784E-16,0,6.728041,0,0,7.328853,6.96241,18.06089,13.34417,13.69045,0,13.69045,34.85391,89.36882,0.1235856,4.912348,5.382432,12,20.07221
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,8.357634,58.56414,32.31326,2.118774,2.118774,0,0,0,2.118774,394.4561,1.756901,0,8.357634,2.230289,2.118774,0,0,4.370444,25.66558,4.370444,0,4.370444,39.00008,100,0.1234902,2.330652,6.686107,0,34.02321
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,8.377439,60.31101,33.68067,4.678561,4.678561,0,0,0,4.678561,179.0602,3.452639,0,8.377439,4.924801,4.678561,0,0,0,29.59898,0,0,0,39.00008,100,0.1234902,5.146417,6.701952,0,37.97642
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,8.654162,63.07113,35.02892,0.3897707,0.3897707,0,0,0,0.3897707,2220.321,8.243877,0,8.654162,0.410285,0.3897707,0,0,0,29.59898,0,0,0,39.00008,100,0.1234902,0.4287478,6.92333,0,38.25314
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,9.153226,66.836,36.37717,5.790597,5.790597,0,0,0,5.790597,158.0705,3.057861,0,9.153226,6.095366,5.790597,0,0,0,29.59898,0,0,0,39.00008,100,0.1234902,6.369657,7.322581,0,38.7522
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,7.495915,61.20998,37.23341,4.009428,4.009428,0,0,0,4.009428,186.9573,3.275465,0,7.495915,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1234902,4.41037,5.996732,0,37.09489
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,5.359601,53.91151,37.59763,3.570109,3.570109,0,0,0,3.570109,150.1243,1.601591,0,5.359601,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1234902,3.92712,4.287681,0,34.95858
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.595928,51.90694,38.10242,1.954644,1.954644,0,0,0,1.954644,235.1287,2.538408,0,4.595928,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1234902,2.150108,3.676743,0,34.19491
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.616848,45.23281,37.70625,7.65947,7.65947,5.173465,0,1.644887,7.65947,34.16486,0,0,2.616848,2.616848,2.486005,0,0,0,29.59898,0,0,0,39.00008,100,0.1234902,8.425417,2.093478,12,32.21582
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5039533,37.94062,36.55609,12.69214,12.69214,12,0,3.372,12.69214,3.970595,2.220446E-16,0,0.5039533,0.7285655,0.6921372,0,0,0,29.59898,0,0.2246121,-0.2246121,38.76332,99.39292,0.1234902,13.96135,0.4031627,12,30.10293
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,35.45704,35.45704,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.249569,29.37437,0,0,0,38.76332,99.39292,0.1234902,0,0,0,29.37437
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,34.46662,34.46662,1.209964,1.209964,0,0,0,1.209964,0,0,0,0,1.273646,1.209964,0,0,0.249569,29.37437,0,1.273646,-1.273646,37.42078,95.95052,0.1234902,1.33096,0,0,29.37437
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,33.48259,33.48259,1.855769,1.855769,0,0,0,1.855769,0,0,2.220446E-16,0,1.953442,1.855769,0,0,1.664731,28.10072,0,1.953442,-1.953442,35.36167,90.67076,0.1234902,2.041346,0,0,28.10072
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,32.58163,32.58163,0.9782685,0.9782685,0,0,0,0.9782685,0,0,1.110223E-16,0,1.029756,0.9782685,0,0,3.835222,26.14728,0,1.029756,-1.029756,34.27621,87.88754,0.1234902,1.076095,0,0,26.14728
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,31.93626,31.93626,1.220935,1.220935,0,0,0,1.220935,0,0,0,0,1.285194,1.220935,0,0,4.979395,25.11752,0,1.285194,-1.285194,32.92149,84.41392,0.1234902,1.343028,0,0,25.11752
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,31.342,31.342,0.4251568,0.4251568,0,0,0,0.4251568,0,0,5.551115E-17,0,0.4475334,0.4251568,0,0,6.407389,23.83233,0,0.4475334,-0.4475334,32.44975,83.20433,0.1234902,0.4676724,0,0,23.83233
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,30.81804,30.81804,0.1105816,0.1105816,0,0,0,0.1105816,0,0,0,0,0.1164017,0.1105816,0,0,6.904648,23.38479,0,0.1164017,-0.1164017,32.32706,82.88972,0.1234902,0.1216398,0,0,23.38479
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,30.37075,30.37075,0.6390634,0.6390634,0,0,0,0.6390634,0,0,1.110223E-16,0,0.6726983,0.6390634,0,0,7.033984,23.26839,0,0.6726983,-0.6726983,31.61797,81.07156,0.1234902,0.7029697,0,0,23.26839
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,29.95542,29.95542,0.6998675,0.6998675,0,0,0,0.6998675,0,0,1.110223E-16,0,0.7367026,0.6998675,0,0,7.781426,22.59569,0,0.7367026,-0.7367026,30.84142,79.0804,0.1234902,0.7698542,0,0,22.59569
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,29.59759,29.59759,0.6181381,0.6181381,0,0,0,0.6181381,0,0,1.110223E-16,0,0.6506717,0.6181381,0,0,8.599985,21.85899,0,0.6506717,-0.6506717,30.15555,77.32176,0.1234902,0.679952,0,0,21.85899
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,29.36755,29.36755,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0.9257489,0.8794615,0,0,9.322953,21.20832,0,0.9257489,-0.9257489,29.17972,74.81965,0.1234902,0.9674077,0,0,21.20832
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1508662,29.5442,29.1503,0,0,0,0,0,0,0,0,0,0.1508662,0,0,0,0,10.35156,20.28257,0.1508662,0,0.1508662,29.32285,75.18664,0.1234869,0,0.120693,0,20.43344
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.918012,34.03968,28.89471,4.106804,4.106804,0,0,0,4.106804,46.70328,0,0,1.918012,4.322951,4.106804,0,0,10.2007,20.41835,0,2.404939,-2.404939,26.78782,68.68658,0.1234869,4.517484,1.53441,0,22.33636
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.512713,36.27049,29.43784,4.164223,4.164223,0,0,0,4.164223,60.3405,0,0,2.512713,4.383393,4.164223,0,0,12.87285,18.01341,0,1.870679,-1.870679,24.81595,63.63051,0.1234869,4.580645,2.01017,0,20.52612
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.760166,41.3922,30.83721,4.126917,4.126917,0,0,0,4.126917,91.1132,0,0,3.760166,4.344124,4.126917,0,0,14.95138,16.14273,0,0.5839572,-0.5839572,24.20041,62.0522,0.1234869,4.539609,3.008133,0,19.9029
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.40902,44.87614,32.2238,2.929783,2.929783,0,0,0,2.929783,150.4897,0,0,4.40902,3.083982,2.929783,0,0,15.60023,15.55877,1.325039,0,1.325039,25.45745,65.27538,0.123458,3.222761,3.527216,0,19.9678
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.949237,51.41556,33.604,0.7911353,0.7911353,0,0,0,0.7911353,751.9872,0,0,5.949237,0.832774,0.7911353,0,0,14.27519,16.75131,5.116463,0,5.116463,30.31135,77.72125,0.1233466,0.8702488,4.759389,0,22.70055
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,8.701597,63.15117,34.93946,2.586704,2.586704,0,0,0,2.586704,336.3972,0,0,8.701597,2.722846,2.586704,0,0,9.158724,21.35613,5.978752,0,5.978752,35.98329,92.26466,0.1232166,2.845374,6.961278,0,30.05772
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,8.027604,62.12155,36.28133,6.155385,6.155385,0,0,0,6.155385,130.4159,0,0,8.027604,6.479353,6.155385,0,0,3.179972,26.737,1.548251,0,1.548251,37.45209,96.03081,0.123183,6.770924,6.422083,0,34.76461
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.35697,50.09495,37.16312,8.672715,8.672715,6.083729,0,1.875183,8.672715,50.23767,4.440892E-16,0,4.35697,2.725249,2.588986,0,0,1.631721,28.13043,1.631721,0,1.631721,39.00008,100,0.1232243,9.539987,3.485576,12,32.4874
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.72388,48.45629,37.52095,2.785155,2.785155,0,0,0,2.785155,133.7046,0.7921382,0,3.72388,2.931742,2.785155,0,0,0,29.59898,0,0,0,39.00008,100,0.1232243,3.06367,2.979104,0,33.32286
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.15827,47.19265,37.99379,2.06982,2.06982,0,0,0,2.06982,152.5867,0.9795114,0,3.15827,2.178758,2.06982,0,0,0,29.59898,0,0,0,39.00008,100,0.1232243,2.276802,2.526616,0,32.75725
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.579437,45.03937,37.62957,2.575305,2.575305,0,0,0,2.575305,100.1604,0,4.440892E-16,2.579437,2.710848,2.575305,0,0,0,29.59898,0,0.1314111,-0.1314111,38.86156,99.64482,0.1232243,2.832836,2.063549,0,32.17841
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4802959,37.76557,36.44746,0,0,0,0,0,0,0,0.3342835,0,0.4802959,0,0,0,0,0.1460124,29.46757,0.1460124,0,0.1460124,39.00008,100,0.1232211,0,0.3842367,0,29.94786
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,35.36758,35.36758,5.408529,5.408529,0,0,0,5.408529,0,0,8.881784E-16,0,5.693189,5.408529,0,0,0,29.59898,0,5.693189,-5.693189,32.99893,84.61247,0.1232211,5.949382,0,0,29.59898
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,34.37716,34.37716,5.001999,5.001999,0,0,0,5.001999,0,0,8.881784E-16,0,5.265263,5.001999,0,0,6.325765,23.90579,0,5.265263,-5.265263,27.44886,70.38155,0.1232211,5.502199,0,0,23.90579
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,33.39313,33.39313,4.676682,4.676682,0,0,0,4.676682,0,0,0,0,4.922823,4.676682,0,0,12.17606,18.64053,0,4.922823,-4.922823,22.25974,57.07616,0.1232211,5.14435,0,0,18.64053
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,32.49217,32.49217,0.2457379,0.2457379,0,0,0,0.2457379,0,0,5.551115E-17,0,0.2586715,0.2457379,0,0,17.64586,13.7177,0,0.2586715,-0.2586715,21.98708,56.37702,0.1232211,0.2703117,0,0,13.7177
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,31.8468,31.8468,2.319977,2.319977,0,0,0,2.319977,0,0,4.440892E-16,0,2.442081,2.319977,0,0,17.93327,13.45903,0,2.442081,-2.442081,19.4129,49.77657,0.1232211,2.551975,0,0,13.45903
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,31.27172,31.27172,0.02106393,0.02106393,0,0,0,0.02106393,0,0,0,0,0.02217255,0.02106393,0,0,20.6467,11.01695,0,0.02217255,-0.02217255,19.38953,49.71664,0.1232211,0.02317032,0,0,11.01695
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,30.76692,30.76692,0.3418867,0.3418867,0,0,0,0.3418867,0,0,5.551115E-17,0,0.3598807,0.3418867,0,0,20.67133,10.99478,0,0.3598807,-0.3598807,19.01018,48.74396,0.1232211,0.3760754,0,0,10.99478
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,30.30046,30.30046,0.5066706,0.5066706,0,0,0,0.5066706,0,0,0,0,0.5333375,0.5066706,0,0,21.0712,10.6349,0,0.5333375,-0.5333375,18.448,47.30246,0.1232211,0.5573376,0,0,10.6349
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,29.88513,29.88513,0.5884669,0.5884669,0,0,0,0.5884669,0,0,1.110223E-16,0,0.6194388,0.5884669,0,0,21.6638,10.10156,0,0.6194388,-0.6194388,17.79505,45.62824,0.1232211,0.6473136,0,0,10.10156
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,29.54647,29.54647,1.308647,1.308647,0,0,0,1.308647,0,0,0,0,1.377523,1.308647,0,0,22.35206,9.482122,0,1.377523,-1.377523,16.34301,41.90508,0.1232211,1.439511,0,0,9.482122
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,29.31005,29.31005,0.6547437,0.6547437,0,0,0,0.6547437,0,0,1.110223E-16,0,0.6892039,0.6547437,0,0,23.88264,8.104599,0,0.6892039,-0.6892039,15.61653,40.0423,0.1232211,0.7202181,0,0,8.104599
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1543531,29.49567,29.09279,0.9779255,0.9779255,0,0,0,0.9779255,15.78373,0,2.220446E-16,0.1543531,1.029395,0.9779255,0,0,24.64843,7.415395,0,0.8750421,-0.8750421,14.69415,37.67724,0.1232211,1.075718,0.1234825,0,7.569748
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.511888,32.89017,28.86276,5.8446,5.8446,0,0,0,5.8446,25.86811,0,0,1.511888,6.15221,5.8446,0,0,25.6207,6.540353,0,4.640322,-4.640322,9.802824,25.1354,0.1232211,6.42906,1.20951,0,8.052241
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.512339,39.08588,29.36755,3.366425,3.366425,11.42777,0,3.227225,3.366425,104.3344,0,0,3.512339,0,0,8.061342,7.658275,30.77661,1.900031,11.17061,0,11.17061,20.4002,52.3081,0.1233957,3.703067,2.809871,12,5.41237
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.44214,43.37394,30.74775,0.2887379,0.2887379,9.088737,0,2.635451,0.2887379,1538.468,1.776357E-15,0,4.44214,0,0,8.8,8.36,19.606,11.95358,12.80214,0,12.80214,32.54538,83.44952,0.1234188,0.3176116,3.553712,12,16.39572
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.658175,45.58122,32.15351,0,0,0,0,0,0,0,0,0,4.658175,0,0,0,0,6.803854,23.47551,4.658175,0,4.658175,36.96451,94.7806,0.123318,0,3.72654,0,28.13368
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.142036,48.63156,33.51454,0.4085476,0.4085476,0,0,0,0.4085476,1258.614,2.566307,0,5.142036,0.4300502,0.4085476,0,0,2.14568,27.66787,2.14568,0,2.14568,39.00008,100,0.1232717,0.4494024,4.113629,0,32.8099
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.823384,52.39104,34.84362,5.60047,5.60047,0,0,0,5.60047,103.9803,0,0,5.823384,5.895231,5.60047,0,0,0,29.59898,0,0.07184699,-0.07184699,38.92434,99.80581,0.1232717,6.160517,4.658708,0,35.42236
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,6.090321,54.84615,36.19187,0,0,0,0,0,0,0,6.010491,0,6.090321,0,0,0,0,0.07982999,29.52713,0.07982999,0,0.07982999,39.00008,100,0.1232699,0,4.872257,0,35.61745
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.121073,52.49643,37.05449,1.775759,1.775759,0,0,0,1.775759,288.3878,3.251853,0,5.121073,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1232699,1.953335,4.096859,0,34.72005
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.282506,41.01015,37.41871,0.464417,0.464417,0,0,0,0.464417,276.1539,0.7936456,0,1.282506,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1232699,0.5108587,1.026004,0,30.88148
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.830755,46.07079,37.88517,3.178971,3.178971,0,0,0,3.178971,89.04626,0,0,2.830755,3.346285,3.178971,0,0,0,29.59898,0,0.5155305,-0.5155305,38.45666,98.60663,0.1232699,3.496868,2.264604,0,32.42973
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.8966202,40.01623,37.52095,0,0,0,0,0,0,0,0.3238086,0,0.8966202,0,0,0,0,0.5728116,29.08345,0.5728116,0,0.5728116,39.00008,100,0.1232576,0,0.7172961,0,29.98007
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.5101401,37.75795,36.358,2.300931,2.300931,0,0,0,2.300931,22.17103,0,4.440892E-16,0.5101401,2.422033,2.300931,0,0,0,29.59898,0,1.911893,-1.911893,36.98477,94.83254,0.1232576,2.531024,0.408112,0,30.10912
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,35.25896,35.25896,2.064762,2.064762,0,0,0,2.064762,0,0,0,0,2.173434,2.064762,0,0,2.124325,27.68709,0,2.173434,-2.173434,34.69376,88.9582,0.1232576,2.271238,0,0,27.68709
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,34.26854,34.26854,11.06696,11.06696,12,0,3.372,11.06696,0,0,0,0,0,0,0.9330359,0.886384,4.539252,25.51365,0.886384,0,0.886384,35.53466,91.11434,0.1232844,12.17366,0,12,25.51365
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,33.30367,33.30367,1.71479,1.71479,0,0,0,1.71479,0,0,2.220446E-16,0,1.805042,1.71479,0,0,3.652868,26.3114,0,1.805042,-1.805042,33.63198,86.23568,0.1232844,1.886269,0,0,26.3114
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,32.40271,32.40271,0.4214581,0.4214581,0,0,0,0.4214581,0,0,5.551115E-17,0,0.4436401,0.4214581,0,0,5.65847,24.50636,0,0.4436401,-0.4436401,33.16434,85.03661,0.1232844,0.4636039,0,0,24.50636
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,31.77012,31.77012,0.5728155,0.5728155,0,0,0,0.5728155,0,0,1.110223E-16,0,0.6029637,0.5728155,0,0,6.151404,24.06272,0,0.6029637,-0.6029637,32.52876,83.40692,0.1232844,0.6300971,0,0,24.06272
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,31.21421,31.21421,1.852503,1.852503,0,0,0,1.852503,0,0,2.220446E-16,0,1.950003,1.852503,0,0,6.821363,23.45975,0,1.950003,-1.950003,30.47328,78.13646,0.1232844,2.037753,0,0,23.45975
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,30.69663,30.69663,1.927544,1.927544,0,0,0,1.927544,0,0,2.220446E-16,0,2.028993,1.927544,0,0,8.988033,21.50975,0,2.028993,-2.028993,28.33453,72.6525,0.1232844,2.120298,0,0,21.50975
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,30.23018,30.23018,1.674576,1.674576,0,0,0,1.674576,0,0,2.220446E-16,0,1.762712,1.674576,0,0,11.24247,19.48075,0,1.762712,-1.762712,26.47647,67.88826,0.1232844,1.842034,0,0,19.48075
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,29.83401,29.83401,1.146864,1.146864,0,0,0,1.146864,0,0,2.220446E-16,0,1.207225,1.146864,0,0,13.20104,17.71804,0,1.207225,-1.207225,25.20395,64.62537,0.1232844,1.261551,0,0,17.71804
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,29.48896,29.48896,1.304301,1.304301,0,0,0,1.304301,0,0,0,0,1.372949,1.304301,0,0,14.5424,16.51082,0,1.372949,-1.372949,23.75673,60.91457,0.1232844,1.434731,0,0,16.51082
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,29.23976,29.23976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.0679,15.13787,0,0,0,23.75673,60.91457,0.1232844,0,0,0,15.13787
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.0761131,29.22084,29.0225,0.09639126,0.09639126,0,0,0,0.09639126,78.96266,0,1.387779E-17,0.0761131,0.1014645,0.09639126,0,0,16.0679,15.13787,0,0.02535138,-0.02535138,23.73001,60.84605,0.1232844,0.1060304,0.06089048,0,15.21398
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6245022,30.44454,28.80525,2.473688,2.473688,0,0,0,2.473688,25.2458,0,4.440892E-16,0.6245022,2.603882,2.473688,0,0,16.09607,15.11252,0,1.97938,-1.97938,21.64356,55.49619,0.1232844,2.721057,0.4996018,0,15.73702
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.727903,33.94233,29.31005,2.410447,2.410447,0,0,0,2.410447,71.68394,0,0,1.727903,2.537313,2.410447,0,0,18.29538,13.13314,0,0.8094091,-0.8094091,20.79037,53.30853,0.1232844,2.651492,1.382323,0,14.86104
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.948485,38.8425,30.69663,7.32963,7.32963,0,0,0,7.32963,40.22692,0,8.881784E-16,2.948485,7.7154,7.32963,0,0,19.19472,12.32373,0,4.766915,-4.766915,15.7656,40.42453,0.1232844,8.062593,2.358788,0,15.27221
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.4101,41.68603,32.096,3.915348,3.915348,0,0,0,3.915348,87.0957,0,0,3.4101,4.121419,3.915348,0,0,24.49129,7.556814,0,0.7113189,-0.7113189,15.0158,38.50198,0.1232844,4.306883,2.72808,0,10.96691
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.607106,46.85283,33.46342,2.923536,2.923536,0,0,0,2.923536,157.5868,0,0,4.607106,3.077406,2.923536,0,0,25.28165,6.845495,1.5297,0,1.5297,16.467,42.223,0.1232514,3.215889,3.685685,0,11.4526
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.929219,46.16111,34.7925,5.983111,5.983111,0,0,0,5.983111,65.67184,0,0,3.929219,6.298012,5.983111,0,0,23.75195,8.222225,0,2.368793,-2.368793,13.97007,35.82063,0.1232514,6.581423,3.143375,0,12.15144
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.94885,54.29459,36.14075,1.148109,1.148109,0,0,0,1.148109,518.1435,0,0,5.94885,1.208535,1.148109,0,0,26.38394,5.853432,4.740314,0,4.740314,18.46713,47.35152,0.1231491,1.26292,4.75908,0,11.80228
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.289859,46.52522,36.9842,6.086222,6.086222,0,0,0,6.086222,54.05421,0,8.881784E-16,3.289859,6.406549,6.086222,0,0,21.64363,10.11971,0,3.11669,-3.11669,15.18185,38.92775,0.1231491,6.694844,2.631887,0,13.40957
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.449131,41.41029,37.34203,2.524765,2.524765,0,0,0,2.524765,57.39665,0,0,1.449131,2.657647,2.524765,0,0,25.10662,7.003025,0,1.208517,-1.208517,13.90796,35.66137,0.1231491,2.777241,1.159304,0,8.452156
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2280926,38.44348,37.81488,3.213671,3.213671,0,0,0,3.213671,7.097571,0,4.440892E-16,0.2280926,3.382812,3.213671,0,0,26.44941,5.794508,0,3.154719,-3.154719,10.5826,27.13481,0.1231491,3.535038,0.1824741,0,6.022601
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.101301,40.49275,37.41871,6.502184,6.502184,12,0,3.372,6.502184,16.93741,0,0,1.101301,0,0,5.497816,5.222925,29.95465,2.639789,6.324226,0,6.324226,16.58228,42.5186,0.1233345,7.152403,0.8810411,12,3.741091
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4063828,37.38117,36.26854,2.371011,2.371011,11.17101,0,3.162266,2.371011,17.13964,0,0,0.4063828,0,0,8.8,8.36,23.63043,8.331593,8.766383,0,8.766383,24.89881,63.84297,0.1235467,2.608113,0.3251063,12,8.737976
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,35.18867,35.18867,7.535456,7.535456,12,0,3.372,7.535456,0,0,0,0,0,0,4.464544,4.241317,14.86405,16.22134,4.241317,0,4.241317,28.92247,74.16004,0.1236742,8.289001,0,12,16.22134
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,34.21742,34.21742,2.499465,2.499465,11.29947,0,3.194765,2.499465,0,0,0,0,0,0,8.8,8.36,10.62273,20.03852,8.36,0,8.36,36.85347,94.49588,0.1239004,2.749412,0,12,20.03852
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,33.24617,33.24617,13.50853,13.50853,12,0,3.372,13.50853,0,0,0,0,1.587926,1.50853,0,0,2.262728,27.56252,0,1.587926,-1.587926,35.17965,90.20403,0.1239004,14.85938,0,12,27.56252
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,32.35159,32.35159,2.364799,2.364799,0,0,0,2.364799,0,0,4.440892E-16,0,2.489263,2.364799,0,0,4.027091,25.9746,0,2.489263,-2.489263,32.55573,83.47607,0.1239004,2.601279,0,0,25.9746
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,31.69983,31.69983,1.455328,1.455328,0,0,0,1.455328,0,0,2.220446E-16,0,1.531925,1.455328,0,0,6.792938,23.48533,0,1.531925,-1.531925,30.94094,79.33559,0.1239004,1.600861,0,0,23.48533
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,31.14392,31.14392,0.05731863,0.05731863,0,0,0,0.05731863,0,0,6.938894E-18,0,0.0603354,0.05731863,0,0,8.495076,21.95341,0,0.0603354,-0.0603354,30.87734,79.17252,0.1239004,0.06305049,0,0,21.95341
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,30.63913,30.63913,2.179939,2.179939,0,0,0,2.179939,0,0,4.440892E-16,0,2.294672,2.179939,0,0,8.562116,21.89307,0,2.294672,-2.294672,28.45855,72.97048,0.1239004,2.397933,0,0,21.89307
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,30.1535,30.1535,1.422457,1.422457,0,0,0,1.422457,0,0,2.220446E-16,0,1.497324,1.422457,0,0,11.11175,19.5984,0,1.497324,-1.497324,26.88023,68.92352,0.1239004,1.564703,0,0,19.5984
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,29.75733,29.75733,1.742957,1.742957,0,0,0,1.742957,0,0,2.220446E-16,0,1.834691,1.742957,0,0,12.77544,18.10108,0,1.834691,-1.834691,24.94629,63.96473,0.1239004,1.917252,0,0,18.10108
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,29.43784,29.43784,1.415293,1.415293,0,0,0,1.415293,0,0,0,0,1.489782,1.415293,0,0,14.81399,16.26639,0,1.489782,-1.489782,23.37593,59.93815,0.1239004,1.556822,0,0,16.26639
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,29.20142,29.20142,1.622219,1.622219,0,0,0,1.622219,0,0,0,0,1.707599,1.622219,0,0,16.4693,14.77661,0,1.707599,-1.707599,21.57596,55.32286,0.1239004,1.784441,0,0,14.77661
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1432393,29.36414,28.99055,1.704591,1.704591,0,0,0,1.704591,8.403146,0,2.220446E-16,0.1432393,1.794307,1.704591,0,0,18.36664,13.06901,0,1.651067,-1.651067,19.83558,50.86036,0.1239004,1.875051,0.1145914,0,13.21225
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.601894,33.02478,28.75413,3.485885,3.485885,0,0,0,3.485885,45.95373,0,4.440892E-16,1.601894,3.669352,3.485885,0,0,20.20115,11.41794,0,2.067458,-2.067458,17.65629,45.27244,0.1239004,3.834473,1.281515,0,13.01983
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.946266,37.3225,29.25893,2.173034,2.173034,0,0,0,2.173034,135.5831,0,0,2.946266,2.287404,2.173034,0,0,22.49833,9.350481,0.6588619,0,0.6588619,18.28134,46.87513,0.1238862,2.390337,2.357013,0,12.29675
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.598246,43.72541,30.62634,0,0,0,0,0,0,0,0,0,4.598246,0,0,0,0,21.83947,9.943457,4.598246,0,4.598246,22.64362,58.06044,0.1237871,0,3.678597,0,14.5417
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.494513,44.90674,32.00654,4.056289,4.056289,0,0,0,4.056289,110.8036,0,0,4.494513,4.269778,4.056289,0,0,17.24122,14.08188,0.2247354,0,0.2247354,22.85682,58.60712,0.1237822,4.461917,3.59561,0,18.57639
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.378895,46.01239,33.35479,4.638089,4.638089,0,0,0,4.638089,94.41164,8.881784E-16,0,4.378895,4.882198,4.638089,0,0,17.01649,14.28414,0,0.5033033,-0.5033033,22.32629,57.24679,0.1237822,5.101897,3.503116,0,18.66303
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.807997,48.83782,34.68387,1.041691,1.041691,0,0,0,1.041691,461.5568,0,0,4.807997,1.096517,1.041691,0,0,17.57571,13.78084,3.711479,0,3.711479,25.84731,66.27502,0.1237024,1.14586,3.846397,0,18.58883
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.231581,39.44746,36.03212,0,0,0,0,0,0,0,0,0,1.231581,0,0,0,0,13.86423,17.12117,1.231581,0,1.231581,27.01569,69.27087,0.1236759,0,0.9852645,0,18.35275
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.447355,50.07385,36.87558,3.697889,3.697889,0,0,0,3.697889,120.2674,0,0,4.447355,3.892514,3.697889,0,0,12.63265,18.22959,0.5548403,0,0.5548403,27.54206,70.62052,0.123664,4.067677,3.557884,0,22.67694
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.898359,42.60299,37.23341,2.862044,2.862044,0,0,0,2.862044,66.3288,0,0,1.898359,3.012677,2.862044,0,0,12.07781,18.72895,0,1.114318,-1.114318,26.36746,67.60875,0.123664,3.148248,1.518687,0,20.62731
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.932485,43.19278,37.70625,0.3033186,0.3033186,0,0,0,0.3033186,637.1138,0,0,1.932485,0.3192828,0.3033186,0,0,13.31594,17.61463,1.613202,0,1.613202,27.89788,71.53289,0.1236293,0.3336505,1.545988,0,19.54711
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.101091,40.3814,37.31009,3.142992,3.142992,0,0,0,3.142992,35.03321,0,4.440892E-16,1.101091,3.308412,3.142992,0,0,11.70274,19.06651,0,2.207322,-2.207322,25.57116,65.56695,0.1236293,3.457291,0.8808727,0,20.1676
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4711721,37.43116,36.14075,8.826353,8.826353,12,0,3.372,8.826353,5.338242,0,0,0.4711721,0,0,3.173647,3.014965,14.15532,16.85919,3.486137,0,3.486137,28.8784,74.04704,0.1237312,9.708988,0.3769377,12,17.33036
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,35.08004,35.08004,6.849255,6.849255,12,0,3.372,6.849255,0,0,0,0,0,0,5.150745,4.893208,10.66918,19.99671,4.893208,0,4.893208,33.5205,85.94984,0.1238774,7.534181,0,12,19.99671
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,34.10879,34.10879,5.851507,5.851507,0,0,0,5.851507,0,0,0,0,6.159481,5.851507,0,0,5.775977,24.4006,0,6.159481,-6.159481,27.02784,69.30202,0.1238774,6.436657,0,0,24.4006
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,33.13754,33.13754,2.878536,2.878536,0,0,0,2.878536,0,0,4.440892E-16,0,3.030038,2.878536,0,0,12.61984,18.24112,0,3.030038,-3.030038,23.8339,61.11245,0.1238774,3.16639,0,0,18.24112
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,32.25575,32.25575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.98655,15.21108,0,0,0,23.8339,61.11245,0.1238774,0,0,0,15.21108
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,31.62955,31.62955,0.2023156,0.2023156,0,0,0,0.2023156,0,0,2.775558E-17,0,0.2129637,0.2023156,0,0,15.98655,15.21108,0,0.2129637,-0.2129637,23.60942,60.53685,0.1238774,0.2225471,0,0,15.21108
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,31.05446,31.05446,1.754857,1.754857,0,0,0,1.754857,0,0,2.220446E-16,0,1.847217,1.754857,0,0,16.22318,14.99812,0,1.847217,-1.847217,21.66228,55.5442,0.1238774,1.930342,0,0,14.99812
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,30.56884,30.56884,1.988384,1.988384,0,0,0,1.988384,0,0,4.440892E-16,0,2.093036,1.988384,0,0,18.27564,13.1509,0,2.093036,-2.093036,19.45603,49.88715,0.1238774,2.187222,0,0,13.1509
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,30.10238,30.10238,0.8272757,0.8272757,0,0,0,0.8272757,0,0,1.110223E-16,0,0.8708165,0.8272757,0,0,20.60124,11.05786,0,0.8708165,-0.8708165,18.53811,47.53351,0.1238774,0.9100032,0,0,11.05786
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,29.70621,29.70621,0.1768745,0.1768745,0,0,0,0.1768745,0,0,0,0,0.1861837,0.1768745,0,0,21.56881,10.18705,0,0.1861837,-0.1861837,18.34185,47.03029,0.1238774,0.1945619,0,0,10.18705
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,29.38033,29.38033,0.4562886,0.4562886,0,0,0,0.4562886,0,0,5.551115E-17,0,0.4803038,0.4562886,0,0,21.77568,10.00086,0,0.4803038,-0.4803038,17.83557,45.73213,0.1238774,0.5019175,0,0,10.00086
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,29.1503,29.1503,0.1207957,0.1207957,0,0,0,0.1207957,0,0,1.387779E-17,0,0.1271533,0.1207957,0,0,22.30935,9.520559,0,0.1271533,-0.1271533,17.70153,45.38846,0.1238774,0.1328752,0,0,9.520559
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05694419,29.08131,28.93305,1.173677,1.173677,0,0,0,1.173677,4.851775,0,2.220446E-16,0.05694419,1.23545,1.173677,0,0,22.45064,9.393406,0,1.178506,-1.178506,16.45928,42.2032,0.1238774,1.291045,0.04555535,0,9.45035
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.576111,32.90181,28.70301,3.146122,3.146122,0,0,0,3.146122,50.09695,0,0,1.576111,3.311707,3.146122,0,0,23.76009,8.2149,0,1.735596,-1.735596,14.6298,37.51224,0.1238774,3.460734,1.260889,0,9.791012
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.916551,40.10731,29.20142,3.632088,3.632088,0,0,0,3.632088,107.8319,0,0,3.916551,3.823251,3.632088,0,0,25.68853,6.479304,0.09330054,0,0.09330054,14.71831,37.73919,0.1238754,3.995297,3.133241,0,10.39585
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.512276,46.53722,30.54967,3.517695,3.517695,0,0,0,3.517695,156.7014,0,0,5.512276,3.702837,3.517695,0,0,25.59523,6.563274,1.809439,0,1.809439,16.4349,42.14068,0.1238365,3.869465,4.409821,0,12.07555
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,6.443112,51.22091,31.95543,1.416845,1.416845,0,0,0,1.416845,454.7508,0,0,6.443112,1.491416,1.416845,0,0,23.78579,8.19177,4.951697,0,4.951697,21.13249,54.18577,0.1237302,1.558529,5.15449,0,14.63488
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,8.081173,58.71184,33.30367,1.378643,1.378643,0,0,0,1.378643,586.1688,0,0,8.081173,1.451203,1.378643,0,0,18.83409,12.6483,6.62997,0,6.62997,27.42223,70.31328,0.1235883,1.516507,6.464938,0,20.72947
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,8.308311,61.1839,34.61359,0,0,0,0,0,0,0,0,0,8.308311,0,0,0,0,12.20412,18.61527,8.308311,0,8.308311,35.30419,90.52338,0.1234108,0,6.646649,0,26.92358
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,7.469038,59.56361,35.94267,2.397683,2.397683,0,0,0,2.397683,311.5107,1.049352,0,7.469038,2.523877,2.397683,0,0,3.895809,26.09275,3.895809,0,3.895809,39.00008,100,0.1233277,2.637451,5.97523,0,33.56179
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,6.650767,57.52908,36.78612,0,0,0,0,0,0,0,6.650767,0,6.650767,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1233277,0,5.320613,0,36.24974
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.616261,54.26689,37.13117,4.260032,4.260032,0,0,0,4.260032,131.8361,1.132016,0,5.616261,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1233277,4.686036,4.493009,0,35.21524
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.605963,45.08584,37.59763,3.684789,3.684789,0,0,0,3.684789,70.72218,0,0,2.605963,3.878725,3.684789,0,0,0,29.59898,0,1.272762,-1.272762,37.65847,96.55998,0.1233277,4.053267,2.08477,0,32.20494
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.172519,43.40991,37.23341,6.388529,6.388529,0,0,0,6.388529,34.00657,0,0,2.172519,6.724767,6.388529,0,0,1.41418,28.32622,0,4.552248,-4.552248,32.85998,84.25619,0.1233277,7.027381,1.738015,0,30.49874
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5093458,37.46571,36.07046,5.243581,5.243581,0,0,0,5.243581,9.713702,0,0,0.5093458,5.519558,5.243581,0,0,6.472234,23.77397,0,5.010213,-5.010213,27.57875,70.7146,0.1233277,5.767939,0.4074767,0,24.28331
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,35.00975,35.00975,6.309849,6.309849,0,0,0,6.309849,0,0,8.881784E-16,0,6.641946,6.309849,0,0,12.03914,18.76376,0,6.641946,-6.641946,20.57752,52.76278,0.1233277,6.940834,0,0,18.76376
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,34.05767,34.05767,6.711456,6.711456,0,0,0,6.711456,0,0,8.881784E-16,0,7.06469,6.711456,0,0,19.41908,12.12181,0,7.06469,-7.06469,13.13069,33.66836,0.1233277,7.382601,0,0,12.12181
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,33.08642,33.08642,8.079764,8.079764,12,0,3.372,8.079764,0,0,0,0,0,0,3.920235,3.724223,27.26873,5.057118,3.724223,0,3.724223,16.6638,42.72759,0.1234387,8.887741,0,12,5.057118
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,32.2238,32.2238,0.2666733,0.2666733,9.066673,0,2.629868,0.2666733,0,0,0,0,0,0,8.8,8.36,23.54451,8.408919,8.36,0,8.36,24.59479,63.06343,0.1235548,0.2933407,0,12,8.408919
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,31.55926,31.55926,0.4130824,0.4130824,9.213082,0,2.66691,0.4130824,0,0,0,0,0,0,8.8,8.36,15.18451,15.93292,8.36,0,8.36,32.52578,83.39927,0.1236776,0.4543906,0,12,15.93292
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,31.00334,31.00334,0.3939455,0.3939455,0,0,0,0.3939455,0,0,5.551115E-17,0,0.4146795,0.3939455,0,0,6.82451,23.45692,0,0.4146795,-0.4146795,32.08867,82.27847,0.1236776,0.4333401,0,0,23.45692
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,30.51772,30.51772,1.921523,1.921523,0,0,0,1.921523,0,0,2.220446E-16,0,2.022656,1.921523,0,0,7.285264,23.04224,0,2.022656,-2.022656,29.9566,76.81165,0.1236776,2.113675,0,0,23.04224
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,30.03209,30.03209,0.8561563,0.8561563,0,0,0,0.8561563,0,0,1.110223E-16,0,0.9012172,0.8561563,0,0,9.53266,21.01958,0,0.9012172,-0.9012172,29.00664,74.37584,0.1236776,0.941772,0,0,21.01958
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,29.65509,29.65509,0.9602018,0.9602018,0,0,0,0.9602018,0,0,1.110223E-16,0,1.010739,0.9602018,0,0,10.53401,20.11837,0,1.010739,-1.010739,27.94123,71.64402,0.1236776,1.056222,0,0,20.11837
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,29.32921,29.32921,0.3583743,0.3583743,0,0,0,0.3583743,0,0,5.551115E-17,0,0.3772361,0.3583743,0,0,11.65705,19.10763,0,0.3772361,-0.3772361,27.54358,70.62443,0.1236776,0.3942117,0,0,19.10763
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,29.09279,29.09279,1.716489,1.716489,0,0,0,1.716489,0,0,2.220446E-16,0,1.80683,1.716489,0,0,12.07621,18.73039,0,1.80683,-1.80683,25.63902,65.74094,0.1236776,1.888138,0,0,18.73039
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1238151,29.20454,28.88193,1.025684,1.025684,0,0,0,1.025684,12.07147,0,0,0.1238151,1.079667,1.025684,0,0,14.0838,16.92356,0,0.9558519,-0.9558519,24.63146,63.15746,0.1236776,1.128252,0.0990521,0,17.04738
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.447574,32.51197,28.66467,5.183517,5.183517,0,0,0,5.183517,27.9265,0,8.881784E-16,1.447574,5.456333,5.183517,0,0,15.14585,15.96771,0,4.008759,-4.008759,20.40586,52.32261,0.1236776,5.701868,1.15806,0,17.41529
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.810853,39.73742,29.1503,1.416799,1.416799,0,0,0,1.416799,268.9763,0,0,3.810853,1.491367,1.416799,0,0,19.60003,11.95895,2.319485,0,2.319485,22.60631,57.96479,0.1236282,1.558479,3.048682,0,15.7698
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,6.323007,49.15034,30.49855,2.322705,2.322705,0,0,0,2.322705,272.226,0,0,6.323007,2.444952,2.322705,0,0,17.28054,14.04649,3.878055,0,3.878055,26.28536,67.39822,0.1235458,2.554975,5.058405,0,20.3695
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,6.269315,50.54102,31.87875,0,0,0,0,0,0,0,0,0,6.269315,0,0,0,0,13.40249,17.53674,6.269315,0,6.269315,32.23296,82.64844,0.1234128,0,5.015452,0,23.80605
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.964087,47.71526,33.20783,0,0,0,0,0,0,0,0,0,4.964087,0,0,0,0,7.133174,23.17912,4.964087,0,4.964087,36.9423,94.72366,0.1233077,0,3.97127,0,28.14321
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.469754,47.57504,34.52413,4.774202,4.774202,0,0,0,4.774202,93.62305,8.881784E-16,0,4.469754,5.025476,4.774202,0,0,2.169087,27.6468,0,0.5557225,-0.5557225,36.35652,93.22166,0.1233077,5.251623,3.575803,0,32.11655
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.401046,48.80653,35.85321,0,0,0,0,0,0,0,1.61449,0,4.401046,0,0,0,0,2.786557,27.09108,2.786557,0,2.786557,39.00008,100,0.1232487,0,3.520837,0,31.49212
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.509718,46.89988,36.69666,0.3299157,0.3299157,0,0,0,0.3299157,1063.823,3.162438,0,3.509718,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1232487,0.3629073,2.807775,0,33.1087
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.427402,46.9924,37.02254,2.726827,2.726827,0,0,0,2.726827,125.6919,0.5570579,0,3.427402,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1232487,2.99951,2.741922,0,33.02638
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.576558,41.89001,37.45066,6.548921,6.548921,0,0,0,6.548921,24.07355,0,0,1.576558,6.893601,6.548921,0,0,0,29.59898,0,5.317043,-5.317043,33.39542,85.62912,0.1232487,7.203813,1.261246,0,31.17554
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.086074,40.11726,37.09283,4.176889,4.176889,0,0,0,4.176889,26.00199,0,0,1.086074,4.396725,4.176889,0,0,5.907825,24.28193,0,3.310651,-3.310651,29.90569,76.68111,0.1232487,4.594578,0.8688593,0,25.36801
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.448305,37.18777,35.96183,8.378524,8.378524,12,0,3.372,8.378524,5.350644,0,0,0.448305,0,0,3.621476,3.440402,9.586327,20.97128,3.888707,0,3.888707,33.59484,86.14045,0.1233616,9.216376,0.358644,12,21.41959
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,34.90113,34.90113,3.314843,3.314843,0,0,0,3.314843,0,0,4.440892E-16,0,3.489308,3.314843,0,0,5.697619,24.47112,0,3.489308,-3.489308,29.91679,76.70956,0.1233616,3.646327,0,0,24.47112
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,33.96822,33.96822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.574629,20.98181,0,0,0,29.91679,76.70956,0.1233616,0,0,0,20.98181
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,32.99696,32.99696,5.242283,5.242283,0,0,0,5.242283,0,0,8.881784E-16,0,5.518192,5.242283,0,0,9.574629,20.98181,0,5.518192,-5.518192,24.1001,61.79501,0.1233616,5.766511,0,0,20.98181
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,32.13434,32.13434,1.149246,1.149246,0,0,0,1.149246,0,0,2.220446E-16,0,1.209732,1.149246,0,0,15.70595,15.46362,0,1.209732,-1.209732,22.82493,58.52535,0.1233616,1.26417,0,0,15.46362
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,31.48258,31.48258,0.1533843,0.1533843,0,0,0,0.1533843,0,0,0,0,0.1614572,0.1533843,0,0,17.0501,14.25389,0,0.1614572,-0.1614572,22.65474,58.08897,0.1233616,0.1687227,0,0,14.25389
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,30.92667,30.92667,1.123936,1.123936,0,0,0,1.123936,0,0,0,0,1.18309,1.123936,0,0,17.2295,14.09243,0,1.18309,-1.18309,21.40766,54.89132,0.1233616,1.236329,0,0,14.09243
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,30.44104,30.44104,0.7355981,0.7355981,0,0,0,0.7355981,0,0,1.110223E-16,0,0.7743139,0.7355981,0,0,18.54404,12.90934,0,0.7743139,-0.7743139,20.59146,52.7985,0.1233616,0.809158,0,0,12.90934
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,29.95542,29.95542,1.45691,1.45691,0,0,0,1.45691,0,0,2.220446E-16,0,1.53359,1.45691,0,0,19.40439,12.13503,0,1.53359,-1.53359,18.97491,48.65352,0.1233616,1.602602,0,0,12.13503
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,29.59759,29.59759,2.566256,2.566256,0,0,0,2.566256,0,0,4.440892E-16,0,2.701322,2.566256,0,0,21.10838,10.60144,0,2.701322,-2.701322,16.12747,41.3524,0.1233616,2.822882,0,0,10.60144
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,29.2781,29.2781,0.9074115,0.9074115,0,0,0,0.9074115,0,0,1.110223E-16,0,0.95517,0.9074115,0,0,24.10985,7.900115,0,0.95517,-0.95517,15.12063,38.77077,0.1233616,0.9981527,0,0,7.900115
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,29.04167,29.04167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.17115,6.944944,0,0,0,15.12063,38.77077,0.1233616,0,0,0,6.944944
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1032268,29.09321,28.82442,0.2719402,0.2719402,0,0,0,0.2719402,37.95936,0,0,0.1032268,0.2862529,0.2719402,0,0,25.17115,6.944944,0,0.1830261,-0.1830261,14.9277,38.27608,0.1233616,0.2991343,0.08258142,0,7.048171
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.167796,31.68264,28.59439,3.401664,3.401664,0,0,0,3.401664,34.33012,0,4.440892E-16,1.167796,3.580699,3.401664,0,0,25.37451,6.761919,0,2.412904,-2.412904,12.38428,31.7545,0.1233616,3.741831,0.9342364,0,7.929714
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.216833,32.34271,29.11196,0.3846547,0.3846547,0,0,0,0.3846547,316.3443,0,0,1.216833,0.4048997,0.3846547,0,0,28.05552,4.349015,0.8119335,0,0.8119335,13.15455,33.72954,0.1233444,0.4231201,0.9734665,0,5.565848
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.815809,35.33775,30.42826,7.692783,7.692783,12,0,3.372,7.692783,23.60407,0,0,1.815809,0,0,4.307217,4.091856,27.24358,5.079755,5.907666,0,5.907666,18.75905,48.10004,0.12351,8.462061,1.452648,12,6.895565
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.603354,39.00823,31.80846,4.640911,4.640911,12,0,3.372,4.640911,56.09575,0,0,2.603354,0,0,7.359089,6.991135,21.33591,10.39665,9.594488,0,9.594488,27.86118,71.43879,0.1237399,5.105002,2.082683,12,13.00001
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.129311,36.20721,33.13754,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.129311,0,0,8.8,8.36,11.74143,19.03169,9.489311,0,9.489311,36.86353,94.52169,0.1238177,0,0.9034491,12,20.16101
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.691297,42.03926,34.45384,3.979629,3.979629,0,0,0,3.979629,67.62683,0,4.440892E-16,2.691297,4.189083,3.979629,0,0,2.252116,27.57207,0,1.497786,-1.497786,35.28473,90.47348,0.1238177,4.377592,2.153038,0,30.26337
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.539317,42.98273,35.78292,5.714419,5.714419,0,0,0,5.714419,44.43701,0,8.881784E-16,2.539317,6.015178,5.714419,0,0,3.916323,26.07429,0,3.475861,-3.475861,31.62085,81.07893,0.1238177,6.285861,2.031454,0,28.61361
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.630376,50.39689,36.62637,0,0,0,0,0,0,0,0,0,4.630376,0,0,0,0,7.778391,22.59843,4.630376,0,4.630376,36.01361,92.3424,0.12372,0,3.704301,0,27.2288
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.469006,47.03983,36.94587,0.8248632,0.8248632,0,0,0,0.8248632,420.5553,0,0,3.469006,0.8682771,0.8248632,0,0,3.148015,26.76576,2.600729,0,2.600729,38.48088,98.66872,0.1236651,0.9073495,2.775205,0,30.23477
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7353629,39.45811,37.41871,0,0,0,0,0,0,0,0.188077,0,0.7353629,0,0,0,0,0.5472859,29.10642,0.5472859,0,0.5472859,39.00008,100,0.1236536,0,0.5882904,0,29.84178
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.200889,40.37203,37.02254,0,0,0,0,0,0,0,1.200889,0,1.200889,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1236536,0,0.960711,0,30.79987
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5095508,37.2987,35.90433,4.637885,4.637885,0,0,0,4.637885,10.9867,0,8.881784E-16,0.5095508,4.881984,4.637885,0,0,0,29.59898,0,4.372433,-4.372433,34.39113,88.18221,0.1236536,5.101674,0.4076406,0,30.10853
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,34.86279,34.86279,1.900704,1.900704,0,0,0,1.900704,0,0,2.220446E-16,0,2.000741,1.900704,0,0,4.858259,25.22655,0,2.000741,-2.000741,32.28216,82.77461,0.1236536,2.090774,0,0,25.22655
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,33.92987,33.92987,7.066012,7.066012,0,0,0,7.066012,0,0,8.881784E-16,0,7.437908,7.066012,0,0,7.081305,23.2258,0,7.437908,-7.437908,24.44192,62.67146,0.1236536,7.772614,0,0,23.2258
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,32.95863,32.95863,6.774292,6.774292,0,0,0,6.774292,0,0,8.881784E-16,0,7.130833,6.774292,0,0,15.34565,15.7879,0,7.130833,-7.130833,16.92536,43.39828,0.1236536,7.451721,0,0,15.7879
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,32.096,32.096,0.6989198,0.6989198,0,0,0,0.6989198,0,0,1.110223E-16,0,0.735705,0.6989198,0,0,23.2688,8.657063,0,0.735705,-0.735705,16.14986,41.40981,0.1236536,0.7688118,0,0,8.657063
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,31.43146,31.43146,1.942639,1.942639,0,0,0,1.942639,0,0,0,0,2.044883,1.942639,0,0,24.08624,7.921358,0,2.044883,-2.044883,13.99436,35.88292,0.1236536,2.136903,0,0,7.921358
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,30.87555,30.87555,2.5066,2.5066,0,0,0,2.5066,0,0,4.440892E-16,0,2.638526,2.5066,0,0,26.35834,5.876475,0,2.638526,-2.638526,11.21311,28.75151,0.1236536,2.75726,0,0,5.876475
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,30.38992,30.38992,0.5380777,0.5380777,0,0,0,0.5380777,0,0,1.110223E-16,0,0.5663975,0.5380777,0,0,29.29003,3.237949,0,0.5663975,-0.5663975,10.61608,27.22066,0.1236536,0.5918854,0,0,3.237949
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,29.9043,29.9043,0.4085982,0.4085982,0,0,0,0.4085982,0,0,5.551115E-17,0,0.4301034,0.4085982,0,0,29.91936,2.671551,0,0.4301034,-0.4301034,10.16271,26.05818,0.1236536,0.449458,0,0,2.671551
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,29.54647,29.54647,1.570857,1.570857,0,0,0,1.570857,0,0,0,0,1.653534,1.570857,0,0,30.39725,2.241448,0,1.653534,-1.653534,8.419731,21.58901,0.1236536,1.727943,0,0,2.241448
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,29.23976,29.23976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.23452,0.5879138,0,0,0,8.419731,21.58901,0.1236536,0,0,0,0.5879138
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,28.99055,28.99055,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,8.8,8.36,32.23452,0.5879138,8.36,0,8.36,16.35072,41.92485,0.123786,0.7094089,0,12,0.5879138
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03952726,28.89527,28.79247,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,9.427356,1.776357E-15,0,0.03952726,0,0,8.8,8.36,23.87452,8.111914,8.399528,0,8.399528,24.31921,62.35683,0.1239064,0.4612108,0.03162181,12,8.151441
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.6989322,30.39012,28.55605,3.955989,3.955989,11.92382,0,3.352726,3.955989,17.6677,0,0,0.6989322,0,0,7.967827,7.569436,15.47499,15.67149,8.268368,0,8.268368,32.16328,82.46978,0.1241443,4.351588,0.5591457,12,16.37042
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.171393,32.16766,29.06084,10.02593,10.02593,12,0,3.372,10.02593,11.68364,0,0,1.171393,0,0,1.974072,1.875368,7.206621,23.11302,3.046762,0,3.046762,35.05369,89.88107,0.1242273,11.02852,0.9371148,12,24.28441
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.867196,35.42178,30.37075,0.8404318,0.8404318,0,0,0,0.8404318,222.1711,0,0,1.867196,0.884665,0.8404318,0,0,4.159859,25.8551,0.9825313,0,0.9825313,35.9858,92.2711,0.1242066,0.924475,1.493757,0,27.7223
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.4203,35.5841,31.73817,0,0,0,0,0,0,0,0,0,1.4203,0,0,0,0,3.177328,26.73938,1.4203,0,1.4203,37.33321,95.72601,0.1241767,0,1.13624,0,28.15968
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.038005,35.90264,33.08642,3.000972,3.000972,0,0,0,3.000972,34.58895,0,0,1.038005,3.158918,3.000972,0,0,1.757027,28.01765,0,2.120913,-2.120913,35.09758,89.99361,0.1241767,3.301069,0.8304037,0,29.05566
