Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9079149,36.85487,34.37716,4.352451,4.352451,0,0,0,4.352451,20.85985,0,0,0.9079149,4.581528,4.352451,0,0,4.113597,25.89674,0,3.673613,-3.673613,31.22525,80.06458,0.1241767,4.787696,0.7263319,0,26.80466
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.021187,41.37937,35.70624,5.080203,5.080203,0,0,0,5.080203,39.78556,0,0,2.021187,5.347582,5.080203,0,0,8.19539,22.22313,0,3.326395,-3.326395,27.71892,71.07401,0.1241767,5.588223,1.61695,0,24.24431
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.186986,39.8692,36.56887,5.635564,5.635564,0,0,0,5.635564,21.06241,0,0,1.186986,5.932173,5.635564,0,0,11.89138,18.89673,0,4.745187,-4.745187,22.71705,58.24874,0.1241767,6.199121,0.9495885,0,20.08372
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.345061,40.67258,36.91392,0,0,0,0,0,0,0,0,0,1.345061,0,0,0,0,17.16381,14.15155,1.345061,0,1.345061,23.99309,61.52063,0.1241484,0,1.076049,0,15.49661
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7420021,39.39909,37.34203,1.992482,1.992482,0,0,0,1.992482,37.2401,0,2.220446E-16,0.7420021,2.097349,1.992482,0,0,15.81875,15.3621,0,1.355347,-1.355347,22.56443,57.8574,0.1241484,2.19173,0.5936017,0,16.1041
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.590568,38.57474,36.94587,6.399224,6.399224,0,0,0,6.399224,9.228745,0,0,0.590568,6.736025,6.399224,0,0,17.32469,14.00675,0,6.145457,-6.145457,16.08655,41.24748,0.1241484,7.039146,0.4724544,0,14.59732
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5127704,37.25602,35.85321,1.295396,1.295396,0,0,0,1.295396,39.58405,0,0,0.5127704,1.363575,1.295396,0,0,24.15298,7.861297,0,0.8508047,-0.8508047,15.18972,38.94793,0.1241484,1.424936,0.4102163,0,8.374067
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,34.81167,34.81167,0.371282,0.371282,0,0,0,0.371282,0,0,0,0,0.3908231,0.371282,0,0,25.09832,7.010492,0,0.3908231,-0.3908231,14.77776,37.89161,0.1241484,0.4084101,0,0,7.010492
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,33.89154,33.89154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.53257,6.619669,0,0,0,14.77776,37.89161,0.1241484,0,0,0,6.619669
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,32.92029,32.92029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.53257,6.619669,0,0,0,14.77776,37.89161,0.1241484,0,0,0,6.619669
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,32.06405,32.06405,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.53257,6.619669,0,0,0,14.77776,37.89161,0.1241484,0,0,0,6.619669
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,31.39312,31.39312,1.557052,1.557052,0,0,0,1.557052,0,0,0,0,1.639002,1.557052,0,0,25.53257,6.619669,0,1.639002,-1.639002,13.0501,33.46173,0.1241484,1.712757,0,0,6.619669
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,30.83721,30.83721,2.056188,2.056188,0,0,0,2.056188,0,0,4.440892E-16,0,2.164408,2.056188,0,0,27.35368,4.980667,0,2.164408,-2.164408,10.76861,27.61177,0.1241484,2.261807,0,0,4.980667
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,30.35158,30.35158,0.6946942,0.6946942,0,0,0,0.6946942,0,0,0,0,0.7312571,0.6946942,0,0,29.75858,2.816259,0,0.7312571,-0.7312571,9.9978,25.63533,0.1241484,0.7641637,0,0,2.816259
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,29.86596,29.86596,0.7700251,0.7700251,0,0,0,0.7700251,0,0,1.110223E-16,0,0.8105527,0.7700251,0,0,30.57108,2.085002,0,0.8105527,-0.8105527,9.143403,23.44458,0.1241484,0.8470276,0,0,2.085002
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,29.5273,29.5273,1.127918,1.127918,9.927917,0,2.847763,1.127918,0,1.776357E-15,0,0,0,0,8.8,8.36,31.4717,1.274449,8.36,0,8.36,17.07439,43.78041,0.1243024,1.240709,0,12,1.274449
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,29.20142,29.20142,0.5587443,0.5587443,9.358745,0,2.703762,0.5587443,0,0,0,0,0,0,8.8,8.36,23.1117,8.798449,8.36,0,8.36,25.00539,64.11625,0.1244289,0.6146187,0,12,8.798449
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,28.97139,28.97139,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,14.7517,16.32245,8.36,0,8.36,32.93638,84.45209,0.1245285,0,0,12,16.32245
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06606257,28.92598,28.75413,0,0,0,0,0,0,0,0,0,0.06606257,0,0,0,0,6.391699,23.84645,0.06606257,0,0.06606257,32.99905,84.61279,0.1245271,0,0.05285005,0,23.91251
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.5051442,29.8389,28.51771,4.516265,4.516265,0,0,0,4.516265,11.185,0,0,0.5051442,4.753963,4.516265,0,0,6.325636,23.9059,0,4.248819,-4.248819,28.5204,73.1291,0.1245271,4.967892,0.4041154,0,24.41105
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.5962821,30.58907,29.0225,4.508193,4.508193,0,0,0,4.508193,13.22663,0,0,0.5962821,4.745466,4.508193,0,0,11.04655,19.65709,0,4.149184,-4.149184,24.14678,61.9147,0.1245271,4.959013,0.4770257,0,20.25337
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.09304,33.25044,30.33241,4.973875,4.973875,0,0,0,4.973875,21.97561,0,0,1.09304,5.235658,4.973875,0,0,15.65675,15.5079,0,4.142618,-4.142618,19.78008,50.71804,0.1245271,5.471262,0.8744317,0,16.60094
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6123778,33.33551,31.69983,7.345582,7.345582,0,0,0,7.345582,8.336681,0,8.881784E-16,0.6123778,7.732192,7.345582,0,0,20.25966,11.36528,0,7.119814,-7.119814,12.27513,31.47464,0.1245271,8.08014,0.4899022,0,11.97766
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.3892308,34.09251,33.04808,0,0,0,0,0,0,0,0,0,0.3892308,0,0,0,0,28.17056,4.24547,0.3892308,0,0.3892308,12.64439,32.42145,0.1245189,0,0.3113847,0,4.634701
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7152039,36.30319,34.35799,5.337719,5.337719,12,0,3.372,5.337719,13.39906,0,0,0.7152039,0,0,6.662281,6.329167,27.78133,4.595778,7.044371,0,7.044371,19.32727,49.557,0.124719,5.871491,0.5721632,12,5.310982
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.292098,39.27274,35.69346,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.292098,0,0,8.8,8.36,20.73696,10.93571,9.652099,0,9.652099,28.48405,73.03589,0.1247908,0,1.033679,12,12.22781
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.523934,40.79879,36.53692,2.039018,2.039018,10.83902,0,3.078271,2.039018,74.73863,1.776357E-15,0,1.523934,0,0,8.8,8.36,11.08486,19.6226,9.883934,0,9.883934,37.86077,97.07872,0.1249538,2.24292,1.219147,12,21.14653
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.7833127,39.00996,36.84363,2.848804,2.848804,0,0,0,2.848804,27.4962,0,0,0.7833127,2.998741,2.848804,0,0,1.20093,28.51814,0,2.215428,-2.215428,35.52551,91.09087,0.1249538,3.133684,0.6266502,0,29.30145
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.6975141,39.20311,37.27174,7.313977,7.313977,0,0,0,7.313977,9.536727,0,0,0.6975141,7.698923,7.313977,0,0,3.662517,26.30271,0,7.001409,-7.001409,28.14538,72.16749,0.1249538,8.045375,0.5580112,0,27.00023
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6297287,38.61287,36.87558,0,0,0,0,0,0,0,0,0,0.6297287,0,0,0,0,11.44186,19.3013,0.6297287,0,0.6297287,28.74279,73.69931,0.1249406,0,0.503783,0,19.93103
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.4923645,37.12886,35.78292,5.862678,5.862678,0,0,0,5.862678,8.398287,0,8.881784E-16,0.4923645,6.17124,5.862678,0,0,10.81213,19.86806,0,5.678875,-5.678875,22.75673,58.35047,0.1249406,6.448946,0.3938916,0,20.36042
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,34.74138,34.74138,11.52126,11.52126,12,0,3.372,11.52126,0,0,0,0,0,0,0.4787372,0.4548003,17.12199,14.18918,0.4548003,0,0.4548003,23.18819,59.45678,0.1249536,12.67339,0,12,14.18918
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,33.84042,33.84042,1.659824,1.659824,10.45982,0,2.982336,1.659824,0,1.776357E-15,0,0,0,0,8.8,8.36,16.66719,14.5985,8.36,0,8.36,31.11918,79.79262,0.1251302,1.825807,0,12,14.5985
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,32.86917,32.86917,4.754761,4.754761,12,0,3.372,4.754761,0,0,0,0,0,0,7.245239,6.882977,8.307194,22.1225,6.882977,0,6.882977,37.64895,96.53557,0.1253271,5.230237,0,12,22.1225
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,32.00654,32.00654,0.6454678,0.6454678,0,0,0,0.6454678,0,0,0,0,0.6794397,0.6454678,0,0,1.424217,28.31718,0,0.6794397,-0.6794397,36.93275,94.69918,0.1253271,0.7100145,0,0,28.31718
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,31.36117,31.36117,1.351166,1.351166,0,0,0,1.351166,0,0,0,0,1.42228,1.351166,0,0,2.17915,27.63774,0,1.42228,-1.42228,35.43354,90.85505,0.1253271,1.486282,0,0,27.63774
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,30.80526,30.80526,1.4653,1.4653,0,0,0,1.4653,0,0,0,0,1.542422,1.4653,0,0,3.75946,26.21546,0,1.542422,-1.542422,33.80769,86.6862,0.1253271,1.61183,0,0,26.21546
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,30.31963,30.31963,0.7310001,0.7310001,0,0,0,0.7310001,0,0,1.110223E-16,0,0.7694739,0.7310001,0,0,5.473262,24.67304,0,0.7694739,-0.7694739,32.99659,84.60647,0.1253271,0.8041002,0,0,24.67304
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,29.83401,29.83401,1.726262,1.726262,0,0,0,1.726262,0,0,2.220446E-16,0,1.817118,1.726262,0,0,6.328233,23.90357,0,1.817118,-1.817118,31.08118,79.69517,0.1253271,1.898888,0,0,23.90357
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,29.47618,29.47618,0.7488241,0.7488241,0,0,0,0.7488241,0,0,1.110223E-16,0,0.7882359,0.7488241,0,0,8.347253,22.08645,0,0.7882359,-0.7882359,30.25031,77.56473,0.1253271,0.8237065,0,0,22.08645
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,29.16947,29.16947,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.22307,21.29821,0,0,0,30.25031,77.56473,0.1253271,0,0,0,21.29821
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,28.91388,28.91388,0.2929765,0.2929765,0,0,0,0.2929765,0,0,0,0,0.3083963,0.2929765,0,0,9.22307,21.29821,0,0.3083963,-0.3083963,29.92523,76.73119,0.1253271,0.3222741,0,0,21.29821
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.01276509,28.73618,28.70301,1.884365,1.884365,0,0,0,1.884365,0.6774215,0,2.220446E-16,0.01276509,1.983542,1.884365,0,0,9.565733,20.98982,0,1.970777,-1.970777,27.84785,71.40459,0.1253271,2.072801,0.01021207,0,21.00258
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.294759,29.23476,28.46659,7.085438,7.085438,0,0,0,7.085438,4.160067,0,1.776357E-15,0.294759,7.458356,7.085438,0,0,11.75549,19.01904,0,7.163597,-7.163597,20.29675,52.04285,0.1253271,7.793982,0.2358072,0,19.3138
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.4286616,30.11355,28.99055,6.60886,6.60886,0,0,0,6.60886,6.486166,0,8.881784E-16,0.4286616,6.956694,6.60886,0,0,19.71504,11.85544,0,6.528033,-6.528033,13.4156,34.39891,0.1253271,7.269745,0.3429292,0,12.28411
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.146375,33.3239,30.26213,5.111276,5.111276,12,0,3.372,5.111276,22.42835,0,0,1.146375,0,0,6.888724,6.544287,26.96841,5.327412,7.690662,0,7.690662,20.7116,53.10657,0.1255411,5.622404,0.9171,12,6.473787
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.76375,36.4303,31.62955,6.650777,6.650777,12,0,3.372,6.650777,26.51946,0,0,1.76375,0,0,5.349223,5.081762,19.27774,12.24901,6.845512,0,6.845512,27.20583,69.75839,0.1257275,7.315855,1.411,12,14.01276
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,1.877634,38.14275,32.97779,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.877634,0,0,8.8,8.36,12.43223,18.40997,10.23763,0,10.23763,36.9181,94.66161,0.1257848,0,1.502107,12,20.2876
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.415414,38.1625,34.26854,4.864912,4.864912,0,0,0,4.864912,29.09434,0,8.881784E-16,1.415414,5.12096,4.864912,0,0,2.194599,27.62384,0,3.705546,-3.705546,33.01211,84.64627,0.1257848,5.351403,1.132331,0,29.03925
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7199814,37.57761,35.604,1.556977,1.556977,0,0,0,1.556977,46.24225,0,0,0.7199814,1.638923,1.556977,0,0,6.311872,23.91829,0,0.918942,-0.918942,32.04346,82.16255,0.1257848,1.712675,0.5759851,0,24.63828
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2536706,37.14095,36.44746,1.663466,1.663466,0,0,0,1.663466,15.24952,0,2.220446E-16,0.2536706,1.751017,1.663466,0,0,7.332919,22.99935,0,1.497347,-1.497347,30.46512,78.11553,0.1257848,1.829813,0.2029365,0,23.25302
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.6554166,38.56176,36.75417,0,0,0,0,0,0,0,0,0,0.6554166,0,0,0,0,8.996637,21.502,0.6554166,0,0.6554166,31.0869,79.70985,0.1257711,0,0.5243333,0,22.15742
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3609083,38.15598,37.16312,2.261514,2.261514,0,0,0,2.261514,15.9587,0,0,0.3609083,2.380541,2.261514,0,0,8.341221,22.09188,0,2.019633,-2.019633,28.95802,74.25119,0.1257711,2.487666,0.2887267,0,22.45279
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2256905,37.42978,36.81168,3.174646,3.174646,0,0,0,3.174646,7.109154,0,4.440892E-16,0.2256905,3.341733,3.174646,0,0,10.58526,20.07225,0,3.116043,-3.116043,25.67342,65.82916,0.1257711,3.492111,0.1805524,0,20.29794
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5083156,37.0955,35.70624,0,0,0,0,0,0,0,0,0,0.5083156,0,0,0,0,14.04753,16.9562,0.5083156,0,0.5083156,26.15565,67.06564,0.1257604,0,0.4066525,0,17.46452
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,34.68387,34.68387,4.329412,4.329412,0,0,0,4.329412,0,0,8.881784E-16,0,4.557276,4.329412,0,0,13.53921,17.41369,0,4.557276,-4.557276,21.35186,54.74826,0.1257604,4.762353,0,0,17.41369
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,33.7893,33.7893,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.60285,12.85641,0,0,0,21.35186,54.74826,0.1257604,0,0,0,12.85641
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,32.83083,32.83083,4.050994,4.050994,0,0,0,4.050994,0,0,0,0,4.264204,4.050994,0,0,18.60285,12.85641,0,4.264204,-4.264204,16.857,43.22298,0.1257604,4.456093,0,0,12.85641
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,31.96821,31.96821,0.3384956,0.3384956,0,0,0,0.3384956,0,0,0,0,0.3563111,0.3384956,0,0,23.34086,8.592208,0,0.3563111,-0.3563111,16.48141,42.25995,0.1257604,0.3723451,0,0,8.592208
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,31.32283,31.32283,0.8853235,0.8853235,0,0,0,0.8853235,0,0,1.110223E-16,0,0.9319195,0.8853235,0,0,23.73676,8.235897,0,0.9319195,-0.9319195,15.49908,39.74116,0.1257604,0.9738559,0,0,8.235897
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,30.76692,30.76692,1.245175,1.245175,0,0,0,1.245175,0,0,0,0,1.31071,1.245175,0,0,24.77222,7.303977,0,1.31071,-1.31071,14.11747,36.19858,0.1257604,1.369692,0,0,7.303977
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,30.2813,30.2813,0.4796305,0.4796305,0,0,0,0.4796305,0,0,5.551115E-17,0,0.5048742,0.4796305,0,0,26.22857,5.993267,0,0.5048742,-0.5048742,13.58529,34.83401,0.1257604,0.5275935,0,0,5.993267
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,29.79567,29.79567,1.155912,1.155912,0,0,0,1.155912,0,0,0,0,1.216749,1.155912,0,0,26.78954,5.488393,0,1.216749,-1.216749,12.30272,31.54538,0.1257604,1.271503,0,0,5.488393
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,29.43784,29.43784,1.697535,1.697535,0,0,0,1.697535,0,0,2.220446E-16,0,1.786879,1.697535,0,0,28.14148,4.271644,0,1.786879,-1.786879,10.41919,26.71581,0.1257604,1.867289,0,0,4.271644
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,29.13113,29.13113,0.489387,0.489387,0,0,0,0.489387,0,0,5.551115E-17,0,0.5151442,0.489387,0,0,30.1269,2.484764,0,0.5151442,-0.5151442,9.876177,25.32348,0.1257604,0.5383257,0,0,2.484764
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,28.88193,28.88193,1.425518,1.425518,0,0,0,1.425518,0,0,0,0,1.500545,1.425518,0,0,30.69929,1.96962,0,1.500545,-1.500545,8.294464,21.26781,0.1257604,1.568069,0,0,1.96962
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.1491988,29.05308,28.66467,1.867815,1.867815,10.66782,0,3.034957,1.867815,7.987881,0,0,0.1491988,0,0,8.8,8.36,32.36656,0.4690749,8.509199,0,8.509199,16.367,41.96658,0.1259412,2.054596,0.1193591,12,0.6182737
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.730256,33.04159,28.42825,1.776288,1.776288,10.57629,0,3.011801,1.776288,97.40852,1.776357E-15,0,1.730256,0,0,8.8,8.36,23.85736,8.127354,10.09026,0,10.09026,25.93946,66.51129,0.1260841,1.953917,1.384205,12,9.85761
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.516857,35.7554,28.93305,1.9051,1.9051,10.7051,0,3.04439,1.9051,132.1116,0,0,2.516857,0,0,8.8,8.36,13.7671,17.20858,10.87686,0,10.87686,36.25815,92.96943,0.126216,2.09561,2.013486,12,19.72544
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.444226,42.79709,30.21101,5.236463,5.236463,0,0,0,5.236463,84.87077,0,0,4.444226,5.512066,5.236463,0,0,2.890247,26.99776,0,1.06784,-1.06784,35.13255,90.08327,0.126216,5.760109,3.555381,0,31.44198
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.095973,46.3398,31.57843,5.847074,5.847074,0,0,0,5.847074,87.15424,0,0,5.095973,6.154814,5.847074,0,0,4.076735,25.92992,0,1.058842,-1.058842,34.01643,87.22144,0.126216,6.431781,4.076778,0,31.02589
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,5.980048,50.74537,32.92029,1.580276,1.580276,0,0,0,1.580276,378.418,0,0,5.980048,1.663448,1.580276,0,0,5.253226,24.87107,4.3166,0,4.3166,38.11152,97.72164,0.1261256,1.738303,4.784038,0,30.85112
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,6.729185,54.82567,34.21742,2.56759,2.56759,0,0,0,2.56759,262.0818,3.089832,0,6.729185,2.702726,2.56759,0,0,0.9366265,28.75601,0.9366265,0,0.9366265,39.00008,100,0.126106,2.824349,5.383348,0,35.4852
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,5.788689,53.06781,35.5465,7.306563,7.306563,0,0,0,7.306563,79.22588,0,8.881784E-16,5.788689,7.691119,7.306563,0,0,0,29.59898,0,1.90243,-1.90243,36.99474,94.85812,0.126106,8.037219,4.630951,0,35.38766
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.05025,51.52047,36.38995,4.582949,4.582949,0,0,0,4.582949,110.1965,0,0,5.05025,4.824157,4.582949,0,0,2.113811,27.69655,0.2260927,0,0.2260927,37.20923,95.4081,0.1261013,5.041244,4.0402,0,32.7468
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,3.938952,48.24795,36.69666,4.093576,4.093576,0,0,0,4.093576,96.22276,0,0,3.938952,4.309028,4.093576,0,0,1.887719,27.90003,0,0.3700754,-0.3700754,36.81914,94.40785,0.1261013,4.502934,3.151162,0,31.83898
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,1.925277,42.57596,37.13117,2.673332,2.673332,0,0,0,2.673332,72.01786,0,0,1.925277,2.814034,2.673332,0,0,2.298913,27.52996,0,0.8887572,-0.8887572,35.88231,92.00572,0.1261013,2.940665,1.540221,0,29.45523
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.258494,43.19845,36.78612,3.707552,3.707552,0,0,0,3.707552,60.91604,0,0,2.258494,3.902687,3.707552,0,0,3.286422,26.6412,0,1.644192,-1.644192,34.14917,87.56181,0.1261013,4.078308,1.806795,0,28.89969
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5060054,37.0569,35.67429,8.819057,8.819057,12,0,3.372,8.819057,5.737637,0,0,0.5060054,0,0,3.180944,3.021897,5.113302,24.99701,3.527902,0,3.527902,37.49604,96.14349,0.1261982,9.700962,0.4048043,12,25.50301
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,34.6647,34.6647,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.5854,28.17212,0,0,0,37.49604,96.14349,0.1261982,0,0,0,28.17212
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,33.75096,33.75096,4.111868,4.111868,0,0,0,4.111868,0,0,8.881784E-16,0,4.328283,4.111868,0,0,1.5854,28.17212,0,4.328283,-4.328283,32.93362,84.44502,0.1261982,4.523056,0,0,28.17212
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,32.77971,32.77971,3.461597,3.461597,0,0,0,3.461597,0,0,4.440892E-16,0,3.643786,3.461597,0,0,6.394603,23.84384,0,3.643786,-3.643786,29.09274,74.59661,0.1261982,3.807756,0,0,23.84384
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,31.93626,31.93626,1.210693,1.210693,0,0,0,1.210693,0,0,0,0,1.274413,1.210693,0,0,10.44325,20.20005,0,1.274413,-1.274413,27.74939,71.15213,0.1261982,1.331762,0,0,20.20005
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,31.29088,31.29088,0.630725,0.630725,0,0,0,0.630725,0,0,1.110223E-16,0,0.6639211,0.630725,0,0,11.85927,18.92564,0,0.6639211,-0.6639211,27.04955,69.35769,0.1261982,0.6937975,0,0,18.92564
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,30.72858,30.72858,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.59696,18.26171,0,0,0,27.04955,69.35769,0.1261982,0,0,0,18.26171
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,30.24296,30.24296,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.59696,18.26171,0,0,0,27.04955,69.35769,0.1261982,0,0,0,18.26171
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,29.75733,29.75733,0.1002477,0.1002477,0,0,0,0.1002477,0,0,1.387779E-17,0,0.1055238,0.1002477,0,0,12.59696,18.26171,0,0.1055238,-0.1055238,26.93832,69.07248,0.1261982,0.1102724,0,0,18.26171
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,29.3995,29.3995,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.71421,18.15619,0,0,0,26.93832,69.07248,0.1261982,0,0,0,18.15619
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,29.09279,29.09279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.71421,18.15619,0,0,0,26.93832,69.07248,0.1261982,0,0,0,18.15619
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,28.84359,28.84359,1.356474,1.356474,0,0,0,1.356474,0,0,2.220446E-16,0,1.427867,1.356474,0,0,12.71421,18.15619,0,1.427867,-1.427867,25.43322,65.21325,0.1261982,1.492121,0,0,18.15619
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07186044,28.81314,28.62634,0.6444138,0.6444138,0,0,0,0.6444138,11.15129,0,1.110223E-16,0.07186044,0.6783303,0.6444138,0,0,14.30073,16.72832,0,0.6064699,-0.6064699,24.79394,63.57408,0.1261982,0.7088552,0.05748835,0,16.80018
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.144104,34.15167,28.3963,4.717631,4.717631,0,0,0,4.717631,45.44873,0,0,2.144104,4.965928,4.717631,0,0,14.97458,16.12185,0,2.821824,-2.821824,21.81948,55.94727,0.1261982,5.189394,1.715283,0,18.26596
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.572159,41.77945,28.91388,0,0,0,0,0,0,0,0,0,4.572159,0,0,0,0,18.10994,13.30003,4.572159,0,4.572159,26.15701,67.06912,0.1261026,0,3.657727,0,17.87219
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,6.623724,49.77172,30.1535,3.461871,3.461871,0,0,0,3.461871,191.3337,0,0,6.623724,3.644075,3.461871,0,0,13.53778,17.41497,2.97965,0,2.97965,28.98375,74.31717,0.1260404,3.808058,5.29898,0,24.0387
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,7.304439,53.72734,31.52092,3.599784,3.599784,0,0,0,3.599784,202.9133,0,0,7.304439,3.789246,3.599784,0,0,10.55813,20.09666,3.515193,0,3.515193,32.31856,82.86794,0.1259671,3.959762,5.843551,0,27.4011
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,9.117237,62.26541,32.88834,1.475954,1.475954,0,0,0,1.475954,617.7182,0.5206614,0,9.117237,1.553636,1.475954,0,0,7.04294,23.26033,7.04294,0,7.04294,39.00008,100,0.1258205,1.62355,7.29379,0,32.37757
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,9.463708,65.33737,34.17908,4.538346,4.538346,0,0,0,4.538346,208.5277,4.686502,0,9.463708,4.777206,4.538346,0,0,0,29.59898,0,0,0,39.00008,100,0.1258205,4.99218,7.570966,0,39.06269
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,9.373519,66.66116,35.50816,6.231025,6.231025,0,0,0,6.231025,150.433,2.814545,0,9.373519,6.558974,6.231025,0,0,0,29.59898,0,0,0,39.00008,100,0.1258205,6.854128,7.498815,0,38.9725
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,7.477616,60.11507,36.37717,0.5964766,0.5964766,0,0,0,0.5964766,1253.631,6.849746,0,7.477616,0.6278701,0.5964766,0,0,0,29.59898,0,0,0,39.00008,100,0.1258205,0.6561242,5.982093,0,37.0766
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,6.276827,56.0459,36.66471,4.975155,4.975155,0,0,0,4.975155,126.1635,1.039822,0,6.276827,5.237005,4.975155,0,0,0,29.59898,0,0,0,39.00008,100,0.1258205,5.472671,5.021462,0,35.8758
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,4.60946,50.84116,37.09283,0,0,0,0,0,0,0,4.60946,0,4.60946,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1258205,0,3.687568,0,34.20844
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.418207,43.63917,36.75417,2.141683,2.141683,0,0,0,2.141683,112.9115,0.1638034,0,2.418207,2.254404,2.141683,0,0,0,29.59898,0,0,0,39.00008,100,0.1258205,2.355852,1.934566,0,32.01719
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.5011353,37.02415,35.65512,3.691867,3.691867,0,0,0,3.691867,13.57404,0,0,0.5011353,3.886176,3.691867,0,0,0,29.59898,0,3.38504,-3.38504,35.43193,90.85093,0.1258205,4.061054,0.4009083,0,30.10011
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,34.64553,34.64553,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.761156,26.21394,0,0,0,35.43193,90.85093,0.1258205,0,0,0,26.21394
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,33.75096,33.75096,1.076427,1.076427,0,0,0,1.076427,0,0,0,0,1.133081,1.076427,0,0,3.761156,26.21394,0,1.133081,-1.133081,34.23756,87.78844,0.1258205,1.18407,0,0,26.21394
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,32.77971,32.77971,2.626077,2.626077,0,0,0,2.626077,0,0,0,0,2.764292,2.626077,0,0,5.020135,25.08086,0,2.764292,-2.764292,31.32374,80.31712,0.1258205,2.888685,0,0,25.08086
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,31.91709,31.91709,1.089775,1.089775,0,0,0,1.089775,0,0,0,0,1.147132,1.089775,0,0,8.091571,22.31656,0,1.147132,-1.147132,30.11456,77.21666,0.1258205,1.198753,0,0,22.31656
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,31.29088,31.29088,0.08773384,0.08773384,0,0,0,0.08773384,0,0,1.387779E-17,0,0.09235141,0.08773384,0,0,9.366161,21.16943,0,0.09235141,-0.09235141,30.01721,76.96705,0.1258205,0.09650723,0,0,21.16943
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,30.72858,30.72858,0.4321965,0.4321965,0,0,0,0.4321965,0,0,5.551115E-17,0,0.4549437,0.4321965,0,0,9.468775,21.07708,0,0.4549437,-0.4549437,29.53766,75.73743,0.1258205,0.4754161,0,0,21.07708
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,30.24296,30.24296,2.676851,2.676851,0,0,0,2.676851,0,0,4.440892E-16,0,2.817738,2.676851,0,0,9.974267,20.62214,0,2.817738,-2.817738,26.5675,68.12166,0.1258205,2.944536,0,0,20.62214
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,29.74455,29.74455,0.6386843,0.6386843,0,0,0,0.6386843,0,0,0,0,0.6722993,0.6386843,0,0,13.10509,17.8044,0,0.6722993,-0.6722993,25.85884,66.30457,0.1258205,0.7025527,0,0,17.8044
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,29.3995,29.3995,1.331755,1.331755,0,0,0,1.331755,0,0,0,0,1.401848,1.331755,0,0,13.85209,17.1321,0,1.401848,-1.401848,24.38116,62.51566,0.1258205,1.464931,0,0,17.1321
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,29.08001,29.08001,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.40969,15.73025,0,0,0,24.38116,62.51566,0.1258205,0,0,0,15.73025
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,28.80525,28.80525,0.2614091,0.2614091,0,0,0,0.2614091,0,0,0,0,0.2751675,0.2614091,0,0,15.40969,15.73025,0,0.2751675,-0.2751675,24.09111,61.77194,0.1258205,0.28755,0,0,15.73025
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1406426,28.97312,28.60717,1.265757,1.265757,0,0,0,1.265757,11.11134,0,0,0.1406426,1.332376,1.265757,0,0,15.71544,15.45509,0,1.191734,-1.191734,22.83491,58.55093,0.1258205,1.392333,0.1125141,0,15.59573
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.76673,33.08907,28.37713,0.8428751,0.8428751,0,0,0,0.8428751,209.6076,0,0,1.76673,0.8872369,0.8428751,0,0,17.03959,14.26335,0.8794935,0,0.8794935,23.66927,60.69031,0.1258022,0.9271625,1.413384,0,16.03008
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,3.724477,39.20781,28.89471,4.487856,4.487856,0,0,0,4.487856,82.9901,0,0,3.724477,4.724059,4.487856,0,0,16.16009,15.0549,0,0.9995825,-0.9995825,22.61562,57.98864,0.1258022,4.936642,2.979581,0,18.77937
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,5.77114,46.92041,30.14072,2.352366,2.352366,0,0,0,2.352366,245.3334,0,0,5.77114,2.476175,2.352366,0,0,17.27074,14.05531,3.294965,0,3.294965,25.7415,66.0037,0.1257337,2.587603,4.616912,0,19.82645
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,3.806637,42.24465,31.50175,2.425628,2.425628,0,0,0,2.425628,156.934,0,0,3.806637,2.553293,2.425628,0,0,13.97577,17.02078,1.253344,0,1.253344,26.93052,69.05248,0.1257077,2.668191,3.045309,0,20.82742
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.028207,44.37249,32.85,0.768389,0.768389,0,0,0,0.768389,524.2406,0,0,4.028207,0.8088306,0.768389,0,0,12.72243,18.14879,3.219377,0,3.219377,29.98469,76.88367,0.1256409,0.8452279,3.222566,0,22.177
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,7.116848,56.15784,34.1663,2.299481,2.299481,0,0,0,2.299481,309.498,0,0,7.116848,2.420506,2.299481,0,0,9.503053,21.04623,4.696341,0,4.696341,34.44003,88.30759,0.1255436,2.529429,5.693478,0,28.16308
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,7.378773,58.69196,35.49538,1.068269,1.068269,0,0,0,1.068269,690.7225,1.447567,0,7.378773,1.124493,1.068269,0,0,4.806712,25.27294,4.806712,0,4.806712,39.00008,100,0.1254442,1.175096,5.903018,0,32.65171
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,6.655714,57.02658,36.33883,2.426821,2.426821,0,0,0,2.426821,274.2565,4.101165,0,6.655714,2.554548,2.426821,0,0,0,29.59898,0,0,0,39.00008,100,0.1254442,2.669503,5.324571,0,36.25469
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,4.608298,50.32476,36.62637,0.455628,0.455628,0,0,0,0.455628,1011.417,4.12869,0,4.608298,0.4796084,0.455628,0,0,0,29.59898,0,0,0,39.00008,100,0.1254442,0.5011908,3.686639,0,34.20728
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,2.872094,45.28606,37.02254,1.290364,1.290364,0,0,0,1.290364,222.5802,1.513817,0,2.872094,1.358277,1.290364,0,0,0,29.59898,0,0,0,39.00008,100,0.1254442,1.4194,2.297675,0,32.47107
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.452742,40.77808,36.71583,2.866361,2.866361,0,0,0,2.866361,50.68244,0,4.440892E-16,1.452742,3.017222,2.866361,0,0,0,29.59898,0,1.56448,-1.56448,37.35097,95.77153,0.1254442,3.152997,1.162193,0,31.05172
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.4961168,36.97167,35.61679,2.610873,2.610873,0,0,0,2.610873,19.00195,0,4.440892E-16,0.4961168,2.748288,2.610873,0,0,1.738311,28.0345,0,2.252171,-2.252171,34.97697,89.68437,0.1254442,2.871961,0.3968934,0,28.53061
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,34.63276,34.63276,4.389425,4.389425,0,0,0,4.389425,0,0,0,0,4.620448,4.389425,0,0,4.240724,25.78233,0,4.620448,-4.620448,30.10659,77.19624,0.1254442,4.828368,0,0,25.78233
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,33.75096,33.75096,5.165479,5.165479,0,0,0,5.165479,0,0,8.881784E-16,0,5.437346,5.165479,0,0,9.374555,21.16188,0,5.437346,-5.437346,24.37513,62.50021,0.1254442,5.682026,0,0,21.16188
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,32.77971,32.77971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.41605,15.72453,0,0,0,24.37513,62.50021,0.1254442,0,0,0,15.72453
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,31.89792,31.89792,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.41605,15.72453,0,0,0,24.37513,62.50021,0.1254442,0,0,0,15.72453
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,31.25255,31.25255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.41605,15.72453,0,0,0,24.37513,62.50021,0.1254442,0,0,0,15.72453
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,30.7158,30.7158,1.879143,1.879143,0,0,0,1.879143,0,0,2.220446E-16,0,1.978045,1.879143,0,0,15.41605,15.72453,0,1.978045,-1.978045,22.29008,57.15395,0.1254442,2.067057,0,0,15.72453
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,30.23018,30.23018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.61388,13.74649,0,0,0,22.29008,57.15395,0.1254442,0,0,0,13.74649
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,29.70621,29.70621,0.2080548,0.2080548,0,0,0,0.2080548,0,0,2.775558E-17,0,0.219005,0.2080548,0,0,17.61388,13.74649,0,0.219005,-0.219005,22.05923,56.56203,0.1254442,0.2288603,0,0,13.74649
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,29.36755,29.36755,0.5230038,0.5230038,0,0,0,0.5230038,0,0,0,0,0.5505303,0.5230038,0,0,17.85722,13.52748,0,0.5505303,-0.5505303,21.47892,55.07405,0.1254442,0.5753042,0,0,13.52748
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,29.06084,29.06084,0.7130227,0.7130227,0,0,0,0.7130227,0,0,1.110223E-16,0,0.7505502,0.7130227,0,0,18.46892,12.97695,0,0.7505502,-0.7505502,20.68777,53.04547,0.1254442,0.7843249,0,0,12.97695
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,28.80525,28.80525,0.05119041,0.05119041,0,0,0,0.05119041,0,0,6.938894E-18,0,0.05388465,0.05119041,0,0,19.30286,12.2264,0,0.05388465,-0.05388465,20.63098,52.89983,0.1254442,0.05630946,0,0,12.2264
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1202036,28.90704,28.59439,2.630975,2.630975,0,0,0,2.630975,4.568784,0,0,0.1202036,2.769448,2.630975,0,0,19.36273,12.17252,0,2.649244,-2.649244,17.83843,45.73946,0.1254442,2.894073,0.09616286,0,12.29272
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.609349,32.65817,28.37713,1.218827,1.218827,0,0,0,1.218827,132.0408,0,0,1.609349,1.282975,1.218827,0,0,22.30634,9.523273,0.3263736,0,0.3263736,18.14805,46.53337,0.1254374,1.340709,1.287479,0,11.13262
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.495307,35.64114,28.88193,10.00672,10.00672,12,0,3.372,10.00672,24.93631,0,0,2.495307,0,0,1.993276,1.893613,21.97997,9.81701,4.38892,0,4.38892,22.31175,57.20949,0.1255488,11.0074,1.996246,12,12.31232
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.484245,36.9231,30.14072,5.866044,5.866044,12,0,3.372,5.866044,42.34957,0,0,2.484245,0,0,6.133956,5.827258,17.59105,13.76704,8.311502,0,8.311502,30.19673,77.42736,0.1257698,6.452648,1.987396,12,16.25128
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.768342,39.16528,31.50175,5.608175,5.608175,11.79382,0,3.319835,5.608175,49.36262,0,0,2.768342,0,0,6.185641,5.876359,9.279543,21.24739,8.644701,0,8.644701,38.39782,98.45573,0.1259972,6.168992,2.214674,12,24.01573
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.002466,44.31374,32.86917,0,0,0,0,0,0,0,3.367624,0,4.002466,0,0,0,0,0.634842,29.02762,0.634842,0,0.634842,39.00008,100,0.125984,0,3.201972,0,33.03009
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,5.501665,50.54375,34.1663,3.219763,3.219763,0,0,0,3.219763,170.8717,2.112441,0,5.501665,3.389224,3.219763,0,0,0,29.59898,0,0,0,39.00008,100,0.125984,3.541739,4.401332,0,35.10064
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.356759,48.27408,35.49538,2.746002,2.746002,0,0,0,2.746002,158.6583,1.466231,0,4.356759,2.890528,2.746002,0,0,0,29.59898,0,0,0,39.00008,100,0.125984,3.020602,3.485407,0,33.95574
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.102454,45.24354,36.31966,2.073639,2.073639,0,0,0,2.073639,149.614,0.9196767,0,3.102454,2.182778,2.073639,0,0,0,29.59898,0,0,0,39.00008,100,0.125984,2.281003,2.481964,0,32.70143
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,3.653683,47.25318,36.6072,4.856999,4.856999,0,0,0,4.856999,75.22511,0,0,3.653683,5.112631,4.856999,0,0,0,29.59898,0,1.458948,-1.458948,37.46221,96.05676,0.125984,5.3427,2.922947,0,33.25266
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.559105,44.34128,37.02254,1.601027,1.601027,0,0,0,1.601027,159.8415,0,0,2.559105,1.685291,1.601027,0,0,1.621053,28.14003,0.8738135,0,0.8738135,38.29118,98.18233,0.125966,1.761129,2.047284,0,30.69913
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.801804,41.74653,36.67749,6.028973,6.028973,0,0,0,6.028973,29.88575,0,0,1.801804,6.346287,6.028973,0,0,0.7472394,28.92646,0,4.544484,-4.544484,33.50088,85.89951,0.125966,6.63187,1.441443,0,30.72827
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.49832,36.96485,35.604,5.680099,5.680099,0,0,0,5.680099,8.773088,0,8.881784E-16,0.49832,5.979051,5.680099,0,0,5.796666,24.38198,0,5.480731,-5.480731,27.72368,71.08622,0.125966,6.248108,0.398656,0,24.8803
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,34.59442,34.59442,2.135848,2.135848,0,0,0,2.135848,0,0,0,0,2.248261,2.135848,0,0,11.88637,18.90125,0,2.248261,-2.248261,25.35381,65.00963,0.125966,2.349433,0,0,18.90125
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,33.71262,33.71262,3.863338,3.863338,0,0,0,3.863338,0,0,0,0,4.066671,3.863338,0,0,14.38443,16.65299,0,4.066671,-4.066671,21.06716,54.01824,0.125966,4.249672,0,0,16.65299
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,32.74137,32.74137,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.90296,12.58632,0,0,0,21.06716,54.01824,0.125966,0,0,0,12.58632
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,31.87875,31.87875,0.01142892,0.01142892,0,0,0,0.01142892,0,0,1.734723E-18,0,0.01203044,0.01142892,0,0,18.90296,12.58632,0,0.01203044,-0.01203044,21.05448,53.98573,0.125966,0.01257181,0,0,12.58632
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,31.23338,31.23338,0.03002759,0.03002759,0,0,0,0.03002759,0,0,0,0,0.03160799,0.03002759,0,0,18.91632,12.57429,0,0.03160799,-0.03160799,21.02116,53.9003,0.125966,0.03303035,0,0,12.57429
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,30.67746,30.67746,0.9222793,0.9222793,0,0,0,0.9222793,0,0,1.110223E-16,0,0.9708203,0.9222793,0,0,18.95144,12.54268,0,0.9708203,-0.9708203,19.99782,51.27637,0.125966,1.014507,0,0,12.54268
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,30.19184,30.19184,0.04029866,0.04029866,0,0,0,0.04029866,0,0,6.938894E-18,0,0.04241965,0.04029866,0,0,20.03013,11.57186,0,0.04241965,-0.04241965,19.95311,51.16172,0.125966,0.04432853,0,0,11.57186
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,29.68704,29.68704,1.544752,1.544752,0,0,0,1.544752,0,0,2.220446E-16,0,1.626055,1.544752,0,0,20.07727,11.52944,0,1.626055,-1.626055,18.2391,46.76682,0.125966,1.699228,0,0,11.52944
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,29.34838,29.34838,1.043179,1.043179,0,0,0,1.043179,0,0,2.220446E-16,0,1.098083,1.043179,0,0,21.884,9.903382,0,1.098083,-1.098083,17.08162,43.79893,0.125966,1.147496,0,0,9.903382
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,29.04167,29.04167,1.248984,1.248984,0,0,0,1.248984,0,0,2.220446E-16,0,1.31472,1.248984,0,0,23.10409,8.805299,0,1.31472,-1.31472,15.69578,40.24551,0.125966,1.373882,0,0,8.805299
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,28.79247,28.79247,0.8712438,0.8712438,0,0,0,0.8712438,0,0,1.110223E-16,0,0.9170987,0.8712438,0,0,24.56489,7.49058,0,0.9170987,-0.9170987,14.72907,37.76678,0.125966,0.9583681,0,0,7.49058
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1334539,28.92236,28.57522,2.346965,2.346965,0,0,0,2.346965,5.686233,0,0,0.1334539,2.470489,2.346965,0,0,25.58389,6.573481,0,2.337035,-2.337035,12.26562,31.45025,0.125966,2.581661,0.1067631,0,6.706934
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.825908,33.23195,28.35796,3.082704,3.082704,0,0,0,3.082704,59.23074,0,0,1.825908,3.244951,3.082704,0,0,28.18059,4.236445,0,1.419043,-1.419043,10.76982,27.61486,0.125966,3.390974,1.460727,0,6.062354
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.55337,38.66922,28.86276,0,0,0,0,0,0,0,0,0,3.55337,0,0,0,0,29.75731,2.817402,3.55337,0,3.55337,14.14084,36.2585,0.1258925,0,2.842696,0,6.370773
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.330109,42.32911,30.10238,1.09985,1.09985,0,0,0,1.09985,393.6999,0,0,4.330109,1.157737,1.09985,0,0,26.20394,6.015436,3.172372,0,3.172372,17.15042,43.97534,0.125827,1.209835,3.464087,0,10.34554
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.636375,35.92279,31.48258,6.289602,6.289602,0,0,0,6.289602,26.01715,0,8.881784E-16,1.636375,6.620634,6.289602,0,0,23.03156,8.87057,0,4.984258,-4.984258,11.89655,30.50391,0.125827,6.918562,1.3091,0,10.50695
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.252702,39.0829,32.85,2.423137,2.423137,0,0,0,2.423137,92.96635,0,0,2.252702,2.550671,2.423137,0,0,28.56963,3.886312,0,0.2979686,-0.2979686,11.58246,29.69856,0.125827,2.665451,1.802162,0,6.139014
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,4.96307,48.74917,34.14713,0.2312848,0.2312848,0,0,0,0.2312848,2145.87,0,0,4.96307,0.2434577,0.2312848,0,0,28.90071,3.588344,4.719613,0,4.719613,16.05988,41.1791,0.1257297,0.2544133,3.970456,0,8.551414
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,6.376272,55.03049,35.47621,7.747929,7.747929,12,0,3.372,7.747929,82.29647,0,0,6.376272,0,0,4.252071,4.039468,24.18109,7.835995,10.41574,0,10.41574,25.94112,66.51556,0.1259294,8.522721,5.101017,12,14.21227
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,7.129951,58.69637,36.28133,4.938093,4.938093,11.24172,0,3.180156,4.938093,144.3867,0,0,7.129951,0,0,6.303632,5.988451,13.76535,17.21016,13.1184,0,13.1184,38.38633,98.42628,0.1260379,5.431902,5.70396,12,24.34011
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.186963,45.76656,36.56887,2.823907,2.823907,0,0,0,2.823907,112.8565,0,0,3.186963,2.972534,2.823907,0,0,0.6469517,29.01672,0.214429,0,0.214429,38.58975,98.94788,0.1260335,3.106298,2.54957,0,32.20369
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.417881,43.87875,36.9842,2.943091,2.943091,0,0,0,2.943091,82.15448,0,0,2.417881,3.09799,2.943091,0,0,0.4325227,29.20971,0,0.6801093,-0.6801093,37.87285,97.10969,0.1260335,3.2374,1.934305,0,31.62759
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,1.902357,42.00622,36.64554,5.652887,5.652887,0,0,0,5.652887,33.65284,0,0,1.902357,5.950408,5.652887,0,0,1.1882,28.5296,0,4.04805,-4.04805,33.60583,86.16863,0.1260335,6.218176,1.521886,0,30.43196
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.4864752,36.89358,35.56567,0,0,0,0,0,0,0,0,0,0.4864752,0,0,0,0,5.686034,24.48155,0.4864752,0,0.4864752,34.06734,87.35199,0.1260234,0,0.3891802,0,24.96802
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,34.57525,34.57525,0.3028483,0.3028483,0,0,0,0.3028483,0,0,5.551115E-17,0,0.3187877,0.3028483,0,0,5.199558,24.91938,0,0.3187877,-0.3187877,33.73131,86.49037,0.1260234,0.3331332,0,0,24.91938
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,33.68067,33.68067,8.207045,8.207045,12,0,3.372,8.207045,0,0,0,0,0,0,3.792955,3.603307,5.553767,24.60059,3.603307,0,3.603307,37.14971,95.25548,0.1261233,9.027749,0,12,24.60059
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,32.70942,32.70942,12.4887,12.4887,12,0,3.372,12.4887,0,0,0,0,0.5144207,0.4886997,0,0,1.95046,27.84356,0,0.5144207,-0.5144207,36.60746,93.8651,0.1261233,13.73757,0,12,27.84356
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,31.8468,31.8468,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.522038,27.32914,0,0,0,36.60746,93.8651,0.1261233,0,0,0,27.32914
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,31.19504,31.19504,0.1435106,0.1435106,0,0,0,0.1435106,0,0,2.775558E-17,0,0.1510638,0.1435106,0,0,2.522038,27.32914,0,0.1510638,-0.1510638,36.44823,93.4568,0.1261233,0.1578617,0,0,27.32914
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,30.63913,30.63913,1.175825,1.175825,0,0,0,1.175825,0,0,0,0,1.237711,1.175825,0,0,2.689887,27.17808,0,1.237711,-1.237711,35.14357,90.11153,0.1261233,1.293408,0,0,27.17808
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,30.1535,30.1535,2.192895,2.192895,0,0,0,2.192895,0,0,0,0,2.30831,2.192895,0,0,4.065121,25.94037,0,2.30831,-2.30831,32.71039,83.87263,0.1261233,2.412184,0,0,25.94037
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,29.63593,29.63593,2.82371,2.82371,0,0,0,2.82371,0,0,0,0,2.972327,2.82371,0,0,6.62991,23.63206,0,2.972327,-2.972327,29.57729,75.83904,0.1261233,3.106081,0,0,23.63206
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,29.31005,29.31005,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.932495,20.65973,0,0,0,29.57729,75.83904,0.1261233,0,0,0,20.65973
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,29.0225,29.0225,1.283553,1.283553,0,0,0,1.283553,0,0,2.220446E-16,0,1.351109,1.283553,0,0,9.932495,20.65973,0,1.351109,-1.351109,28.15309,72.18727,0.1261233,1.411909,0,0,20.65973
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,28.75413,28.75413,0.2656853,0.2656853,0,0,0,0.2656853,0,0,5.551115E-17,0,0.2796687,0.2656853,0,0,11.43373,19.30862,0,0.2796687,-0.2796687,27.8583,71.43138,0.1261233,0.2922538,0,0,19.30862
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04569064,28.67473,28.55605,2.758097,2.758097,0,0,0,2.758097,1.6566,0,4.440892E-16,0.04569064,2.90326,2.758097,0,0,11.74447,19.02896,0,2.857569,-2.857569,24.84615,63.70796,0.1261233,3.033906,0.03655251,0,19.07465
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.845039,33.26482,28.33879,0.5864732,0.5864732,0,0,0,0.5864732,314.5989,0,0,1.845039,0.6173403,0.5864732,0,0,14.91955,16.17139,1.227698,0,1.227698,26.01085,66.69435,0.126098,0.6451206,1.476031,0,18.01642
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.536478,38.61959,28.86276,6.492656,6.492656,0,0,0,6.492656,54.46889,0,8.881784E-16,3.536478,6.834375,6.492656,0,0,13.69185,17.27631,0,3.297897,-3.297897,22.53456,57.78081,0.126098,7.141922,2.829182,0,20.81279
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.324662,45.41592,30.08321,2.187546,2.187546,0,0,0,2.187546,243.4081,0,0,5.324662,2.30268,2.187546,0,0,17.35618,13.97842,3.021983,0,3.021983,25.40147,65.13184,0.1260359,2.4063,4.25973,0,19.30308
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,7.154181,53.13369,31.4698,0,0,0,0,0,0,0,0,0,7.154181,0,0,0,0,14.3342,16.6982,7.154181,0,7.154181,32.18852,82.5345,0.1258891,0,5.723345,0,23.85238
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,7.310981,55.29081,32.83083,7.22962,7.22962,0,0,0,7.22962,101.1254,0,0,7.310981,7.610126,7.22962,0,0,7.180014,23.13696,0,0.2991442,-0.2991442,31.87319,81.72598,0.1258891,7.952581,5.848785,0,30.44795
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,8.467527,61.21289,34.12796,0,0,0,0,0,0,0,0.9551311,0,8.467527,0,0,0,0,7.512396,22.83782,7.512396,0,7.512396,39.00008,100,0.1257354,0,6.774022,0,31.30535
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,9.291348,66.22115,35.43787,9.724073,9.724073,3,0,1.095,9.724073,95.54996,2.213376,0,9.291348,7.077972,6.724073,0,0,0,29.59898,0,0,0,39.00008,100,0.1257354,10.69648,7.433078,12,38.89033
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,7.652422,60.62831,36.24937,0,0,0,0,0,0,0,7.652422,0,7.652422,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257354,0,6.121938,0,37.2514
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,5.408946,52.86794,36.51775,2.194606,2.194606,0,0,0,2.194606,246.4655,3.098835,0,5.408946,2.310111,2.194606,0,0,0,29.59898,0,0,0,39.00008,100,0.1257354,2.414066,4.327157,0,35.00792
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.452941,46.95568,36.91392,5.684333,5.684333,0,0,0,5.684333,60.74488,0,0,3.452941,5.983509,5.684333,0,0,0,29.59898,0,2.530567,-2.530567,36.33263,93.16039,0.1257354,6.252767,2.762353,0,33.05192
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.113043,42.56336,36.58804,3.025362,3.025362,0,0,0,3.025362,69.84432,0,0,2.113043,3.184591,3.025362,0,0,2.811742,27.06841,0,1.071548,-1.071548,35.20311,90.26421,0.1257354,3.327898,1.690434,0,29.18145
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.4865055,36.85501,35.52733,5.640393,5.640393,0,0,0,5.640393,8.625382,0,8.881784E-16,0.4865055,5.937256,5.640393,0,0,4.00235,25.99686,0,5.450751,-5.450751,29.45752,75.53195,0.1257354,6.204432,0.3892044,0,26.48337
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,34.5433,34.5433,4.55347,4.55347,0,0,0,4.55347,0,0,0,0,4.793126,4.55347,0,0,10.05874,20.54611,0,4.793126,-4.793126,24.40512,62.57711,0.1257354,5.008817,0,0,20.54611
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,33.6615,33.6615,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.38444,15.75299,0,0,0,24.40512,62.57711,0.1257354,0,0,0,15.75299
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,32.67109,32.67109,5.308743,5.308743,0,0,0,5.308743,0,0,8.881784E-16,0,5.588151,5.308743,0,0,15.38444,15.75299,0,5.588151,-5.588151,18.51469,47.47348,0.1257354,5.839617,0,0,15.75299
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,31.80846,31.80846,1.141011,1.141011,0,0,0,1.141011,0,0,0,0,1.201064,1.141011,0,0,21.59349,10.16483,0,1.201064,-1.201064,17.24866,44.22725,0.1257354,1.255112,0,0,10.16483
