Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,31.14392,31.14392,1.206153,1.206153,0,0,0,1.206153,0,0,2.220446E-16,0,1.269635,1.206153,0,0,22.92801,8.963771,0,1.269635,-1.269635,15.91035,40.79568,0.1257354,1.326768,0,0,8.963771
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,30.60718,30.60718,2.374127,2.374127,0,0,0,2.374127,0,0,0,0,2.499081,2.374127,0,0,24.33871,7.694136,0,2.499081,-2.499081,13.27608,34.04118,0.1257354,2.611539,0,0,7.694136
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,30.12155,30.12155,0.6371526,0.6371526,0,0,0,0.6371526,0,0,1.110223E-16,0,0.670687,0.6371526,0,0,27.11547,5.195055,0,0.670687,-0.670687,12.56912,32.22845,0.1257354,0.7008678,0,0,5.195055
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,29.61676,29.61676,0.7962686,0.7962686,0,0,0,0.7962686,0,0,1.110223E-16,0,0.8381775,0.7962686,0,0,27.86068,4.524369,0,0.8381775,-0.8381775,11.6856,29.96302,0.1257354,0.8758955,0,0,4.524369
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,29.29088,29.29088,2.236175,2.236175,0,0,0,2.236175,0,0,4.440892E-16,0,2.353868,2.236175,0,0,28.79199,3.686191,0,2.353868,-2.353868,9.204407,23.601,0.1257354,2.459792,0,0,3.686191
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,29.00334,29.00334,0.9188207,0.9188207,0,0,0,0.9188207,0,0,0,0,0.9671797,0.9188207,0,0,31.40739,1.332323,0,0.9671797,-0.9671797,8.18491,20.98691,0.1257354,1.010703,0,0,1.332323
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,28.73496,28.73496,0.2320163,0.2320163,0,0,0,0.2320163,0,0,2.775558E-17,0,0.2442276,0.2320163,0,0,32.48204,0.3651431,0,0.2442276,-0.2442276,7.927472,20.32681,0.1257354,0.2552179,0,0,0.3651431
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03517706,28.62822,28.53688,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.765449,1.776357E-15,0,0.03517706,0,0,8.8,8.36,32.7534,0.1209155,8.395177,0,8.395177,15.89184,40.74821,0.1259197,2.191781,0.02814165,12,0.1560925
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9579515,30.84017,28.31963,5.059277,5.059277,12,0,3.372,5.059277,18.93456,0,0,0.9579515,0,0,6.940723,6.593687,24.35823,7.676575,7.551639,0,7.551639,23.05595,59.1177,0.1261234,5.565205,0.7663612,12,8.634526
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.690408,36.15422,28.84359,3.935869,3.935869,11.42282,0,3.225974,3.935869,68.35612,0,0,2.690408,0,0,7.486953,7.112605,16.80659,14.47305,9.803013,0,9.803013,32.3559,82.96369,0.1263065,4.329456,2.152326,12,17.16346
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.7329296,31.98667,30.04487,3.188916,3.188916,0,0,0,3.188916,22.98366,0,0,0.7329296,3.356753,3.188916,0,0,7.003575,23.29576,0,2.623824,-2.623824,29.59015,75.87203,0.1263065,3.507807,0.5863436,0,24.02869
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.285124,34.89677,31.43146,6.313618,6.313618,0,0,0,6.313618,20.35479,0,8.881784E-16,1.285124,6.645914,6.313618,0,0,9.918935,20.67194,0,5.36079,-5.36079,23.93938,61.38291,0.1263065,6.94498,1.028099,0,21.95706
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.127238,47.81163,32.81805,3.834,3.834,0,0,0,3.834,133.7308,0,0,5.127238,4.035789,3.834,0,0,15.87537,15.31115,1.091448,0,1.091448,24.97482,64.03787,0.1262842,4.2174,4.10179,0,20.43839
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,6.884471,55.25314,34.10879,7.615011,7.615011,12,0,3.372,7.615011,90.40659,0,0,6.884471,0,0,4.384989,4.16574,14.78392,16.29345,11.05021,0,11.05021,35.45797,90.91769,0.1264676,8.376512,5.507577,12,23.17792
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,7.699038,59.80793,35.4187,2.600367,2.600367,0,0,0,2.600367,296.0751,1.228102,0,7.699038,2.737228,2.600367,0,0,3.733708,26.23864,3.733708,0,3.733708,39.00008,100,0.1263913,2.860404,6.159231,0,33.93768
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,6.023502,54.63453,36.21104,0,0,0,0,0,0,0,6.023502,0,6.023502,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1263913,0,4.818801,0,35.62248
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.017671,48.26267,36.47941,3.051774,3.051774,0,0,0,3.051774,131.6503,0.8052772,0,4.017671,3.212393,3.051774,0,0,0,29.59898,0,0,0,39.00008,100,0.1263913,3.356951,3.214136,0,33.61665
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.75128,47.84803,36.87558,3.47183,3.47183,0,0,0,3.47183,108.0491,0.09672216,0,3.75128,3.654558,3.47183,0,0,0,29.59898,0,0,0,39.00008,100,0.1263913,3.819013,3.001024,0,33.35026
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.588672,41.00475,36.55609,7.654918,7.654918,6.145679,0,1.890857,7.654918,20.75361,0,0,1.588672,1.588672,1.509238,0,0,0,29.59898,0,0,0,39.00008,100,0.1263913,8.420409,1.270937,12,31.18765
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4098822,36.61229,35.49538,10.70994,10.70994,10.32055,0,2.9471,10.70994,3.827118,3.330669E-16,0,0.4098822,0.4098822,0.3893881,0,0,0,29.59898,0,0,0,39.00008,100,0.1263913,11.78094,0.3279057,12,30.00886
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,34.52413,34.52413,7.61754,7.61754,7.61754,0,2.263238,7.61754,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1263913,8.379294,0,12,29.59898
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,33.62317,33.62317,5.383935,5.383935,0,0,0,5.383935,0,0,8.881784E-16,0,5.667301,5.383935,0,0,0,29.59898,0,5.667301,-5.667301,33.02622,84.68244,0.1263913,5.922329,0,0,29.59898
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,32.63275,32.63275,7.948825,7.948825,12,0,3.372,7.948825,0,0,0,0,0,0,4.051175,3.848616,6.297001,23.93168,3.848616,0,3.848616,36.67734,94.04427,0.1264966,8.743708,0,12,23.93168
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,31.77012,31.77012,1.352483,1.352483,0,0,0,1.352483,0,0,2.220446E-16,0,1.423666,1.352483,0,0,2.448385,27.39543,0,1.423666,-1.423666,35.17666,90.19639,0.1264966,1.487731,0,0,27.39543
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,31.10558,31.10558,2.667834,2.667834,0,0,0,2.667834,0,0,4.440892E-16,0,2.808246,2.667834,0,0,4.030236,25.97177,0,2.808246,-2.808246,32.21651,82.60627,0.1264966,2.934617,0,0,25.97177
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,30.56884,30.56884,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.150509,23.16352,0,0,0,32.21651,82.60627,0.1264966,0,0,0,23.16352
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,30.08321,30.08321,1.844818,1.844818,0,0,0,1.844818,0,0,0,0,1.941914,1.844818,0,0,7.150509,23.16352,0,1.941914,-1.941914,30.16955,77.35767,0.1264966,2.0293,0,0,23.16352
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,29.59759,29.59759,0.06481299,0.06481299,0,0,0,0.06481299,0,0,1.387779E-17,0,0.06822419,0.06481299,0,0,9.308191,21.22161,0,0.06822419,-0.06822419,30.09764,77.17328,0.1264966,0.07129429,0,0,21.22161
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,29.2781,29.2781,1.242225,1.242225,0,0,0,1.242225,0,0,2.220446E-16,0,1.307605,1.242225,0,0,9.383996,21.15338,0,1.307605,-1.307605,28.7193,73.63908,0.1264966,1.366448,0,0,21.15338
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,28.97139,28.97139,1.643916,1.643916,0,0,0,1.643916,0,0,2.220446E-16,0,1.730438,1.643916,0,0,10.83689,19.84578,0,1.730438,-1.730438,26.89526,68.96207,0.1264966,1.808308,0,0,19.84578
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,28.71579,28.71579,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.7596,18.11534,0,0,0,26.89526,68.96207,0.1264966,0,0,0,18.11534
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1300943,28.85598,28.51771,1.490082,1.490082,0,0,0,1.490082,8.730678,0,0,0.1300943,1.568507,1.490082,0,0,12.7596,18.11534,0,1.438413,-1.438413,25.37904,65.07433,0.1264966,1.63909,0.1040754,0,18.24543
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.849923,33.24533,28.30684,4.350649,4.350649,0,0,0,4.350649,42.52063,0,0,1.849923,4.57963,4.350649,0,0,14.35784,16.67693,0,2.729707,-2.729707,22.50167,57.69648,0.1264966,4.785714,1.479939,0,18.52685
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.176686,37.52975,28.82442,1.159818,1.159818,0,0,0,1.159818,273.8953,0,0,3.176686,1.220861,1.159818,0,0,17.39084,13.94722,1.955825,0,1.955825,24.35713,62.45406,0.1264567,1.2758,2.541349,0,17.12391
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.795752,46.89317,30.04487,6.823964,6.823964,0,0,0,6.823964,84.93233,0,0,5.795752,7.18312,6.823964,0,0,15.43502,15.70746,0,1.387368,-1.387368,22.89472,58.70429,0.1264567,7.506361,4.636601,0,21.50321
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,8.071831,56.41776,31.43146,2.057364,2.057364,0,0,0,2.057364,392.3385,0,0,8.071831,2.165646,2.057364,0,0,16.97654,14.32009,5.906184,0,5.906184,28.49782,73.07118,0.1263363,2.2631,6.457464,0,22.39192
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,8.102192,58.181,32.79888,0.05183367,0.05183367,0,0,0,0.05183367,15631.14,0,0,8.102192,0.05456176,0.05183367,0,0,11.07036,19.63566,8.047629,0,8.047629,36.13247,92.64717,0.1261726,0.05701704,6.481753,0,27.73785
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,7.619475,57.91656,34.08962,6.641279,6.641279,0,0,0,6.641279,114.729,0,0,7.619475,6.99082,6.641279,0,0,3.022725,26.87852,0.6286551,0,0.6286551,36.72886,94.17638,0.1261598,7.305407,6.09558,0,34.498
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.084115,50.54004,35.40592,5.354944,5.354944,0,0,0,5.354944,94.94244,0,0,5.084115,5.636783,5.354944,0,0,2.39407,27.44431,0,0.5526683,-0.5526683,36.1463,92.68263,0.1261598,5.890438,4.067292,0,32.52843
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.875635,50.70868,36.17909,4.191469,4.191469,0,0,0,4.191469,116.3228,0,0,4.875635,4.412073,4.191469,0,0,3.008146,26.89165,0.4635623,0,0.4635623,36.58607,93.81026,0.1261504,4.610616,3.900508,0,31.76728
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,5.241662,52.22462,36.44746,4.676342,4.676342,0,0,0,4.676342,112.089,0,0,5.241662,4.922465,4.676342,0,0,2.544584,27.30885,0.3191975,0,0.3191975,36.88889,94.58671,0.1261439,5.143976,4.19333,0,32.55051
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.756527,51.0501,36.84363,2.784295,2.784295,0,0,0,2.784295,170.8341,0,0,4.756527,2.930837,2.784295,0,0,2.225386,27.59613,1.82569,0,1.82569,38.62089,99.02773,0.1261069,3.062725,3.805222,0,32.35266
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.619518,44.03292,36.55609,6.562121,6.562121,0,0,0,6.562121,39.91877,0,0,2.619518,6.907496,6.562121,0,0,0.3996965,29.23925,0,4.287978,-4.287978,34.10097,87.4382,0.1261069,7.218333,2.095614,0,31.85877
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4778686,36.77972,35.47621,3.992244,3.992244,0,0,0,3.992244,11.96992,0,4.440892E-16,0.4778686,4.202362,3.992244,0,0,5.164116,24.95127,0,3.724494,-3.724494,30.17501,77.37166,0.1261069,4.391469,0.3822949,0,25.42914
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,34.50496,34.50496,5.520009,5.520009,0,0,0,5.520009,0,0,0,0,5.810535,5.520009,0,0,9.302443,21.22678,0,5.810535,-5.810535,24.05016,61.66697,0.1261069,6.07201,0,0,21.22678
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,33.62317,33.62317,3.612294,3.612294,0,0,0,3.612294,0,0,4.440892E-16,0,3.802415,3.612294,0,0,15.75859,15.41624,0,3.802415,-3.802415,20.04207,51.38981,0.1261069,3.973523,0,0,15.41624
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,32.63275,32.63275,2.791375,2.791375,0,0,0,2.791375,0,0,4.440892E-16,0,2.93829,2.791375,0,0,19.9835,11.61383,0,2.93829,-2.93829,16.94484,43.44822,0.1261069,3.070513,0,0,11.61383
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,31.75734,31.75734,2.112642,2.112642,0,0,0,2.112642,0,0,4.440892E-16,0,2.223833,2.112642,0,0,23.24826,8.67554,0,2.223833,-2.223833,14.60071,37.43764,0.1261069,2.323906,0,0,8.67554
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,31.10558,31.10558,0.04531885,0.04531885,0,0,0,0.04531885,0,0,6.938894E-18,0,0.04770406,0.04531885,0,0,25.71919,6.451706,0,0.04770406,-0.04770406,14.55043,37.30871,0.1261069,0.04985074,0,0,6.451706
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,30.58801,30.58801,0.6256244,0.6256244,0,0,0,0.6256244,0,0,1.110223E-16,0,0.6585521,0.6256244,0,0,25.7722,6.404002,0,0.6585521,-0.6585521,13.85625,35.52878,0.1261069,0.6881869,0,0,6.404002
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,30.08321,30.08321,1.817712,1.817712,0,0,0,1.817712,0,0,2.220446E-16,0,1.913381,1.817712,0,0,26.50392,5.74545,0,1.913381,-1.913381,11.83937,30.3573,0.1261069,1.999483,0,0,5.74545
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,29.57842,29.57842,1.347026,1.347026,0,0,0,1.347026,0,0,2.220446E-16,0,1.417922,1.347026,0,0,28.6299,3.832069,0,1.417922,-1.417922,10.34475,26.52495,0.1261069,1.481729,0,0,3.832069
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,29.2781,29.2781,0.4660712,0.4660712,0,0,0,0.4660712,0,0,5.551115E-17,0,0.4906013,0.4660712,0,0,30.20537,2.414147,0,0.4906013,-0.4906013,9.82761,25.19895,0.1261069,0.5126784,0,0,2.414147
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,28.97139,28.97139,0.5477847,0.5477847,0,0,0,0.5477847,0,0,0,0,0.5766155,0.5477847,0,0,30.75048,1.923545,0,0.5766155,-0.5766155,9.219805,23.64048,0.1261069,0.6025631,0,0,1.923545
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,28.68384,28.68384,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0.397776,0.3778872,0,0,31.39116,1.34693,0,0.397776,-0.397776,8.800511,22.56537,0.1261069,0.4156759,0,0,1.34693
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,28.50493,28.50493,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,8.8,8.36,31.83314,0.949154,8.36,0,8.36,16.7315,42.90121,0.126257,1.40033,0,12,0.949154
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4129103,29.36459,28.28768,7.932763,7.932763,12,0,3.372,7.932763,5.205126,0,0,0.4129103,0,0,4.067237,3.863875,23.47314,8.473154,4.276785,0,4.276785,20.78882,53.30456,0.1263716,8.72604,0.3303283,12,8.886065
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.237192,32.08495,28.80525,6.352427,6.352427,12,0,3.372,6.352427,19.4759,0,0,1.237192,0,0,5.647573,5.365194,19.19635,12.32226,6.602386,0,6.602386,27.05239,69.36497,0.1265454,6.987669,0.9897537,12,13.55945
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.107252,32.96377,30.01292,4.086692,4.086692,11.44992,0,3.23283,4.086692,27.0941,0,0,1.107252,0,0,7.363229,6.995068,12.59397,18.26441,8.102321,0,8.102321,34.73893,89.074,0.1267601,4.495361,0.885802,12,19.37166
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.552685,35.59787,31.39312,2.220344,2.220344,0,0,0,2.220344,69.92992,0,0,1.552685,2.337204,2.220344,0,0,4.491646,25.5565,0,0.7845192,-0.7845192,33.91197,86.95361,0.1267601,2.442378,1.242148,0,27.10918
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.946759,38.09489,32.74137,2.17242,2.17242,0,0,0,2.17242,89.61246,0,0,1.946759,2.286758,2.17242,0,0,5.363334,24.77198,0,0.339999,-0.339999,33.55358,86.03465,0.1267601,2.389662,1.557407,0,26.71874
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.584513,38.40421,34.0385,5.319354,5.319354,0,0,0,5.319354,29.78769,0,8.881784E-16,1.584513,5.59932,5.319354,0,0,5.74111,24.43198,0,4.014808,-4.014808,29.3216,75.18345,0.1267601,5.85129,1.26761,0,26.01649
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.403558,42.1466,35.36758,1.860239,1.860239,0,0,0,1.860239,129.207,0,0,2.403558,1.958146,1.860239,0,0,10.20201,20.41717,0.4454121,0,0.4454121,29.74416,76.26692,0.1267511,2.046263,1.922847,0,22.82073
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.928623,41.56022,36.14075,0.8525555,0.8525555,0,0,0,0.8525555,226.2167,0,0,1.928623,0.8974268,0.8525555,0,0,9.756596,20.81804,1.031196,0,1.031196,30.72244,78.77532,0.1267301,0.9378111,1.542899,0,22.74667
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.022773,42.11295,36.40912,0.329497,0.329497,0,0,0,0.329497,613.8973,0,0,2.022773,0.346839,0.329497,0,0,8.725399,21.74612,1.675934,0,1.675934,32.31237,82.85206,0.1266961,0.3624467,1.618219,0,23.76889
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.8931746,39.28609,36.81168,6.724793,6.724793,0,0,0,6.724793,13.28182,0,1.776357E-15,0.8931746,7.07873,6.724793,0,0,7.049465,23.25446,0,6.185555,-6.185555,25.79222,66.13377,0.1266961,7.397273,0.7145397,0,24.14763
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.117853,39.58197,36.47941,5.29954,5.29954,0,0,0,5.29954,21.0934,0,0,1.117853,5.578463,5.29954,0,0,13.9223,17.0689,0,4.46061,-4.46061,21.09032,54.07765,0.1266961,5.829494,0.8942825,0,18.18676
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4746077,36.71278,35.4187,10.44932,10.44932,12,0,3.372,10.44932,4.541997,0,0,0.4746077,0,0,1.550682,1.473148,18.87854,12.60829,1.947756,0,1.947756,22.93813,58.81559,0.1267467,11.49425,0.3796862,12,13.0829
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,34.45384,34.45384,6.342404,6.342404,12,0,3.372,6.342404,0,0,0,0,0,0,5.657596,5.374716,16.93078,14.36127,5.374716,0,5.374716,28.03703,71.88968,0.1268921,6.976644,0,12,14.36127
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,33.57205,33.57205,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,11.55607,19.19852,8.36,0,8.36,35.96803,92.22552,0.1269831,0,0,12,19.19852
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,32.6008,32.6008,1.997562,1.997562,0,0,0,1.997562,0,0,2.220446E-16,0,2.102697,1.997562,0,0,3.196066,26.72252,0,2.102697,-2.102697,33.75159,86.54236,0.1269831,2.197318,0,0,26.72252
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,31.73817,31.73817,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.532395,24.61982,0,0,0,33.75159,86.54236,0.1269831,0,0,0,24.61982
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,31.0928,31.0928,1.067551,1.067551,0,0,0,1.067551,0,0,2.220446E-16,0,1.123738,1.067551,0,0,5.532395,24.61982,0,1.123738,-1.123738,32.56706,83.50513,0.1269831,1.174306,0,0,24.61982
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,30.54967,30.54967,0.9498855,0.9498855,0,0,0,0.9498855,0,0,1.110223E-16,0,0.9998795,0.9498855,0,0,6.780993,23.49608,0,0.9998795,-0.9998795,31.5131,80.80265,0.1269831,1.044874,0,0,23.49608
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,30.06404,30.06404,0.4696763,0.4696763,0,0,0,0.4696763,0,0,5.551115E-17,0,0.4943961,0.4696763,0,0,7.89197,22.4962,0,0.4943961,-0.4943961,30.99196,79.4664,0.1269831,0.5166439,0,0,22.4962
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,29.56564,29.56564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.441298,22.00181,0,0,0,30.99196,79.4664,0.1269831,0,0,0,22.00181
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,29.25893,29.25893,0.08697969,0.08697969,0,0,0,0.08697969,0,0,0,0,0.09155757,0.08697969,0,0,8.441298,22.00181,0,0.09155757,-0.09155757,30.89545,79.21894,0.1269831,0.09567767,0,0,22.00181
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,28.95222,28.95222,0.8318121,0.8318121,0,0,0,0.8318121,0,0,1.110223E-16,0,0.8755916,0.8318121,0,0,8.54303,21.91025,0,0.8755916,-0.8755916,29.97249,76.85239,0.1269831,0.9149933,0,0,21.91025
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,28.68384,28.68384,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.515909,21.03466,0,0,0,29.97249,76.85239,0.1269831,0,0,0,21.03466
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,28.50493,28.50493,0.7455497,0.7455497,0,0,0,0.7455497,0,0,1.110223E-16,0,0.7847892,0.7455497,0,0,9.515909,21.03466,0,0.7847892,-0.7847892,29.14525,74.73127,0.1269831,0.8201047,0,0,21.03466
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7046674,30.13396,28.28768,1.430661,1.430661,0,0,0,1.430661,49.25468,0,2.220446E-16,0.7046674,1.505959,1.430661,0,0,10.3879,20.24987,0,0.8012912,-0.8012912,28.30062,72.56554,0.1269831,1.573727,0.5637339,0,20.95454
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.554707,32.93507,28.79247,0.2575369,0.2575369,0,0,0,0.2575369,603.6829,0,0,1.554707,0.2710916,0.2575369,0,0,11.27822,19.44858,1.283615,0,1.283615,29.51836,75.68796,0.1269571,0.2832907,1.243765,0,21.00329
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.713133,40.34882,29.99376,4.70818,4.70818,0,0,0,4.70818,78.86556,0,0,3.713133,4.95598,4.70818,0,0,9.994606,20.60383,0,1.242847,-1.242847,28.20829,72.3288,0.1269571,5.178998,2.970506,0,24.31697
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.128323,49.47725,31.36117,4.474065,4.474065,0,0,0,4.474065,136.9744,0,0,6.128323,4.709542,4.474065,0,0,11.37555,19.36099,1.418781,0,1.418781,29.55426,75.78001,0.1269283,4.921471,4.902658,0,25.48931
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.447312,42.48496,32.74137,0,0,0,0,0,0,0,0,0,3.447312,0,0,0,0,9.956765,20.63789,3.447312,0,3.447312,32.82467,84.16565,0.1268585,0,2.757849,0,24.0852
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.939029,48.55112,34.0385,8.107685,8.107685,9.599589,0,2.764696,8.107685,60.91787,0,0,4.939029,0,0,1.491903,1.417308,6.509453,23.74047,6.356337,0,6.356337,38.85482,99.62754,0.1270071,8.918454,3.951223,12,28.6795
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.997139,43.89562,35.34841,0,0,0,0,0,0,0,2.844023,0,2.997139,0,0,0,0,0.1531164,29.46117,0.1531164,0,0.1531164,39.00008,100,0.127004,0,2.397711,0,32.45831
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.196164,42.30258,36.10241,0,0,0,0,0,0,0,2.196164,0,2.196164,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127004,0,1.756931,0,31.79514
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.0769,48.34015,36.37717,6.208212,6.208212,0,0,0,6.208212,65.66947,0,0,4.0769,6.53496,6.208212,0,0,0,29.59898,0,2.45806,-2.45806,36.40905,93.35637,0.127004,6.829033,3.26152,0,33.67588
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.670375,44.40711,36.76695,5.449512,5.449512,0,0,0,5.449512,49.00209,0,0,2.670375,5.736329,5.449512,0,0,2.731178,27.14092,0,3.065954,-3.065954,33.17726,85.06972,0.127004,5.994463,2.1363,0,29.81129
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6174304,38.16528,36.46663,0,0,0,0,0,0,0,0,0,0.6174304,0,0,0,0,6.137793,24.07496,0.6174304,0,0.6174304,33.763,86.57162,0.1269915,0,0.4939443,0,24.69239
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1800751,35.87523,35.38675,3.608014,3.608014,0,0,0,3.608014,4.990975,0,4.440892E-16,0.1800751,3.79791,3.608014,0,0,5.520363,24.63065,0,3.617835,-3.617835,29.94947,76.79336,0.1269915,3.968816,0.1440601,0,24.81073
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,34.43467,34.43467,6.514795,6.514795,0,0,0,6.514795,0,0,8.881784E-16,0,6.857679,6.514795,0,0,9.540179,21.01282,0,6.857679,-6.857679,22.72084,58.25845,0.1269915,7.166275,0,0,21.01282
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,33.55288,33.55288,0.1650194,0.1650194,0,0,0,0.1650194,0,0,2.775558E-17,0,0.1737047,0.1650194,0,0,17.15982,14.15514,0,0.1737047,-0.1737047,22.53774,57.78896,0.1269915,0.1815214,0,0,14.15514
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,32.56246,32.56246,3.024851,3.024851,0,0,0,3.024851,0,0,4.440892E-16,0,3.184053,3.024851,0,0,17.35283,13.98143,0,3.184053,-3.184053,19.18145,49.18312,0.1269915,3.327336,0,0,13.98143
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,31.68066,31.68066,0.3030089,0.3030089,0,0,0,0.3030089,0,0,5.551115E-17,0,0.3189567,0.3030089,0,0,20.89067,10.79738,0,0.3189567,-0.3189567,18.84524,48.32104,0.1269915,0.3333097,0,0,10.79738
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,31.03529,31.03529,1.437853,1.437853,0,0,0,1.437853,0,0,2.220446E-16,0,1.51353,1.437853,0,0,21.24506,10.47842,0,1.51353,-1.51353,17.24984,44.23028,0.1269915,1.581639,0,0,10.47842
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,30.51772,30.51772,0.6512595,0.6512595,0,0,0,0.6512595,0,0,0,0,0.6855364,0.6512595,0,0,22.92676,8.964893,0,0.6855364,-0.6855364,16.52722,42.37741,0.1269915,0.7163855,0,0,8.964893
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,30.03209,30.03209,0.02832369,0.02832369,0,0,0,0.02832369,0,0,3.469447E-18,0,0.02981441,0.02832369,0,0,23.68847,8.279357,0,0.02981441,-0.02981441,16.4958,42.29683,0.1269915,0.03115605,0,0,8.279357
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,29.54647,29.54647,1.61005,1.61005,0,0,0,1.61005,0,0,2.220446E-16,0,1.69479,1.61005,0,0,23.7216,8.249542,0,1.69479,-1.69479,14.70933,37.71616,0.1269915,1.771055,0,0,8.249542
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,29.23976,29.23976,0.5686826,0.5686826,0,0,0,0.5686826,0,0,1.110223E-16,0,0.5986133,0.5686826,0,0,25.60469,6.554753,0,0.5986133,-0.5986133,14.07834,36.09823,0.1269915,0.6255509,0,0,6.554753
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,28.93305,28.93305,0.7427315,0.7427315,0,0,0,0.7427315,0,0,0,0,0.7818226,0.7427315,0,0,26.26982,5.95614,0,0.7818226,-0.7818226,13.25422,33.98512,0.1269915,0.8170046,0,0,5.95614
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,28.66467,28.66467,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,1.355981,1.288181,0,0,27.13851,5.174317,0,1.355981,-1.355981,11.8249,30.32018,0.1269915,1.417,0,0,5.174317
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,28.48576,28.48576,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,1.2371,1.175245,0,0,28.64516,3.818336,0,1.2371,-1.2371,10.52088,26.97655,0.1269915,1.29277,0,0,3.818336
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.702008,32.81961,28.28768,0.7996253,0.7996253,0,0,0,0.7996253,212.8508,0,0,1.702008,0.8417108,0.7996253,0,0,30.01971,2.581236,0.8602976,0,0.8602976,11.33703,29.06924,0.126974,0.8795878,1.361607,0,4.283244
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.425951,38.22107,28.79247,4.316446,4.316446,12,0,3.372,4.316446,79.36972,0,0,3.425951,0,0,7.683554,7.299376,29.15942,3.355504,10.72533,0,10.72533,21.51197,55.15878,0.1271599,4.748091,2.740761,12,6.781455
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,6.325284,48.5618,29.97459,2.407291,2.407291,11.20729,0,3.171445,2.407291,262.7553,1.776357E-15,0,6.325284,0,0,8.8,8.36,18.43409,13.0083,14.68528,0,14.68528,35.44365,90.88097,0.1272297,2.64802,5.060227,12,19.33358
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.078312,49.28809,31.342,0.2420426,0.2420426,0,0,0,0.2420426,2511.257,2.074725,0,6.078312,0.2547817,0.2420426,0,0,3.748805,26.22505,3.748805,0,3.748805,39.00008,100,0.127154,0.2662469,4.862649,0,32.30336
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,8.617813,60.07936,32.72859,6.563366,6.563366,0,0,0,6.563366,131.3017,1.709007,0,8.617813,6.908806,6.563366,0,0,0,29.59898,0,0,0,39.00008,100,0.127154,7.219703,6.894251,0,38.21679
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,9.222034,64.12285,34.01933,1.676179,1.676179,0,0,0,1.676179,550.182,7.457636,0,9.222034,1.764399,1.676179,0,0,0,29.59898,0,0,0,39.00008,100,0.127154,1.843797,7.377627,0,38.82101
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,7.856634,60.30259,35.32924,2.619178,2.619178,0,0,0,2.619178,299.9656,5.099604,0,7.856634,2.75703,2.619178,0,0,0,29.59898,0,0,0,39.00008,100,0.127154,2.881096,6.285307,0,37.45561
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,7.885945,61.328,36.08324,4.01332,4.01332,0,0,0,4.01332,196.4943,3.661397,0,7.885945,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.127154,4.414653,6.308756,0,37.48492
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.993249,54.67472,36.33883,0.8852245,0.8852245,0,0,0,0.8852245,677.0316,5.061434,0,5.993249,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.127154,0.9737469,4.7946,0,35.59223
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.014121,51.78334,36.735,9.138567,9.138567,4.375152,0,1.442913,9.138567,54.86769,0,0,5.014121,5.014121,4.763415,0,0,0,29.59898,0,0,0,39.00008,100,0.127154,10.05242,4.011297,12,34.6131
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.951005,44.87754,36.40912,3.177475,3.177475,0,0,0,3.177475,92.87261,0,0,2.951005,3.344711,3.177475,0,0,0,29.59898,0,0.3937066,-0.3937066,38.58508,98.93589,0.127154,3.495223,2.360804,0,32.54998
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4665093,36.60036,35.32924,8.138322,8.138322,8.110718,0,2.388011,8.138322,5.732254,2.220446E-16,0,0.4665093,0.0290575,0.02760462,0,0,0.4374518,29.20527,0.4374518,0,0.4374518,39.00008,100,0.1271637,8.952154,0.3732074,12,29.67178
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,34.37716,34.37716,3.658792,3.658792,0,0,0,3.658792,0,0,4.440892E-16,0,3.851361,3.658792,0,0,0,29.59898,0,3.851361,-3.851361,34.94039,89.59056,0.1271637,4.024672,0,0,29.59898
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,33.50176,33.50176,3.546513,3.546513,0,0,0,3.546513,0,0,4.440892E-16,0,3.733171,3.546513,0,0,4.27929,25.74762,0,3.733171,-3.733171,31.00528,79.50056,0.1271637,3.901164,0,0,25.74762
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,32.53051,32.53051,3.026407,3.026407,0,0,0,3.026407,0,0,4.440892E-16,0,3.185691,3.026407,0,0,8.427258,22.01445,0,3.185691,-3.185691,27.64727,70.89028,0.1271637,3.329047,0,0,22.01445
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,31.64871,31.64871,0.5983447,0.5983447,0,0,0,0.5983447,0,0,1.110223E-16,0,0.6298365,0.5983447,0,0,11.96691,18.82875,0,0.6298365,-0.6298365,26.98336,69.18797,0.1271637,0.6581792,0,0,18.82875
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,31.01612,31.01612,0.4815213,0.4815213,0,0,0,0.4815213,0,0,5.551115E-17,0,0.5068645,0.4815213,0,0,12.66673,18.19892,0,0.5068645,-0.5068645,26.44908,67.81802,0.1271637,0.5296734,0,0,18.19892
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,30.49855,30.49855,1.136271,1.136271,0,0,0,1.136271,0,0,2.220446E-16,0,1.196074,1.136271,0,0,13.22992,17.69205,0,1.196074,-1.196074,25.1883,64.58527,0.1271637,1.249898,0,0,17.69205
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,29.99376,29.99376,0.5842539,0.5842539,0,0,0,0.5842539,0,0,0,0,0.6150041,0.5842539,0,0,14.55889,16.49598,0,0.6150041,-0.6150041,24.54003,62.92304,0.1271637,0.6426793,0,0,16.49598
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,29.5273,29.5273,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.24222,15.88098,0,0,0,24.54003,62.92304,0.1271637,0,0,0,15.88098
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,29.22059,29.22059,0.8390594,0.8390594,0,0,0,0.8390594,0,0,1.110223E-16,0,0.8832204,0.8390594,0,0,15.24222,15.88098,0,0.8832204,-0.8832204,23.60904,60.53587,0.1271637,0.9229653,0,0,15.88098
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,28.93305,28.93305,1.442135,1.442135,0,0,0,1.442135,0,0,2.220446E-16,0,1.518037,1.442135,0,0,16.22358,14.99776,0,1.518037,-1.518037,22.00889,56.43293,0.1271637,1.586349,0,0,14.99776
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,28.64551,28.64551,0.9508029,0.9508029,0,0,0,0.9508029,0,0,2.220446E-16,0,1.000845,0.9508029,0,0,17.91029,13.47972,0,1.000845,-1.000845,20.9539,53.72785,0.1271637,1.045883,0,0,13.47972
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,28.46659,28.46659,0.200611,0.200611,0,0,0,0.200611,0,0,2.775558E-17,0,0.2111695,0.200611,0,0,19.02234,12.47887,0,0.2111695,-0.2111695,20.73131,53.1571,0.1271637,0.2206721,0,0,12.47887
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.022378,33.68166,28.26851,0,0,0,0,0,0,0,0,0,2.022378,0,0,0,0,19.25697,12.2677,2.022378,0,2.022378,22.64991,58.07657,0.127123,0,1.617903,0,14.29008
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.570471,41.62135,28.7733,5.131596,5.131596,0,0,0,5.131596,89.0653,0,0,4.570471,5.40168,5.131596,0,0,17.23459,14.08784,0,0.8312086,-0.8312086,21.77374,55.82998,0.127123,5.644755,3.656377,0,18.65832
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,6.390443,48.75807,29.95542,7.254216,7.254216,0,0,0,7.254216,88.09281,8.881784E-16,0,6.390443,7.636017,7.254216,0,0,18.15816,13.25663,0,1.245574,-1.245574,20.46078,52.46345,0.127123,7.979638,5.112354,0,19.64708
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,7.460018,54.05128,31.32283,4.863672,4.863672,0,0,0,4.863672,153.3824,0,0,7.460018,5.119655,4.863672,0,0,19.54213,12.01106,2.340363,0,2.340363,22.68105,58.15642,0.1270758,5.350039,5.968014,0,19.47108
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,7.264051,54.97851,32.70942,2.514713,2.514713,0,0,0,2.514713,288.8621,0,0,7.264051,2.647066,2.514713,0,0,17.20177,14.11739,4.616985,0,4.616985,27.06111,69.38731,0.1269829,2.766184,5.811241,0,21.38144
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,8.098587,59.62242,34.00016,7.744381,7.744381,12,0,3.372,7.744381,104.5737,0,0,8.098587,0,0,4.255619,4.042838,12.58478,18.27267,12.14143,0,12.14143,38.57947,98.92152,0.1271391,8.518819,6.478869,12,26.37126
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,7.711737,59.73341,35.31646,1.008555,1.008555,0,0,0,1.008555,764.6326,6.206743,0,7.711737,1.061636,1.008555,0,0,0.4433576,29.19996,0.4433576,0,0.4433576,39.00008,100,0.1271302,1.10941,6.16939,0,36.91169
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,8.510367,63.78501,36.07046,1.674331,1.674331,0,0,0,1.674331,508.2848,6.747914,0,8.510367,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1271302,1.841764,6.808294,0,38.10934
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,5.218323,52.00365,36.31966,3.784362,3.784362,0,0,0,3.784362,137.8917,1.234784,0,5.218323,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1271302,4.162799,4.174659,0,34.8173
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.613433,47.24389,36.71583,2.956823,2.956823,0,0,0,2.956823,122.2066,0.5009885,0,3.613433,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1271302,3.252505,2.890747,0,33.21241
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.502199,43.52825,36.40912,8.622526,8.622526,6.245437,0,1.916095,8.622526,29.01933,0,0,2.502199,2.502199,2.377089,0,0,0,29.59898,0,0,0,39.00008,100,0.1271302,9.484778,2.001759,12,32.10118
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.454575,36.5676,35.32924,0,0,0,0,0,0,0,0.454575,0,0.454575,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271302,0,0.36366,0,30.05355
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,34.37716,34.37716,3.848441,3.848441,0,0,0,3.848441,0,0,4.440892E-16,0,4.050991,3.848441,0,0,0,29.59898,0,4.050991,-4.050991,34.72996,89.05099,0.1271302,4.233285,0,0,29.59898
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,33.51454,33.51454,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.501101,25.54799,0,0,0,34.72996,89.05099,0.1271302,0,0,0,25.54799
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,32.53051,32.53051,4.312777,4.312777,0,0,0,4.312777,0,0,0,0,4.539765,4.312777,0,0,4.501101,25.54799,0,4.539765,-4.539765,29.94463,76.78094,0.1271302,4.744054,0,0,25.54799
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,31.64871,31.64871,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.545284,21.00822,0,0,0,29.94463,76.78094,0.1271302,0,0,0,21.00822
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,31.00334,31.00334,0.8135576,0.8135576,0,0,0,0.8135576,0,0,1.110223E-16,0,0.8563764,0.8135576,0,0,9.545284,21.00822,0,0.8563764,-0.8563764,29.04193,74.46633,0.1271302,0.8949133,0,0,21.00822
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,30.49855,30.49855,0.9091246,0.9091246,0,0,0,0.9091246,0,0,0,0,0.9569733,0.9091246,0,0,10.49681,20.15185,0,0.9569733,-0.9569733,28.03319,71.87982,0.1271302,1.000037,0,0,20.15185
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,30.01292,30.01292,1.156189,1.156189,0,0,0,1.156189,0,0,0,0,1.217041,1.156189,0,0,11.56012,19.19487,0,1.217041,-1.217041,26.75031,68.59042,0.1271302,1.271807,0,0,19.19487
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,29.5273,29.5273,0.4361643,0.4361643,0,0,0,0.4361643,0,0,5.551115E-17,0,0.4591204,0.4361643,0,0,12.91238,17.97783,0,0.4591204,-0.4591204,26.26636,67.3495,0.1271302,0.4797808,0,0,17.97783
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,29.23976,29.23976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1271302,0,0,0,17.51871
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,28.93305,28.93305,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1271302,0,0,0,17.51871
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,28.64551,28.64551,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0.4487913,0.4263517,0,0,13.42252,17.51871,0,0.4487913,-0.4487913,25.79329,66.13651,0.1271302,0.4689869,0,0,17.51871
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,28.46659,28.46659,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0.222612,0.2114814,0,0,13.92118,17.06992,0,0.222612,-0.222612,25.55864,65.53484,0.1271302,0.2326296,0,0,17.06992
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.640646,29.9258,28.24934,3.881296,3.881296,0,0,0,3.881296,16.50598,0,4.440892E-16,0.640646,4.085575,3.881296,0,0,14.16852,16.84731,0,3.444929,-3.444929,21.92736,56.2239,0.1271302,4.269426,0.5125167,0,17.48796
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.069387,31.5999,28.7733,1.258783,1.258783,0,0,0,1.258783,84.95403,0,0,1.069387,1.325034,1.258783,0,0,17.99622,13.40238,0,0.2556477,-0.2556477,21.65789,55.53293,0.1271302,1.384661,0.8555093,0,14.47177
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.313203,36.23125,29.94264,0,0,0,0,0,0,0,0,0,2.313203,0,0,0,0,18.28027,13.14673,2.313203,0,2.313203,23.85238,61.15984,0.1270837,0,1.850562,0,15.45993
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.764965,41.92688,31.32283,0,0,0,0,0,0,0,0,0,3.764965,0,0,0,0,15.96707,15.22861,3.764965,0,3.764965,27.42414,70.31818,0.1270082,0,3.011972,0,18.99358
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.777786,46.54853,32.69025,1.470806,1.470806,0,0,0,1.470806,324.8415,0,0,4.777786,1.548216,1.470806,0,0,12.20211,18.61708,3.22957,0,3.22957,30.48798,78.17416,0.1269434,1.617886,3.822229,0,23.39487
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.336116,46.55903,33.981,0,0,0,0,0,0,0,0,0,4.336116,0,0,0,0,8.972537,21.52369,4.336116,0,4.336116,34.60158,88.72183,0.1268566,0,3.468893,0,25.85981
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.072278,47.15548,35.29729,0,0,0,0,0,0,0,0,0,4.072278,0,0,0,0,4.636421,25.4262,4.072278,0,4.072278,38.46489,98.62772,0.1267752,0,3.257823,0,29.49848
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.077658,41.90211,36.05129,1.903316,1.903316,0,0,0,1.903316,109.1599,0,0,2.077658,2.00349,1.903316,0,0,0.5641424,29.09125,0.0741671,0,0.0741671,38.53525,98.80813,0.1267737,2.093648,1.662126,0,31.16891
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.734041,44.1281,36.31966,4.057983,4.057983,0,0,0,4.057983,67.37438,0,0,2.734041,4.271562,4.057983,0,0,0.4899753,29.158,0,1.53752,-1.53752,36.91456,94.65252,0.1267737,4.463782,2.187233,0,31.89204
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.917599,39.23798,36.69666,7.652782,7.652782,8.869477,0,2.579978,7.652782,11.9904,0,0,0.917599,0,0,1.216696,1.155861,2.198331,27.62048,2.07346,0,2.07346,38.88161,99.69625,0.1268248,8.41806,0.7340792,12,28.53808
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.437819,40.38789,36.37717,3.044987,3.044987,0,0,0,3.044987,47.21921,0,4.440892E-16,1.437819,3.205249,3.044987,0,0,0.1248714,29.48659,0,1.767431,-1.767431,37.01858,94.91924,0.1268248,3.349485,1.150255,0,30.92441
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3519112,36.25413,35.29729,3.806901,3.806901,0,0,0,3.806901,9.244033,0,4.440892E-16,0.3519112,4.007265,3.806901,0,0,2.088683,27.71916,0,3.655353,-3.655353,33.1655,85.03957,0.1268248,4.187592,0.2815289,0,28.07107
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,34.34521,34.34521,1.085682,1.085682,0,0,0,1.085682,0,0,2.220446E-16,0,1.142823,1.085682,0,0,6.150187,24.06381,0,1.142823,-1.142823,31.96086,81.95075,0.1268248,1.19425,0,0,24.06381
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,33.48259,33.48259,0.866865,0.866865,0,0,0,0.866865,0,0,0,0,0.9124895,0.866865,0,0,7.419991,22.92099,0,0.9124895,-0.9124895,30.99901,79.48448,0.1268248,0.9535515,0,0,22.92099
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,32.51134,32.51134,4.926241,4.926241,0,0,0,4.926241,0,0,0,0,5.185517,4.926241,0,0,8.433867,22.0085,0,5.185517,-5.185517,25.53299,65.46909,0.1268248,5.418865,0,0,22.0085
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,31.62955,31.62955,0.7793497,0.7793497,0,0,0,0.7793497,0,0,0,0,0.8203681,0.7793497,0,0,14.19555,16.82298,0,0.8203681,-0.8203681,24.66825,63.2518,0.1268248,0.8572847,0,0,16.82298
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,31.00334,31.00334,0.5112019,0.5112019,0,0,0,0.5112019,0,0,0,0,0.5381073,0.5112019,0,0,15.10707,16.00261,0,0.5381073,-0.5381073,24.10103,61.7974,0.1268248,0.5623221,0,0,16.00261
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,30.47938,30.47938,1.712648,1.712648,0,0,0,1.712648,0,0,0,0,1.802787,1.712648,0,0,15.70497,15.46451,0,1.802787,-1.802787,22.20073,56.92484,0.1268248,1.883912,0,0,15.46451
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,29.99376,29.99376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.70807,13.66172,0,0,0,22.20073,56.92484,0.1268248,0,0,0,13.66172
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,29.5273,29.5273,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.70807,13.66172,0,0,0,22.20073,56.92484,0.1268248,0,0,0,13.66172
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,29.22059,29.22059,1.42007,1.42007,0,0,0,1.42007,0,0,2.220446E-16,0,1.494811,1.42007,0,0,17.70807,13.66172,0,1.494811,-1.494811,20.62506,52.88467,0.1268248,1.562077,0,0,13.66172
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,28.93305,28.93305,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.36897,12.16691,0,0,0,20.62506,52.88467,0.1268248,0,0,0,12.16691
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,28.64551,28.64551,0.04683316,0.04683316,0,0,0,0.04683316,0,0,6.938894E-18,0,0.04929806,0.04683316,0,0,19.36897,12.16691,0,0.04929806,-0.04929806,20.5731,52.75143,0.1268248,0.05151647,0,0,12.16691
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,28.46659,28.46659,2.02355,2.02355,0,0,0,2.02355,0,0,4.440892E-16,0,2.130053,2.02355,0,0,19.42374,12.11761,0,2.130053,-2.130053,18.32782,46.99433,0.1268248,2.225905,0,0,12.11761
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.242535,31.53227,28.24934,4.561423,4.561423,0,0,0,4.561423,27.24009,0,8.881784E-16,1.242535,4.801497,4.561423,0,0,21.79047,9.987556,0,3.558962,-3.558962,14.57635,37.37518,0.1268248,5.017565,0.9940283,0,11.23009
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.856084,39.46812,28.7733,1.374048,1.374048,0,0,0,1.374048,280.6368,0,0,3.856084,1.446366,1.374048,0,0,25.74487,6.428594,2.409718,0,2.409718,16.86241,43.23686,0.1267766,1.511452,3.084867,0,10.28468
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.582894,42.91166,29.92347,6.313205,6.313205,0,0,0,6.313205,72.59219,0,0,4.582894,6.645479,6.313205,0,0,23.33515,8.59734,0,2.062585,-2.062585,14.68825,37.66211,0.1267766,6.944525,3.666315,0,13.18023
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,6.278871,49.91833,31.30367,5.102316,5.102316,0,0,0,5.102316,123.0592,0,0,6.278871,5.370859,5.102316,0,0,25.62691,6.534755,0.908012,0,0.908012,15.54967,39.87086,0.1267585,5.612547,5.023097,0,12.81363
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.064708,50.77069,32.69025,1.465023,1.465023,0,0,0,1.465023,413.9669,0,0,6.064708,1.542129,1.465023,0,0,24.7189,7.351965,4.522579,0,4.522579,19.84016,50.87211,0.1266683,1.611525,4.851767,0,13.41667
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.723873,54.53262,33.981,4.241944,4.241944,0,0,0,4.241944,158.5092,0,0,6.723873,4.465205,4.241944,0,0,20.19632,11.42229,2.258669,0,2.258669,21.98293,56.36636,0.1266233,4.666139,5.379098,0,18.14616
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,5.407278,51.49472,35.29729,8.947614,8.947614,12,0,3.372,8.947614,60.43263,0,0,5.407278,0,0,3.052387,2.899767,17.93765,13.45509,8.307045,0,8.307045,29.86368,76.57339,0.1268197,9.842375,4.325822,12,18.86237
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,6.33852,55.5589,36.05129,5.727627,5.727627,8.855112,0,2.576344,5.727627,110.6657,0,0,6.33852,0,0,3.127485,2.971111,9.63061,20.93143,9.30963,0,9.30963,38.69557,99.21922,0.1268927,6.30039,5.070816,12,27.26995
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,6.317491,55.77117,36.3005,3.862216,3.862216,0,0,0,3.862216,163.5716,1.931021,0,6.317491,4.065491,3.862216,0,0,0.3209787,29.3101,0.3209787,0,0.3209787,39.00008,100,0.1268863,4.248438,5.053993,0,35.62759
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.274741,49.29951,36.67749,4.253828,4.253828,0,0,0,4.253828,100.4916,0,0,4.274741,4.477713,4.253828,0,0,0,29.59898,0,0.2029727,-0.2029727,38.78613,99.45141,0.1268863,4.67921,3.419792,0,33.87372
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.863392,41.61515,36.37717,0.3462127,0.3462127,0,0,0,0.3462127,538.2217,1.273432,0,1.863392,0.3644345,0.3462127,0,0,0.2255252,29.39601,0.2255252,0,0.2255252,39.00008,100,0.1268818,0.380834,1.490714,0,31.2594
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4472422,36.51528,35.29729,8.522131,8.522131,8.097251,0,2.384604,8.522131,5.248009,8.881784E-16,0,0.4472422,0.4472422,0.4248801,0,0,0,29.59898,0,0,0,39.00008,100,0.1268818,9.374344,0.3577937,12,30.04622
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,34.32604,34.32604,1.853098,1.853098,0,0,0,1.853098,0,0,2.220446E-16,0,1.950629,1.853098,0,0,0,29.59898,0,1.950629,-1.950629,36.94394,94.72784,0.1268818,2.038408,0,0,29.59898
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,33.48259,33.48259,1.871382,1.871382,0,0,0,1.871382,0,0,2.220446E-16,0,1.969876,1.871382,0,0,2.167366,27.64835,0,1.969876,-1.969876,34.8675,89.40367,0.1268818,2.058521,0,0,27.64835
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,32.49217,32.49217,3.250198,3.250198,0,0,0,3.250198,0,0,4.440892E-16,0,3.421262,3.250198,0,0,4.356117,25.67847,0,3.421262,-3.421262,31.26118,80.1567,0.1268818,3.575218,0,0,25.67847
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,31.61038,31.61038,1.246073,1.246073,0,0,0,1.246073,0,0,0,0,1.311656,1.246073,0,0,8.157519,22.25721,0,1.311656,-1.311656,29.87857,76.61156,0.1268818,1.37068,0,0,22.25721
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,31.00334,31.00334,0.6140152,0.6140152,0,0,0,0.6140152,0,0,1.110223E-16,0,0.6463317,0.6140152,0,0,9.614914,20.94555,0,0.6463317,-0.6463317,29.19728,74.86466,0.1268818,0.6754166,0,0,20.94555
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,30.47938,30.47938,2.242699,2.242699,0,0,0,2.242699,0,0,0,0,2.360736,2.242699,0,0,10.33306,20.29922,0,2.360736,-2.360736,26.70884,68.48407,0.1268818,2.466969,0,0,20.29922
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,29.99376,29.99376,1.968673,1.968673,0,0,0,1.968673,0,0,2.220446E-16,0,2.072287,1.968673,0,0,12.9561,17.93849,0,2.072287,-2.072287,24.52446,62.8831,0.1268818,2.16554,0,0,17.93849
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,29.5273,29.5273,0.7247368,0.7247368,0,0,0,0.7247368,0,0,1.110223E-16,0,0.7628808,0.7247368,0,0,15.25864,15.8662,0,0.7628808,-0.7628808,23.72031,60.82119,0.1268818,0.7972105,0,0,15.8662
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,29.23976,29.23976,0.9121493,0.9121493,0,0,0,0.9121493,0,0,1.110223E-16,0,0.9601572,0.9121493,0,0,16.10629,15.10332,0,0.9601572,-0.9601572,22.70822,58.22608,0.1268818,1.003364,0,0,15.10332
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,28.93305,28.93305,2.089826,2.089826,0,0,0,2.089826,0,0,0,0,2.199817,2.089826,0,0,17.17313,14.14316,0,2.199817,-2.199817,20.38941,52.28043,0.1268818,2.298809,0,0,14.14316
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,28.64551,28.64551,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0.1829992,0.1738493,0,0,19.61737,11.94335,0,0.1829992,-0.1829992,20.19651,51.78582,0.1268818,0.1912342,0,0,11.94335
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,28.46659,28.46659,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,1.828064,1.736661,0,0,19.8207,11.76035,0,1.828064,-1.828064,18.26956,46.84493,0.1268818,1.910327,0,0,11.76035
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.028953,33.68004,28.24934,0,0,0,0,0,0,0,0,0,2.028953,0,0,0,0,21.85188,9.932281,2.028953,0,2.028953,20.19439,51.78039,0.1268415,0,1.623162,0,11.96123
