Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.810099,42.35781,28.7733,3.419594,3.419594,0,0,0,3.419594,140.6628,0,0,4.810099,3.599573,3.419594,0,0,19.82293,11.75834,1.210526,0,1.210526,21.3428,54.72501,0.1268174,3.761554,3.848079,0,16.56844
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.733422,46.53277,29.9043,0.8651915,0.8651915,0,0,0,0.8651915,662.6766,0,0,5.733422,0.9107279,0.8651915,0,0,18.61241,12.84781,4.822694,0,4.822694,25.91801,66.4563,0.1267216,0.9517106,4.586737,0,18.58123
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,8.133059,56.49215,31.30367,7.888075,7.888075,12,0,3.372,7.888075,103.1057,0,0,8.133059,0,0,4.111925,3.906328,13.78971,17.18824,12.03939,0,12.03939,37.33957,95.7423,0.1268786,8.676883,6.506447,12,25.32129
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,7.687279,56.49929,32.69025,0,0,0,0,0,0,0,5.936954,0,7.687279,0,0,0,0,1.750326,28.02369,1.750326,0,1.750326,39.00008,100,0.1268439,0,6.149824,0,35.71096
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,8.642163,61.72236,33.981,0.7086366,0.7086366,0,0,0,0.7086366,1219.548,7.89623,0,8.642163,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1268439,0.7795002,6.913731,0,38.24114
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,7.717267,59.73142,35.29729,0.5157971,0.5157971,0,0,0,0.5157971,1496.183,7.174323,0,7.717267,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1268439,0.5673768,6.173813,0,37.31625
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,6.500782,56.13622,36.05129,6.096658,6.096658,0,0,0,6.096658,106.6286,0.08324707,0,6.500782,6.417535,6.096658,0,0,0,29.59898,0,0,0,39.00008,100,0.1268439,6.706324,5.200626,0,36.09976
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.86885,54.19874,36.3005,6.854773,6.854773,0,0,0,6.854773,85.61698,0,0,5.86885,7.215551,6.854773,0,0,0,29.59898,0,1.346701,-1.346701,37.58053,96.36015,0.1268439,7.54025,4.69508,0,35.46783
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.986761,48.37892,36.67749,1.861296,1.861296,0,0,0,1.861296,214.1928,0.5311679,0,3.986761,1.959259,1.861296,0,0,1.496334,28.25228,1.496334,0,1.496334,39.00008,100,0.1268142,2.047426,3.189409,0,32.23904
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.821366,41.47328,36.358,0,0,0,0,0,0,0,1.821366,0,1.821366,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268142,0,1.457093,0,31.42034
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3722851,36.29058,35.27813,1.658331,1.658331,0,0,0,1.658331,22.44939,0,0,0.3722851,1.745611,1.658331,0,0,0,29.59898,0,1.373326,-1.373326,37.55246,96.28818,0.1268142,1.824164,0.2978281,0,29.97126
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,34.32604,34.32604,0.8402374,0.8402374,0,0,0,0.8402374,0,0,1.110223E-16,0,0.8844604,0.8402374,0,0,1.525918,28.22565,0,0.8844604,-0.8844604,36.62016,93.89766,0.1268142,0.9242611,0,0,28.22565
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,33.44425,33.44425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.508652,27.34119,0,0,0,36.62016,93.89766,0.1268142,0,0,0,27.34119
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,32.45383,32.45383,0.8456996,0.8456996,0,0,0,0.8456996,0,0,0,0,0.8902101,0.8456996,0,0,2.508652,27.34119,0,0.8902101,-0.8902101,35.6818,91.49161,0.1268142,0.9302695,0,0,27.34119
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,31.57843,31.57843,0.4567323,0.4567323,0,0,0,0.4567323,0,0,5.551115E-17,0,0.4807709,0.4567323,0,0,3.497774,26.45098,0,0.4807709,-0.4807709,35.17502,90.19218,0.1268142,0.5024056,0,0,26.45098
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,30.96501,30.96501,0.9502195,0.9502195,0,0,0,0.9502195,0,0,1.110223E-16,0,1.000231,0.9502195,0,0,4.031964,25.97021,0,1.000231,-1.000231,34.12069,87.48876,0.1268142,1.045241,0,0,25.97021
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,30.46021,30.46021,1.831054,1.831054,0,0,0,1.831054,0,0,2.220446E-16,0,1.927425,1.831054,0,0,5.143332,24.96998,0,1.927425,-1.927425,32.089,82.27932,0.1268142,2.014159,0,0,24.96998
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,29.95542,29.95542,1.068992,1.068992,0,0,0,1.068992,0,0,0,0,1.125255,1.068992,0,0,7.284916,23.04255,0,1.125255,-1.125255,30.90288,79.23799,0.1268142,1.175891,0,0,23.04255
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,29.50813,29.50813,0.2685277,0.2685277,0,0,0,0.2685277,0,0,0,0,0.2826608,0.2685277,0,0,8.535199,21.9173,0,0.2826608,-0.2826608,30.60493,78.47401,0.1268142,0.2953805,0,0,21.9173
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,29.20142,29.20142,1.227615,1.227615,0,0,0,1.227615,0,0,0,0,1.292226,1.227615,0,0,8.849266,21.63464,0,1.292226,-1.292226,29.2428,74.98139,0.1268142,1.350377,0,0,21.63464
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,28.91388,28.91388,0.5051932,0.5051932,0,0,0,0.5051932,0,0,1.110223E-16,0,0.5317823,0.5051932,0,0,10.28507,20.34241,0,0.5317823,-0.5317823,28.68225,73.54409,0.1268142,0.5557125,0,0,20.34241
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,28.62634,28.62634,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,1.024551,0.9733232,0,0,10.87594,19.81063,0,1.024551,-1.024551,27.60228,70.77494,0.1268142,1.070656,0,0,19.81063
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,28.44742,28.44742,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0.3827154,0.3635797,0,0,12.01433,18.78608,0,0.3827154,-0.3827154,27.19886,69.74054,0.1268142,0.3999376,0,0,18.78608
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.4942,32.19378,28.23017,5.030208,5.030208,0,0,0,5.030208,29.70454,0,0,1.4942,5.294956,5.030208,0,0,12.43957,18.40336,0,3.800756,-3.800756,23.19252,59.46787,0.1268142,5.533229,1.19536,0,19.89756
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.476717,32.68294,28.75413,2.053768,2.053768,0,0,0,2.053768,71.90281,0,0,1.476717,2.161861,2.053768,0,0,16.66263,14.60261,0,0.6851441,-0.6851441,22.47031,57.61607,0.1268142,2.259145,1.181373,0,16.07932
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.496288,33.91498,29.9043,4.820055,4.820055,0,0,0,4.820055,31.04295,0,8.881784E-16,1.496288,5.073743,4.820055,0,0,17.4239,13.91746,0,3.577455,-3.577455,18.69934,47.94693,0.1268142,5.302061,1.19703,0,15.41375
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.340177,46.82031,31.30367,4.00614,4.00614,0,0,0,4.00614,133.2998,0,0,5.340177,4.216989,4.00614,0,0,21.39886,10.34001,1.123188,0,1.123188,19.76489,50.67911,0.126792,4.406754,4.272141,0,15.68019
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.530779,48.98786,32.69025,3.742953,3.742953,0,0,0,3.742953,147.7651,0,0,5.530779,3.93995,3.742953,0,0,20.27567,11.35088,1.590829,0,1.590829,21.27408,54.54882,0.1267605,4.117248,4.424623,0,16.88166
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.021972,52.09082,33.981,2.502586,2.502586,0,0,0,2.502586,240.63,0,0,6.021972,2.634301,2.502586,0,0,18.68484,12.78262,3.387671,0,3.387671,24.48791,62.78939,0.1266934,2.752845,4.817577,0,18.8046
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.834162,60.20094,35.31646,1.993487,1.993487,0,0,0,1.993487,392.9878,0,0,7.834162,2.098408,1.993487,0,0,15.29717,15.83153,5.735754,0,5.735754,29.92933,76.74171,0.12658,2.192836,6.26733,0,23.66569
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.909179,44.37288,36.05129,1.178887,1.178887,0,0,0,1.178887,246.7734,0,0,2.909179,1.240934,1.178887,0,0,9.561412,20.99371,1.668246,0,1.668246,31.51196,80.79974,0.1265471,1.296776,2.327343,0,23.90289
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.217533,39.68181,36.3005,12.29284,12.29284,12,0,3.372,12.29284,9.904402,0,0,1.217533,0.3082568,0.292844,0,0,7.893167,22.49513,0.9092759,0,0.9092759,32.37458,83.01157,0.126567,13.52213,0.9740261,12,23.71266
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.657716,41.32895,36.67749,10.54088,10.54088,12,0,3.372,10.54088,15.72654,-2.220446E-16,0,1.657716,0,0,1.459118,1.386162,6.983891,23.31348,3.043878,0,3.043878,35.26225,90.41586,0.1266399,11.59497,1.326173,12,24.97119
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.787779,41.37588,36.358,1.962537,1.962537,0,0,0,1.962537,91.09529,0,2.220446E-16,1.787779,2.065829,1.962537,0,0,3.940013,26.05297,0,0.2780496,-0.2780496,34.96916,89.66434,0.1266399,2.158791,1.430223,0,27.84075
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4244161,36.43336,35.27813,4.042882,4.042882,0,0,0,4.042882,10.49786,0,0,0.4244161,4.255666,4.042882,0,0,4.248957,25.77492,0,3.83125,-3.83125,30.93067,79.30926,0.1266399,4.447171,0.3395329,0,26.19933
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,34.30687,34.30687,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.505901,21.94367,0,0,0,30.93067,79.30926,0.1266399,0,0,0,21.94367
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,33.42508,33.42508,5.793345,5.793345,0,0,0,5.793345,0,0,8.881784E-16,0,6.098258,5.793345,0,0,8.505901,21.94367,0,6.098258,-6.098258,24.50254,62.82691,0.1266399,6.37268,0,0,21.94367
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,32.44105,32.44105,10.7924,10.7924,12,0,3.372,10.7924,0,0,0,0,0,0,1.207604,1.147224,15.28174,15.84541,1.147224,0,1.147224,25.59089,65.61755,0.1266702,11.87164,0,12,15.84541
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,31.55926,31.55926,0.8317196,0.8317196,9.63172,0,2.772825,0.8317196,0,1.776357E-15,0,0,0,0,8.8,8.36,14.13452,16.87791,8.36,0,8.36,33.52189,85.95338,0.1267955,0.9148915,0,12,16.87791
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,30.94584,30.94584,1.177681,1.177681,0,0,0,1.177681,0,0,2.220446E-16,0,1.239664,1.177681,0,0,5.77452,24.40191,0,1.239664,-1.239664,32.21517,82.60283,0.1267955,1.295449,0,0,24.40191
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,30.44104,30.44104,2.231857,2.231857,0,0,0,2.231857,0,0,4.440892E-16,0,2.349323,2.231857,0,0,7.151924,23.16225,0,2.349323,-2.349323,29.73876,76.25309,0.1267955,2.455042,0,0,23.16225
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,29.95542,29.95542,0.6044242,0.6044242,0,0,0,0.6044242,0,0,0,0,0.636236,0.6044242,0,0,9.762283,20.81292,0,0.636236,-0.636236,29.06811,74.53347,0.1267955,0.6648666,0,0,20.81292
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,29.50813,29.50813,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.46921,20.17669,0,0,0,29.06811,74.53347,0.1267955,0,0,0,20.17669
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,29.20142,29.20142,1.841155,1.841155,0,0,0,1.841155,0,0,2.220446E-16,0,1.938058,1.841155,0,0,10.46921,20.17669,0,1.938058,-1.938058,27.02522,69.2953,0.1267955,2.025271,0,0,20.17669
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,28.91388,28.91388,0.7915426,0.7915426,0,0,0,0.7915426,0,0,0,0,0.8332027,0.7915426,0,0,12.62261,18.23863,0,0.8332027,-0.8332027,26.14695,67.04332,0.1267955,0.8706968,0,0,18.23863
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,28.60717,28.60717,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.54839,17.40543,0,0,0,26.14695,67.04332,0.1267955,0,0,0,17.40543
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,28.44742,28.44742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.54839,17.40543,0,0,0,26.14695,67.04332,0.1267955,0,0,0,17.40543
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.136179,31.22659,28.23017,8.466057,8.466057,12,0,3.372,8.466057,13.4204,0,0,1.136179,0,0,3.533943,3.357246,13.54839,17.40543,4.493425,0,4.493425,30.40978,77.97365,0.1269086,9.312662,0.9089432,12,18.5416
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.124323,34.48722,28.7733,2.315577,2.315577,9.610989,0,2.76758,2.315577,91.74058,0,0,2.124323,0,0,7.295413,6.930642,9.054965,21.44951,9.054965,0,9.054965,39.00008,100,0.1270188,2.547134,1.699458,12,23.57383
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.378396,39.28262,29.92347,5.372186,5.372186,0,0,0,5.372186,62.8868,0,8.881784E-16,3.378396,5.654933,5.372186,0,0,0,29.59898,0,2.276537,-2.276537,36.6004,93.84698,0.1270188,5.909405,2.702717,0,32.97738
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.57763,47.63393,31.342,2.345599,2.345599,0,0,0,2.345599,237.7913,0.5790929,0,5.57763,2.469052,2.345599,0,0,2.529485,27.32244,2.529485,0,2.529485,39.00008,100,0.1269689,2.580159,4.462104,0,32.90007
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.093771,47.60435,32.72859,7.186075,7.186075,0,0,0,7.186075,70.88392,0,8.881784E-16,5.093771,7.56429,7.186075,0,0,0,29.59898,0,2.470518,-2.470518,36.39592,93.32269,0.1269689,7.904683,4.075017,0,34.69275
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.099792,49.05335,34.01933,3.377501,3.377501,0,0,0,3.377501,150.9931,0,0,5.099792,3.555265,3.377501,0,0,2.74502,27.12846,1.544528,0,1.544528,37.86119,97.07978,0.1269384,3.715251,4.079834,0,32.22825
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,6.04129,53.71294,35.34841,3.692028,3.692028,0,0,0,3.692028,163.6307,0.954453,0,6.04129,3.886345,3.692028,0,0,1.200492,28.51854,1.200492,0,1.200492,39.00008,100,0.1269148,4.061231,4.833032,0,34.55983
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.698298,56.88313,36.08324,7.756793,7.756793,3,0,1.095,7.756793,86.35395,1.691147,0,6.698298,5.007151,4.756793,0,0,0,29.59898,0,0,0,39.00008,100,0.1269148,8.532473,5.358638,12,36.29728
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.908266,50.99301,36.33883,3.29095,3.29095,0,0,0,3.29095,149.1444,1.444109,0,4.908266,3.464158,3.29095,0,0,0,29.59898,0,0,0,39.00008,100,0.1269148,3.620045,3.926613,0,34.50724
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.442102,43.65018,36.69666,0,0,0,0,0,0,0,2.442102,0,2.442102,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269148,0,1.953681,0,32.04108
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.378639,40.21875,36.37717,3.67808,3.67808,0,0,0,3.67808,37.48258,0,4.440892E-16,1.378639,3.871663,3.67808,0,0,0,29.59898,0,2.493024,-2.493024,36.3722,93.26186,0.1269148,4.045888,1.102911,0,30.97762
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3462283,36.2193,35.27813,3.204356,3.204356,0,0,0,3.204356,10.80493,0,4.440892E-16,0.3462283,3.373007,3.204356,0,0,2.770026,27.10596,0,3.026778,-3.026778,33.18169,85.0811,0.1269148,3.524792,0.2769826,0,27.45218
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,34.30687,34.30687,5.697879,5.697879,0,0,0,5.697879,0,0,8.881784E-16,0,5.997768,5.697879,0,0,6.133113,24.07918,0,5.997768,-5.997768,26.85949,68.87036,0.1269148,6.267667,0,0,24.07918
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,33.40591,33.40591,5.462918,5.462918,0,0,0,5.462918,0,0,8.881784E-16,0,5.75044,5.462918,0,0,12.7973,18.08141,0,5.75044,-5.75044,20.798,53.32809,0.1269148,6.00921,0,0,18.08141
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,32.42188,32.42188,5.169919,5.169919,0,0,0,5.169919,0,0,8.881784E-16,0,5.44202,5.169919,0,0,19.18668,12.33097,0,5.44202,-5.44202,15.0616,38.61942,0.1269148,5.686911,0,0,12.33097
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,31.54009,31.54009,0.2512446,0.2512446,0,0,0,0.2512446,0,0,0,0,0.264468,0.2512446,0,0,25.23337,6.888948,0,0.264468,-0.264468,14.78283,37.90462,0.1269148,0.2763691,0,0,6.888948
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,30.92667,30.92667,0.2264749,0.2264749,0,0,0,0.2264749,0,0,2.775558E-17,0,0.2383947,0.2264749,0,0,25.52722,6.62448,0,0.2383947,-0.2383947,14.53154,37.26029,0.1269148,0.2491224,0,0,6.62448
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,30.44104,30.44104,1.074861,1.074861,0,0,0,1.074861,0,0,2.220446E-16,0,1.131433,1.074861,0,0,25.7921,6.386086,0,1.131433,-1.131433,13.33891,34.20226,0.1269148,1.182347,0,0,6.386086
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,29.94264,29.94264,0.4513569,0.4513569,0,0,0,0.4513569,0,0,5.551115E-17,0,0.4751126,0.4513569,0,0,27.04925,5.254653,0,0.4751126,-0.4751126,12.83809,32.91812,0.1269148,0.4964926,0,0,5.254653
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,29.50813,29.50813,0.5939709,0.5939709,0,0,0,0.5939709,0,0,0,0,0.6252325,0.5939709,0,0,27.57715,4.779541,0,0.6252325,-0.6252325,12.17904,31.22825,0.1269148,0.653368,0,0,4.779541
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,29.20142,29.20142,0.8924516,0.8924516,0,0,0,0.8924516,0,0,0,0,0.9394227,0.8924516,0,0,28.27186,4.154308,0,0.9394227,-0.9394227,11.1888,28.68918,0.1269148,0.9816968,0,0,4.154308
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,28.91388,28.91388,0.5789461,0.5789461,0,0,0,0.5789461,0,0,1.110223E-16,0,0.609417,0.5789461,0,0,29.31566,3.214885,0,0.609417,-0.609417,10.54642,27.04205,0.1269148,0.6368407,0,0,3.214885
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,28.60717,28.60717,0.2588258,0.2588258,0,0,0,0.2588258,0,0,0,0,0.2724482,0.2588258,0,0,29.99279,2.605468,0,0.2724482,-0.2724482,10.25923,26.30568,0.1269148,0.2847084,0,0,2.605468
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,28.44742,28.44742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.29551,2.33302,0,0,0,10.25923,26.30568,0.1269148,0,0,0,2.33302
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.502964,32.23724,28.24934,3.318552,3.318552,11.60089,0,3.271025,3.318552,45.28975,0,0,1.502964,0,0,8.282339,7.868222,30.29551,2.33302,9.371185,0,9.371185,19.14952,49.10124,0.1271052,3.650407,1.202371,12,3.835984
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.53688,38.52556,28.7733,2.985746,2.985746,11.78575,0,3.317794,2.985746,118.4588,0,0,3.53688,0,0,8.8,8.36,20.92432,10.76709,11.89688,0,11.89688,30.43589,78.0406,0.1272533,3.28432,2.829504,12,14.30397
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.15833,47.9482,29.92347,0,0,3.02012,0,1.10009,0,0,0,0,6.15833,0,0,3.02012,2.869114,9.027444,21.47428,9.027444,0,9.027444,39.00008,100,0.1270767,0,4.926664,12,27.63261
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,8.517092,57.98904,31.342,5.319784,5.319784,0,0,0,5.319784,160.1022,2.917319,0,8.517092,5.599773,5.319784,0,0,0,29.59898,0,0,0,39.00008,100,0.1270767,5.851763,6.813673,0,38.11607
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,9.609984,64.10799,32.74137,0.3470508,0.3470508,0,0,0,0.3470508,2769.043,9.244668,0,9.609984,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1270767,0.3817559,7.687988,0,39.20896
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,9.705052,66.18392,34.0385,4.250724,4.250724,0,0,0,4.250724,228.3153,5.230606,0,9.705052,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1270767,4.675797,7.764042,0,39.30403
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,9.956102,68.99708,35.34841,1.888577,1.888577,0,0,0,1.888577,527.1747,7.968126,0,9.956102,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1270767,2.077435,7.964881,0,39.55508
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,9.100578,66.26253,36.10241,5.739717,5.739717,0,0,0,5.739717,158.5545,3.058772,0,9.100578,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1270767,6.313688,7.280463,0,38.69956
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,7.81461,61.38413,36.358,6.37427,6.37427,0,0,0,6.37427,122.5962,1.104853,0,7.81461,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1270767,7.011697,6.251688,0,37.41359
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,5.374853,52.97446,36.71583,0.4553597,0.4553597,0,0,0,0.4553597,1180.353,4.895526,0,5.374853,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1270767,0.5008956,4.299882,0,34.97383
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.036951,42.13454,36.38995,7.103894,7.103894,0,0,0,7.103894,28.67373,0,0,2.036951,7.477783,7.103894,0,0,0,29.59898,0,5.440832,-5.440832,33.26494,85.29454,0.1270767,7.814283,1.629561,0,31.63593
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3367329,36.21262,35.29729,9.719406,9.719406,12,0,3.372,9.719406,3.464542,0,0,0.3367329,0,0,2.280594,2.166564,6.045369,24.15815,2.503297,0,2.503297,35.63977,91.38385,0.1271405,10.69135,0.2693863,12,24.49488
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,34.32604,34.32604,6.841269,6.841269,0,0,0,6.841269,0,0,8.881784E-16,0,7.201336,6.841269,0,0,3.542072,26.41111,0,7.201336,-7.201336,28.0489,71.92011,0.1271405,7.525396,0,0,26.41111
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,33.40591,33.40591,2.578647,2.578647,0,0,0,2.578647,0,0,0,0,2.714365,2.578647,0,0,11.54356,19.20978,0,2.714365,-2.714365,25.18771,64.58373,0.1271405,2.836512,0,0,19.20978
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,32.42188,32.42188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.55952,16.49541,0,0,0,25.18771,64.58373,0.1271405,0,0,0,16.49541
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,31.52092,31.52092,0.4001803,0.4001803,0,0,0,0.4001803,0,0,0,0,0.4212424,0.4001803,0,0,14.55952,16.49541,0,0.4212424,-0.4212424,24.74368,63.4452,0.1271405,0.4401983,0,0,16.49541
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,30.89472,30.89472,0.3482755,0.3482755,0,0,0,0.3482755,0,0,5.551115E-17,0,0.3666058,0.3482755,0,0,15.02757,16.07417,0,0.3666058,-0.3666058,24.35724,62.45434,0.1271405,0.3831031,0,0,16.07417
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,30.40909,30.40909,1.103992,1.103992,0,0,0,1.103992,0,0,0,0,1.162097,1.103992,0,0,15.43491,15.70756,0,1.162097,-1.162097,23.13228,59.31343,0.1271405,1.214391,0,0,15.70756
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,29.92347,29.92347,0.9492844,0.9492844,0,0,0,0.9492844,0,0,1.110223E-16,0,0.9992467,0.9492844,0,0,16.72612,14.54547,0,0.9992467,-0.9992467,22.07899,56.61267,0.1271405,1.044213,0,0,14.54547
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,29.50813,29.50813,0.5775356,0.5775356,0,0,0,0.5775356,0,0,0,0,0.6079322,0.5775356,0,0,17.8364,13.54622,0,0.6079322,-0.6079322,21.43817,54.96955,0.1271405,0.6352892,0,0,13.54622
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,29.20142,29.20142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.51188,12.93829,0,0,0,21.43817,54.96955,0.1271405,0,0,0,12.93829
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,28.91388,28.91388,2.18386,2.18386,0,0,0,2.18386,0,0,0,0,2.2988,2.18386,0,0,18.51188,12.93829,0,2.2988,-2.2988,19.01502,48.75637,0.1271405,2.402246,0,0,12.93829
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,28.60717,28.60717,0.6263527,0.6263527,0,0,0,0.6263527,0,0,1.110223E-16,0,0.6593187,0.6263527,0,0,21.0661,10.63949,0,0.6593187,-0.6593187,18.32004,46.97436,0.1271405,0.688988,0,0,10.63949
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,28.46659,28.46659,1.08529,1.08529,0,0,0,1.08529,0,0,2.220446E-16,0,1.142411,1.08529,0,0,21.79868,9.980169,0,1.142411,-1.142411,17.11583,43.88666,0.1271405,1.193819,0,0,9.980169
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.116487,31.19324,28.24934,3.239932,3.239932,0,0,0,3.239932,34.46021,0,4.440892E-16,1.116487,3.410455,3.239932,0,0,23.06802,8.837758,0,2.293967,-2.293967,14.69778,37.68653,0.1271405,3.563925,0.8931898,0,9.954246
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.659965,33.23639,28.80525,0.5631537,0.5631537,0,0,0,0.5631537,294.7623,0,0,1.659965,0.5927933,0.5631537,0,0,25.61687,6.543791,1.067171,0,1.067171,15.71018,40.28244,0.1271195,0.619469,1.327972,0,8.203755
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.524813,39.74855,29.95542,0,0,0,0,0,0,0,0,0,3.524813,0,0,0,0,24.5497,7.504245,3.524813,0,3.524813,19.05412,48.85661,0.1270504,0,2.81985,0,11.02906
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.775973,39.07339,31.39312,5.551828,5.551828,0,0,0,5.551828,50.00105,0,0,2.775973,5.84403,5.551828,0,0,21.02489,10.67658,0,3.068057,-3.068057,15.8201,40.56427,0.1270504,6.107011,2.220778,0,13.45255
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.393951,45.45468,32.79888,2.740702,2.740702,0,0,0,2.740702,160.3221,0,0,4.393951,2.88495,2.740702,0,0,24.43384,7.608519,1.509001,0,1.509001,17.25166,44.23494,0.1270208,3.014773,3.515161,0,12.00247
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.201147,46.27291,34.10879,4.214889,4.214889,0,0,0,4.214889,99.67397,0,0,4.201147,4.436725,4.214889,0,0,22.92484,8.96662,0,0.235578,-0.235578,17.00334,43.59822,0.1270208,4.636378,3.360918,0,13.16777
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.421255,39.35784,35.4187,0.6528123,0.6528123,0,0,0,0.6528123,217.7127,0,0,1.421255,0.6871709,0.6528123,0,0,23.1866,8.731042,0.7340844,0,0.7340844,17.69975,45.3839,0.1270064,0.7180936,1.137004,0,10.1523
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5419177,37.64605,36.15992,5.112916,5.112916,0,0,0,5.112916,10.599,0,0,0.5419177,5.382017,5.112916,0,0,22.45251,9.391718,0,4.840099,-4.840099,12.59784,32.3021,0.1270064,5.624207,0.4335342,0,9.933636
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.789182,41.45253,36.42829,1.954414,1.954414,0,0,0,1.954414,91.5457,0,0,1.789182,2.057278,1.954414,0,0,27.8304,4.551619,0,0.2680958,-0.2680958,12.31525,31.57749,0.1270064,2.149855,1.431345,0,6.340801
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.532277,44.03982,36.81168,0,0,0,0,0,0,0,0,0,2.532277,0,0,0,0,28.12828,4.283524,2.532277,0,2.532277,14.71758,37.7373,0.1269569,0,2.025822,0,6.815801
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.905973,41.8316,36.46663,6.354662,6.354662,12,0,3.372,6.354662,29.99331,0,0,1.905973,0,0,5.645338,5.363071,25.59601,6.562573,7.269044,0,7.269044,21.6136,55.41936,0.1271375,6.990128,1.524779,12,8.468546
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.407972,36.47837,35.36758,3.698217,3.698217,11.83726,0,3.330827,3.698217,11.03159,0,0,0.407972,0,0,8.139042,7.73209,18.32696,13.10471,8.140062,0,8.140062,29.33594,75.2202,0.127347,4.068039,0.3263776,12,13.51268
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,34.37716,34.37716,7.123931,7.123931,12,0,3.372,7.123931,0,0,0,0,0,0,4.876069,4.632266,10.1869,20.43077,4.632266,0,4.632266,33.73049,86.48827,0.1274671,7.836324,0,12,20.43077
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,33.44425,33.44425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.554633,24.59981,0,0,0,33.73049,86.48827,0.1274671,0,0,0,24.59981
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,32.44105,32.44105,1.691579,1.691579,0,0,0,1.691579,0,0,2.220446E-16,0,1.780609,1.691579,0,0,5.554633,24.59981,0,1.780609,-1.780609,31.85356,81.67564,0.1274671,1.860737,0,0,24.59981
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,31.52092,31.52092,2.548576,2.548576,0,0,0,2.548576,0,0,4.440892E-16,0,2.682711,2.548576,0,0,7.533088,22.8192,0,2.682711,-2.682711,29.02574,74.42482,0.1274671,2.803433,0,0,22.8192
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,30.91389,30.91389,1.202895,1.202895,0,0,0,1.202895,0,0,0,0,1.266205,1.202895,0,0,10.51388,20.13649,0,1.266205,-1.266205,27.69104,71.00253,0.1274671,1.323184,0,0,20.13649
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,30.42826,30.42826,1.713879,1.713879,0,0,0,1.713879,0,0,2.220446E-16,0,1.804083,1.713879,0,0,11.92077,18.87028,0,1.804083,-1.804083,25.78937,66.12646,0.1274671,1.885267,0,0,18.87028
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,29.92347,29.92347,1.089783,1.089783,0,0,0,1.089783,0,0,2.220446E-16,0,1.14714,1.089783,0,0,13.92531,17.0662,0,1.14714,-1.14714,24.58018,63.02597,0.1274671,1.198762,0,0,17.0662
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,29.50813,29.50813,1.946069,1.946069,0,0,0,1.946069,0,0,0,0,2.048494,1.946069,0,0,15.19991,15.91906,0,2.048494,-2.048494,22.42087,57.48931,0.1274671,2.140676,0,0,15.91906
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,29.22059,29.22059,1.133699,1.133699,0,0,0,1.133699,0,0,2.220446E-16,0,1.193368,1.133699,0,0,17.47602,13.87056,0,1.193368,-1.193368,21.16295,54.26388,0.1274671,1.247069,0,0,13.87056
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,28.91388,28.91388,1.734626,1.734626,0,0,0,1.734626,0,0,0,0,1.825922,1.734626,0,0,18.80198,12.6772,0,1.825922,-1.825922,19.23826,49.32878,0.1274671,1.908088,0,0,12.6772
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,28.60717,28.60717,0.3604707,0.3604707,0,0,0,0.3604707,0,0,5.551115E-17,0,0.3794428,0.3604707,0,0,20.83078,10.85128,0,0.3794428,-0.3794428,18.8383,48.30323,0.1274671,0.3965178,0,0,10.85128
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,28.46659,28.46659,1.929736,1.929736,0,0,0,1.929736,0,0,2.220446E-16,0,2.031301,1.929736,0,0,21.25238,10.47183,0,2.031301,-2.031301,16.69712,42.81303,0.1274671,2.122709,0,0,10.47183
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.058649,33.78211,28.26851,1.226689,1.226689,0,0,0,1.226689,167.8216,0,0,2.058649,1.291252,1.226689,0,0,23.50938,8.440532,0.7673978,0,0.7673978,17.42513,44.67974,0.127452,1.349358,1.646919,0,10.49918
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.399336,41.13447,28.80525,4.935936,4.935936,0,0,0,4.935936,89.12872,0,0,4.399336,5.195722,4.935936,0,0,22.74199,9.131189,0,0.7963858,-0.7963858,16.58567,42.52728,0.127452,5.42953,3.519469,0,13.53053
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.789703,50.13182,29.97459,0.2514655,0.2514655,0,0,0,0.2514655,2700.054,0,0,6.789703,0.2647005,0.2514655,0,0,23.62686,8.334804,6.525003,0,6.525003,22.77583,58.39945,0.1273243,0.276612,5.431763,0,15.12451
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,8.375371,57.53517,31.41229,0,0,0,0,0,0,0,0,0,8.375371,0,0,0,0,17.10186,14.20731,8.375371,0,8.375371,30.72141,78.77268,0.1271608,0,6.700297,0,22.58268
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,8.093578,58.17156,32.81805,2.501736,2.501736,0,0,0,2.501736,323.5185,0,0,8.093578,2.633406,2.501736,0,0,8.726486,21.74514,5.460173,0,5.460173,35.90138,92.05464,0.1270544,2.751909,6.474863,0,29.83872
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,9.510763,65.49542,34.14713,7.982334,7.982334,3,0,1.095,7.982334,119.1476,0.9998874,0,9.510763,5.244563,4.982334,0,0,3.266314,26.6593,3.266314,0,3.266314,39.00008,100,0.1269909,8.780568,7.608611,12,36.17006
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,9.253012,66.10777,35.47621,0,0,0,0,0,0,0,9.253012,0,9.253012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269909,0,7.402409,0,38.85199
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,7.542367,60.13932,36.19187,0,0,0,0,0,0,0,7.542367,0,7.542367,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269909,0,6.033894,0,37.14135
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.080756,48.44942,36.46663,0,0,0,0,0,0,0,4.080756,0,4.080756,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269909,0,3.264605,0,33.67973
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.667146,47.54928,36.84363,2.180498,2.180498,0,0,0,2.180498,168.1793,1.371885,0,3.667146,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1269909,2.398548,2.933717,0,33.26612
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.285497,40.09707,36.51775,0.9257047,0.9257047,0,0,0,0.9257047,138.8668,0.3110708,0,1.285497,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1269909,1.018275,1.028397,0,30.88448
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3886906,36.44482,35.38675,10.99497,10.99497,10.62571,0,3.024305,10.99497,3.535168,0,0,0.3886906,0.3886906,0.3692561,0,0,0,29.59898,0,0,0,39.00008,100,0.1269909,12.09446,0.3109525,12,29.98767
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,34.37716,34.37716,6.674878,6.674878,0,0,0,6.674878,0,0,8.881784E-16,0,7.026187,6.674878,0,0,0,29.59898,0,7.026187,-7.026187,31.59383,81.00965,0.1269909,7.342365,0,0,29.59898
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,33.42508,33.42508,6.748633,6.748633,0,0,0,6.748633,0,0,8.881784E-16,0,7.103824,6.748633,0,0,7.806875,22.57279,0,7.103824,-7.103824,24.10574,61.80946,0.1269909,7.423496,0,0,22.57279
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,32.42188,32.42188,5.939116,5.939116,0,0,0,5.939116,0,0,8.881784E-16,0,6.251701,5.939116,0,0,15.70001,15.46897,0,6.251701,-6.251701,17.51587,44.91239,0.1269909,6.533028,0,0,15.46897
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,31.50175,31.50175,0.8882619,0.8882619,0,0,0,0.8882619,0,0,0,0,0.9350125,0.8882619,0,0,22.64635,9.217266,0,0.9350125,-0.9350125,16.53028,42.38524,0.1269909,0.977088,0,0,9.217266
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,30.89472,30.89472,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1269909,0,0,0,8.282253
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,30.42826,30.42826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1269909,0,0,0,8.282253
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,29.92347,29.92347,0.8736181,0.8736181,0,0,0,0.8736181,0,0,1.110223E-16,0,0.919598,0.8736181,0,0,23.68525,8.282253,0,0.919598,-0.919598,15.56094,39.89976,0.1269909,0.9609799,0,0,8.282253
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,29.5273,29.5273,1.886855,1.886855,0,0,0,1.886855,0,0,2.220446E-16,0,1.986164,1.886855,0,0,24.70703,7.362656,0,1.986164,-1.986164,13.46734,34.53156,0.1269909,2.075541,0,0,7.362656
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,29.22059,29.22059,1.24054,1.24054,0,0,0,1.24054,0,0,2.220446E-16,0,1.305832,1.24054,0,0,26.91387,5.376492,0,1.305832,-1.305832,12.09087,31.00216,0.1269909,1.364594,0,0,5.376492
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,28.91388,28.91388,1.492252,1.492252,0,0,0,1.492252,0,0,0,0,1.570791,1.492252,0,0,28.3648,4.07066,0,1.570791,-1.570791,10.43511,26.75664,0.1269909,1.641477,0,0,4.07066
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,28.62634,28.62634,0.4939929,0.4939929,0,0,0,0.4939929,0,0,5.551115E-17,0,0.5199925,0.4939929,0,0,30.11012,2.499869,0,0.5199925,-0.5199925,9.886989,25.3512,0.1269909,0.5433922,0,0,2.499869
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,28.48576,28.48576,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,8.8,8.36,30.68789,1.979877,8.36,0,8.36,17.81798,45.68704,0.1271784,2.573036,0,12,1.979877
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.348869,29.19665,28.28768,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,58.94492,1.776357E-15,0,0.348869,0,0,8.8,8.36,22.32789,9.503877,8.708869,0,8.708869,26.07994,66.87151,0.1272837,0.6510416,0.2790952,12,9.852746
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6149269,30.43852,28.82442,1.078729,1.078729,9.878729,0,2.835318,1.078729,57.00476,0,0,0.6149269,0,0,8.8,8.36,13.61902,17.34186,8.974927,0,8.974927,34.5943,88.70316,0.1274044,1.186602,0.4919415,12,17.95679
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.376595,33.65871,29.97459,2.089072,2.089072,0,0,0,2.089072,65.89506,0,0,1.376595,2.199023,2.089072,0,0,4.644095,25.41929,0,0.8224277,-0.8224277,33.72739,86.48031,0.1274044,2.297979,1.101276,0,26.79589
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.076085,34.32298,31.43146,3.170661,3.170661,0,0,0,3.170661,33.93882,0,0,1.076085,3.337538,3.170661,0,0,5.557903,24.59686,0,2.261453,-2.261453,31.34361,80.36806,0.1274044,3.487727,0.8608677,0,25.67295
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6845477,34.69358,32.85,0,0,0,0,0,0,0,0,0,0.6845477,0,0,0,0,8.070629,22.33541,0.6845477,0,0.6845477,31.99303,82.03323,0.1273911,0,0.5476381,0,23.01996
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.49188,38.28656,34.17908,0,0,0,0,0,0,0,0,0,1.49188,0,0,0,0,7.386081,22.95151,1.49188,0,1.49188,33.40835,85.66226,0.1273621,0,1.193504,0,24.44339
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.910323,46.8741,35.50816,2.109341,2.109341,0,0,0,2.109341,185.3813,0,0,3.910323,2.220359,2.109341,0,0,5.894201,24.2942,1.689964,0,1.689964,35.01159,89.77312,0.1273293,2.320275,3.128258,0,28.20452
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.804672,44.26659,36.24937,2.456978,2.456978,0,0,0,2.456978,114.1513,0,0,2.804672,2.586293,2.456978,0,0,4.204237,25.81516,0.2183787,0,0.2183787,35.21876,90.30434,0.1273251,2.702676,2.243737,0,28.61984
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.577049,40.91213,36.49858,9.352209,9.352209,11.64058,0,3.281066,9.352209,16.86285,0,0,1.577049,0,0,2.288369,2.17395,3.985858,26.01171,3.750999,0,3.750999,38.77727,99.4287,0.1274145,10.28743,1.261639,12,27.58875
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.234122,40.31657,36.87558,3.794852,3.794852,0,0,0,3.794852,32.52096,0,4.440892E-16,1.234122,3.994581,3.794852,0,0,0.2348589,29.38761,0,2.760458,-2.760458,35.86749,91.96774,0.1274145,4.174336,0.9872978,0,30.62173
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.37837,40.36202,36.51775,2.247944,2.247944,0,0,0,2.247944,61.31694,0,4.440892E-16,1.37837,2.366256,2.247944,0,0,3.302035,26.62715,0,0.9878863,-0.9878863,34.82617,89.29769,0.1274145,2.472738,1.102696,0,28.00552
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3882285,36.44356,35.38675,8.137914,8.137914,11.9488,0,3.359046,8.137914,4.770614,0,0,0.3882285,0,0,3.810885,3.620341,4.399686,25.63926,4.008569,0,4.008569,38.62903,99.0486,0.1275156,8.951705,0.3105828,12,26.02749
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,34.37716,34.37716,1.73171,1.73171,0,0,0,1.73171,0,0,2.220446E-16,0,1.822852,1.73171,0,0,0.3911171,29.24697,0,1.822852,-1.822852,36.70758,94.1218,0.1275156,1.904881,0,0,29.24697
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,33.44425,33.44425,3.121465,3.121465,0,0,0,3.121465,0,0,0,0,3.285752,3.121465,0,0,2.416509,27.42412,0,3.285752,-3.285752,33.24409,85.24108,0.1275156,3.433611,0,0,27.42412
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,32.42188,32.42188,5.087941,5.087941,0,0,0,5.087941,0,0,8.881784E-16,0,5.355727,5.087941,0,0,6.067345,24.13837,0,5.355727,-5.355727,27.59866,70.76565,0.1275156,5.596735,0,0,24.13837
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,31.50175,31.50175,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.01815,18.78264,0,0,0,27.59866,70.76565,0.1275156,0,0,0,18.78264
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,30.89472,30.89472,0.8940547,0.8940547,0,0,0,0.8940547,0,0,1.110223E-16,0,0.9411102,0.8940547,0,0,12.01815,18.78264,0,0.9411102,-0.9411102,26.60664,68.22202,0.1275156,0.9834601,0,0,18.78264
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,30.42826,30.42826,2.53716,2.53716,0,0,0,2.53716,0,0,4.440892E-16,0,2.670695,2.53716,0,0,13.06383,17.84153,0,2.670695,-2.670695,23.79148,61.00367,0.1275156,2.790876,0,0,17.84153
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,29.94264,29.94264,0.3296794,0.3296794,0,0,0,0.3296794,0,0,0,0,0.347031,0.3296794,0,0,16.03127,15.17084,0,0.347031,-0.347031,23.42568,60.06572,0.1275156,0.3626474,0,0,15.17084
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,29.54647,29.54647,1.612702,1.612702,0,0,0,1.612702,0,0,0,0,1.697581,1.612702,0,0,16.41686,14.8238,0,1.697581,-1.697581,21.63627,55.4775,0.1275156,1.773973,0,0,14.8238
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,29.23976,29.23976,0.8332797,0.8332797,0,0,0,0.8332797,0,0,1.110223E-16,0,0.8771365,0.8332797,0,0,18.30306,13.12622,0,0.8771365,-0.8771365,20.71169,53.10678,0.1275156,0.9166076,0,0,13.12622
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,28.93305,28.93305,0.556308,0.556308,0,0,0,0.556308,0,0,0,0,0.5855873,0.556308,0,0,19.27766,12.24909,0,0.5855873,-0.5855873,20.09442,51.52406,0.1275156,0.6119388,0,0,12.24909
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,28.64551,28.64551,0.445618,0.445618,0,0,0,0.445618,0,0,5.551115E-17,0,0.4690716,0.445618,0,0,19.92831,11.6635,0,0.4690716,-0.4690716,19.59998,50.25626,0.1275156,0.4901798,0,0,11.6635
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,28.50493,28.50493,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.4495,11.19443,0,0,0,19.59998,50.25626,0.1275156,0,0,0,11.19443
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09519059,28.55392,28.30684,2.957034,2.957034,0,0,0,2.957034,3.219124,0,4.440892E-16,0.09519059,3.112667,2.957034,0,0,20.4495,11.19443,0,3.017477,-3.017477,16.41928,42.10063,0.1275156,3.252737,0.07615247,0,11.28962
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9373475,31.31698,28.84359,4.772359,4.772359,0,0,0,4.772359,19.64118,0,8.881784E-16,0.9373475,5.023536,4.772359,0,0,23.80225,8.176951,0,4.086189,-4.086189,12.11206,31.0565,0.1275156,5.249595,0.749878,0,9.114299
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.856931,32.28735,30.01292,4.710891,4.710891,12,0,3.372,4.710891,18.19042,0,0,0.856931,0,0,7.289109,6.924654,28.34246,4.090763,7.781584,0,7.781584,19.49432,49.98533,0.1277111,5.18198,0.6855448,12,4.947694
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.576836,38.5772,31.4698,2.757288,2.757288,11.55729,0,3.259994,2.757288,93.45548,0,0,2.576836,0,0,8.8,8.36,20.56088,11.09419,10.93684,0,10.93684,29.86991,76.58936,0.1278643,3.033016,2.061469,12,13.67103
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.155053,38.86206,32.90751,5.845474,5.845474,12,0,3.372,5.845474,36.86704,0,0,2.155053,0,0,6.154526,5.8468,9.624041,20.93734,8.001853,0,8.001853,37.46114,96.054,0.1280587,6.430021,1.724043,12,23.0924
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6540845,36.01238,34.23659,0,0,0,0,0,0,0,0,0,0.6540845,0,0,0,0,1.622188,28.13901,0.6540845,0,0.6540845,38.08165,97.64507,0.128046,0,0.5232676,0,28.79309
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.966298,41.07417,35.56567,1.243965,1.243965,0,0,0,1.243965,158.067,0,0,1.966298,1.309437,1.243965,0,0,0.9681031,28.72769,0.656861,0,0.656861,38.70481,99.2429,0.1280333,1.368362,1.573039,0,30.69398
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.300847,42.81734,36.3005,2.171085,2.171085,0,0,0,2.171085,105.9768,0,0,2.300847,2.285352,2.171085,0,0,0.3112421,29.31886,0.01549396,0,0.01549396,38.71951,99.28059,0.128033,2.388193,1.840677,0,31.61971
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.178133,39.83103,36.55609,3.951116,3.951116,0,0,0,3.951116,29.81774,0,4.440892E-16,1.178133,4.15907,3.951116,0,0,0.2957481,29.33281,0,2.980936,-2.980936,35.57732,91.22372,0.128033,4.346228,0.9425067,0,30.51094
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.972338,42.48872,36.91392,3.005764,3.005764,0,0,0,3.005764,65.61852,0,4.440892E-16,1.972338,3.163962,3.005764,0,0,3.607899,26.35187,0,1.191624,-1.191624,34.32124,88.00301,0.128033,3.30634,1.57787,0,28.32421
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.463372,40.64465,36.55609,3.398224,3.398224,0,0,0,3.398224,43.06284,0,4.440892E-16,1.463372,3.577078,3.398224,0,0,4.931926,25.16024,0,2.113706,-2.113706,32.0932,82.29009,0.128033,3.738046,1.170697,0,26.62362
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3830447,36.46151,35.4187,0,0,0,0,0,0,0,0,0,0.3830447,0,0,0,0,7.280489,23.04654,0.3830447,0,0.3830447,32.45659,83.22186,0.1280256,0,0.3064357,0,23.42958
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,34.39633,34.39633,1.457966,1.457966,0,0,0,1.457966,0,0,0,0,1.534701,1.457966,0,0,6.897444,23.39128,0,1.534701,-1.534701,30.83887,79.07387,0.1280256,1.603762,0,0,23.39128
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,33.46342,33.46342,4.013342,4.013342,0,0,0,4.013342,0,0,8.881784E-16,0,4.224571,4.013342,0,0,8.602667,21.85658,0,4.224571,-4.224571,26.38578,67.65572,0.1280256,4.414677,0,0,21.85658
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,32.44105,32.44105,6.723101,6.723101,0,0,0,6.723101,0,0,0,0,7.076948,6.723101,0,0,13.29663,17.63201,0,7.076948,-7.076948,18.92602,48.52817,0.1280256,7.395411,0,0,17.63201
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,31.54009,31.54009,1.868528,1.868528,0,0,0,1.868528,0,0,2.220446E-16,0,1.966872,1.868528,0,0,21.15991,10.55506,0,1.966872,-1.966872,16.85276,43.21212,0.1280256,2.055381,0,0,10.55506
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,30.91389,30.91389,1.038401,1.038401,0,0,0,1.038401,0,0,0,0,1.093053,1.038401,0,0,23.34532,8.588186,0,1.093053,-1.093053,15.70058,40.25782,0.1280256,1.142241,0,0,8.588186
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,30.44104,30.44104,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.55983,7.495133,0,0,0,15.70058,40.25782,0.1280256,0,0,0,7.495133
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,29.95542,29.95542,0.4281751,0.4281751,0,0,0,0.4281751,0,0,5.551115E-17,0,0.4507106,0.4281751,0,0,24.55983,7.495133,0,0.4507106,-0.4507106,15.22549,39.03964,0.1280256,0.4709926,0,0,7.495133
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,29.57842,29.57842,0.3434927,0.3434927,0,0,0,0.3434927,0,0,0,0,0.3615712,0.3434927,0,0,25.06062,7.044423,0,0.3615712,-0.3615712,14.84436,38.06238,0.1280256,0.3778419,0,0,7.044423
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,29.2781,29.2781,1.320987,1.320987,0,0,0,1.320987,0,0,0,0,1.390512,1.320987,0,0,25.46236,6.682851,0,1.390512,-1.390512,13.37863,34.30411,0.1280256,1.453085,0,0,6.682851
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,28.97139,28.97139,0.6665146,0.6665146,0,0,0,0.6665146,0,0,1.110223E-16,0,0.7015944,0.6665146,0,0,27.00738,5.292339,0,0.7015944,-0.7015944,12.63908,32.40784,0.1280256,0.7331662,0,0,5.292339
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,28.66467,28.66467,0.06962994,0.06962994,0,0,0,0.06962994,0,0,1.387779E-17,0,0.07329468,0.06962994,0,0,27.78693,4.590744,0,0.07329468,-0.07329468,12.56183,32.20974,0.1280256,0.07659294,0,0,4.590744
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,28.51771,28.51771,1.039464,1.039464,0,0,0,1.039464,0,0,2.220446E-16,0,1.094173,1.039464,0,0,27.86836,4.51745,0,1.094173,-1.094173,11.40847,29.25242,0.1280256,1.143411,0,0,4.51745
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.041979,33.7888,28.31963,0,0,0,0,0,0,0,0,0,2.041979,0,0,0,0,29.08411,3.423277,2.041979,0,2.041979,13.34566,34.21957,0.1279859,0,1.633583,0,5.465256
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.225334,37.73159,28.88193,0,0,0,0,0,0,0,0,0,3.225334,0,0,0,0,27.04213,5.261058,3.225334,0,3.225334,16.40548,42.06524,0.1279234,0,2.580267,0,8.486392
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.280121,45.23139,30.04487,1.109071,1.109071,0,0,0,1.109071,476.0852,0,0,5.280121,1.167443,1.109071,0,0,23.8168,8.163858,4.112678,0,4.112678,20.30711,52.0694,0.1278438,1.219978,4.224097,0,13.44398
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.909339,52.33256,31.52092,3.850222,3.850222,0,0,0,3.850222,179.453,0,0,6.909339,4.052866,3.850222,0,0,19.70412,11.86527,2.856474,0,2.856474,23.017,59.01782,0.1277885,4.235244,5.527472,0,18.77461
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,7.264453,55.27299,32.95863,7.123588,7.123588,0,0,0,7.123588,101.9774,0,0,7.264453,7.498514,7.123588,0,0,16.84765,14.4361,0,0.2340605,-0.2340605,22.77028,58.3852,0.1277885,7.835947,5.811563,0,21.70055
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,8.072171,59.8931,34.30687,0,0,0,0,0,0,0,0,0,8.072171,0,0,0,0,17.10771,14.20203,8.072171,0,8.072171,30.42821,78.0209,0.1276326,0,6.457737,0,22.27421
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,9.383324,66.86749,35.63596,0,0,0,0,0,0,0,0.3477805,0,9.383324,0,0,0,0,9.035543,21.46699,9.035543,0,9.035543,39.00008,100,0.1274586,0,7.506659,0,30.85031
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,8.962864,66.0485,36.38995,0.5161055,0.5161055,0,0,0,0.5161055,1736.634,8.419595,0,8.962864,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1274586,0.5677161,7.170291,0,38.56184
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,7.458125,60.36186,36.64554,2.414696,2.414696,0,0,0,2.414696,308.8639,4.916339,0,7.458125,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1274586,2.656166,5.9665,0,37.0571
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,5.521863,53.77691,36.9842,5.756432,5.756432,0,0,0,5.756432,95.9251,0,0,5.521863,6.059402,5.756432,0,0,0,29.59898,0,0.5375388,-0.5375388,38.43346,98.54714,0.1274586,6.332075,4.41749,0,35.12084
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.464412,43.6431,36.62637,0.579833,0.579833,0,0,0,0.579833,425.021,1.256796,0,2.464412,0.6103505,0.579833,0,0,0.5972653,29.06144,0.5972653,0,0.5972653,39.00008,100,0.1274471,0.6378163,1.97153,0,31.52585
