Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,29.11196,29.11196,1.116369,1.116369,0,0,0,1.116369,0,0,2.220446E-16,0,1.175126,1.116369,0,0,22.92911,8.962775,0,1.175126,-1.175126,16.00892,41.04843,0.1296369,1.228006,0,0,8.962775
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,28.82442,28.82442,1.000704,1.000704,0,0,0,1.000704,0,0,0,0,1.053372,1.000704,0,0,24.23481,7.78765,0,1.053372,-1.053372,14.89857,38.20138,0.1296369,1.100774,0,0,7.78765
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1328032,29.04873,28.70301,0,0,0,0,0,0,0,0,0,0.1328032,0,0,0,0,25.40522,6.734277,0.1328032,0,0.1328032,15.02456,38.52443,0.1296344,0,0.1062425,0,6.867081
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.944021,33.70922,28.50493,1.451379,1.451379,0,0,0,1.451379,133.943,0,0,1.944021,1.527767,1.451379,0,0,25.27242,6.8538,0.4162537,0,0.4162537,15.41945,39.53697,0.1296265,1.596516,1.555217,0,8.797821
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.484149,41.70479,29.09279,5.466881,5.466881,0,0,0,5.466881,82.0239,0,0,4.484149,5.754611,5.466881,0,0,24.85617,7.228428,0,1.270462,-1.270462,14.08026,36.10317,0.1296265,6.013569,3.587319,0,11.71258
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.738011,47.11321,30.40909,1.467775,1.467775,0,0,0,1.467775,390.9326,0,0,5.738011,1.545026,1.467775,0,0,26.26779,5.957966,4.192985,0,4.192985,18.05808,46.30267,0.1295473,1.614552,4.590409,0,11.69598
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.870447,49.38861,32.04488,0.4785735,0.4785735,0,0,0,0.4785735,1226.655,0,0,5.870447,0.5037616,0.4785735,0,0,22.07481,9.731652,5.366685,0,5.366685,23.14936,59.35722,0.129446,0.5264309,4.696357,0,15.6021
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.851228,51.12725,33.64233,3.736322,3.736322,0,0,0,3.736322,156.604,0,0,5.851228,3.93297,3.736322,0,0,16.70812,14.56167,1.918258,0,1.918258,24.96918,64.02341,0.1294098,4.109954,4.680983,0,20.4129
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.806442,52.60072,35.08004,0,0,0,0,0,0,0,0,0,5.806442,0,0,0,0,14.78986,16.2881,5.806442,0,5.806442,30.47766,78.14768,0.1293005,0,4.645153,0,22.09454
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.098104,48.51854,36.47941,0,0,0,0,0,0,0,0,0,4.098104,0,0,0,0,8.983421,21.5139,4.098104,0,4.098104,34.36546,88.11639,0.1292234,0,3.278483,0,25.612
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.820556,48.4179,37.20146,1.357744,1.357744,0,0,0,1.357744,281.3901,0,0,3.820556,1.429204,1.357744,0,0,4.885317,25.20219,2.391352,0,2.391352,36.63409,93.93339,0.1291785,1.493518,3.056445,0,29.02275
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.209158,49.93032,37.45066,4.914718,4.914718,0,0,0,4.914718,85.64395,0,0,4.209158,5.173387,4.914718,0,0,2.493965,27.35441,0,0.9642285,-0.9642285,35.61771,91.32728,0.1291785,5.406189,3.367327,0,31.56357
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.881902,46.07178,37.7382,4.211185,4.211185,0,0,0,4.211185,68.43447,0,8.881784E-16,2.881902,4.432826,4.211185,0,0,3.56533,26.39018,0,1.550924,-1.550924,33.98289,87.13544,0.1291785,4.632303,2.305522,0,29.27208
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.028144,40.09614,37.23341,3.106127,3.106127,0,0,0,3.106127,33.10052,0,4.440892E-16,1.028144,3.269607,3.106127,0,0,5.288579,24.83926,0,2.241463,-2.241463,31.62018,81.07722,0.1291785,3.41674,0.8225155,0,25.8674
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2078205,36.52784,35.96183,0,0,0,0,0,0,0,0,0,0.2078205,0,0,0,0,7.779093,22.59779,0.2078205,0,0.2078205,31.81734,81.58276,0.1291746,0,0.1662564,0,22.80561
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,34.7925,34.7925,4.021183,4.021183,0,0,0,4.021183,0,0,0,0,4.232825,4.021183,0,0,7.571273,22.78483,0,4.232825,-4.232825,27.35555,70.1423,0.1291746,4.423302,0,0,22.78483
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,33.73179,33.73179,11.68407,11.68407,12,0,3.372,11.68407,0,0,0,0,0,0,0.315933,0.3001364,12.27441,18.55201,0.3001364,0,0.3001364,27.64028,70.87238,0.1291818,12.85247,0,12,18.55201
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,32.67109,32.67109,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,11.97427,18.82213,8.36,0,8.36,35.57127,91.20821,0.1292618,0,0,12,18.82213
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,31.719,31.719,0.08732855,0.08732855,0,0,0,0.08732855,0,0,1.387779E-17,0,0.09192479,0.08732855,0,0,3.614275,26.34613,0,0.09192479,-0.09192479,35.47438,90.95976,0.1292618,0.0960614,0,0,26.34613
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,31.10558,31.10558,0.161761,0.161761,0,0,0,0.161761,0,0,0,0,0.1702747,0.161761,0,0,3.716414,26.25421,0,0.1702747,-0.1702747,35.29489,90.49954,0.1292618,0.1779371,0,0,26.25421
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,30.65829,30.65829,1.885262,1.885262,0,0,0,1.885262,0,0,2.220446E-16,0,1.984486,1.885262,0,0,3.905608,26.08393,0,1.984486,-1.984486,33.20306,85.13589,0.1292618,2.073788,0,0,26.08393
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,30.14072,30.14072,0.5541679,0.5541679,0,0,0,0.5541679,0,0,1.110223E-16,0,0.5833346,0.5541679,0,0,6.110592,24.09945,0,0.5833346,-0.5833346,32.58817,83.55925,0.1292618,0.6095846,0,0,24.09945
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,29.79567,29.79567,1.144635,1.144635,0,0,0,1.144635,0,0,2.220446E-16,0,1.204879,1.144635,0,0,6.758741,23.51611,0,1.204879,-1.204879,31.31812,80.3027,0.1292618,1.259099,0,0,23.51611
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,29.48896,29.48896,0.4343783,0.4343783,0,0,0,0.4343783,0,0,5.551115E-17,0,0.4572403,0.4343783,0,0,8.097496,22.31123,0,0.4572403,-0.4572403,30.83615,79.06688,0.1292618,0.4778161,0,0,22.31123
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,29.16947,29.16947,1.26781,1.26781,0,0,0,1.26781,0,0,0,0,1.334537,1.26781,0,0,8.605541,21.85399,0,1.334537,-1.334537,29.42942,75.4599,0.1292618,1.394591,0,0,21.85399
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,28.86276,28.86276,1.394714,1.394714,0,0,0,1.394714,0,0,2.220446E-16,0,1.46812,1.394714,0,0,10.08836,20.51945,0,1.46812,-1.46812,27.88189,71.49187,0.1292618,1.534185,0,0,20.51945
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1057999,29.01032,28.73496,1.256489,1.256489,0,0,0,1.256489,8.42028,0,2.220446E-16,0.1057999,1.32262,1.256489,0,0,11.7196,19.05133,0,1.21682,-1.21682,26.59925,68.20306,0.1292618,1.382138,0.0846399,0,19.15714
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.446799,32.35941,28.51771,0,0,0,0,0,0,0,0,0,1.446799,0,0,0,0,13.07163,17.83451,1.446799,0,1.446799,27.9718,71.72242,0.1292346,0,1.157439,0,19.28131
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.105791,40.59917,29.13113,4.052259,4.052259,0,0,0,4.052259,101.321,0,0,4.105791,4.265536,4.052259,0,0,11.62483,19.13663,0,0.1597453,-0.1597453,27.80341,71.29066,0.1292346,4.457485,3.284632,0,23.24242
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.463319,40.12424,30.47938,3.771253,3.771253,0,0,0,3.771253,91.83472,0,0,3.463319,3.96974,3.771253,0,0,11.80232,18.97689,0,0.5064204,-0.5064204,27.2696,69.92191,0.1292346,4.148378,2.770655,0,22.44021
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,5.379177,47.87068,32.13434,9.933903,9.933903,12,0,3.372,9.933903,54.14968,0,0,5.379177,0,0,2.066097,1.962793,12.36501,18.47047,7.341969,0,7.341969,34.2348,87.78137,0.1293896,10.92729,4.303341,12,23.84965
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,7.861451,58.39584,33.73179,0,0,0,0,0,0,0,2.838409,0,7.861451,0,0,0,0,5.023042,25.07824,5.023042,0,5.023042,39.00008,100,0.1292954,0,6.289161,0,32.93969
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,8.764912,63.67098,35.15033,3.016153,3.016153,0,0,0,3.016153,290.5991,5.590014,0,8.764912,3.174898,3.016153,0,0,0,29.59898,0,0,0,39.00008,100,0.1292954,3.317768,7.011929,0,38.36389
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,7.066864,58.80156,36.56887,0,0,0,0,0,0,0,7.066864,0,7.066864,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292954,0,5.653491,0,36.66584
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,7.08383,59.69464,37.27174,4.846491,4.846491,0,0,0,4.846491,146.1641,1.982261,0,7.08383,5.101569,4.846491,0,0,0,29.59898,0,0,0,39.00008,100,0.1292954,5.33114,5.667064,0,36.68281
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,5.582744,54.5914,37.52095,1.373507,1.373507,0,0,0,1.373507,406.4592,4.136947,0,5.582744,1.445796,1.373507,0,0,0,29.59898,0,0,0,39.00008,100,0.1292954,1.510857,4.466195,0,35.18172
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.545801,48.2107,37.81488,5.214758,5.214758,0,0,0,5.214758,67.99549,0,8.881784E-16,3.545801,5.489219,5.214758,0,0,0,29.59898,0,1.943419,-1.943419,36.95153,94.74734,0.1292954,5.736234,2.836641,0,33.14478
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.110735,40.44141,37.34203,4.968352,4.968352,0,0,0,4.968352,22.35621,0,0,1.110735,5.229845,4.968352,0,0,2.159354,27.65556,0,4.119109,-4.119109,32.60961,83.61423,0.1292954,5.465188,0.8885881,0,28.76629
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1611761,36.47094,36.03212,5.036376,5.036376,0,0,0,5.036376,3.20024,0,8.881784E-16,0.1611761,5.301448,5.036376,0,0,6.736142,23.53645,0,5.140272,-5.140272,27.19129,69.72112,0.1292954,5.540013,0.1289409,0,23.69763
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,34.84362,34.84362,0.9103141,0.9103141,0,0,0,0.9103141,0,0,1.110223E-16,0,0.9582254,0.9103141,0,0,12.44755,18.39618,0,0.9582254,-0.9582254,26.18123,67.13123,0.1292954,1.001346,0,0,18.39618
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,33.77013,33.77013,1.803966,1.803966,0,0,0,1.803966,0,0,2.220446E-16,0,1.898912,1.803966,0,0,13.51225,17.43795,0,1.898912,-1.898912,24.1796,61.99886,0.1292954,1.984363,0,0,17.43795
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,32.70942,32.70942,2.675736,2.675736,0,0,0,2.675736,0,0,4.440892E-16,0,2.816564,2.675736,0,0,15.62215,15.53904,0,2.816564,-2.816564,21.21068,54.38626,0.1292954,2.94331,0,0,15.53904
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,31.73817,31.73817,1.38372,1.38372,0,0,0,1.38372,0,0,0,0,1.456547,1.38372,0,0,18.75167,12.72248,0,1.456547,-1.456547,19.67535,50.44951,0.1292954,1.522092,0,0,12.72248
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,31.12475,31.12475,0.8420669,0.8420669,0,0,0,0.8420669,0,0,0,0,0.8863862,0.8420669,0,0,20.37005,11.26593,0,0.8863862,-0.8863862,18.74102,48.05379,0.1292954,0.9262736,0,0,11.26593
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,30.67746,30.67746,1.822415,1.822415,0,0,0,1.822415,0,0,2.220446E-16,0,1.918331,1.822415,0,0,21.35493,10.37954,0,1.918331,-1.918331,16.71892,42.86893,0.1292954,2.004656,0,0,10.37954
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,30.1535,30.1535,0.2261838,0.2261838,0,0,0,0.2261838,0,0,2.775558E-17,0,0.2380882,0.2261838,0,0,23.48641,8.461213,0,0.2380882,-0.2380882,16.46795,42.22543,0.1292954,0.2488022,0,0,8.461213
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,29.81484,29.81484,1.212379,1.212379,0,0,0,1.212379,0,0,0,0,1.276188,1.212379,0,0,23.75095,8.223125,0,1.276188,-1.276188,15.12273,38.77615,0.1292954,1.333617,0,0,8.223125
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,29.48896,29.48896,0.4839112,0.4839112,0,0,0,0.4839112,0,0,5.551115E-17,0,0.5093802,0.4839112,0,0,25.16894,6.946937,0,0.5093802,-0.5093802,14.5858,37.3994,0.1292954,0.5323023,0,0,6.946937
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,29.18864,29.18864,0.4237772,0.4237772,0,0,0,0.4237772,0,0,0,0,0.4460812,0.4237772,0,0,25.73491,6.437556,0,0.4460812,-0.4460812,14.11558,36.19373,0.1292954,0.4661549,0,0,6.437556
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,28.89471,28.89471,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.23056,5.991475,0,0,0,14.11558,36.19373,0.1292954,0,0,0,5.991475
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.143395,29.12759,28.75413,0.4713995,0.4713995,0,0,0,0.4713995,30.419,0,5.551115E-17,0.143395,0.49621,0.4713995,0,0,26.23056,5.991475,0,0.352815,-0.352815,13.74368,35.24015,0.1292954,0.5185395,0.114716,0,6.13487
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.419043,32.32323,28.55605,0.9676516,0.9676516,0,0,0,0.9676516,146.6482,0,0,1.419043,1.018581,0.9676516,0,0,26.62258,5.63866,0.4004628,0,0.4004628,14.1236,36.21428,0.1292879,1.064417,1.135235,0,7.057703
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.929237,34.35447,29.16947,4.857556,4.857556,0,0,0,4.857556,39.7162,0,8.881784E-16,1.929237,5.113217,4.857556,0,0,26.22211,5.999076,0,3.18398,-3.18398,10.76739,27.60863,0.1292879,5.343312,1.543389,0,7.928313
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.036727,41.8979,30.5305,6.450939,6.450939,12,0,3.372,6.450939,62.57581,0,0,4.036727,0,0,5.549061,5.271608,29.75987,2.815096,9.308335,0,9.308335,19.59805,50.25131,0.1294798,7.096033,3.229382,12,6.851824
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.856916,40.16265,32.20463,4.857115,4.857115,12,0,3.372,4.857115,58.8192,0,0,2.856916,0,0,7.142885,6.785741,20.45153,11.1926,9.642657,0,9.642657,28.74588,73.70723,0.129665,5.342826,2.285533,12,14.04951
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,1.976529,39.27747,33.80208,5.460954,5.460954,12,0,3.372,5.460954,36.19385,0,0,1.976529,0,0,6.539046,6.212093,10.80888,19.87099,8.188622,0,8.188622,36.51429,93.62619,0.1298532,6.00705,1.581223,12,21.84752
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.136127,41.22991,35.23979,0,0,0,0,0,0,0,0,0,2.136127,0,0,0,0,2.620253,27.24075,2.136127,0,2.136127,38.54079,98.82236,0.1298132,0,1.708902,0,29.37688
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.355013,49.5443,36.66471,0,0,0,0,0,0,0,3.870887,0,4.355013,0,0,0,0,0.4841262,29.16327,0.4841262,0,0.4841262,39.00008,100,0.1298041,0,3.484011,0,33.51828
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,3.978881,49.11467,37.38037,1.426236,1.426236,0,0,0,1.426236,278.9778,2.477581,0,3.978881,1.501301,1.426236,0,0,0,29.59898,0,0,0,39.00008,100,0.1298041,1.568859,3.183105,0,33.57786
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.837963,45.82301,37.62957,1.071559,1.071559,0,0,0,1.071559,264.8443,1.710006,0,2.837963,1.127957,1.071559,0,0,0,29.59898,0,0,0,39.00008,100,0.1298041,1.178715,2.27037,0,32.43694
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.137188,44.01661,37.91712,0.4193344,0.4193344,0,0,0,0.4193344,509.6621,1.695784,0,2.137188,0.4414046,0.4193344,0,0,0,29.59898,0,0,0,39.00008,100,0.1298041,0.4612678,1.709751,0,31.73617
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.005419,40.22034,37.41871,6.492991,6.492991,0,0,0,6.492991,15.48468,0,1.776357E-15,1.005419,6.834727,6.492991,0,0,0,29.59898,0,5.829308,-5.829308,32.85545,84.24457,0.1298041,7.14229,0.8043353,0,30.6044
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2680065,36.85296,36.12158,2.005752,2.005752,0,0,0,2.005752,13.36189,0,0,0.2680065,2.111318,2.005752,0,0,6.477009,23.76967,0,1.843312,-1.843312,30.91243,79.26247,0.1298041,2.206328,0.2144052,0,24.03768
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,34.9203,34.9203,5.147646,5.147646,0,0,0,5.147646,0,0,8.881784E-16,0,5.418575,5.147646,0,0,8.525133,21.92636,0,5.418575,-5.418575,25.20075,64.61717,0.1298041,5.662411,0,0,21.92636
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,33.80208,33.80208,4.110034,4.110034,0,0,0,4.110034,0,0,8.881784E-16,0,4.326352,4.110034,0,0,14.54577,16.50778,0,4.326352,-4.326352,20.64037,52.92392,0.1298041,4.521038,0,0,16.50778
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,32.74137,32.74137,2.71744,2.71744,0,0,0,2.71744,0,0,4.440892E-16,0,2.860463,2.71744,0,0,19.35283,12.18143,0,2.860463,-2.860463,17.62518,45.19267,0.1298041,2.989184,0,0,12.18143
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,31.75734,31.75734,0.1920748,0.1920748,0,0,0,0.1920748,0,0,2.775558E-17,0,0.202184,0.1920748,0,0,22.53112,9.320968,0,0.202184,-0.202184,17.41206,44.64621,0.1298041,0.2112822,0,0,9.320968
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,31.16309,31.16309,1.228076,1.228076,0,0,0,1.228076,0,0,2.220446E-16,0,1.292711,1.228076,0,0,22.75577,9.118784,0,1.292711,-1.292711,16.04942,41.15228,0.1298041,1.350883,0,0,9.118784
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,30.69663,30.69663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.19212,7.826073,0,0,0,16.04942,41.15228,0.1298041,0,0,0,7.826073
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,30.17267,30.17267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.19212,7.826073,0,0,0,16.04942,41.15228,0.1298041,0,0,0,7.826073
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,29.85318,29.85318,1.1436,1.1436,0,0,0,1.1436,0,0,0,0,1.20379,1.1436,0,0,24.19212,7.826073,0,1.20379,-1.20379,14.78051,37.89868,0.1298041,1.25796,0,0,7.826073
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,29.5273,29.5273,0.2912681,0.2912681,0,0,0,0.2912681,0,0,0,0,0.306598,0.2912681,0,0,25.52966,6.622283,0,0.306598,-0.306598,14.45733,37.07001,0.1298041,0.3203949,0,0,6.622283
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,29.20142,29.20142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.87033,6.315685,0,0,0,14.45733,37.07001,0.1298041,0,0,0,6.315685
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,28.89471,28.89471,0.5430657,0.5430657,0,0,0,0.5430657,0,0,1.110223E-16,0,0.5716481,0.5430657,0,0,25.87033,6.315685,0,0.5716481,-0.5716481,13.85476,35.52496,0.1298041,0.5973723,0,0,6.315685
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1585122,29.18628,28.7733,0.4767912,0.4767912,0,0,0,0.4767912,33.24564,0,5.551115E-17,0.1585122,0.5018854,0.4767912,0,0,26.50549,5.744037,0,0.3433732,-0.3433732,13.49282,34.59689,0.1298041,0.5244703,0.1268098,0,5.902549
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8475467,30.80479,28.57522,1.899196,1.899196,0,0,0,1.899196,44.6266,0,0,0.8475467,1.999154,1.899196,0,0,26.88702,5.400664,0,1.151607,-1.151607,12.27891,31.48433,0.1298041,2.089116,0.6780373,0,6.24821
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.21497,35.17127,29.18864,1.009334,1.009334,0,0,0,1.009334,219.4486,0,0,2.21497,1.062457,1.009334,0,0,28.16658,4.249056,1.152512,0,1.152512,13.37228,34.28784,0.1297826,1.110268,1.771976,0,6.464026
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.413104,40.09105,30.58801,4.337236,4.337236,0,0,0,4.337236,78.69305,0,0,3.413104,4.565512,4.337236,0,0,27.01407,5.286318,0,1.152408,-1.152408,12.15754,31.17311,0.1297826,4.77096,2.730483,0,8.699422
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.482224,45.16072,32.27492,2.468547,2.468547,0,0,0,2.468547,181.5733,0,0,4.482224,2.59847,2.468547,0,0,28.29452,4.133909,1.883753,0,1.883753,13.94462,35.75537,0.1297473,2.715402,3.585779,0,8.616133
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.211153,40.0463,33.89154,0.7886722,0.7886722,0,0,0,0.7886722,280.364,0,0,2.211153,0.8301812,0.7886722,0,0,26.41077,5.829287,1.380972,0,1.380972,15.25473,39.11461,0.1297215,0.8675394,1.768922,0,8.04044
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.3869,39.15555,35.31646,0,0,0,0,0,0,0,0,0,1.3869,0,0,0,0,25.0298,7.072162,1.3869,0,1.3869,16.57046,42.48827,0.1296955,0,1.10952,0,8.459062
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.907032,45.10873,36.75417,4.103034,4.103034,0,0,0,4.103034,70.85078,0,0,2.907032,4.318984,4.103034,0,0,23.6429,8.320372,0,1.411952,-1.411952,15.08213,38.67205,0.1296955,4.513338,2.325626,0,11.2274
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.434367,41.51854,37.489,0.4257892,0.4257892,0,0,0,0.4257892,336.8726,0,0,1.434367,0.4481991,0.4257892,0,0,25.21173,6.90842,0.9861679,0,0.9861679,16.01769,41.07092,0.1296771,0.4683681,1.147494,0,8.342787
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.868892,43.00596,37.70625,0,0,0,0,0,0,0,0,0,1.868892,0,0,0,0,24.22556,7.795971,1.868892,0,1.868892,17.79068,45.61703,0.1296422,0,1.495113,0,9.664863
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.814181,43.17584,38.02574,0.01500258,0.01500258,0,0,0,0.01500258,12092.46,0,0,1.814181,0.01579219,0.01500258,0,0,22.35667,9.477973,1.798389,0,1.798389,19.49678,49.99164,0.1296086,0.01650283,1.451345,0,11.29215
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.50138,38.90668,37.52095,4.697509,4.697509,0,0,0,4.697509,10.67332,0,8.881784E-16,0.50138,4.944746,4.697509,0,0,20.55828,11.09652,0,4.443366,-4.443366,14.81306,37.98213,0.1296086,5.16726,0.401104,0,11.5979
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2562546,36.89135,36.19187,9.334258,9.334258,12,0,3.372,9.334258,2.745313,0,0,0.2562546,0,0,2.665742,2.532455,25.49536,6.653157,2.788709,0,2.788709,17.45866,44.76571,0.1296743,10.26768,0.2050037,12,6.909411
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,34.97142,34.97142,3.281787,3.281787,12,0,3.372,3.281787,0,0,0,0,0,0,8.718213,8.282303,22.70665,9.162995,8.282303,0,8.282303,25.31594,64.91254,0.1298723,3.609966,0,12,9.162995
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,33.85959,33.85959,6.662403,6.662403,12,0,3.372,6.662403,0,0,0,0,0,0,5.337597,5.070717,14.42435,16.61707,5.070717,0,5.070717,30.12645,77.24715,0.1299933,7.328643,0,12,16.61707
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,32.77971,32.77971,10.46331,10.46331,12,0,3.372,10.46331,0,0,0,0,0,0,1.536688,1.459854,9.353627,21.18071,1.459854,0,1.459854,31.51139,80.79826,0.1300281,11.50964,0,12,21.18071
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,31.78929,31.78929,1.311133,1.311133,0,0,0,1.311133,0,0,2.220446E-16,0,1.380139,1.311133,0,0,7.893774,22.49458,0,1.380139,-1.380139,30.05659,77.06803,0.1300281,1.442246,0,0,22.49458
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,31.18226,31.18226,0.374992,0.374992,0,0,0,0.374992,0,0,0,0,0.3947284,0.374992,0,0,9.427262,21.11444,0,0.3947284,-0.3947284,29.64051,76.00116,0.1300281,0.4124912,0,0,21.11444
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,30.72858,30.72858,1.759133,1.759133,0,0,0,1.759133,0,0,2.220446E-16,0,1.851719,1.759133,0,0,9.865849,20.71971,0,1.851719,-1.851719,27.68863,70.99634,0.1300281,1.935046,0,0,20.71971
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,30.21101,30.21101,0.2301645,0.2301645,0,0,0,0.2301645,0,0,2.775558E-17,0,0.2422784,0.2301645,0,0,11.92332,18.86799,0,0.2422784,-0.2422784,27.43324,70.34151,0.1300281,0.253181,0,0,18.86799
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,29.88513,29.88513,0.7558206,0.7558206,0,0,0,0.7558206,0,0,1.110223E-16,0,0.7956007,0.7558206,0,0,12.19251,18.62572,0,0.7956007,-0.7956007,26.59461,68.19116,0.1300281,0.8314027,0,0,18.62572
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,29.56564,29.56564,0.1792357,0.1792357,0,0,0,0.1792357,0,0,2.775558E-17,0,0.1886691,0.1792357,0,0,13.07651,17.83012,0,0.1886691,-0.1886691,26.39573,67.68123,0.1300281,0.1971593,0,0,17.83012
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,29.22059,29.22059,0.3233165,0.3233165,0,0,0,0.3233165,0,0,0,0,0.3403332,0.3233165,0,0,13.28615,17.64145,0,0.3403332,-0.3403332,26.03699,66.76138,0.1300281,0.3556482,0,0,17.64145
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,28.93305,28.93305,1.749679,1.749679,0,0,0,1.749679,0,0,2.220446E-16,0,1.841768,1.749679,0,0,13.66429,17.30111,0,1.841768,-1.841768,24.0956,61.78346,0.1300281,1.924647,0,0,17.30111
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.159767,29.22158,28.80525,0.6680741,0.6680741,0,0,0,0.6680741,23.91457,0,0,0.159767,0.7032359,0.6680741,0,0,15.7107,15.45935,0,0.5434688,-0.5434688,23.52273,60.31457,0.1300281,0.7348815,0.1278136,0,15.61911
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.925137,33.74938,28.59439,5.827882,5.827882,0,0,0,5.827882,33.03321,0,8.881784E-16,1.925137,6.134613,5.827882,0,0,16.31456,14.91588,0,4.209476,-4.209476,19.08555,48.93722,0.1300281,6.41067,1.540109,0,16.84101
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.184982,40.93438,29.22059,4.162208,4.162208,0,0,0,4.162208,100.5472,0,0,4.184982,4.381272,4.162208,0,0,20.99175,10.7064,0,0.1962898,-0.1962898,18.87864,48.40668,0.1300281,4.578429,3.347986,0,14.89138
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,6.204252,48.93402,30.65829,0,0,0,0,0,0,0,0,0,6.204252,0,0,0,0,21.20985,10.51011,6.204252,0,6.204252,24.76451,63.49863,0.1299123,0,4.963401,0,16.71436
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,7.185622,54.29204,32.36437,6.965342,6.965342,0,0,0,6.965342,103.1625,0,0,7.185622,7.331939,6.965342,0,0,15.0056,16.09394,0,0.1463167,-0.1463167,24.61028,63.10316,0.1299123,7.661876,5.748497,0,23.27956
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,7.841417,58.6429,34.00016,2.483374,2.483374,0,0,0,2.483374,315.7565,0,0,7.841417,2.614078,2.483374,0,0,15.16817,15.94762,5.227339,0,5.227339,29.56937,75.81876,0.1298149,2.731712,6.273134,0,23.78904
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,9.679163,67.91602,35.45704,8.017266,8.017266,8.265856,0,2.427262,8.017266,120.729,0,0,9.679163,0,0,0.2485898,0.2361603,9.940836,20.65223,9.915323,0,9.915323,38.97588,99.93794,0.1298426,8.818993,7.74333,12,30.33139
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,9.853518,70.55647,36.87558,1.897269,1.897269,0,0,0,1.897269,519.3528,7.83088,0,9.853518,1.997125,1.897269,0,0,0.02551316,29.57602,0.02551316,0,0.02551316,39.00008,100,0.1298421,2.086996,7.882814,0,39.42953
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,9.04379,67.96947,37.62957,1.810749,1.810749,0,0,0,1.810749,499.4503,7.137738,0,9.04379,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1298421,1.991823,7.235032,0,38.64277
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,7.350791,61.38826,37.84683,1.185423,1.185423,0,0,0,1.185423,620.0984,6.102977,0,7.350791,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1298421,1.303966,5.880632,0,36.94977
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.243704,50.82912,38.17271,0.7442839,0.7442839,0,0,0,0.7442839,570.1728,3.460247,0,4.243704,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1298421,0.8187123,3.394963,0,33.84268
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.276433,44.13121,37.62957,0,0,0,0,0,0,0,2.276433,0,2.276433,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298421,0,1.821146,0,31.87541
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2338752,36.93907,36.3005,3.995827,3.995827,0,0,0,3.995827,5.852986,0,4.440892E-16,0.2338752,4.206133,3.995827,0,0,0,29.59898,0,3.972258,-3.972258,34.81295,89.26379,0.1298421,4.395409,0.1871001,0,29.83285
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,35.06087,35.06087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.41362,25.62672,0,0,0,34.81295,89.26379,0.1298421,0,0,0,25.62672
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,33.92987,33.92987,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.41362,25.62672,0,0,0,34.81295,89.26379,0.1298421,0,0,0,25.62672
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,32.83083,32.83083,7.475706,7.475706,0,0,0,7.475706,0,0,0,0,7.869164,7.475706,0,0,4.41362,25.62672,0,7.869164,-7.869164,26.51812,67.99505,0.1298421,8.223276,0,0,25.62672
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,31.8468,31.8468,1.43242,1.43242,0,0,0,1.43242,0,0,2.220446E-16,0,1.50781,1.43242,0,0,13.15714,17.75756,0,1.50781,-1.50781,24.92875,63.91975,0.1298421,1.575662,0,0,17.75756
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,31.23338,31.23338,0.3107946,0.3107946,0,0,0,0.3107946,0,0,5.551115E-17,0,0.3271522,0.3107946,0,0,14.83248,16.24975,0,0.3271522,-0.3271522,24.5839,63.03552,0.1298421,0.341874,0,0,16.24975
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,30.76692,30.76692,0.4916366,0.4916366,0,0,0,0.4916366,0,0,5.551115E-17,0,0.5175122,0.4916366,0,0,15.19598,15.92259,0,0.5175122,-0.5175122,24.0384,61.63679,0.1298421,0.5408002,0,0,15.92259
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,30.24296,30.24296,1.082848,1.082848,0,0,0,1.082848,0,0,2.220446E-16,0,1.13984,1.082848,0,0,15.771,15.40508,0,1.13984,-1.13984,22.8369,58.55604,0.1298421,1.191133,0,0,15.40508
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,29.92347,29.92347,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.03749,14.26524,0,0,0,22.8369,58.55604,0.1298421,0,0,0,14.26524
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,29.59759,29.59759,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.03749,14.26524,0,0,0,22.8369,58.55604,0.1298421,0,0,0,14.26524
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,29.25893,29.25893,2.101484,2.101484,0,0,0,2.101484,0,0,4.440892E-16,0,2.212089,2.101484,0,0,17.03749,14.26524,0,2.212089,-2.212089,20.50515,52.57721,0.1298421,2.311633,0,0,14.26524
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,28.97139,28.97139,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,1.071346,1.017779,0,0,19.49536,12.05315,0,1.071346,-1.071346,19.37586,49.68158,0.1298421,1.119557,0,0,12.05315
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1166911,29.12833,28.82442,0.57114,0.57114,0,0,0,0.57114,20.43126,0,0,0.1166911,0.6012,0.57114,0,0,20.68575,10.98181,0,0.4845089,-0.4845089,18.86514,48.37206,0.1298421,0.628254,0.09335286,0,11.0985
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.824629,33.50496,28.62634,0,0,0,0,0,0,0,0,0,1.824629,0,0,0,0,21.22409,10.4973,1.824629,0,1.824629,20.59613,52.81049,0.1298082,0,1.459703,0,12.32193
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.148583,40.86585,29.25893,4.548583,4.548583,0,0,0,4.548583,91.20605,0,0,4.148583,4.787982,4.548583,0,0,19.39946,12.13946,0,0.639399,-0.639399,19.92215,51.08233,0.1298082,5.003441,3.318866,0,16.28805
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,6.498992,50.007,30.72858,2.087928,2.087928,0,0,0,2.087928,311.2651,0,0,6.498992,2.197819,2.087928,0,0,20.1099,11.50006,4.301173,0,4.301173,24.0026,61.545,0.1297283,2.296721,5.199193,0,17.99906
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,7.059606,53.94744,32.45383,4.156118,4.156118,0,0,0,4.156118,169.8606,0,0,7.059606,4.374861,4.156118,0,0,15.80873,15.37112,2.684745,0,2.684745,26.54957,68.07568,0.1296784,4.57173,5.647685,0,22.43073
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,6.84861,55.12491,34.10879,1.910575,1.910575,0,0,0,1.910575,358.4581,0,0,6.84861,2.011131,1.910575,0,0,13.12399,17.78739,4.837479,0,4.837479,31.13881,79.84293,0.1295887,2.101632,5.478888,0,24.636
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,7.325865,58.578,35.56567,4.858345,4.858345,0,0,0,4.858345,150.7893,0,0,7.325865,5.114048,4.858345,0,0,8.286508,22.14112,2.211817,0,2.211817,33.23712,85.22321,0.1295478,5.34418,5.860692,0,29.46699
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,7.213183,59.88474,37.02254,0,0,0,0,0,0,0,1.138492,0,7.213183,0,0,0,0,6.074691,24.13176,6.074691,0,6.074691,39.00008,100,0.1294354,0,5.770546,0,31.34494
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,7.311624,61.10894,37.7382,2.793048,2.793048,0,0,0,2.793048,261.7794,4.371574,0,7.311624,2.94005,2.793048,0,0,0,29.59898,0,0,0,39.00008,100,0.1294354,3.072353,5.849299,0,36.9106
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,7.059204,60.45617,37.99379,1.263577,1.263577,0,0,0,1.263577,558.6685,5.729123,0,7.059204,1.330081,1.263577,0,0,0,29.59898,0,0,0,39.00008,100,0.1294354,1.389934,5.647363,0,36.65818
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.103199,53.80359,38.28133,3.9075,3.9075,0,0,0,3.9075,130.6001,0.9900403,0,5.103199,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.1294354,4.29825,4.082559,0,34.70218
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.189198,43.98487,37.7382,3.927475,3.927475,0,0,0,3.927475,55.74061,0,4.440892E-16,2.189198,4.134184,3.927475,0,0,0,29.59898,0,1.944986,-1.944986,36.94988,94.7431,0.1294354,4.320222,1.751359,0,31.78818
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2361405,37.07359,36.42829,1.227882,1.227882,0,0,0,1.227882,19.23153,0,2.220446E-16,0.2361405,1.292508,1.227882,0,0,2.161095,27.65399,0,1.056367,-1.056367,35.83638,91.88795,0.1294354,1.35067,0.1889124,0,27.89013
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,35.15033,35.15033,5.271608,5.271608,0,0,0,5.271608,0,0,0,0,5.549061,5.271608,0,0,3.334836,26.59763,0,5.549061,-5.549061,29.98715,76.88998,0.1294354,5.798769,0,0,26.59763
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,34.00016,34.00016,1.406495,1.406495,0,0,0,1.406495,0,0,2.220446E-16,0,1.480521,1.406495,0,0,9.500461,21.04856,0,1.480521,-1.480521,28.42654,72.88843,0.1294354,1.547144,0,0,21.04856
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,32.90751,32.90751,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.14548,19.56804,0,0,0,28.42654,72.88843,0.1294354,0,0,0,19.56804
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,31.91709,31.91709,0.1132788,0.1132788,0,0,0,0.1132788,0,0,0,0,0.1192409,0.1132788,0,0,11.14548,19.56804,0,0.1192409,-0.1192409,28.30085,72.56615,0.1294354,0.1246067,0,0,19.56804
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,31.30367,31.30367,0.02091571,0.02091571,0,0,0,0.02091571,0,0,3.469447E-18,0,0.02201654,0.02091571,0,0,11.27797,19.4488,0,0.02201654,-0.02201654,28.27765,72.50664,0.1294354,0.02300728,0,0,19.4488
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,30.83721,30.83721,1.537842,1.537842,0,0,0,1.537842,0,0,2.220446E-16,0,1.618781,1.537842,0,0,11.30244,19.42679,0,1.618781,-1.618781,26.5713,68.1314,0.1294354,1.691626,0,0,19.42679
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,30.30046,30.30046,0.7073045,0.7073045,0,0,0,0.7073045,0,0,1.110223E-16,0,0.744531,0.7073045,0,0,13.10108,17.808,0,0.744531,-0.744531,25.7865,66.11909,0.1294354,0.7780349,0,0,17.808
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,29.95542,29.95542,0.3288344,0.3288344,0,0,0,0.3288344,0,0,5.551115E-17,0,0.3461415,0.3288344,0,0,13.92834,17.06347,0,0.3461415,-0.3461415,25.42163,65.18354,0.1294354,0.3617178,0,0,17.06347
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,29.63593,29.63593,0.7233042,0.7233042,0,0,0,0.7233042,0,0,1.110223E-16,0,0.7613728,0.7233042,0,0,14.31294,16.71733,0,0.7613728,-0.7613728,24.61907,63.12571,0.1294354,0.7956346,0,0,16.71733
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,29.29088,29.29088,0.6781546,0.6781546,0,0,0,0.6781546,0,0,0,0,0.7138469,0.6781546,0,0,15.15891,15.95596,0,0.7138469,-0.7138469,23.86661,61.19632,0.1294354,0.74597,0,0,15.95596
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,29.00334,29.00334,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,1.465,1.39175,0,0,15.95207,15.24211,0,1.465,-1.465,22.32237,57.23672,0.1294354,1.530925,0,0,15.24211
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.154941,29.26662,28.86276,1.631503,1.631503,0,0,0,1.631503,9.496829,0,0,0.154941,1.717371,1.631503,0,0,17.57985,13.77711,0,1.56243,-1.56243,20.67542,53.01379,0.1294354,1.794653,0.1239528,0,13.93205
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.864004,33.65306,28.66467,0,0,0,0,0,0,0,0,0,1.864004,0,0,0,0,19.31588,12.21468,1.864004,0,1.864004,22.44377,57.54802,0.129401,0,1.491204,0,14.07869
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.698357,42.59921,29.31005,1.773101,1.773101,0,0,0,1.773101,264.9796,0,0,4.698357,1.866422,1.773101,0,0,17.45188,13.89229,2.831934,0,2.831934,25.13038,64.43674,0.1293487,1.950411,3.758685,0,18.59064
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,7.468217,53.47085,30.80526,8.448113,8.448113,12,0,3.372,8.448113,88.40101,0,0,7.468217,0,0,3.551887,3.374292,14.61995,16.44103,10.84251,0,10.84251,35.41649,90.81133,0.1295093,9.292925,5.974574,12,23.90924
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,8.473341,59.31361,32.56246,4.459577,4.459577,0,0,0,4.459577,190.0033,0.001614489,0,8.473341,4.694291,4.459577,0,0,3.777436,26.19929,3.777436,0,3.777436,39.00008,100,0.1294397,4.905534,6.778673,0,34.67263
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,9.590776,65.95094,34.23659,5.734585,5.734585,0,0,0,5.734585,167.2445,3.554372,0,9.590776,6.036405,5.734585,0,0,0,29.59898,0,0,0,39.00008,100,0.1294397,6.308043,7.672621,0,39.18975
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,8.549708,63.4758,35.69346,0,0,0,0,0,0,0,8.549708,0,8.549708,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294397,0,6.839767,0,38.14869
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,6.900033,58.84553,37.13117,2.660219,2.660219,0,0,0,2.660219,259.3784,4.099802,0,6.900033,2.800231,2.660219,0,0,0,29.59898,0,0,0,39.00008,100,0.1294397,2.926241,5.520027,0,36.49901
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,6.878175,59.65048,37.88517,2.749999,2.749999,0,0,0,2.749999,250.1155,3.983438,0,6.878175,2.894736,2.749999,0,0,0,29.59898,0,0,0,39.00008,100,0.1294397,3.024999,5.50254,0,36.47715
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.227847,50.73576,38.13437,0.9636459,0.9636459,0,0,0,0.9636459,438.7344,3.213482,0,4.227847,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.1294397,1.060011,3.382277,0,33.82682
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.723941,49.42671,38.42191,1.925568,1.925568,0,0,0,1.925568,193.3943,1.697026,0,3.723941,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.1294397,2.118125,2.979152,0,33.32292
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.56453,42.3021,37.88517,0.0007590626,0.0007590626,0,0,0,0.0007590626,206113.3,1.56373,0,1.56453,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.1294397,0.0008349689,1.251624,0,31.16351
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.220257,37.13905,36.53692,3.158559,3.158559,0,0,0,3.158559,6.973336,0,4.440892E-16,0.220257,3.324799,3.158559,0,0,0,29.59898,0,3.104542,-3.104542,35.7276,91.60905,0.1294397,3.474415,0.1762056,0,29.81923
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,35.25896,35.25896,3.795186,3.795186,0,0,0,3.795186,0,0,0,0,3.994932,3.795186,0,0,3.449492,26.49444,0,3.994932,-3.994932,31.51657,80.81157,0.1294397,4.174705,0,0,26.49444
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,34.07045,34.07045,3.061975,3.061975,0,0,0,3.061975,0,0,4.440892E-16,0,3.223132,3.061975,0,0,7.888305,22.4995,0,3.223132,-3.223132,28.11909,72.1001,0.1294397,3.368173,0,0,22.4995
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,32.97779,32.97779,0.8961398,0.8961398,0,0,0,0.8961398,0,0,1.110223E-16,0,0.943305,0.8961398,0,0,11.46956,19.27637,0,0.943305,-0.943305,27.12477,69.55054,0.1294397,0.9857538,0,0,19.27637
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,31.96821,31.96821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.51768,18.33307,0,0,0,27.12477,69.55054,0.1294397,0,0,0,18.33307
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,31.36117,31.36117,0.6078634,0.6078634,0,0,0,0.6078634,0,0,0,0,0.6398562,0.6078634,0,0,12.51768,18.33307,0,0.6398562,-0.6398562,26.4503,67.82114,0.1294397,0.6686497,0,0,18.33307
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,30.87555,30.87555,0.05537374,0.05537374,0,0,0,0.05537374,0,0,6.938894E-18,0,0.05828814,0.05537374,0,0,13.22863,17.69321,0,0.05828814,-0.05828814,26.38885,67.6636,0.1294397,0.06091111,0,0,17.69321
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,30.33241,30.33241,2.026284,2.026284,0,0,0,2.026284,0,0,4.440892E-16,0,2.132931,2.026284,0,0,13.2934,17.63492,0,2.132931,-2.132931,24.14055,61.89872,0.1294397,2.228913,0,0,17.63492
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,29.99376,29.99376,1.156517,1.156517,0,0,0,1.156517,0,0,0,0,1.217386,1.156517,0,0,15.66332,15.50199,0,1.217386,-1.217386,22.85731,58.60838,0.1294397,1.272168,0,0,15.50199
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,29.66788,29.66788,0.9250431,0.9250431,0,0,0,0.9250431,0,0,1.110223E-16,0,0.9737296,0.9250431,0,0,17.01597,14.28461,0,0.9737296,-0.9737296,21.83091,55.97658,0.1294397,1.017547,0,0,14.28461
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,29.32921,29.32921,0.5140138,0.5140138,0,0,0,0.5140138,0,0,0,0,0.5410671,0.5140138,0,0,18.09789,13.31088,0,0.5410671,-0.5410671,21.26058,54.51419,0.1294397,0.5654151,0,0,13.31088
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,29.04167,29.04167,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0.1514483,0.1438759,0,0,18.69908,12.76981,0,0.1514483,-0.1514483,21.10093,54.10485,0.1294397,0.1582635,0,0,12.76981
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1451155,29.27298,28.89471,0.3346227,0.3346227,0,0,0,0.3346227,43.36689,0,5.551115E-17,0.1451155,0.3522345,0.3346227,0,0,18.86735,12.61836,0,0.207119,-0.207119,20.88261,53.54506,0.1294397,0.368085,0.1160924,0,12.76348
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.184403,34.58192,28.70301,6.300375,6.300375,0,0,0,6.300375,34.671,0,8.881784E-16,2.184403,6.631973,6.300375,0,0,19.09748,12.41124,0,4.44757,-4.44757,16.19446,41.52418,0.1294397,6.930412,1.747522,0,14.59564
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.155621,40.98358,29.34838,4.433474,4.433474,0,0,0,4.433474,93.73284,0,0,4.155621,4.666815,4.433474,0,0,24.03923,7.963672,0,0.5111936,-0.5111936,15.65562,40.14253,0.1294397,4.876822,3.324497,0,12.11929
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,7.029187,52.00196,30.87555,0,0,0,0,0,0,0,0,0,7.029187,0,0,0,0,24.60722,7.452478,7.029187,0,7.029187,22.32409,57.24114,0.1293102,0,5.623349,0,14.48166
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,7.550705,55.9517,32.65192,2.497121,2.497121,0,0,0,2.497121,302.3764,0,0,7.550705,2.628549,2.497121,0,0,17.57804,13.77875,4.922157,0,4.922157,26.99366,69.21437,0.1292197,2.746833,6.040565,0,21.32945
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,9.459423,65.53247,34.34521,5.935302,5.935302,0,0,0,5.935302,159.3756,0,0,9.459423,6.247686,5.935302,0,0,12.65588,18.20869,3.211736,0,3.211736,30.04058,77.02697,0.1291607,6.528832,7.567538,0,27.66811
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,10.07669,70.15911,35.81487,0.586003,0.586003,0,0,0,0.586003,1719.562,0.01570071,0,10.07669,0.6168453,0.586003,0,0,9.444142,21.09925,9.444142,0,9.444142,39.00008,100,0.1289876,0.6446033,8.061351,0,31.17594
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,9.152986,68.02958,37.31009,1.325167,1.325167,0,0,0,1.325167,690.7045,7.758073,0,9.152986,1.394912,1.325167,0,0,0,29.59898,0,0,0,39.00008,100,0.1289876,1.457683,7.322389,0,38.75196
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,8.39117,65.77747,38.06408,5.307411,5.307411,0,0,0,5.307411,158.1029,2.804421,0,8.39117,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1289876,5.838152,6.712936,0,37.99015
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.857112,52.97376,38.28133,4.613289,4.613289,0,0,0,4.613289,105.2852,0.001018407,0,4.857112,4.856094,4.613289,0,0,0,29.59898,0,0,0,39.00008,100,0.1289876,5.074618,3.88569,0,34.45609
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.12717,50.88202,38.56887,2.93066,2.93066,0,0,0,2.93066,140.8273,1.042264,0,4.12717,3.084906,2.93066,0,0,0,29.59898,0,0,0,39.00008,100,0.1289876,3.223727,3.301736,0,33.72615
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.060082,43.86767,37.99379,4.647183,4.647183,0,0,0,4.647183,44.32969,0,0,2.060082,4.891772,4.647183,0,0,0,29.59898,0,2.83169,-2.83169,36.01521,92.34652,0.1289876,5.111902,1.648066,0,31.65906
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.2017844,37.19738,36.64554,0.6944237,0.6944237,0,0,0,0.6944237,29.05782,0,1.110223E-16,0.2017844,0.7309723,0.6944237,0,0,3.146322,26.76729,0,0.529188,-0.529188,35.4574,90.91623,0.1289876,0.7638661,0.1614275,0,26.96907
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,35.32924,35.32924,0.01045109,0.01045109,0,0,0,0.01045109,0,0,0,0,0.01100115,0.01045109,0,0,3.734309,26.2381,0,0.01100115,-0.01100115,35.4458,90.8865,0.1289876,0.0114962,0,0,26.2381
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,34.12796,34.12796,5.279957,5.279957,0,0,0,5.279957,0,0,0,0,5.557849,5.279957,0,0,3.746533,26.2271,0,5.557849,-5.557849,29.58732,75.86477,0.1289876,5.807952,0,0,26.2271
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,33.02892,33.02892,2.729855,2.729855,0,0,0,2.729855,0,0,4.440892E-16,0,2.873531,2.729855,0,0,9.921921,20.66925,0,2.873531,-2.873531,26.55835,68.0982,0.1289876,3.00284,0,0,20.66925
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,32.00654,32.00654,0.7409738,0.7409738,0,0,0,0.7409738,0,0,1.110223E-16,0,0.7799724,0.7409738,0,0,13.11473,17.79572,0,0.7799724,-0.7799724,25.73619,65.99009,0.1289876,0.8150712,0,0,17.79572
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,31.39312,31.39312,1.442051,1.442051,0,0,0,1.442051,0,0,0,0,1.517948,1.442051,0,0,13.98137,17.01575,0,1.517948,-1.517948,24.13613,61.88739,0.1289876,1.586256,0,0,17.01575
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,30.91389,30.91389,0.8478096,0.8478096,0,0,0,0.8478096,0,0,1.110223E-16,0,0.8924311,0.8478096,0,0,15.66798,15.4978,0,0.8924311,-0.8924311,23.19542,59.47533,0.1289876,0.9325905,0,0,15.4978
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,30.37075,30.37075,1.396291,1.396291,0,0,0,1.396291,0,0,2.220446E-16,0,1.46978,1.396291,0,0,16.65957,14.60537,0,1.46978,-1.46978,21.64614,55.50281,0.1289876,1.53592,0,0,14.60537
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,30.01292,30.01292,1.457365,1.457365,0,0,0,1.457365,0,0,2.220446E-16,0,1.534069,1.457365,0,0,18.29266,13.13559,0,1.534069,-1.534069,20.02909,51.35654,0.1289876,1.603102,0,0,13.13559
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,29.68704,29.68704,1.44419,1.44419,0,0,0,1.44419,0,0,0,0,1.5202,1.44419,0,0,19.99718,11.60152,0,1.5202,-1.5202,18.42666,47.24775,0.1289876,1.588609,0,0,11.60152
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,29.34838,29.34838,0.8635821,0.8635821,0,0,0,0.8635821,0,0,1.110223E-16,0,0.9090338,0.8635821,0,0,21.68629,10.08132,0,0.9090338,-0.9090338,17.46845,44.79081,0.1289876,0.9499403,0,0,10.08132
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,29.04167,29.04167,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0.5796105,0.55063,0,0,22.69633,9.172284,0,0.5796105,-0.5796105,16.85749,43.22425,0.1289876,0.605693,0,0,9.172284
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1420652,29.26501,28.89471,1.388922,1.388922,0,0,0,1.388922,10.22845,0,0,0.1420652,1.462023,1.388922,0,0,23.34034,8.592674,0,1.319958,-1.319958,15.46613,39.65667,0.1289876,1.527814,0.1136522,0,8.734739
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.17787,34.56369,28.70301,0.6211054,0.6211054,0,0,0,0.6211054,350.6442,0,0,2.17787,0.6537951,0.6211054,0,0,24.80696,7.272716,1.524075,0,1.524075,16.912,43.36401,0.1289597,0.6832159,1.742296,0,9.450586
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.704037,39.66613,29.38033,4.624354,4.624354,0,0,0,4.624354,80.09848,0,0,3.704037,4.867741,4.624354,0,0,23.28288,8.644383,0,1.163704,-1.163704,15.68534,40.21875,0.1289597,5.086789,2.96323,0,12.34842
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.764235,47.80103,30.94584,5.563601,5.563601,0,0,0,5.563601,103.6062,0,0,5.764235,5.856422,5.563601,0,0,24.57589,7.48068,0,0.09218748,-0.09218748,15.58817,39.96959,0.1289597,6.119961,4.611388,0,13.24492
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,7.161101,54.69093,32.77971,5.173061,5.173061,0,0,0,5.173061,138.4306,0,0,7.161101,5.445327,5.173061,0,0,24.67832,7.388492,1.715774,0,1.715774,17.2159,44.14323,0.1289284,5.690367,5.728881,0,14.54959
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,8.932471,63.54522,34.50496,10.32399,10.32399,12,0,3.372,10.32399,86.52151,0,0,8.932471,0,0,1.676011,1.59221,22.96254,8.932689,10.52468,0,10.52468,27.20049,69.7447,0.1290945,11.35639,7.145977,12,17.86516
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,8.581622,63.96245,35.981,5.391397,5.391397,9.054825,0,2.626871,5.391397,159.1725,0,0,8.581622,0,0,3.663427,3.480256,12.43786,18.4049,12.06188,0,12.06188,38.64339,99.08541,0.129115,5.930537,6.865298,12,26.98652
