Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,6.543894,57.95829,37.489,2.701859,2.701859,0,0,0,2.701859,242.1997,3.323849,0,6.543894,2.844062,2.701859,0,0,0.3759834,29.26059,0.3759834,0,0.3759834,39.00008,100,0.1291081,2.972044,5.235115,0,35.80449
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,7.278979,61.58652,38.243,2.970148,2.970148,0,0,0,2.970148,245.0712,4.152507,0,7.278979,3.126472,2.970148,0,0,0,29.59898,0,0,0,39.00008,100,0.1291081,3.267163,5.823183,0,36.87796
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,7.22028,61.62107,38.46025,0.8661111,0.8661111,0,0,0,0.8661111,833.6437,6.308584,0,7.22028,0.9116958,0.8661111,0,0,0,29.59898,0,0,0,39.00008,100,0.1291081,0.9527222,5.776224,0,36.81926
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,4.932899,53.70374,38.70945,0.6156106,0.6156106,0,0,0,0.6156106,801.3019,4.284888,0,4.932899,0.6480111,0.6156106,0,0,0,29.59898,0,0,0,39.00008,100,0.1291081,0.6771716,3.94632,0,34.53188
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.04947,43.98224,38.13437,5.191636,5.191636,0,0,0,5.191636,39.47639,0,0,2.04947,5.46488,5.191636,0,0,0,29.59898,0,3.41541,-3.41541,35.39992,90.76884,0.1291081,5.7108,1.639576,0,31.64845
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2017388,37.33831,36.78612,5.760302,5.760302,0,0,0,5.760302,3.502226,0,8.881784E-16,0.2017388,6.063475,5.760302,0,0,3.7949,26.18357,0,5.861736,-5.861736,29.22111,74.92577,0.1291081,6.336331,0.161391,0,26.38531
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,35.45704,35.45704,7.994171,7.994171,12,0,3.372,7.994171,0,0,0,0,0,0,4.005829,3.805537,10.30794,20.32183,3.805537,0,3.805537,32.83136,84.1828,0.1291978,8.793589,0,12,20.32183
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,34.23659,34.23659,6.248075,6.248075,0,0,0,6.248075,0,0,8.881784E-16,0,6.576922,6.248075,0,0,6.502403,23.74681,0,6.576922,-6.576922,25.89867,66.40672,0.1291978,6.872883,0,0,23.74681
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,33.10559,33.10559,9.695484,9.695484,12,0,3.372,9.695484,0,0,0,0,0,0,2.304515,2.18929,13.81009,17.16989,2.18929,0,2.18929,27.97561,71.7322,0.1292494,10.66503,0,12,17.16989
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,32.07683,32.07683,1.413915,1.413915,10.21391,0,2.92012,1.413915,0,0,0,0,0,0,8.8,8.36,11.6208,19.14025,8.36,0,8.36,35.90661,92.06804,0.1293831,1.555306,0,12,19.14025
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,31.4698,31.4698,2.128699,2.128699,0,0,0,2.128699,0,0,4.440892E-16,0,2.240735,2.128699,0,0,3.260804,26.66426,0,2.240735,-2.240735,33.54467,86.01179,0.1293831,2.341568,0,0,26.66426
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,30.96501,30.96501,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.75051,24.42352,0,0,0,33.54467,86.01179,0.1293831,0,0,0,24.42352
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,30.40909,30.40909,1.24744,1.24744,0,0,0,1.24744,0,0,2.220446E-16,0,1.313094,1.24744,0,0,5.75051,24.42352,0,1.313094,-1.313094,32.16054,82.46276,0.1293831,1.372184,0,0,24.42352
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,30.04487,30.04487,1.123203,1.123203,0,0,0,1.123203,0,0,0,0,1.182319,1.123203,0,0,7.209504,23.11042,0,1.182319,-1.182319,30.91427,79.2672,0.1293831,1.235523,0,0,23.11042
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,29.72538,29.72538,0.3839222,0.3839222,0,0,0,0.3839222,0,0,5.551115E-17,0,0.4041286,0.3839222,0,0,8.523191,21.92811,0,0.4041286,-0.4041286,30.48828,78.17492,0.1293831,0.4223144,0,0,21.92811
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,29.36755,29.36755,2.332594,2.332594,0,0,0,2.332594,0,0,4.440892E-16,0,2.455362,2.332594,0,0,8.972223,21.52398,0,2.455362,-2.455362,27.9001,71.53858,0.1293831,2.565853,0,0,21.52398
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,29.06084,29.06084,1.161052,1.161052,0,0,0,1.161052,0,0,0,0,1.22216,1.161052,0,0,11.7004,19.06861,0,1.22216,-1.22216,26.61183,68.23533,0.1293831,1.277157,0,0,19.06861
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08752929,29.14186,28.91388,0,0,0,0,0,0,0,0,0,0.08752929,0,0,0,0,13.05836,17.84646,0.08752929,0,0.08752929,26.69487,68.44825,0.1293815,0,0.07002342,0,17.93398
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.460164,35.36872,28.71579,7.687595,7.687595,12,0,3.372,7.687595,32.00174,0,0,2.460164,0,0,4.312405,4.096785,12.97083,17.92523,6.556949,0,6.556949,32.91534,84.39813,0.1295254,8.456354,1.968131,12,20.3854
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.910832,43.37735,29.41867,0.199685,0.199685,0,0,0,0.199685,2459.289,0,0,4.910832,0.2101948,0.199685,0,0,6.413879,23.82649,4.700637,0,4.700637,37.37475,95.83251,0.1294396,0.2196535,3.928666,0,28.73732
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,7.108149,52.46447,31.03529,6.99012,6.99012,0,0,0,6.99012,101.6885,0,0,7.108149,7.358021,6.99012,0,0,1.713242,28.05706,0,0.2498725,-0.2498725,37.11137,95.15716,0.1294396,7.689132,5.686519,0,35.16521
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,8.419166,59.52646,32.90751,0,0,0,0,0,0,0,6.428288,0,8.419166,0,0,0,0,1.990878,27.80719,1.990878,0,1.990878,39.00008,100,0.1294033,0,6.735332,0,36.22635
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,9.741633,67.11405,34.63276,2.039643,2.039643,0,0,0,2.039643,477.6147,7.594641,0,9.741633,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1294033,2.243607,7.793307,0,39.34061
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,8.713778,64.7013,36.14075,0,0,0,0,0,0,0,8.713778,0,8.713778,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294033,0,6.971023,0,38.31276
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,8.293495,64.83903,37.62957,5.921303,5.921303,0,0,0,5.921303,140.062,2.060545,0,8.293495,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1294033,6.513433,6.634797,0,37.89248
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,6.056678,57.28007,38.42191,1.185866,1.185866,0,0,0,1.185866,510.7389,4.808398,0,6.056678,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1294033,1.304452,4.845342,0,35.65565
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.000339,53.85363,38.63916,2.572839,2.572839,0,0,0,2.572839,194.351,2.292087,0,5.000339,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1294033,2.830122,4.000271,0,34.59932
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.686474,49.80972,38.88837,2.408934,2.408934,0,0,0,2.408934,153.0334,1.150754,0,3.686474,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1294033,2.649827,2.949179,0,33.28545
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.967227,43.8913,38.28133,0,0,0,0,0,0,0,1.967227,0,1.967227,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294033,0,1.573782,0,31.56621
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.190287,37.43507,36.91392,0,0,0,0,0,0,0,0.190287,0,0.190287,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294033,0,0.1522296,0,29.78926
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,35.56567,35.56567,5.202969,5.202969,0,0,0,5.202969,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1294033,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,34.30687,34.30687,7.437697,7.437697,0,0,0,7.437697,0,0,8.881784E-16,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1294033,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,33.19505,33.19505,9.477604,9.477604,12,0,3.372,9.477604,0,0,0,0,0,0,2.522396,2.396276,14.7844,16.29301,2.396276,0,2.396276,27.24767,69.86568,0.1294595,10.42536,0,12,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,32.15351,32.15351,1.459134,1.459134,10.25913,0,2.931561,1.459134,0,1.776357E-15,0,0,0,0,8.8,8.36,12.38813,18.44966,8.36,0,8.36,35.17866,90.20151,0.1295943,1.605047,0,12,18.44966
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,31.52092,31.52092,0.7226855,0.7226855,0,0,0,0.7226855,0,0,1.110223E-16,0,0.7607216,0.7226855,0,0,4.028129,25.97366,0,0.7607216,-0.7607216,34.37679,88.14544,0.1295943,0.794954,0,0,25.97366
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,31.01612,31.01612,0.1105431,0.1105431,0,0,0,0.1105431,0,0,0,0,0.1163612,0.1105431,0,0,4.873375,25.21294,0,0.1163612,-0.1163612,34.25413,87.83093,0.1295943,0.1215974,0,0,25.21294
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,30.46021,30.46021,1.122407,1.122407,0,0,0,1.122407,0,0,0,0,1.181481,1.122407,0,0,5.002665,25.09658,0,1.181481,-1.181481,33.00874,84.63763,0.1295943,1.234648,0,0,25.09658
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,30.08321,30.08321,1.62949,1.62949,0,0,0,1.62949,0,0,2.220446E-16,0,1.715252,1.62949,0,0,6.315422,23.9151,0,1.715252,-1.715252,31.20071,80.00166,0.1295943,1.792439,0,0,23.9151
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,29.74455,29.74455,0.4792691,0.4792691,0,0,0,0.4792691,0,0,1.110223E-16,0,0.5044938,0.4792691,0,0,8.221258,22.19985,0,0.5044938,-0.5044938,30.66892,78.63811,0.1295943,0.527196,0,0,22.19985
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,29.38033,29.38033,1.991362,1.991362,0,0,0,1.991362,0,0,4.440892E-16,0,2.096171,1.991362,0,0,8.781807,21.69535,0,2.096171,-2.096171,28.45937,72.97259,0.1295943,2.190498,0,0,21.69535
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,29.09279,29.09279,1.291398,1.291398,0,0,0,1.291398,0,0,2.220446E-16,0,1.359367,1.291398,0,0,11.11089,19.59918,0,1.359367,-1.359367,27.02647,69.2985,0.1295943,1.420538,0,0,19.59918
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1356677,29.30593,28.95222,2.616947,2.616947,0,0,0,2.616947,5.184196,0,0,0.1356677,2.754682,2.616947,0,0,12.62129,18.23981,0,2.619014,-2.619014,24.26579,62.21984,0.1295943,2.878642,0.1085341,0,18.37548
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.917897,33.87447,28.73496,7.383424,7.383424,0,0,0,7.383424,25.97571,0,0,1.917897,7.772025,7.383424,0,0,15.53131,15.6208,0,5.854128,-5.854128,18.09499,46.39732,0.1295943,8.121766,1.534317,0,17.5387
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.882027,43.32962,29.45701,6.269524,6.269524,0,0,0,6.269524,77.86918,0,0,4.882027,6.599499,6.269524,0,0,22.03589,9.766672,0,1.717472,-1.717472,16.28462,41.75534,0.1295943,6.896477,3.905622,0,14.6487
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,7.00658,52.21254,31.12475,3.194907,3.194907,0,0,0,3.194907,219.3047,0,0,7.00658,3.36306,3.194907,0,0,23.9442,8.0492,3.64352,0,3.64352,19.74117,50.61827,0.1295279,3.514398,5.605264,0,15.05578
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,8.517395,60.05678,33.02892,6.481717,6.481717,0,0,0,6.481717,131.4065,0,0,8.517395,6.82286,6.481717,0,0,20.30068,11.32837,1.694535,0,1.694535,21.34874,54.74025,0.1294971,7.129889,6.813916,0,19.84576
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,9.790448,67.51003,34.77333,4.518456,4.518456,0,0,0,4.518456,216.6768,0,0,9.790448,4.75627,4.518456,0,0,18.60614,12.85345,5.034178,0,5.034178,26.12458,66.98598,0.1294055,4.970302,7.832358,0,22.6439
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,10.09214,70.85239,36.28133,2.790066,2.790066,0,0,0,2.790066,361.7167,0,0,10.09214,2.936912,2.790066,0,0,13.57196,17.38421,7.155223,0,7.155223,32.91262,84.39117,0.1292756,3.069073,8.073709,0,27.47635
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,8.795061,67.09843,37.77654,6.07502,6.07502,0,0,0,6.07502,144.7742,0,0,8.795061,6.394758,6.07502,0,0,6.41674,23.82391,2.400303,0,2.400303,35.18975,90.22995,0.1292321,6.682523,7.036049,0,32.61897
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,6.532555,59.1729,38.56887,3.917136,3.917136,0,0,0,3.917136,166.7686,0,0,6.532555,4.123302,3.917136,0,0,4.016438,25.98418,2.409254,0,2.409254,37.47537,96.0905,0.1291885,4.30885,5.226044,0,32.51674
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,4.384447,51.95306,38.77974,0.8508091,0.8508091,0,0,0,0.8508091,515.3267,1.881674,0,4.384447,0.8955885,0.8508091,0,0,1.607184,28.15251,1.607184,0,1.607184,39.00008,100,0.1291594,0.93589,3.507557,0,32.53696
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.323798,48.81884,39.03533,6.952334,6.952334,0,0,0,6.952334,47.80838,0,8.881784E-16,3.323798,7.318247,6.952334,0,0,0,29.59898,0,3.994448,-3.994448,34.78956,89.20382,0.1291594,7.647568,2.659039,0,32.92278
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.605861,42.97484,38.42191,6.436089,6.436089,0,0,0,6.436089,24.95089,0,0,1.605861,6.774831,6.436089,0,0,4.438276,25.60453,0,5.168969,-5.168969,29.34099,75.23315,0.1291594,7.079698,1.284689,0,27.21039
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1759731,37.53675,37.05449,2.457731,2.457731,0,0,0,2.457731,7.159983,0,4.440892E-16,0.1759731,2.587085,2.457731,0,0,10.18157,20.43556,0,2.411112,-2.411112,26.79945,68.71641,0.1291594,2.703504,0.1407785,0,20.61153
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,35.67429,35.67429,5.534076,5.534076,0,0,0,5.534076,0,0,8.881784E-16,0,5.825343,5.534076,0,0,12.86059,18.02445,0,5.825343,-5.825343,20.659,52.97169,0.1291594,6.087484,0,0,18.02445
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,34.39633,34.39633,0.7232455,0.7232455,0,0,0,0.7232455,0,0,1.110223E-16,0,0.7613111,0.7232455,0,0,19.33319,12.19911,0,0.7613111,-0.7613111,19.85651,50.91402,0.1291594,0.79557,0,0,12.19911
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,33.26534,33.26534,0.2065753,0.2065753,0,0,0,0.2065753,0,0,0,0,0.2174477,0.2065753,0,0,20.17909,11.43779,0,0.2174477,-0.2174477,19.6273,50.32631,0.1291594,0.2272328,0,0,11.43779
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,32.2238,32.2238,1.210353,1.210353,0,0,0,1.210353,0,0,0,0,1.274056,1.210353,0,0,20.4207,11.22035,0,1.274056,-1.274056,18.28433,46.88279,0.1291594,1.331389,0,0,11.22035
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,31.59121,31.59121,2.145701,2.145701,0,0,0,2.145701,0,0,4.440892E-16,0,2.258633,2.145701,0,0,21.83632,9.94629,0,2.258633,-2.258633,15.90352,40.77817,0.1291594,2.360271,0,0,9.94629
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,31.07363,31.07363,1.001176,1.001176,0,0,0,1.001176,0,0,2.220446E-16,0,1.053869,1.001176,0,0,24.34591,7.687658,0,1.053869,-1.053869,14.79264,37.92978,0.1291594,1.101294,0,0,7.687658
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,30.49855,30.49855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.51688,6.633788,0,0,0,14.79264,37.92978,0.1291594,0,0,0,6.633788
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,30.12155,30.12155,1.036979,1.036979,0,0,0,1.036979,0,0,0,0,1.091557,1.036979,0,0,25.51688,6.633788,0,1.091557,-1.091557,13.64204,34.97952,0.1291594,1.140677,0,0,6.633788
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,29.75733,29.75733,1.657672,1.657672,0,0,0,1.657672,0,0,2.220446E-16,0,1.744918,1.657672,0,0,26.72972,5.542231,0,1.744918,-1.744918,11.80274,30.26336,0.1291594,1.823439,0,0,5.542231
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,29.3995,29.3995,1.263311,1.263311,0,0,0,1.263311,0,0,0,0,1.329801,1.263311,0,0,28.66852,3.797313,0,1.329801,-1.329801,10.401,26.66918,0.1291594,1.389642,0,0,3.797313
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,29.09279,29.09279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.14607,2.467512,0,0,0,10.401,26.66918,0.1291594,0,0,0,2.467512
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06181626,29.1132,28.95222,1.463404,1.463404,0,0,0,1.463404,4.224142,0,2.220446E-16,0.06181626,1.540425,1.463404,0,0,30.14607,2.467512,0,1.478609,-1.478609,8.842411,22.6728,0.1291594,1.609744,0.04945301,0,2.529329
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8027384,30.86661,28.75413,0,0,0,0,0,0,0,0,0,0.8027384,0,0,0,0,31.78897,0.9889033,0.8027384,0,0.8027384,9.603955,24.62548,0.1291448,0,0.6421908,0,1.791642
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.724278,31.38816,29.47618,1.385908,1.385908,0,0,0,1.385908,52.26018,0,2.220446E-16,0.724278,1.458851,1.385908,0,0,30.98623,1.711368,0,0.7345725,-0.7345725,8.829648,22.64008,0.1291448,1.524499,0.5794224,0,2.435646
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.369606,37.6953,31.19504,3.44604,3.44604,11.47476,0,3.239114,3.44604,68.76318,0,0,2.369606,0,0,8.028719,7.627283,31.80243,0.9767953,9.99689,0,9.99689,18.31353,46.95768,0.1292976,3.790644,1.895685,12,3.346402
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.206812,36.4222,33.13754,3.653294,3.653294,11.49282,0,3.243685,3.653294,33.03354,0,0,1.206812,0,0,7.839531,7.447554,21.80554,9.973996,8.654366,0,8.654366,26.52378,68.00957,0.1294748,4.018624,0.9654498,12,11.18081
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6513422,36.6767,34.90113,7.726667,7.726667,12,0,3.372,7.726667,8.429796,0,0,0.6513422,0,0,4.273333,4.059667,13.15117,17.76293,4.711009,0,4.711009,30.99304,79.46917,0.1295817,8.499333,0.5210738,12,18.41427
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.808383,38.63966,36.40912,6.666026,6.666026,12,0,3.372,6.666026,12.12691,0,0,0.808383,0,0,5.333974,5.067276,8.44016,22.00283,5.875659,0,5.875659,36.56718,93.76181,0.1297149,7.332628,0.6467065,12,22.81122
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.8766967,40.36222,37.91712,3.990399,3.990399,0,0,0,3.990399,21.97015,0,8.881784E-16,0.8766967,4.20042,3.990399,0,0,2.564502,27.29093,0,3.323724,-3.323724,33.06367,84.77846,0.1297149,4.389439,0.7013574,0,28.16762
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.8861854,41.23288,38.74779,6.931072,6.931072,0,0,0,6.931072,12.78569,0,8.881784E-16,0.8861854,7.295866,6.931072,0,0,6.257528,23.9672,0,6.40968,-6.40968,26.30727,67.45441,0.1297149,7.624179,0.7089483,0,24.85339
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.463784,43.07957,38.9267,2.552286,2.552286,0,0,0,2.552286,57.35189,0,0,1.463784,2.686617,2.552286,0,0,13.37939,17.55752,0,1.222833,-1.222833,25.01829,64.14934,0.1297149,2.807515,1.171028,0,19.02131
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4612878,40.46325,39.17591,3.393455,3.393455,0,0,0,3.393455,13.59345,0,0,0.4612878,3.572058,3.393455,0,0,14.7381,16.33469,0,3.11077,-3.11077,21.73925,55.74156,0.1297149,3.732801,0.3690302,0,16.79598
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2536068,39.27139,38.56887,7.130618,7.130618,0,0,0,7.130618,3.556589,0,8.881784E-16,0.2536068,7.505914,7.130618,0,0,18.19451,13.22392,0,7.252307,-7.252307,14.09465,36.14005,0.1297149,7.843679,0.2028854,0,13.47753
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.122762,37.49947,37.16312,0,0,0,0,0,0,0,0,0,0.122762,0,0,0,0,26.25263,5.971613,0.122762,0,0.122762,14.21111,36.43867,0.1297126,0,0.09820961,0,6.094375
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,35.7957,35.7957,3.880919,3.880919,0,0,0,3.880919,0,0,8.881784E-16,0,4.085178,3.880919,0,0,26.12987,6.082099,0,4.085178,-4.085178,9.904955,25.39727,0.1297126,4.269011,0,0,6.082099
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,34.46662,34.46662,5.109335,5.109335,12,0,3.372,5.109335,0,0,0,0,0,0,6.890665,6.546132,30.66895,1.996921,6.546132,0,6.546132,16.11516,41.32084,0.1298643,5.620269,0,12,1.996921
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,33.31646,33.31646,6.323439,6.323439,12,0,3.372,6.323439,0,0,0,0,0,0,5.676561,5.392733,24.12282,7.88844,5.392733,0,5.392733,21.23116,54.43876,0.1299891,6.955783,0,12,7.88844
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,32.25575,32.25575,1.619701,1.619701,10.4197,0,2.972184,1.619701,0,0,0,0,0,0,8.8,8.36,18.73009,12.7419,8.36,0,8.36,29.16215,74.77459,0.1301281,1.781671,0,12,12.7419
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,31.62955,31.62955,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,10.37009,20.2659,8.36,0,8.36,37.09314,95.11043,0.1302035,0,0,12,20.2659
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,31.10558,31.10558,0.09677683,0.09677683,0,0,0,0.09677683,0,0,1.387779E-17,0,0.1018703,0.09677683,0,0,2.010088,27.7899,0,0.1018703,-0.1018703,36.98576,94.83509,0.1302035,0.1064545,0,0,27.7899
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,30.5305,30.5305,1.738776,1.738776,0,0,0,1.738776,0,0,0,0,1.830291,1.738776,0,0,2.123277,27.68803,0,1.830291,-1.830291,35.05647,89.88819,0.1302035,1.912654,0,0,27.68803
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,30.14072,30.14072,0.7949952,0.7949952,0,0,0,0.7949952,0,0,1.110223E-16,0,0.8368371,0.7949952,0,0,4.156934,25.85774,0,0.8368371,-0.8368371,34.17436,87.62639,0.1302035,0.8744948,0,0,25.85774
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,29.7765,29.7765,0.3279338,0.3279338,0,0,0,0.3279338,0,0,5.551115E-17,0,0.3451935,0.3279338,0,0,5.086753,25.0209,0,0.3451935,-0.3451935,33.81049,86.69341,0.1302035,0.3607272,0,0,25.0209
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,29.41867,29.41867,0.7830986,0.7830986,0,0,0,0.7830986,0,0,1.110223E-16,0,0.8243144,0.7830986,0,0,5.470301,24.67571,0,0.8243144,-0.8243144,32.94159,84.46545,0.1302035,0.8614085,0,0,24.67571
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,29.11196,29.11196,2.369769,2.369769,0,0,0,2.369769,0,0,0,0,2.494493,2.369769,0,0,6.386206,23.85139,0,2.494493,-2.494493,30.31216,77.72334,0.1302035,2.606745,0,0,23.85139
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08784688,29.20027,28.97139,0,0,0,0,0,0,0,0,0,0.08784688,0,0,0,0,9.157865,21.3569,0.08784688,0,0.08784688,30.3955,77.93703,0.130202,0,0.0702775,0,21.44475
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7683332,30.79437,28.7733,2.300428,2.300428,0,0,0,2.300428,33.39958,0,4.440892E-16,0.7683332,2.421503,2.300428,0,0,9.070018,21.43596,0,1.65317,-1.65317,28.65291,73.46885,0.130202,2.530471,0.6146666,0,22.20429
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,1.979813,34.86478,29.5273,0,0,0,0,0,0,0,0,0,1.979813,0,0,0,0,10.90687,19.78279,1.979813,0,1.979813,30.53112,78.28477,0.1301661,0,1.58385,0,21.76261
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.68115,38.69123,31.29088,1.697963,1.697963,0,0,0,1.697963,157.9039,0,0,2.68115,1.78733,1.697963,0,0,8.927061,21.56462,0.8938203,0,0.8938203,31.37908,80.45901,0.13015,1.867759,2.14492,0,24.24577
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.354276,42.74221,33.24617,1.820364,1.820364,0,0,0,1.820364,184.264,0,0,3.354276,1.916173,1.820364,0,0,8.03324,22.36906,1.438103,0,1.438103,32.74338,83.95722,0.130124,2.0024,2.683421,0,25.72334
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.8492922,37.35378,35.02892,2.171873,2.171873,0,0,0,2.171873,39.10414,0,0,0.8492922,2.286182,2.171873,0,0,6.595137,23.66335,0,1.43689,-1.43689,31.22877,80.0736,0.130124,2.38906,0.6794337,0,24.51265
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.191156,39.86799,36.55609,2.207317,2.207317,0,0,0,2.207317,53.96399,0,4.440892E-16,1.191156,2.323491,2.207317,0,0,8.191681,22.22647,0,1.132335,-1.132335,30.03518,77.01313,0.130124,2.428048,0.952925,0,23.41762
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.139705,44.21688,38.10242,9.346823,9.346823,12,0,3.372,9.346823,22.89233,0,0,2.139705,0,0,2.653177,2.520518,9.449831,21.09413,4.660223,0,4.660223,34.45626,88.3492,0.1302226,10.28151,1.711764,12,23.23384
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,1.969717,44.49509,38.85641,2.214769,2.214769,0,0,0,2.214769,88.93554,0,0,1.969717,2.331336,2.214769,0,0,4.789608,25.28833,0,0.361619,-0.361619,34.07508,87.37182,0.1302226,2.436246,1.575773,0,27.25805
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.426765,43.11605,39.06728,1.677733,1.677733,0,0,0,1.677733,85.04126,0,0,1.426765,1.766034,1.677733,0,0,5.191407,24.92671,0,0.3392694,-0.3392694,33.71746,86.45484,0.1302226,1.845506,1.141412,0,26.35348
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.397145,43.29201,39.32287,4.73312,4.73312,0,0,0,4.73312,29.51848,0,0,1.397145,4.982232,4.73312,0,0,5.568373,24.58744,0,3.585087,-3.585087,29.93844,76.76508,0.1302226,5.206432,1.117716,0,25.98459
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.8347042,41.00854,38.67111,1.237663,1.237663,0,0,0,1.237663,67.44196,0,0,0.8347042,1.302803,1.237663,0,0,9.551802,21.00236,0,0.4680991,-0.4680991,29.44502,75.49991,0.1302226,1.361429,0.6677634,0,21.83706
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.09401316,37.56778,37.31009,3.486836,3.486836,0,0,0,3.486836,2.696231,0,4.440892E-16,0.09401316,3.670354,3.486836,0,0,10.07191,20.53426,0,3.576341,-3.576341,25.67523,65.83379,0.1302226,3.83552,0.07521053,0,20.62827
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,35.90433,35.90433,3.466246,3.466246,0,0,0,3.466246,0,0,0,0,3.64868,3.466246,0,0,14.04562,16.95792,0,3.64868,-3.64868,21.82918,55.97215,0.1302226,3.812871,0,0,16.95792
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,34.57525,34.57525,3.00136,3.00136,0,0,0,3.00136,0,0,4.440892E-16,0,3.159326,3.00136,0,0,18.09971,13.30924,0,3.159326,-3.159326,18.49896,47.43314,0.1302226,3.301496,0,0,13.30924
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,33.39313,33.39313,8.870297,8.870297,12,0,3.372,8.870297,0,0,0,0,0,0,3.129702,2.973217,21.61007,10.14991,2.973217,0,2.973217,21.3196,54.66553,0.130291,9.757328,0,12,10.14991
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,32.31326,32.31326,0.4401638,0.4401638,9.240164,0,2.673761,0.4401638,0,0,0,0,0,0,8.8,8.36,18.63686,12.82581,8.36,0,8.36,29.25059,75.00137,0.1303832,0.4841802,0,12,12.82581
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,31.64871,31.64871,1.053479,1.053479,9.853479,0,2.82893,1.053479,0,1.776357E-15,0,0,0,0,8.8,8.36,10.27686,20.34981,8.36,0,8.36,37.18159,95.33721,0.130499,1.158827,0,12,20.34981
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,31.12475,31.12475,1.168799,1.168799,0,0,0,1.168799,0,0,0,0,1.230314,1.168799,0,0,1.916859,27.87381,0,1.230314,-1.230314,35.88472,92.01192,0.130499,1.285678,0,0,27.87381
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,30.54967,30.54967,0.9604868,0.9604868,0,0,0,0.9604868,0,0,1.110223E-16,0,1.011039,0.9604868,0,0,3.283875,26.64349,0,1.011039,-1.011039,34.81899,89.27929,0.130499,1.056535,0,0,26.64349
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,30.17267,30.17267,2.174218,2.174218,0,0,0,2.174218,0,0,4.440892E-16,0,2.288651,2.174218,0,0,4.407251,25.63245,0,2.288651,-2.288651,32.40654,83.09354,0.130499,2.39164,0,0,25.63245
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,29.81484,29.81484,0.213425,0.213425,0,0,0,0.213425,0,0,2.775558E-17,0,0.2246579,0.213425,0,0,6.950196,23.3438,0,0.2246579,-0.2246579,32.16973,82.48633,0.130499,0.2347676,0,0,23.3438
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,29.45701,29.45701,2.112495,2.112495,0,0,0,2.112495,0,0,0,0,2.22368,2.112495,0,0,7.199816,23.11914,0,2.22368,-2.22368,29.82577,76.47618,0.130499,2.323745,0,0,23.11914
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,29.1503,29.1503,2.508763,2.508763,0,0,0,2.508763,0,0,0,0,2.640803,2.508763,0,0,9.670571,20.89546,0,2.640803,-2.640803,27.04212,69.33862,0.130499,2.759639,0,0,20.89546
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1900614,29.49943,29.00334,0.9274922,0.9274922,0,0,0,0.9274922,20.49197,0,0,0.1900614,0.9763076,0.9274922,0,0,12.6048,18.25466,0,0.7862462,-0.7862462,26.21334,67.21356,0.130499,1.020241,0.1520491,0,18.44472
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.214908,32.02471,28.80525,2.009391,2.009391,0,0,0,2.009391,60.46153,0,4.440892E-16,1.214908,2.115148,2.009391,0,0,13.4784,17.46842,0,0.9002398,-0.9002398,25.26441,64.7804,0.130499,2.21033,0.9719268,0,18.68332
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.671924,39.76878,29.56564,1.423855,1.423855,0,0,0,1.423855,257.8861,0,0,3.671924,1.498795,1.423855,0,0,14.47867,16.56818,2.173129,0,2.173129,27.32602,70.06657,0.1304598,1.566241,2.937539,0,20.2401
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.043815,45.93339,31.36117,2.180114,2.180114,0,0,0,2.180114,231.3555,0,0,5.043815,2.294857,2.180114,0,0,12.30554,18.52399,2.748958,0,2.748958,29.93391,76.75346,0.1304101,2.398126,4.035052,0,23.56781
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,5.90639,50.98845,33.35479,0,0,0,0,0,0,0,0,0,5.90639,0,0,0,0,9.556582,20.99805,5.90639,0,5.90639,35.5372,91.12085,0.1303037,0,4.725112,0,26.90444
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,6.762011,56.02697,35.15033,3.034649,3.034649,0,0,0,3.034649,222.8268,0,0,6.762011,3.194367,3.034649,0,0,3.650192,26.3138,3.567644,0,3.567644,38.92176,99.7992,0.1302394,3.338114,5.409609,0,33.07582
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,8.052633,62.72708,36.69666,0,0,0,0,0,0,0,7.970085,0,8.052633,0,0,0,0,0.08254889,29.52468,0.08254889,0,0.08254889,39.00008,100,0.1302379,0,6.442107,0,37.57732
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,7.368928,61.9317,38.243,0,0,0,0,0,0,0,7.368928,0,7.368928,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302379,0,5.895143,0,36.96791
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,6.791496,60.67914,39.03533,0,0,0,0,0,0,0,6.791496,0,6.791496,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302379,0,5.433197,0,36.39048
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.676243,50.12798,39.21424,3.583968,3.583968,0,0,0,3.583968,102.5746,0,0,3.676243,3.772598,3.583968,0,0,0,29.59898,0,0.09635573,-0.09635573,38.89851,99.73957,0.1302379,3.942365,2.940994,0,33.27522
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,2.954867,48.12174,39.46345,2.991667,2.991667,0,0,0,2.991667,98.76994,0,0,2.954867,3.149123,2.991667,0,0,0.1070619,29.50262,0,0.1942554,-0.1942554,38.69375,99.21454,0.1302379,3.290833,2.363894,0,32.45749
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.266115,45.34035,38.81808,5.942851,5.942851,0,0,0,5.942851,38.13179,0,0,2.266115,6.255632,5.942851,0,0,0.3229012,29.30837,0,3.989517,-3.989517,34.48843,88.43169,0.1302379,6.537136,1.812892,0,31.57448
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1340423,37.78662,37.41871,0,0,0,0,0,0,0,0,0,0.1340423,0,0,0,0,4.755698,25.31885,0.1340423,0,0.1340423,34.61559,88.75774,0.1302355,0,0.1072339,0,25.45289
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,36.01295,36.01295,0.8530766,0.8530766,0,0,0,0.8530766,0,0,1.110223E-16,0,0.8979754,0.8530766,0,0,4.621655,25.43949,0,0.8979754,-0.8979754,33.66904,86.3307,0.1302355,0.9383842,0,0,25.43949
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,34.64553,34.64553,4.603605,4.603605,0,0,0,4.603605,0,0,0,0,4.8459,4.603605,0,0,5.619406,24.54151,0,4.8459,-4.8459,28.56101,73.23322,0.1302355,5.063965,0,0,24.54151
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,33.46342,33.46342,8.415175,8.415175,12,0,3.372,8.415175,0,0,0,0,0,0,3.584825,3.405583,11.00374,19.69561,3.405583,0,3.405583,31.79183,81.51736,0.1303134,9.256693,0,12,19.69561
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,32.36437,32.36437,1.250651,1.250651,0,0,0,1.250651,0,0,2.220446E-16,0,1.316474,1.250651,0,0,7.598156,22.76064,0,1.316474,-1.316474,30.40415,77.9592,0.1303134,1.375716,0,0,22.76064
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,31.68066,31.68066,1.371037,1.371037,0,0,0,1.371037,0,0,2.220446E-16,0,1.443197,1.371037,0,0,9.060905,21.44416,0,1.443197,-1.443197,28.88288,74.05853,0.1303134,1.508141,0,0,21.44416
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,31.16309,31.16309,1.36035,1.36035,0,0,0,1.36035,0,0,2.220446E-16,0,1.431947,1.36035,0,0,10.66446,20.00097,0,1.431947,-1.431947,27.37348,70.18827,0.1303134,1.496385,0,0,20.00097
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,30.56884,30.56884,1.453934,1.453934,0,0,0,1.453934,0,0,2.220446E-16,0,1.530457,1.453934,0,0,12.25551,18.56902,0,1.530457,-1.530457,25.76024,66.05176,0.1303134,1.599327,0,0,18.56902
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,30.19184,30.19184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.95602,17.03856,0,0,0,25.76024,66.05176,0.1303134,0,0,0,17.03856
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,29.83401,29.83401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.95602,17.03856,0,0,0,25.76024,66.05176,0.1303134,0,0,0,17.03856
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,29.45701,29.45701,0.429226,0.429226,0,0,0,0.429226,0,0,5.551115E-17,0,0.4518168,0.429226,0,0,13.95602,17.03856,0,0.4518168,-0.4518168,25.28398,64.83059,0.1303134,0.4721485,0,0,17.03856
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,29.1503,29.1503,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,1.737667,1.650784,0,0,14.45804,16.58675,0,1.737667,-1.737667,23.45232,60.13403,0.1303134,1.815862,0,0,16.58675
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09157375,29.24199,29.00334,0.5362427,0.5362427,0,0,0,0.5362427,17.07692,0,0,0.09157375,0.564466,0.5362427,0,0,16.38878,14.84908,0,0.4728923,-0.4728923,22.95385,58.8559,0.1303134,0.589867,0.073259,0,14.94065
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.918982,33.95003,28.80525,2.299083,2.299083,0,0,0,2.299083,83.46731,0,0,1.918982,2.420087,2.299083,0,0,16.91421,14.37619,0,0.5011046,-0.5011046,22.42564,57.50152,0.1303134,2.528991,1.535186,0,16.29517
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.13304,38.19975,29.57842,4.203098,4.203098,0,0,0,4.203098,74.54121,0,0,3.13304,4.424314,4.203098,0,0,17.47099,13.87508,0,1.291274,-1.291274,21.06451,54.01147,0.1303134,4.623408,2.506432,0,17.00812
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.475204,38.2645,31.45063,0,0,0,0,0,0,0,0,0,2.475204,0,0,0,0,18.90574,12.58381,2.475204,0,2.475204,23.4127,60.03244,0.1302689,0,1.980164,0,15.05901
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.764834,47.37733,33.48259,3.252432,3.252432,0,0,0,3.252432,146.5007,0,0,4.764834,3.423612,3.252432,0,0,16.43054,14.81149,1.341222,0,1.341222,24.68509,63.29499,0.1302448,3.577675,3.811868,0,19.57633
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,5.309992,51.16925,35.29729,0,0,0,0,0,0,0,0,0,5.309992,0,0,0,0,15.08932,16.01859,5.309992,0,5.309992,29.7226,76.21163,0.1301494,0,4.247993,0,21.32858
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,5.509224,53.57543,36.84363,1.609366,1.609366,0,0,0,1.609366,342.3226,0,0,5.509224,1.69407,1.609366,0,0,9.779325,20.79758,3.815154,0,3.815154,33.34197,85.49206,0.130081,1.770303,4.407379,0,26.30681
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,4.574411,52.1451,38.38357,2.456242,2.456242,0,0,0,2.456242,186.2362,0,0,4.574411,2.585517,2.456242,0,0,5.964171,24.23122,1.988894,0,1.988894,35.2288,90.33007,0.1300453,2.701866,3.659529,0,28.80564
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,1.983678,44.86807,39.17591,3.838008,3.838008,0,0,0,3.838008,51.68508,0,4.440892E-16,1.983678,4.040009,3.838008,0,0,3.975278,26.02123,0,2.056331,-2.056331,33.06124,84.77223,0.1300453,4.221809,1.586942,0,28.00491
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.831945,44.64237,39.39316,1.63221,1.63221,0,0,0,1.63221,112.2371,0,0,1.831945,1.718116,1.63221,0,0,6.26009,23.9649,0.1138289,0,0.1138289,33.16922,85.04912,0.1300433,1.795432,1.465556,0,25.79684
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.252267,46.12552,39.61041,5.326137,5.326137,0,0,0,5.326137,42.28706,0,0,2.252267,5.60646,5.326137,0,0,6.146261,24.06734,0,3.354193,-3.354193,29.63359,75.98342,0.1300433,5.858751,1.801813,0,26.31961
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5161679,40.36634,38.9267,5.333747,5.333747,0,0,0,5.333747,9.677398,0,8.881784E-16,0.5161679,5.614471,5.333747,0,0,9.873142,20.71315,0,5.098303,-5.098303,24.25951,62.20375,0.1300433,5.867122,0.4129344,0,21.22932
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,37.55929,37.55929,0.9573679,0.9573679,0,0,0,0.9573679,0,0,2.220446E-16,0,1.007756,0.9573679,0,0,15.53792,15.61485,0,1.007756,-1.007756,23.19724,59.47999,0.1300433,1.053105,0,0,15.61485
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,36.14075,36.14075,2.671642,2.671642,0,0,0,2.671642,0,0,0,0,2.812255,2.671642,0,0,16.65765,14.60709,0,2.812255,-2.812255,20.23286,51.87904,0.1300433,2.938806,0,0,14.60709
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,34.75416,34.75416,2.054802,2.054802,0,0,0,2.054802,0,0,0,0,2.16295,2.054802,0,0,19.78238,11.79484,0,2.16295,-2.16295,17.95292,46.03303,0.1300433,2.260282,0,0,11.79484
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,33.55288,33.55288,3.668295,3.668295,0,0,0,3.668295,0,0,4.440892E-16,0,3.861363,3.668295,0,0,22.18566,9.631887,0,3.861363,-3.861363,13.88268,35.59655,0.1300433,4.035125,0,0,9.631887
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,32.44105,32.44105,1.182586,1.182586,0,0,0,1.182586,0,0,0,0,1.244827,1.182586,0,0,26.47606,5.770524,0,1.244827,-1.244827,12.57052,32.23204,0.1300433,1.300844,0,0,5.770524
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,31.75734,31.75734,1.477868,1.477868,0,0,0,1.477868,0,0,2.220446E-16,0,1.55565,1.477868,0,0,27.8592,4.525697,0,1.55565,-1.55565,10.93072,28.02743,0.1300433,1.625654,0,0,4.525697
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,31.21421,31.21421,1.14012,1.14012,0,0,0,1.14012,0,0,2.220446E-16,0,1.200126,1.14012,0,0,29.5877,2.970046,0,1.200126,-1.200126,9.665675,24.78373,0.1300433,1.254132,0,0,2.970046
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,30.62634,30.62634,0.3917212,0.3917212,0,0,0,0.3917212,0,0,0,0,0.4123381,0.3917212,0,0,30.92118,1.76992,0,0.4123381,-0.4123381,9.231032,23.66927,0.1300433,0.4308933,0,0,1.76992
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,30.23018,30.23018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.37933,1.357582,0,0,0,9.231032,23.66927,0.1300433,0,0,0,1.357582
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,29.86596,29.86596,1.17262,1.17262,9.97262,0,2.859073,1.17262,0,1.776357E-15,0,0,0,0,8.8,8.36,31.37933,1.357582,8.36,0,8.36,17.16203,44.0051,0.1301634,1.289882,0,12,1.357582
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,29.47618,29.47618,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,23.01933,8.881582,8.36,0,8.36,25.09302,64.34094,0.130238,0,0,12,8.881582
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,29.18864,29.18864,1.070635,1.070635,9.870635,0,2.833271,1.070635,0,1.776357E-15,0,0,0,0,8.8,8.36,14.65933,16.40558,8.36,0,8.36,33.02401,84.67678,0.1303537,1.177699,0,12,16.40558
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2639418,29.71232,29.0225,0.5612978,0.5612978,0,0,0,0.5612978,47.02348,0,0,0.2639418,0.5908399,0.5612978,0,0,6.299329,23.92958,0,0.3268981,-0.3268981,32.67943,83.79324,0.1303537,0.6174276,0.2111534,0,24.19352
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.720033,36.19838,28.80525,2.283588,2.283588,0,0,0,2.283588,119.1122,0,0,2.720033,2.403777,2.283588,0,0,6.662549,23.60268,0.3162559,0,0.3162559,32.97945,84.56254,0.1303481,2.511947,2.176026,0,26.32272
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.654928,45.93562,29.59759,0,0,0,0,0,0,0,0,0,5.654928,0,0,0,0,6.346293,23.88731,5.654928,0,5.654928,38.34419,98.31824,0.1302469,0,4.523942,0,29.54224
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,6.719595,51.67305,31.52092,3.350361,3.350361,0,0,0,3.350361,200.5634,2.501535,0,6.719595,3.526695,3.350361,0,0,0.691365,28.97675,0.691365,0,0.691365,39.00008,100,0.1302345,3.685397,5.375677,0,35.69635
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,8.496248,60.68103,33.604,5.203384,5.203384,0,0,0,5.203384,163.2831,3.019002,0,8.496248,5.477246,5.203384,0,0,0,29.59898,0,0,0,39.00008,100,0.1302345,5.723722,6.796999,0,38.09523
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,9.558877,67.36769,35.43787,4.843314,4.843314,0,0,0,4.843314,197.3623,4.460651,0,9.558877,5.098226,4.843314,0,0,0,29.59898,0,0,0,39.00008,100,0.1302345,5.327646,7.647101,0,39.15786
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,9.501734,69.12753,36.9842,2.819611,2.819611,0,0,0,2.819611,336.9874,6.533722,0,9.501734,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.1302345,3.101572,7.601387,0,39.10071
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,8.700105,67.65078,38.53054,0,0,0,0,0,0,0,8.700105,0,8.700105,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302345,0,6.960084,0,38.29908
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,6.983926,61.78263,39.35482,3.659235,3.659235,0,0,0,3.659235,190.8575,3.1321,0,6.983926,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1302345,4.025158,5.587141,0,36.5829
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,6.322212,59.52955,39.54013,3.19246,3.19246,0,0,0,3.19246,198.0357,2.961727,0,6.322212,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1302345,3.511706,5.057769,0,35.92119
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.061995,51.95569,39.75099,1.163066,1.163066,0,0,0,1.163066,349.2488,2.837715,0,4.061995,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1302345,1.279373,3.249596,0,33.66097
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.407091,43.05877,39.06728,0.4215535,0.4215535,0,0,0,0.4215535,333.787,0.9633504,0,1.407091,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1302345,0.4637089,1.125673,0,31.00607
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,37.66791,37.66791,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302345,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,36.24937,36.24937,2.945244,2.945244,0,0,0,2.945244,0,0,4.440892E-16,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1302345,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,34.84362,34.84362,5.645762,5.645762,0,0,0,5.645762,0,0,8.881784E-16,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1302345,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,33.62317,33.62317,7.540751,7.540751,0,0,0,7.540751,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1302345,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,32.49217,32.49217,0.000427706,0.000427706,0,0,0,0.000427706,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1302345,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,31.80846,31.80846,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1302345,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,31.25255,31.25255,0.5068679,0.5068679,0,0,0,0.5068679,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1302345,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,30.65829,30.65829,1.033883,1.033883,0,0,0,1.033883,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1302345,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,30.26213,30.26213,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1302345,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,29.88513,29.88513,0.7760751,0.7760751,0,0,0,0.7760751,0,0,1.110223E-16,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1302345,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,29.48896,29.48896,2.2659,2.2659,0,0,0,2.2659,0,0,4.440892E-16,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1302345,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,29.18864,29.18864,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1302345,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3323608,29.89206,29.0225,1.679062,1.679062,0,0,0,1.679062,19.79443,0,2.220446E-16,0.3323608,1.767434,1.679062,0,0,25.09731,7.011395,0,1.435073,-1.435073,13.67797,35.07166,0.1302345,1.846969,0.2658887,0,7.343756
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.388083,35.25892,28.80525,0.6519367,0.6519367,0,0,0,0.6519367,366.306,0,0,2.388083,0.6862491,0.6519367,0,0,26.69184,5.576322,1.701834,0,1.701834,15.29248,39.2114,0.1302041,0.7171304,1.910467,0,7.964406
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.072917,41.02322,29.61676,3.190684,3.190684,0,0,0,3.190684,127.6503,0,0,4.072917,3.358615,3.190684,0,0,24.99001,7.107973,0.7143026,0,0.7143026,15.97012,40.94895,0.1301914,3.509752,3.258334,0,11.18089
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,5.413344,47.37704,31.59121,5.551802,5.551802,0,0,0,5.551802,97.50608,0,0,5.413344,5.844002,5.551802,0,0,24.2757,7.750845,0,0.4306576,-0.4306576,15.51617,39.78497,0.1301914,6.106982,4.330676,0,13.16419
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,6.584344,53.73025,33.71262,2.885147,2.885147,0,0,0,2.885147,228.2152,0,0,6.584344,3.036997,2.885147,0,0,24.75421,7.320188,3.547347,0,3.547347,18.88148,48.41395,0.1301281,3.173662,5.267475,0,13.90453
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,6.932964,57.13034,35.56567,3.035367,3.035367,0,0,0,3.035367,228.4061,0,0,6.932964,3.195123,3.035367,0,0,21.20687,10.5128,3.737841,0,3.737841,22.42751,57.50631,0.1300614,3.338904,5.546371,0,17.44576
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,7.920986,62.73798,37.13117,1.129469,1.129469,0,0,0,1.129469,701.3021,0,0,7.920986,1.188914,1.129469,0,0,17.46902,13.87686,6.732072,0,6.732072,28.81411,73.88219,0.1299415,1.242415,6.336789,0,21.79784
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,7.532887,63.08187,38.67111,1.550757,1.550757,0,0,0,1.550757,485.7555,0,0,7.532887,1.632376,1.550757,0,0,10.73695,19.93572,5.900511,0,5.900511,34.41183,88.23528,0.1298366,1.705833,6.026309,0,27.46861
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,7.650901,64.55228,39.50179,4.150557,4.150557,0,0,0,4.150557,184.3343,0,0,7.650901,4.369008,4.150557,0,0,4.836441,25.24618,3.281894,0,3.281894,37.52531,96.21854,0.1297784,4.565613,6.120721,0,32.89708
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,6.371017,59.87186,39.6807,6.607245,6.607245,0,0,0,6.607245,96.4247,0,0,6.371017,6.954995,6.607245,0,0,1.554547,28.19989,0,0.5839787,-0.5839787,36.90974,94.64017,0.1297784,7.26797,5.096813,0,34.5709
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.720854,50.96672,39.85962,0,0,0,0,0,0,0,1.517442,0,3.720854,0,0,0,0,2.203412,27.61591,2.203412,0,2.203412,39.00008,100,0.1297393,0,2.976683,0,31.33676
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,1.979266,44.85494,39.17591,3.864648,3.864648,0,0,0,3.864648,51.21466,0,0,1.979266,4.06805,3.864648,0,0,0,29.59898,0,2.088784,-2.088784,36.79831,94.35445,0.1297393,4.251112,1.583413,0,31.57825
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,37.77654,37.77654,5.126434,5.126434,0,0,0,5.126434,0,0,8.881784E-16,0,5.396246,5.126434,0,0,2.320871,27.51019,0,5.396246,-5.396246,31.11016,79.76949,0.1297393,5.639078,0,0,27.51019
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,36.33883,36.33883,2.38297,2.38297,0,0,0,2.38297,0,0,0,0,2.508389,2.38297,0,0,8.3167,22.11395,0,2.508389,-2.508389,28.46609,72.98983,0.1297393,2.621267,0,0,22.11395
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,34.9203,34.9203,3.222266,3.222266,0,0,0,3.222266,0,0,0,0,3.391859,3.222266,0,0,11.1038,19.60556,0,3.391859,-3.391859,24.89076,63.82232,0.1297393,3.544492,0,0,19.60556
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,33.69345,33.69345,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.87253,16.2137,0,0,0,24.89076,63.82232,0.1297393,0,0,0,16.2137
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,32.54329,32.54329,0.487934,0.487934,0,0,0,0.487934,0,0,5.551115E-17,0,0.5136147,0.487934,0,0,14.87253,16.2137,0,0.5136147,-0.5136147,24.34936,62.43413,0.1297393,0.5367274,0,0,16.2137
