Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,31.8468,31.8468,0.9648106,0.9648106,0,0,0,0.9648106,0,0,1.110223E-16,0,1.01559,0.9648106,0,0,15.44321,15.70009,0,1.01559,-1.01559,23.27883,59.68919,0.1297393,1.061292,0,0,15.70009
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,31.30367,31.30367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.57165,14.68449,0,0,0,23.27883,59.68919,0.1297393,0,0,0,14.68449
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,30.69663,30.69663,0.8428569,0.8428569,0,0,0,0.8428569,0,0,0,0,0.8872178,0.8428569,0,0,16.57165,14.68449,0,0.8872178,-0.8872178,22.34362,57.29123,0.1297393,0.9271426,0,0,14.68449
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,30.2813,30.2813,0.3394225,0.3394225,0,0,0,0.3394225,0,0,5.551115E-17,0,0.3572868,0.3394225,0,0,17.55745,13.79728,0,0.3572868,-0.3572868,21.96701,56.32555,0.1297393,0.3733648,0,0,13.79728
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,29.9043,29.9043,0.2849995,0.2849995,0,0,0,0.2849995,0,0,5.551115E-17,0,0.2999995,0.2849995,0,0,17.95443,13.43999,0,0.2999995,-0.2999995,21.65078,55.51472,0.1297393,0.3134995,0,0,13.43999
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,29.50813,29.50813,0.8830393,0.8830393,0,0,0,0.8830393,0,0,0,0,0.9295151,0.8830393,0,0,18.28776,13.13999,0,0.9295151,-0.9295151,20.67099,53.00243,0.1297393,0.9713432,0,0,13.13999
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,29.20142,29.20142,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0.7778749,0.7389811,0,0,19.32056,12.21048,0,0.7778749,-0.7778749,19.85104,50.89999,0.1297393,0.8128793,0,0,12.21048
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2370113,29.66091,29.04167,0.7345215,0.7345215,0,0,0,0.7345215,32.26744,0,1.110223E-16,0.2370113,0.7731805,0.7345215,0,0,20.18486,11.4326,0,0.5361693,-0.5361693,19.28586,49.45083,0.1297393,0.8079737,0.189609,0,11.66961
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6458003,30.52039,28.82442,4.180119,4.180119,0,0,0,4.180119,15.44933,0,0,0.6458003,4.400125,4.180119,0,0,20.78061,10.89643,0,3.754325,-3.754325,15.32846,39.30366,0.1297393,4.598131,0.5166402,0,11.54223
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.753394,34.34815,29.63593,1.486645,1.486645,0,0,0,1.486645,117.943,0,0,1.753394,1.564889,1.486645,0,0,24.95208,7.142107,0.1885047,0,0.1885047,15.50729,39.7622,0.1297359,1.635309,1.402715,0,8.8955
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.15394,34.79022,31.68066,3.699307,3.699307,0,0,0,3.699307,31.19341,0,0,1.15394,3.894007,3.699307,0,0,24.76357,7.311761,0,2.740067,-2.740067,12.619,32.35635,0.1297359,4.069238,0.923152,0,8.465701
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.51383,40.85393,33.82125,6.671538,6.671538,12,0,3.372,6.671538,37.67991,0,0,2.51383,0,0,5.328462,5.062038,27.80809,4.571693,7.575868,0,7.575868,19.8061,50.78478,0.1298979,7.338692,2.011064,12,7.085523
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.964443,44.17525,35.70624,4.31095,4.31095,12,0,3.372,4.31095,68.76541,0,0,2.964443,0,0,7.68905,7.304597,20.23223,11.38997,10.26904,0,10.26904,29.54817,75.76439,0.130061,4.742045,2.371554,12,14.35442
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,7.362703,60.74692,37.27174,1.456906,1.456906,4.194256,0,1.397147,1.456906,505.3656,1.332268E-15,0,7.362703,0,0,2.73735,2.600482,9.963185,20.63211,9.963185,0,9.963185,39.00008,100,0.1299303,1.602597,5.890162,12,27.99481
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,6.219716,58.36579,38.85641,7.551559,7.551559,0,0,0,7.551559,82.36334,0,0,6.219716,7.949009,7.551559,0,0,0,29.59898,0,1.729293,-1.729293,37.17724,95.32607,0.1299303,8.306715,4.975773,0,35.8187
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,3.930281,51.4088,39.64236,4.150151,4.150151,0,0,0,4.150151,94.70212,0,0,3.930281,4.36858,4.150151,0,0,1.921437,27.86968,0,0.4382992,-0.4382992,36.71524,94.14144,0.1299303,4.565166,3.144225,0,31.79996
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.458258,46.97104,39.82128,1.785759,1.785759,0,0,0,1.785759,137.659,0,0,2.458258,1.879747,1.785759,0,0,2.408436,27.43139,0.5785111,0,0.5785111,37.26406,95.54868,0.1299201,1.964335,1.966606,0,29.88964
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.824204,48.2911,40.00658,5.608384,5.608384,0,0,0,5.608384,50.35682,0,0,2.824204,5.903562,5.608384,0,0,1.829925,27.95205,0,3.079358,-3.079358,34.01813,87.2258,0.1299201,6.169222,2.259363,0,30.77625
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.80965,44.50361,39.32287,4.221569,4.221569,0,0,0,4.221569,42.86678,0,8.881784E-16,1.80965,4.443757,4.221569,0,0,5.251434,24.87269,0,2.634106,-2.634106,31.24154,80.10635,0.1299201,4.643725,1.44772,0,26.68234
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,37.91712,37.91712,5.09561,5.09561,0,0,0,5.09561,0,0,0,0,5.3638,5.09561,0,0,8.178218,22.23858,0,5.3638,-5.3638,25.5876,65.60909,0.1299201,5.605171,0,0,22.23858
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,36.44746,36.44746,3.527419,3.527419,0,0,0,3.527419,0,0,4.440892E-16,0,3.713073,3.527419,0,0,14.138,16.87478,0,3.713073,-3.713073,21.67368,55.57341,0.1299201,3.880161,0,0,16.87478
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,35.02892,35.02892,2.2046,2.2046,0,0,0,2.2046,0,0,4.440892E-16,0,2.320632,2.2046,0,0,18.26363,13.16171,0,2.320632,-2.320632,19.22751,49.30122,0.1299201,2.42506,0,0,13.16171
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,33.80208,33.80208,1.079256,1.079256,0,0,0,1.079256,0,0,2.220446E-16,0,1.136059,1.079256,0,0,20.84211,10.84108,0,1.136059,-1.136059,18.03,46.23068,0.1299201,1.187182,0,0,10.84108
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,32.63275,32.63275,0.4345239,0.4345239,0,0,0,0.4345239,0,0,5.551115E-17,0,0.4573936,0.4345239,0,0,22.1044,9.705018,0,0.4573936,-0.4573936,17.54787,44.99444,0.1299201,0.4779763,0,0,9.705018
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,31.93626,31.93626,2.576674,2.576674,0,0,0,2.576674,0,0,4.440892E-16,0,2.712288,2.576674,0,0,22.61262,9.247624,0,2.712288,-2.712288,14.68886,37.66368,0.1299201,2.834341,0,0,9.247624
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,31.38034,31.38034,1.644128,1.644128,0,0,0,1.644128,0,0,2.220446E-16,0,1.730661,1.644128,0,0,25.62627,6.535336,0,1.730661,-1.730661,12.86459,32.98606,0.1299201,1.808541,0,0,6.535336
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,30.76692,30.76692,1.461422,1.461422,0,0,0,1.461422,0,0,0,0,1.538339,1.461422,0,0,27.54922,4.804675,0,1.538339,-1.538339,11.24304,28.82824,0.1299201,1.607564,0,0,4.804675
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,30.31963,30.31963,0.6644794,0.6644794,0,0,0,0.6644794,0,0,1.110223E-16,0,0.699452,0.6644794,0,0,29.25849,3.266336,0,0.699452,-0.699452,10.50575,26.93777,0.1299201,0.7309273,0,0,3.266336
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,29.94264,29.94264,1.182134,1.182134,0,0,0,1.182134,0,0,2.220446E-16,0,1.244352,1.182134,0,0,30.03566,2.566884,0,1.244352,-1.244352,9.194087,23.57454,0.1299201,1.300348,0,0,2.566884
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,29.54647,29.54647,0.9090313,0.9090313,0,0,0,0.9090313,0,0,0,0,0.956875,0.9090313,0,0,31.41827,1.322533,0,0.956875,-0.956875,8.185452,20.9883,0.1299201,0.9999344,0,0,1.322533
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,29.22059,29.22059,0.5122577,0.5122577,9.312258,0,2.692001,0.5122577,0,1.776357E-15,0,0,0,0,8.8,8.36,32.48147,0.3656576,8.36,0,8.36,16.11645,41.32413,0.1300137,0.5634835,0,12,0.3656576
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4061399,30.12491,29.06084,1.028612,1.028612,9.828612,0,2.822639,1.028612,39.48426,0,0,0.4061399,0,0,8.8,8.36,24.12147,7.889657,8.76614,0,8.76614,24.43274,62.64791,0.1301196,1.131473,0.3249119,12,8.295797
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.555632,35.75172,28.82442,6.065046,6.065046,12,0,3.372,6.065046,42.13705,0,0,2.555632,0,0,5.934954,5.638206,15.35533,15.77918,8.193838,0,8.193838,32.20609,82.57956,0.130294,6.671551,2.044505,12,18.33482
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.319437,44.93891,29.66788,1.447899,1.447899,0,0,0,1.447899,367.3901,0,0,5.319437,1.524104,1.447899,0,0,7.161489,23.15364,3.795333,0,3.795333,35.80666,91.81177,0.1302269,1.592689,4.25555,0,28.47308
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,7.332853,54.1066,31.75734,0.4286034,0.4286034,0,0,0,0.4286034,1710.871,3.515535,0,7.332853,0.4511614,0.4286034,0,0,3.366156,26.56944,3.366156,0,3.366156,39.00008,100,0.1301675,0.4714637,5.866282,0,33.90229
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,7.681235,57.95648,33.92987,3.173968,3.173968,0,0,0,3.173968,242.0074,4.340217,0,7.681235,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.1301675,3.491365,6.144989,0,37.28021
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,9.01092,65.5453,35.83404,0.2333564,0.2333564,0,0,0,0.2333564,3861.441,8.765282,0,9.01092,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.1301675,0.256692,7.208736,0,38.6099
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,8.702045,66.2569,37.41871,0.4658225,0.4658225,0,0,0,0.4658225,1868.103,8.211706,0,8.702045,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1301675,0.5124047,6.961637,0,38.30103
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,8.470843,67.27332,38.99699,1.987743,1.987743,0,0,0,1.987743,426.1538,6.378482,0,8.470843,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1301675,2.186517,6.776674,0,38.06982
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,7.340673,63.67649,39.78933,2.859644,2.859644,0,0,0,2.859644,256.6988,4.330521,0,7.340673,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.1301675,3.145609,5.872538,0,36.93965
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,6.550604,60.87222,39.96824,0,0,0,0,0,0,0,6.550604,0,6.550604,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301675,0,5.240483,0,36.14958
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.756187,54.7009,40.14716,3.62716,3.62716,0,0,0,3.62716,131.127,0.9381247,0,4.756187,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.1301675,3.989876,3.80495,0,34.35517
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.055205,45.34698,39.4315,0,0,0,0,0,0,0,2.055205,0,2.055205,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301675,0,1.644164,0,31.65418
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,38.02574,38.02574,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301675,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,36.55609,36.55609,0.1323955,0.1323955,0,0,0,0.1323955,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.1301675,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,35.11838,35.11838,6.205389,6.205389,0,0,0,6.205389,0,0,8.881784E-16,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.1301675,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,33.87876,33.87876,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.1301675,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,32.70942,32.70942,0.6142165,0.6142165,0,0,0,0.6142165,0,0,1.110223E-16,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.1301675,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,32.00654,32.00654,1.044374,1.044374,0,0,0,1.044374,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.1301675,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,31.43146,31.43146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.1301675,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,30.80526,30.80526,1.525156,1.525156,0,0,0,1.525156,0,0,2.220446E-16,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.1301675,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,30.35158,30.35158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.1301675,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,29.97459,29.97459,0.9766982,0.9766982,0,0,0,0.9766982,0,0,1.110223E-16,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.1301675,1.074368,0,0,19.57631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,29.56564,29.56564,1.716753,1.716753,0,0,0,1.716753,0,0,2.220446E-16,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.1301675,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,29.25893,29.25893,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.1301675,1.187507,0,0,16.7411
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3200483,29.91748,29.08001,0.6008384,0.6008384,0,0,0,0.6008384,53.26695,0,0,0.3200483,0.6324614,0.6008384,0,0,15.54916,15.60473,0,0.3124132,-0.3124132,23.91953,61.33202,0.1301675,0.6609222,0.2560386,0,15.92478
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,1.931813,34.04492,28.86276,8.788209,8.788209,12,0,3.372,8.788209,21.98187,0,0,1.931813,0,0,3.211791,3.051201,15.89629,15.29232,4.983014,0,4.983014,28.64684,73.45328,0.1302718,9.66703,1.54545,12,17.22413
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.220694,41.54623,29.68704,4.866105,4.866105,11.22406,0,3.175686,4.866105,86.7366,0,0,4.220694,0,0,6.357952,6.040054,10.91327,19.77703,10.26075,0,10.26075,38.38104,98.41272,0.1304037,5.352715,3.376555,12,23.99772
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,7.049404,53.18094,31.82763,1.167744,1.167744,0,0,0,1.167744,603.6773,5.167674,0,7.049404,1.229204,1.167744,0,0,0.6525266,29.0117,0.6525266,0,0.6525266,39.00008,100,0.1303922,1.284518,5.639523,0,36.06111
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,8.664501,61.9063,34.05767,4.740072,4.740072,0,0,0,4.740072,182.7926,3.674951,0,8.664501,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.1303922,5.214079,6.931601,0,38.26348
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,7.729413,60.5774,35.96183,2.56042,2.56042,0,0,0,2.56042,301.8807,5.034235,0,7.729413,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1303922,2.816462,6.18353,0,37.32839
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,7.496886,61.55864,37.52095,1.544403,1.544403,0,0,0,1.544403,485.4229,5.871199,0,7.496886,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.1303922,1.698843,5.997509,0,37.09586
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,8.589231,67.95616,39.14396,4.433069,4.433069,0,0,0,4.433069,193.7536,3.922843,0,8.589231,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1303922,4.876376,6.871385,0,38.18821
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,8.496074,68.60036,39.96824,8.050944,8.050944,3,0,1.095,8.050944,105.5289,3.17929,0,8.496074,5.316784,5.050944,0,0,0,29.59898,0,0,0,39.00008,100,0.1303922,8.856039,6.796859,12,38.09505
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,6.757318,61.81357,40.10882,4.72035,4.72035,0,0,0,4.72035,143.1529,1.788528,0,6.757318,4.96879,4.72035,0,0,0,29.59898,0,0,0,39.00008,100,0.1303922,5.192385,5.405854,0,36.3563
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.233955,53.11342,40.29412,4.965281,4.965281,0,0,0,4.965281,85.2712,8.881784E-16,0,4.233955,5.226612,4.965281,0,0,0,29.59898,0,0.9926566,-0.9926566,37.95373,97.31705,0.1303922,5.461809,3.387164,0,33.83293
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.442046,46.66049,39.57207,1.321087,1.321087,0,0,0,1.321087,184.8512,0,0,2.442046,1.390618,1.321087,0,0,1.102952,28.60632,1.051428,0,1.051428,38.9512,99.87466,0.1303737,1.453196,1.953637,0,31.04837
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,38.13437,38.13437,6.968216,6.968216,0,0,0,6.968216,0,0,8.881784E-16,0,7.334965,6.968216,0,0,0.05152388,29.55261,0,7.334965,-7.334965,31.21947,80.04975,0.1303737,7.665038,0,0,29.55261
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,36.67749,36.67749,2.006818,2.006818,0,0,0,2.006818,0,0,0,0,2.11244,2.006818,0,0,8.201485,22.21764,0,2.11244,-2.11244,28.99276,74.34026,0.1303737,2.2075,0,0,22.21764
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,35.22701,35.22701,0.885551,0.885551,0,0,0,0.885551,0,0,1.110223E-16,0,0.9321589,0.885551,0,0,10.54864,20.1052,0,0.9321589,-0.9321589,28.01018,71.82082,0.1303737,0.9741061,0,0,20.1052
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,33.96822,33.96822,2.302693,2.302693,0,0,0,2.302693,0,0,4.440892E-16,0,2.423887,2.302693,0,0,11.58437,19.17304,0,2.423887,-2.423887,25.45518,65.26955,0.1303737,2.532962,0,0,19.17304
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,32.77971,32.77971,1.773225,1.773225,0,0,0,1.773225,0,0,2.220446E-16,0,1.866552,1.773225,0,0,14.27758,16.74916,0,1.866552,-1.866552,23.48766,60.22464,0.1303737,1.950547,0,0,16.74916
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,32.06405,32.06405,1.436364,1.436364,0,0,0,1.436364,0,0,2.220446E-16,0,1.511962,1.436364,0,0,16.35153,14.8826,0,1.511962,-1.511962,21.89391,56.13811,0.1303737,1.58,0,0,14.8826
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,31.48258,31.48258,0.4590657,0.4590657,0,0,0,0.4590657,0,0,5.551115E-17,0,0.483227,0.4590657,0,0,18.03149,13.37064,0,0.483227,-0.483227,21.38454,54.83205,0.1303737,0.5049723,0,0,13.37064
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,30.83721,30.83721,0.8410842,0.8410842,0,0,0,0.8410842,0,0,1.110223E-16,0,0.8853518,0.8410842,0,0,18.56841,12.88741,0,0.8853518,-0.8853518,20.4513,52.43913,0.1303737,0.9251927,0,0,12.88741
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,30.38992,30.38992,0.8004429,0.8004429,0,0,0,0.8004429,0,0,1.110223E-16,0,0.8425715,0.8004429,0,0,19.55213,12.00206,0,0.8425715,-0.8425715,19.56315,50.16183,0.1303737,0.8804873,0,0,12.00206
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,29.99376,29.99376,0.3725813,0.3725813,0,0,0,0.3725813,0,0,0,0,0.3921908,0.3725813,0,0,20.48832,11.15949,0,0.3921908,-0.3921908,19.14975,49.10181,0.1303737,0.4098394,0,0,11.15949
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,29.57842,29.57842,1.566573,1.566573,0,0,0,1.566573,0,0,0,0,1.649024,1.566573,0,0,20.92409,10.7673,0,1.649024,-1.649024,17.41152,44.64484,0.1303737,1.72323,0,0,10.7673
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,29.25893,29.25893,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0.7363535,0.6995358,0,0,22.75634,9.118276,0,0.7363535,-0.7363535,16.63534,42.65462,0.1303737,0.7694893,0,0,9.118276
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3370318,29.96216,29.08001,1.152897,1.152897,0,0,0,1.152897,29.23346,0,2.220446E-16,0.3370318,1.213576,1.152897,0,0,23.57451,8.381922,0,0.8765444,-0.8765444,15.71138,40.2855,0.1303737,1.268187,0.2696255,0,8.718954
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.542524,32.95421,28.84359,5.531568,5.531568,0,0,0,5.531568,27.88583,0,8.881784E-16,1.542524,5.822703,5.531568,0,0,24.54844,7.505377,0,4.28018,-4.28018,11.19967,28.71705,0.1303737,6.084725,1.234019,0,9.047901
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.526565,42.52243,29.72538,1.182188,1.182188,0,0,0,1.182188,382.8972,0,0,4.526565,1.244408,1.182188,0,0,29.3042,3.225198,3.282157,0,3.282157,14.3134,36.70095,0.1303158,1.300407,3.621252,0,7.751763
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.475304,44.74924,31.91709,1.907334,1.907334,0,0,0,1.907334,234.6366,0,0,4.475304,2.00772,1.907334,0,0,26.02204,6.179139,2.467583,0,2.467583,16.65436,42.70339,0.1302724,2.098068,3.580243,0,10.65444
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,7.29199,56.81157,34.17908,3.293179,3.293179,0,0,0,3.293179,221.4271,0,0,7.29199,3.466504,3.293179,0,0,23.55446,8.399964,3.825486,0,3.825486,20.28353,52.00895,0.130205,3.622497,5.833592,0,15.69195
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,7.683365,60.57009,36.10241,5.386586,5.386586,0,0,0,5.386586,142.6389,0,0,7.683365,5.67009,5.386586,0,0,19.72897,11.8429,2.013276,0,2.013276,22.19349,56.90627,0.1301696,5.925244,6.146692,0,19.52627
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,8.64342,66.37405,37.70625,4.776395,4.776395,0,0,0,4.776395,180.9612,0,0,8.64342,5.027784,4.776395,0,0,17.7157,13.65485,3.615636,0,3.615636,25.62358,65.70137,0.1301061,5.254034,6.914736,0,22.29827
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,7.069417,62.02518,39.28453,1.919059,1.919059,0,0,0,1.919059,368.3793,0,0,7.069417,2.020062,1.919059,0,0,14.10006,16.90892,5.049355,0,5.049355,30.41382,77.98401,0.1300175,2.110965,5.655534,0,23.97834
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.677715,54.39298,40.10882,1.712635,1.712635,0,0,0,1.712635,273.1297,0,0,4.677715,1.802774,1.712635,0,0,9.050707,21.45334,2.874941,0,2.874941,33.14123,84.97735,0.1299671,1.883899,3.742172,0,26.13106
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.781497,51.59035,40.25579,3.050455,3.050455,0,0,0,3.050455,123.965,0,0,3.781497,3.211005,3.050455,0,0,6.175766,24.04079,0.570492,0,0.570492,33.68245,86.36508,0.1299571,3.355501,3.025198,0,27.82229
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.091264,43.53973,40.4347,5.623343,5.623343,0,0,0,5.623343,19.40596,0,8.881784E-16,1.091264,5.919308,5.623343,0,0,5.605274,24.55423,0,4.828044,-4.828044,28.59324,73.31586,0.1299571,6.185677,0.873011,0,25.64549
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.496794,41.11111,39.71904,4.043258,4.043258,0,0,0,4.043258,12.28697,0,8.881784E-16,0.496794,4.256061,4.043258,0,0,10.96977,19.72619,0,3.759267,-3.759267,24.63063,63.15533,0.1299571,4.447584,0.3974352,0,20.22298
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,38.28133,38.28133,1.089378,1.089378,0,0,0,1.089378,0,0,2.220446E-16,0,1.146713,1.089378,0,0,15.14673,15.96692,0,1.146713,-1.146713,23.42188,60.056,0.1299571,1.198315,0,0,15.96692
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,36.81168,36.81168,6.57187,6.57187,0,0,0,6.57187,0,0,0,0,6.917758,6.57187,0,0,16.42086,14.82021,0,6.917758,-6.917758,16.12993,41.35871,0.1299571,7.229058,0,0,14.82021
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,35.32924,35.32924,8.122659,8.122659,12,0,3.372,8.122659,0,0,0,0,0,0,3.877341,3.683474,24.10726,7.902448,3.683474,0,3.683474,19.62438,50.31882,0.1300395,8.934925,0,12,7.902448
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,34.07045,34.07045,11.41303,11.41303,12,0,3.372,11.41303,0,0,0,0,0,0,0.5869746,0.5576258,20.42378,11.21758,0.5576258,0,0.5576258,20.15339,51.67525,0.1300519,12.55433,0,12,11.21758
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,32.86917,32.86917,2.012339,2.012339,10.81234,0,3.071522,2.012339,0,1.776357E-15,0,0,0,0,8.8,8.36,19.86616,11.71944,8.36,0,8.36,28.08438,72.01109,0.1302012,2.213573,0,12,11.71944
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,32.11517,32.11517,1.57482,1.57482,10.37482,0,2.960829,1.57482,0,0,0,0,0,0,8.8,8.36,11.50616,19.24344,8.36,0,8.36,36.01537,92.34692,0.1303336,1.732302,0,12,19.24344
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,31.54009,31.54009,1.431049,1.431049,0,0,0,1.431049,0,0,2.220446E-16,0,1.506367,1.431049,0,0,3.146156,26.76744,0,1.506367,-1.506367,34.42752,88.27552,0.1303336,1.574154,0,0,26.76744
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,30.89472,30.89472,0.8149573,0.8149573,0,0,0,0.8149573,0,0,1.110223E-16,0,0.8578498,0.8149573,0,0,4.819897,25.26107,0,0.8578498,-0.8578498,33.52327,85.95693,0.1303336,0.8964531,0,0,25.26107
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,30.40909,30.40909,1.385334,1.385334,0,0,0,1.385334,0,0,0,0,1.458247,1.385334,0,0,5.773063,24.40322,0,1.458247,-1.458247,31.98614,82.01559,0.1303336,1.523868,0,0,24.40322
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,30.01292,30.01292,0.3909794,0.3909794,0,0,0,0.3909794,0,0,5.551115E-17,0,0.4115573,0.3909794,0,0,7.393337,22.94497,0,0.4115573,-0.4115573,31.55232,80.90323,0.1303336,0.4300774,0,0,22.94497
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,29.57842,29.57842,0.1391059,0.1391059,0,0,0,0.1391059,0,0,0,0,0.1464272,0.1391059,0,0,7.850623,22.53342,0,0.1464272,-0.1464272,31.39798,80.50747,0.1303336,0.1530165,0,0,22.53342
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,29.25893,29.25893,1.518725,1.518725,0,0,0,1.518725,0,0,0,0,1.598658,1.518725,0,0,8.01332,22.38699,0,1.598658,-1.598658,29.71284,76.18662,0.1303336,1.670598,0,0,22.38699
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3108803,29.89338,29.08001,0,0,0,0,0,0,0,0,0,0.3108803,0,0,0,0,9.789607,20.78833,0.3108803,0,0.3108803,30.00777,76.94284,0.1303281,0,0.2487043,0,21.09921
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.565778,33.01778,28.84359,0,0,0,0,0,0,0,0,0,1.565778,0,0,0,0,9.478726,21.06812,1.565778,0,1.565778,31.49319,80.75162,0.1303007,0,1.252622,0,22.6339
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.42676,39.23487,29.74455,0,0,0,0,0,0,0,0,0,3.42676,0,0,0,0,7.91295,22.47732,3.42676,0,3.42676,34.74411,89.08727,0.1302407,0,2.741408,0,25.90408
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,5.584305,48.37756,31.98738,1.387761,1.387761,0,0,0,1.387761,402.3967,0,0,5.584305,1.460801,1.387761,0,0,4.486189,25.56141,4.123504,0,4.123504,38.65601,99.11776,0.1301686,1.526537,4.467444,0,31.14571
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.849564,55.35897,34.30687,0.8796617,0.8796617,0,0,0,0.8796617,778.6589,5.560919,0,6.849564,0.9259596,0.8796617,0,0,0.3626853,29.27256,0.3626853,0,0.3626853,39.00008,100,0.1301623,0.9676278,5.479651,0,36.12212
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,8.627769,64.4849,36.24937,5.94402,5.94402,0,0,0,5.94402,145.1504,2.370906,0,8.627769,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1301623,6.538422,6.902215,0,38.22675
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,6.973107,59.95946,37.84683,6.163082,6.163082,0,0,0,6.163082,113.1432,0.4856525,0,6.973107,6.487455,6.163082,0,0,0,29.59898,0,0,0,39.00008,100,0.1301623,6.77939,5.578486,0,36.57209
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.180449,48.79139,39.4315,7.945809,7.945809,4.924383,0,1.581869,7.945809,40.02675,0,0,3.180449,3.180449,3.021427,0,0,0,29.59898,0,0,0,39.00008,100,0.1301623,8.740391,2.544359,12,32.77943
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,4.96723,55.54126,40.25579,3.096602,3.096602,0,0,0,3.096602,160.4091,1.707649,0,4.96723,3.259581,3.096602,0,0,0,29.59898,0,0,0,39.00008,100,0.1301623,3.406262,3.973784,0,34.56621
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,5.375625,57.1153,40.39636,1.551646,1.551646,0,0,0,1.551646,346.4465,3.742313,0,5.375625,1.633312,1.551646,0,0,0,29.59898,0,0,0,39.00008,100,0.1301623,1.706811,4.3005,0,34.9746
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.90092,55.67685,40.58167,2.451357,2.451357,0,0,0,2.451357,199.9268,2.320544,0,4.90092,2.580376,2.451357,0,0,0,29.59898,0,0,0,39.00008,100,0.1301623,2.696493,3.920736,0,34.4999
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.050632,45.73841,39.82128,3.929391,3.929391,0,0,0,3.929391,52.18703,0,4.440892E-16,2.050632,4.136201,3.929391,0,0,0,29.59898,0,2.085568,-2.085568,36.8017,94.36314,0.1301623,4.32233,1.640506,0,31.64961
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,38.38357,38.38357,1.116903,1.116903,0,0,0,1.116903,0,0,2.220446E-16,0,1.175687,1.116903,0,0,2.317298,27.51341,0,1.175687,-1.175687,35.56241,91.18549,0.1301623,1.228593,0,0,27.51341
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,36.87558,36.87558,3.895805,3.895805,0,0,0,3.895805,0,0,8.881784E-16,0,4.100848,3.895805,0,0,3.623617,26.33772,0,4.100848,-4.100848,31.23974,80.10174,0.1301623,4.285386,0,0,26.33772
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,35.4187,35.4187,0.4227846,0.4227846,0,0,0,0.4227846,0,0,5.551115E-17,0,0.4450364,0.4227846,0,0,8.180115,22.23688,0,0.4450364,-0.4450364,30.77063,78.8989,0.1301623,0.4650631,0,0,22.23688
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,34.14713,34.14713,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.6746,21.79184,0,0,0,30.77063,78.8989,0.1301623,0,0,0,21.79184
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,32.92029,32.92029,0.3860156,0.3860156,0,0,0,0.3860156,0,0,5.551115E-17,0,0.4063322,0.3860156,0,0,8.6746,21.79184,0,0.4063322,-0.4063322,30.34232,77.80066,0.1301623,0.4246172,0,0,21.79184
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,32.18546,32.18546,0.9540773,0.9540773,0,0,0,0.9540773,0,0,1.110223E-16,0,1.004292,0.9540773,0,0,9.12608,21.38551,0,1.004292,-1.004292,29.2837,75.08627,0.1301623,1.049485,0,0,21.38551
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,31.59121,31.59121,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.24196,20.38121,0,0,0,29.2837,75.08627,0.1301623,0,0,0,20.38121
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,30.92667,30.92667,1.845671,1.845671,0,0,0,1.845671,0,0,2.220446E-16,0,1.942811,1.845671,0,0,10.24196,20.38121,0,1.942811,-1.942811,27.2358,69.83524,0.1301623,2.030238,0,0,20.38121
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,30.42826,30.42826,1.405147,1.405147,0,0,0,1.405147,0,0,2.220446E-16,0,1.479102,1.405147,0,0,12.40064,18.4384,0,1.479102,-1.479102,25.67669,65.83753,0.1301623,1.545661,0,0,18.4384
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,30.03209,30.03209,2.458033,2.458033,0,0,0,2.458033,0,0,4.440892E-16,0,2.587403,2.458033,0,0,14.04409,16.9593,0,2.587403,-2.587403,22.94933,58.84431,0.1301623,2.703836,0,0,16.9593
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,29.59759,29.59759,0.9229231,0.9229231,0,0,0,0.9229231,0,0,1.110223E-16,0,0.971498,0.9229231,0,0,16.91898,14.3719,0,0.971498,-0.971498,21.92528,56.21855,0.1301623,1.015215,0,0,14.3719
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,29.25893,29.25893,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,1.863432,1.77026,0,0,17.99842,13.4004,0,1.863432,-1.863432,19.96105,51.18207,0.1301623,1.947286,0,0,13.4004
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.3922211,30.08821,29.06084,1.705569,1.705569,0,0,0,1.705569,22.9965,0,0,0.3922211,1.795336,1.705569,0,0,20.0689,11.53697,0,1.403114,-1.403114,18.48203,47.38974,0.1301623,1.876126,0.3137769,0,11.92919
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.474716,35.52301,28.82442,0,0,0,0,0,0,0,0,0,2.474716,0,0,0,0,21.62792,10.13385,2.474716,0,2.474716,20.82976,53.40953,0.130119,0,1.979773,0,12.60857
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.661063,42.93725,29.72538,5.025355,5.025355,0,0,0,5.025355,92.75092,8.881784E-16,0,4.661063,5.289847,5.025355,0,0,19.1532,12.3611,0,0.6287842,-0.6287842,20.16696,51.71005,0.130119,5.527891,3.728851,0,17.02216
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.713381,45.63655,32.04488,3.999534,3.999534,0,0,0,3.999534,117.8483,0,0,4.713381,4.210036,3.999534,0,0,19.85185,11.73231,0.5033451,0,0.5033451,20.64448,52.93444,0.1301102,4.399488,3.770705,0,16.4457
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,7.20348,56.74387,34.39633,0,0,0,0,0,0,0,0,0,7.20348,0,0,0,0,19.34851,12.18532,7.20348,0,7.20348,27.4783,70.45703,0.1299846,0,5.762784,0,19.38881
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,6.05505,54.91249,36.358,3.566006,3.566006,0,0,0,3.566006,169.7992,0,0,6.05505,3.75369,3.566006,0,0,12.14502,18.66846,2.301359,0,2.301359,29.66156,76.05512,0.1299445,3.922606,4.84404,0,24.72351
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,8.918145,67.84769,37.95546,1.810955,1.810955,0,0,0,1.810955,492.4553,0,0,8.918145,1.906269,1.810955,0,0,9.843664,20.73968,7.011876,0,7.011876,36.31361,93.11163,0.1298224,1.992051,7.134516,0,29.65783
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,8.74139,69.14751,39.57207,0,0,0,0,0,0,0,5.909602,0,8.74139,0,0,0,0,2.831789,27.05037,2.831789,0,2.831789,39.00008,100,0.1297732,0,6.993113,0,35.79176
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,8.188178,67.84044,40.39636,0,0,0,0,0,0,0,8.188178,0,8.188178,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297732,0,6.550542,0,37.78716
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,6.050919,59.69699,40.54333,3.664326,3.664326,0,0,0,3.664326,165.1304,2.193733,0,6.050919,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1297732,4.030759,4.840735,0,35.64989
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.097798,49.87136,40.69029,3.412312,3.412312,0,0,0,3.412312,90.78296,0,0,3.097798,3.591908,3.412312,0,0,0,29.59898,0,0.4941095,-0.4941095,38.47924,98.66452,0.1297732,3.753543,2.478238,0,32.69678
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.552138,44.40909,39.96824,0,0,0,0,0,0,0,1.003127,0,1.552138,0,0,0,0,0.5490106,29.10487,0.5490106,0,0.5490106,39.00008,100,0.1297637,0,1.24171,0,30.65701
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,38.4922,38.4922,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297637,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,36.9842,36.9842,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297637,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,35.49538,35.49538,6.497136,6.497136,0,0,0,6.497136,0,0,8.881784E-16,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1297637,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,34.21742,34.21742,1.372092,1.372092,0,0,0,1.372092,0,0,2.220446E-16,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1297637,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,32.97779,32.97779,0.6296682,0.6296682,0,0,0,0.6296682,0,0,1.110223E-16,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1297637,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,32.24297,32.24297,0.2646377,0.2646377,0,0,0,0.2646377,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1297637,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,31.62955,31.62955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1297637,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,30.96501,30.96501,1.525243,1.525243,0,0,0,1.525243,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1297637,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,30.46021,30.46021,0.5875203,0.5875203,0,0,0,0.5875203,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1297637,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,30.03209,30.03209,0.4566089,0.4566089,0,0,0,0.4566089,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1297637,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,29.59759,29.59759,0.8181482,0.8181482,0,0,0,0.8181482,0,0,1.110223E-16,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1297637,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,29.25893,29.25893,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1297637,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03049608,29.14027,29.06084,1.311999,1.311999,0,0,0,1.311999,2.324398,0,2.220446E-16,0.03049608,1.381052,1.311999,0,0,15.65217,15.51202,0,1.350556,-1.350556,22.72751,58.27556,0.1297637,1.443199,0.02439687,0,15.54252
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.2573554,29.47691,28.80525,6.797248,6.797248,0,0,0,6.797248,3.78617,0,8.881784E-16,0.2573554,7.154998,6.797248,0,0,17.15279,14.16147,0,6.897643,-6.897643,15.45676,39.63264,0.1297637,7.476973,0.2058843,0,14.41882
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05760006,29.89525,29.74455,6.106719,6.106719,0,0,0,6.106719,0.9432244,0,8.881784E-16,0.05760006,6.428125,6.106719,0,0,24.81684,7.263825,0,6.370525,-6.370525,8.741637,22.41441,0.1297637,6.717391,0.04608005,0,7.321425
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4640658,33.35484,32.11517,5.229064,5.229064,12,0,3.372,5.229064,8.874739,0,0,0.4640658,0,0,6.770936,6.432389,31.8952,0.8933005,6.896455,0,6.896455,15.28419,39.19015,0.1299151,5.751971,0.3712526,12,1.357366
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.698843,39.22885,34.52413,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.698843,0,0,8.8,8.36,24.99874,7.10011,10.05884,0,10.05884,24.82685,63.65845,0.1299584,0,1.359074,12,8.798952
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.226185,39.88916,36.47941,2.164141,2.164141,10.96414,0,3.109928,2.164141,56.65919,1.776357E-15,0,1.226185,0,0,8.8,8.36,14.9399,16.15307,9.586185,0,9.586185,33.9211,86.977,0.1300908,2.380555,0.9809477,12,17.37925
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.890186,43.47858,38.10242,3.409569,3.409569,0,0,0,3.409569,55.4377,0,4.440892E-16,1.890186,3.58902,3.409569,0,0,5.353715,24.78063,0,1.698833,-1.698833,32.13037,82.3854,0.1300908,3.750525,1.512149,0,26.67082
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.010783,42.57762,39.71904,2.409131,2.409131,0,0,0,2.409131,41.95634,0,0,1.010783,2.535927,2.409131,0,0,7.241308,23.0818,0,1.525144,-1.525144,30.52273,78.26324,0.1300908,2.650044,0.8086267,0,24.09258
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.4318584,41.75837,40.54333,0.2226671,0.2226671,0,0,0,0.2226671,193.948,0,0,0.4318584,0.2343864,0.2226671,0,0,8.935912,21.55666,0.197472,0,0.197472,30.71007,78.7436,0.1300874,0.2449338,0.3454867,0,21.98852
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.62498,45.3681,40.69029,3.448205,3.448205,0,0,0,3.448205,47.12538,0,0,1.62498,3.62969,3.448205,0,0,8.738441,21.73438,0,2.00471,-2.00471,28.59692,73.32528,0.1300874,3.793026,1.299984,0,23.35936
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.885046,43.38501,40.86921,3.376741,3.376741,0,0,0,3.376741,26.21006,0,4.440892E-16,0.885046,3.554465,3.376741,0,0,10.9659,19.72967,0,2.669419,-2.669419,25.7831,66.11038,0.1300874,3.714416,0.7080368,0,20.61472
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.5627977,41.6916,40.10882,0,0,0,0,0,0,0,0,0,0.5627977,0,0,0,0,13.93192,17.06025,0.5627977,0,0.5627977,26.31702,67.4794,0.1300776,0,0.4502381,0,17.62305
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,38.63916,38.63916,7.137014,7.137014,0,0,0,7.137014,0,0,8.881784E-16,0,7.512647,7.137014,0,0,13.36912,17.56677,0,7.512647,-7.512647,18.39799,47.17425,0.1300776,7.850716,0,0,17.56677
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,37.13117,37.13117,10.1855,10.1855,12,0,3.372,10.1855,0,0,0,0,0,0,1.8145,1.723775,21.71651,10.05412,1.723775,0,1.723775,20.03331,51.36736,0.1301157,11.20405,0,12,10.05412
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,35.604,35.604,3.685364,3.685364,12,0,3.372,3.685364,0,0,0,0,0,0,8.314635,7.898904,19.99273,11.60552,7.898904,0,7.898904,27.52687,70.58157,0.1302902,4.053901,0,12,11.60552
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,34.2877,34.2877,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,12.09383,18.71453,8.36,0,8.36,35.45786,90.91741,0.1303622,0,0,12,18.71453
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,33.04808,33.04808,1.161663,1.161663,0,0,0,1.161663,0,0,2.220446E-16,0,1.222803,1.161663,0,0,3.733825,26.23853,0,1.222803,-1.222803,34.16891,87.61242,0.1303622,1.277829,0,0,26.23853
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,32.29409,32.29409,1.386644,1.386644,0,0,0,1.386644,0,0,2.220446E-16,0,1.459625,1.386644,0,0,5.092495,25.01573,0,1.459625,-1.459625,32.63033,83.66735,0.1303622,1.525308,0,0,25.01573
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,31.66788,31.66788,0.2175238,0.2175238,0,0,0,0.2175238,0,0,2.775558E-17,0,0.2289724,0.2175238,0,0,6.714301,23.55611,0,0.2289724,-0.2289724,32.38897,83.04848,0.1303622,0.2392762,0,0,23.55611
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,31.00334,31.00334,0.2314908,0.2314908,0,0,0,0.2314908,0,0,0,0,0.2436746,0.2314908,0,0,6.968715,23.32714,0,0.2436746,-0.2436746,32.13212,82.38988,0.1303622,0.2546399,0,0,23.32714
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,30.47938,30.47938,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.239464,23.08346,0,0,0,32.13212,82.38988,0.1303622,0,0,0,23.08346
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,30.06404,30.06404,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.239464,23.08346,0,0,0,32.13212,82.38988,0.1303622,0,0,0,23.08346
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,29.61676,29.61676,0.5358554,0.5358554,0,0,0,0.5358554,0,0,1.110223E-16,0,0.5640584,0.5358554,0,0,7.239464,23.08346,0,0.5640584,-0.5640584,31.53755,80.86535,0.1303622,0.589441,0,0,23.08346
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,29.25893,29.25893,0.3541807,0.3541807,0,0,0,0.3541807,0,0,5.551115E-17,0,0.3728218,0.3541807,0,0,7.866196,22.5194,0,0.3728218,-0.3728218,31.14456,79.85769,0.1303622,0.3895988,0,0,22.5194
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1266507,29.37201,29.04167,2.116062,2.116062,0,0,0,2.116062,5.985207,0,4.440892E-16,0.1266507,2.227434,2.116062,0,0,8.280442,22.14658,0,2.100783,-2.100783,28.93014,74.1797,0.1303622,2.327668,0.1013206,0,22.27323
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.243296,32.08842,28.79247,4.136875,4.136875,0,0,0,4.136875,30.05399,0,0,1.243296,4.354605,4.136875,0,0,10.61465,20.0458,0,3.111309,-3.111309,25.65053,65.77047,0.1303622,4.550562,0.9946368,0,21.28909
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.008707,38.01426,29.74455,0,0,0,0,0,0,0,0,0,3.008707,0,0,0,0,14.07166,16.93449,3.008707,0,3.008707,28.50484,73.0892,0.13031,0,2.406966,0,19.9432
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.609534,42.36037,32.16629,3.313561,3.313561,0,0,0,3.313561,108.9322,0,0,3.609534,3.487959,3.313561,0,0,11.06295,19.64232,0.1215754,0,0.1215754,28.62018,73.38493,0.1303079,3.644917,2.887627,0,23.25186
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.735668,51.81145,34.59442,3.004356,3.004356,0,0,0,3.004356,190.9117,0,0,5.735668,3.16248,3.004356,0,0,10.94137,19.75174,2.573187,0,2.573187,31.06132,79.64425,0.1302633,3.304792,4.588534,0,25.48741
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.4644,46.62236,36.56887,5.063609,5.063609,0,0,0,5.063609,68.41761,0,0,3.4644,5.330114,5.063609,0,0,8.368185,22.06761,0,1.865714,-1.865714,29.09468,74.60161,0.1302633,5.569969,2.77152,0,25.53201
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,6.29049,57.83252,38.17271,7.199236,7.199236,0,0,0,7.199236,87.37718,0,0,6.29049,7.578144,7.199236,0,0,10.4412,20.2019,0,1.287654,-1.287654,27.73738,71.12135,0.1302633,7.91916,5.032392,0,26.49239
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,5.498615,56.89751,39.82128,5.958043,5.958043,0,0,0,5.958043,92.28895,0,0,5.498615,6.271624,5.958043,0,0,11.87193,18.91424,0,0.7730091,-0.7730091,26.92256,69.03206,0.1302633,6.553847,4.398892,0,24.41286
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.03991,52.86345,40.65195,0.5292161,0.5292161,0,0,0,0.5292161,763.3763,0,0,4.03991,0.5570695,0.5292161,0,0,12.73083,18.14123,3.48284,0,3.48284,30.22667,77.50412,0.130203,0.5821377,3.231928,0,22.18114
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.158903,47.11583,40.83087,2.512233,2.512233,0,0,0,2.512233,85.93559,0,0,2.158903,2.644456,2.512233,0,0,9.247986,21.27579,0,0.4855537,-0.4855537,29.71485,76.19177,0.130203,2.763457,1.727122,0,23.43469
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,1.968582,46.69315,40.97783,3.362788,3.362788,0,0,0,3.362788,58.54018,0,0,1.968582,3.539777,3.362788,0,0,9.78749,20.79024,0,1.571195,-1.571195,28.05866,71.94515,0.130203,3.699067,1.574866,0,22.75882
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.9896162,43.02407,40.21745,2.44132,2.44132,0,0,0,2.44132,40.53611,0,0,0.9896162,2.56981,2.44132,0,0,11.53326,19.21904,0,1.580194,-1.580194,26.39299,67.67421,0.130203,2.685452,0.791693,0,20.20866
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,38.74779,38.74779,4.47066,4.47066,0,0,0,4.47066,0,0,0,0,4.705958,4.47066,0,0,13.28903,17.63885,0,4.705958,-4.705958,21.43248,54.95496,0.130203,4.917726,0,0,17.63885
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,37.23341,37.23341,7.170667,7.170667,0,0,0,7.170667,0,0,8.881784E-16,0,7.54807,7.170667,0,0,18.51788,12.93289,0,7.54807,-7.54807,13.47611,34.55407,0.130203,7.887733,0,0,12.93289
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,35.67429,35.67429,4.815274,4.815274,12,0,3.372,4.815274,0,0,0,0,0,0,7.184726,6.82549,26.90462,5.38482,6.82549,0,6.82549,19.95134,51.15718,0.1303532,5.296802,0,12,5.38482
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,34.35799,34.35799,3.47038,3.47038,12,0,3.372,3.47038,0,0,0,0,0,0,8.52962,8.103139,20.07913,11.52776,8.103139,0,8.103139,27.63865,70.8682,0.1305311,3.817418,0,12,11.52776
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,33.08642,33.08642,2.466599,2.466599,11.2666,0,3.18645,2.466599,0,0,0,0,0,0,8.8,8.36,11.97599,18.82059,8.36,0,8.36,35.56965,91.20404,0.1306944,2.713259,0,12,18.82059
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,32.31326,32.31326,0.9856321,0.9856321,0,0,0,0.9856321,0,0,1.110223E-16,0,1.037507,0.9856321,0,0,3.615991,26.34459,0,1.037507,-1.037507,34.47602,88.39987,0.1306944,1.084195,0,0,26.34459
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,31.66788,31.66788,1.028328,1.028328,0,0,0,1.028328,0,0,0,0,1.082451,1.028328,0,0,4.768777,25.30708,0,1.082451,-1.082451,33.33501,85.47423,0.1306944,1.131161,0,0,25.30708
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,31.00334,31.00334,0.164065,0.164065,0,0,0,0.164065,0,0,2.775558E-17,0,0.1727,0.164065,0,0,5.9715,24.22463,0,0.1727,-0.1727,33.15297,85.00745,0.1306944,0.1804715,0,0,24.22463
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,30.46021,30.46021,0.570013,0.570013,0,0,0,0.570013,0,0,1.110223E-16,0,0.6000137,0.570013,0,0,6.163389,24.05193,0,0.6000137,-0.6000137,32.5205,83.38574,0.1306944,0.6270143,0,0,24.05193
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,30.04487,30.04487,0.5246352,0.5246352,0,0,0,0.5246352,0,0,1.110223E-16,0,0.5522476,0.5246352,0,0,6.830071,23.45191,0,0.5522476,-0.5522476,31.93838,81.89313,0.1306944,0.5770987,0,0,23.45191
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,29.59759,29.59759,1.12887,1.12887,0,0,0,1.12887,0,0,2.220446E-16,0,1.188284,1.12887,0,0,7.443679,22.89967,0,1.188284,-1.188284,30.68582,78.68143,0.1306944,1.241757,0,0,22.89967
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,29.22059,29.22059,1.48808,1.48808,0,0,0,1.48808,0,0,2.220446E-16,0,1.566399,1.48808,0,0,8.763995,21.71138,0,1.566399,-1.566399,29.03469,74.44778,0.1306944,1.636887,0,0,21.71138
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02246958,29.06183,29.00334,0.4931014,0.4931014,0,0,0,0.4931014,4.556787,0,5.551115E-17,0.02246958,0.5190541,0.4931014,0,0,10.50444,20.14498,0,0.4965845,-0.4965845,28.51125,73.10561,0.1306944,0.5424115,0.01797566,0,20.16745
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2325213,29.36056,28.75413,0.2580903,0.2580903,0,0,0,0.2580903,90.09299,0,0,0.2325213,0.271674,0.2580903,0,0,11.0562,19.6484,0,0.03915273,-0.03915273,28.46998,72.99979,0.1306944,0.2838993,0.186017,0,19.88092
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4848763,31.00242,29.72538,0,0,0,0,0,0,0,0,0,0.4848763,0,0,0,0,11.0997,19.60925,0.4848763,0,0.4848763,28.92997,74.17926,0.130686,0,0.387901,0,20.09412
