Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.020035,34.95613,32.20463,5.577073,5.577073,0,0,0,5.577073,18.2898,0,0,1.020035,5.870603,5.577073,0,0,10.61483,20.04564,0,4.850567,-4.850567,23.81702,61.06916,0.130686,6.13478,0.8160282,0,21.06567
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.7945077,36.87148,34.70304,2.816544,2.816544,0,0,0,2.816544,28.2086,0,4.440892E-16,0.7945077,2.964783,2.816544,0,0,16.00434,15.19507,0,2.170275,-2.170275,21.52935,55.20335,0.130686,3.098198,0.6356061,0,15.98957
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.268275,40.23099,36.69666,0,0,0,0,0,0,0,0,0,1.268275,0,0,0,0,18.41576,13.02479,1.268275,0,1.268275,22.73254,58.28846,0.1306641,0,1.01462,0,14.29307
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6248728,40.05269,38.31329,4.78315,4.78315,0,0,0,4.78315,13.06405,0,8.881784E-16,0.6248728,5.034894,4.78315,0,0,17.14749,14.16624,0,4.410021,-4.410021,18.08397,46.36907,0.1306641,5.261465,0.4998983,0,14.79111
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.182309,43.32782,39.96824,4.324866,4.324866,0,0,0,4.324866,27.33747,0,8.881784E-16,1.182309,4.55249,4.324866,0,0,22.04751,9.756218,0,3.370181,-3.370181,14.53149,37.26015,0.1306641,4.757352,0.9458472,0,10.93853
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.228405,47.28699,40.79253,1.507893,1.507893,0,0,0,1.507893,147.7827,0,0,2.228405,1.587256,1.507893,0,0,25.79216,6.386037,0.6411499,0,0.6411499,15.13974,38.81976,0.130653,1.658682,1.782724,0,8.614442
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.274233,44.58941,40.9395,0,0,0,0,0,0,0,0,0,1.274233,0,0,0,0,25.15101,6.963072,1.274233,0,1.274233,16.34858,41.91935,0.1306309,0,1.019386,0,8.237305
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8117918,43.42659,41.11841,0,0,0,0,0,0,0,0,0,0.8117918,0,0,0,0,23.87677,8.109881,0.8117918,0,0.8117918,17.11871,43.89405,0.1306169,0,0.6494334,0,8.921673
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3600751,41.33647,40.32607,4.934975,4.934975,0,0,0,4.934975,7.296391,0,8.881784E-16,0.3600751,5.194711,4.934975,0,0,23.06498,8.840493,0,4.834636,-4.834636,12.02256,30.82702,0.1306169,5.428473,0.2880601,0,9.200569
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,38.85641,38.85641,8.226432,8.226432,12,0,3.372,8.226432,0,0,0,0,0,0,3.773568,3.584889,28.4368,4.005858,3.584889,0,3.584889,15.42349,39.54732,0.1306953,9.049075,0,12,4.005858
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,37.34203,37.34203,1.154665,1.154665,9.954665,0,2.85453,1.154665,0,0,0,0,0,0,8.8,8.36,24.85191,7.232258,8.36,0,8.36,23.35448,59.88316,0.1308093,1.270131,0,12,7.232258
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,35.76375,35.76375,0.06989644,0.06989644,8.869897,0,2.580084,0.06989644,0,0,0,0,0,0,8.8,8.36,16.49191,14.75626,8.36,0,8.36,31.28547,80.21899,0.1308828,0.07688608,0,12,14.75626
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,34.43467,34.43467,1.317095,1.317095,0,0,0,1.317095,0,0,2.220446E-16,0,1.386416,1.317095,0,0,8.13191,22.28026,0,1.386416,-1.386416,29.82406,76.47179,0.1308828,1.448805,0,0,22.28026
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,33.13754,33.13754,1.673195,1.673195,0,0,0,1.673195,0,0,2.220446E-16,0,1.761257,1.673195,0,0,9.672373,20.89384,0,1.761257,-1.761257,27.96753,71.71147,0.1308828,1.840514,0,0,20.89384
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,32.35159,32.35159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.62933,19.13259,0,0,0,27.96753,71.71147,0.1308828,0,0,0,19.13259
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,31.69983,31.69983,0.6785685,0.6785685,0,0,0,0.6785685,0,0,0,0,0.7142826,0.6785685,0,0,11.62933,19.13259,0,0.7142826,-0.7142826,27.21461,69.78091,0.1308828,0.7464254,0,0,19.13259
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,31.01612,31.01612,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.42297,18.4183,0,0,0,27.21461,69.78091,0.1308828,0,0,0,18.4183
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,30.46021,30.46021,2.227808,2.227808,0,0,0,2.227808,0,0,0,0,2.345061,2.227808,0,0,12.42297,18.4183,0,2.345061,-2.345061,24.7427,63.44269,0.1308828,2.450589,0,0,18.4183
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,30.03209,30.03209,0.3288598,0.3288598,0,0,0,0.3288598,0,0,5.551115E-17,0,0.3461682,0.3288598,0,0,15.0286,16.07324,0,0.3461682,-0.3461682,24.37781,62.50707,0.1308828,0.3617457,0,0,16.07324
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,29.56564,29.56564,1.429156,1.429156,0,0,0,1.429156,0,0,2.220446E-16,0,1.504375,1.429156,0,0,15.41323,15.72707,0,1.504375,-1.504375,22.79206,58.44105,0.1308828,1.572072,0,0,15.72707
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,29.18864,29.18864,1.38107,1.38107,0,0,0,1.38107,0,0,2.220446E-16,0,1.453758,1.38107,0,0,17.08475,14.2227,0,1.453758,-1.453758,21.25966,54.51184,0.1308828,1.519177,0,0,14.2227
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4715664,30.18816,28.95222,1.633326,1.633326,0,0,0,1.633326,28.87155,0,0,0.4715664,1.71929,1.633326,0,0,18.70004,12.76894,0,1.247724,-1.247724,19.94444,51.1395,0.1308828,1.796658,0.3772531,0,13.24051
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.799932,36.31894,28.70301,6.139047,6.139047,0,0,0,6.139047,45.60858,0,8.881784E-16,2.799932,6.462154,6.139047,0,0,20.0864,11.52122,0,3.662222,-3.662222,16.08412,41.24126,0.1308828,6.752952,2.239946,0,14.32115
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.059689,44.18072,29.72538,4.316237,4.316237,0,0,0,4.316237,117.2245,0,0,5.059689,4.543407,4.316237,0,0,24.15554,7.858994,0.5162812,0,0.5162812,16.57391,42.49712,0.1308739,4.74786,4.047751,0,12.91868
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.879738,49.65742,32.25575,6.064991,6.064991,0,0,0,6.064991,96.94553,0,0,5.879738,6.384201,6.064991,0,0,23.63926,8.323647,0,0.5044633,-0.5044633,16.04216,41.13366,0.1308739,6.67149,4.70379,0,14.20338
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,6.47904,54.62754,34.81167,4.868612,4.868612,0,0,0,4.868612,133.0778,0,0,6.47904,5.124855,4.868612,0,0,24.19977,7.819183,1.354186,0,1.354186,17.32685,44.42774,0.1308504,5.355473,5.183232,0,14.29822
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,7.744919,61.66257,36.81168,6.469054,6.469054,0,0,0,6.469054,119.7226,0,0,7.744919,6.809531,6.469054,0,0,22.84559,9.037951,0.935388,0,0.935388,18.21424,46.70308,0.1308343,7.11596,6.195935,0,16.78287
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,8.127464,65.19149,38.46025,5.407423,5.407423,0,0,0,5.407423,150.302,0,0,8.127464,5.692024,5.407423,0,0,21.9102,9.8798,2.435441,0,2.435441,20.5247,52.62733,0.1307923,5.948165,6.501972,0,18.00727
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,8.457137,68.61214,40.10882,1.680769,1.680769,0,0,0,1.680769,503.1706,0,0,8.457137,1.769231,1.680769,0,0,19.47476,12.0717,6.687906,0,6.687906,26.86941,68.89577,0.1306769,1.848846,6.76571,0,20.52883
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,7.489869,65.65462,40.9395,5.354064,5.354064,0,0,0,5.354064,139.8913,0,0,7.489869,5.635857,5.354064,0,0,12.78685,18.09081,1.854011,0,1.854011,28.62827,73.40569,0.130645,5.889471,5.991895,0,25.58068
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.899917,59.7644,41.08007,1.440907,1.440907,0,0,0,1.440907,409.4585,0,0,5.899917,1.516744,1.440907,0,0,10.93284,19.75942,4.383173,0,4.383173,32.78652,84.06783,0.1305696,1.584998,4.719934,0,25.65934
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.635291,52.1992,41.25898,4.171413,4.171413,0,0,0,4.171413,87.1477,0,0,3.635291,4.390961,4.171413,0,0,6.549667,23.70428,0,0.7556708,-0.7556708,31.98997,82.02541,0.1305696,4.588555,2.908232,0,27.33957
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.768113,45.56944,40.47304,5.956833,5.956833,0,0,0,5.956833,29.68209,0,8.881784E-16,1.768113,6.27035,5.956833,0,0,7.389302,22.94861,0,4.502238,-4.502238,27.2442,69.85677,0.1305696,6.552516,1.41449,0,24.71672
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,38.95866,38.95866,11.95567,11.95567,12,0,3.372,11.95567,0,0,0,0,0,0,0.04432687,0.04211052,12.39179,18.44637,0.04211052,0,0.04211052,27.28415,69.95921,0.1305705,13.15124,0,12,18.44637
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,37.41871,37.41871,2.903278,2.903278,11.70328,0,3.296929,2.903278,0,1.776357E-15,0,0,0,0,8.8,8.36,12.34968,18.48427,8.36,0,8.36,35.21514,90.29504,0.1307488,3.193606,0,12,18.48427
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,35.85321,35.85321,0.7318508,0.7318508,0,0,0,0.7318508,0,0,1.110223E-16,0,0.7703693,0.7318508,0,0,3.989678,26.00827,0,0.7703693,-0.7703693,34.4031,88.21289,0.1307488,0.8050359,0,0,26.00827
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,34.50496,34.50496,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.845644,25.2379,0,0,0,34.4031,88.21289,0.1307488,0,0,0,25.2379
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,33.19505,33.19505,0.2628012,0.2628012,0,0,0,0.2628012,0,0,0,0,0.2766328,0.2628012,0,0,4.845644,25.2379,0,0.2766328,-0.2766328,34.1115,87.46521,0.1307488,0.2890813,0,0,25.2379
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,32.40271,32.40271,1.775241,1.775241,0,0,0,1.775241,0,0,2.220446E-16,0,1.868675,1.775241,0,0,5.153014,24.96127,0,1.868675,-1.868675,32.14174,82.41457,0.1307488,1.952765,0,0,24.96127
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,31.73817,31.73817,0.05553366,0.05553366,0,0,0,0.05553366,0,0,0,0,0.05845648,0.05553366,0,0,7.229319,23.09259,0,0.05845648,-0.05845648,32.08012,82.25657,0.1307488,0.06108703,0,0,23.09259
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,31.03529,31.03529,0.8559805,0.8559805,0,0,0,0.8559805,0,0,1.110223E-16,0,0.9010321,0.8559805,0,0,7.294271,23.03413,0,0.9010321,-0.9010321,31.13035,79.82126,0.1307488,0.9415786,0,0,23.03413
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,30.47938,30.47938,0.8127224,0.8127224,0,0,0,0.8127224,0,0,0,0,0.8554972,0.8127224,0,0,8.295417,22.1331,0,0.8554972,-0.8554972,30.22858,77.50903,0.1307488,0.8939946,0,0,22.1331
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,30.03209,30.03209,0.5503945,0.5503945,0,0,0,0.5503945,0,0,0,0,0.5793626,0.5503945,0,0,9.24597,21.27761,0,0.5793626,-0.5793626,29.61788,75.94313,0.1307488,0.6054339,0,0,21.27761
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,29.56564,29.56564,0.2538716,0.2538716,0,0,0,0.2538716,0,0,0,0,0.2672332,0.2538716,0,0,9.889706,20.69824,0,0.2672332,-0.2672332,29.33619,75.22085,0.1307488,0.2792587,0,0,20.69824
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,29.16947,29.16947,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0.3556191,0.3378381,0,0,10.18663,20.43101,0,0.3556191,-0.3556191,28.96134,74.25969,0.1307488,0.3716219,0,0,20.43101
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.281671,29.669,28.93305,0.3196848,0.3196848,0,0,0,0.3196848,88.10899,0,0,0.281671,0.3365103,0.3196848,0,0,10.58176,20.07539,0,0.05483926,-0.05483926,28.90353,74.11147,0.1307488,0.3516532,0.2253368,0,20.35706
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.67719,35.92937,28.66467,4.846786,4.846786,0,0,0,4.846786,55.23639,0,0,2.67719,5.10188,4.846786,0,0,10.6427,20.02055,0,2.42469,-2.42469,26.34768,67.55802,0.1307488,5.331464,2.141752,0,22.69774
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.016456,44.04483,29.72538,2.716367,2.716367,0,0,0,2.716367,184.6752,0,0,5.016456,2.859333,2.716367,0,0,13.3368,17.59586,2.157122,0,2.157122,28.39411,72.80526,0.1307117,2.988003,4.013165,0,22.61232
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,7.067785,53.8124,32.31326,2.373792,2.373792,0,0,0,2.373792,297.7424,0,0,7.067785,2.498728,2.373792,0,0,11.17967,19.53727,4.569057,0,4.569057,32.72869,83.91956,0.1306332,2.611171,5.654228,0,26.60506
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,6.600375,55.18249,34.9203,0.9577204,0.9577204,0,0,0,0.9577204,689.1755,0,0,6.600375,1.008127,0.9577204,0,0,6.610618,23.64942,5.592248,0,5.592248,38.03397,97.5228,0.1305372,1.053492,5.2803,0,30.2498
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,7.553793,61.08701,36.94587,3.257872,3.257872,0,0,0,3.257872,231.8628,3.106086,0,7.553793,3.429339,3.257872,0,0,1.018369,28.68245,1.018369,0,1.018369,39.00008,100,0.1305197,3.583659,6.043035,0,36.23624
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,9.321229,70.39223,38.56887,1.125565,1.125565,0,0,0,1.125565,828.138,8.136424,0,9.321229,1.184805,1.125565,0,0,0,29.59898,0,0,0,39.00008,100,0.1305197,1.238121,7.456983,0,38.92021
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,6.776076,62.01258,40.21745,5.085283,5.085283,0,0,0,5.085283,133.2488,1.423147,0,6.776076,5.352929,5.085283,0,0,0,29.59898,0,0,0,39.00008,100,0.1305197,5.593811,5.420861,0,36.37505
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,7.519435,65.90492,41.04812,7.813741,7.813741,3,0,1.095,7.813741,96.23348,2.452339,0,7.519435,5.067096,4.813741,0,0,0,29.59898,0,0,0,39.00008,100,0.1305197,8.595115,6.015548,12,37.11841
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.820419,59.64442,41.22704,2.288898,2.288898,0,0,0,2.288898,254.2891,3.411052,0,5.820419,2.409366,2.288898,0,0,0,29.59898,0,0,0,39.00008,100,0.1305197,2.517788,4.656335,0,35.4194
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.923356,53.25791,41.36761,2.591084,2.591084,0,0,0,2.591084,151.4175,1.195899,0,3.923356,2.727457,2.591084,0,0,0,29.59898,0,0,0,39.00008,100,0.1305197,2.850193,3.138685,0,33.52234
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.509986,44.91589,40.58167,2.545414,2.545414,0,0,0,2.545414,59.32182,0,4.440892E-16,1.509986,2.679383,2.545414,0,0,0,29.59898,0,1.169397,-1.169397,37.76743,96.83936,0.1305197,2.799955,1.207989,0,31.10896
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,39.06728,39.06728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.29933,28.42958,0,0,0,37.76743,96.83936,0.1305197,0,0,0,28.42958
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,37.52095,37.52095,1.645919,1.645919,0,0,0,1.645919,0,0,2.220446E-16,0,1.732547,1.645919,0,0,1.29933,28.42958,0,1.732547,-1.732547,35.94116,92.15664,0.1305197,1.810511,0,0,28.42958
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,35.9235,35.9235,8.938225,8.938225,12,0,3.372,8.938225,0,4.440892E-16,0,0,0,0,3.061775,2.908686,3.224382,26.69703,2.908686,0,2.908686,38.70058,99.23206,0.1305829,9.832047,0,12,26.69703
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,34.57525,34.57525,3.893942,3.893942,0,0,0,3.893942,0,0,8.881784E-16,0,4.098886,3.893942,0,0,0.3156962,29.31485,0,4.098886,-4.098886,34.37998,88.15361,0.1305829,4.283336,0,0,29.31485
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,33.24617,33.24617,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.870014,25.21597,0,0,0,34.37998,88.15361,0.1305829,0,0,0,25.21597
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,32.42188,32.42188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.870014,25.21597,0,0,0,34.37998,88.15361,0.1305829,0,0,0,25.21597
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,31.75734,31.75734,1.766357,1.766357,0,0,0,1.766357,0,0,2.220446E-16,0,1.859324,1.766357,0,0,4.870014,25.21597,0,1.859324,-1.859324,32.42008,83.12824,0.1305829,1.942993,0,0,25.21597
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,31.03529,31.03529,0.510554,0.510554,0,0,0,0.510554,0,0,0,0,0.5374252,0.510554,0,0,6.935929,23.35664,0,0.5374252,-0.5374252,31.85358,81.67569,0.1305829,0.5616093,0,0,23.35664
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,30.47938,30.47938,0.6344973,0.6344973,0,0,0,0.6344973,0,0,1.110223E-16,0,0.6678919,0.6344973,0,0,7.533068,22.81922,0,0.6678919,-0.6678919,31.14956,79.87051,0.1305829,0.6979471,0,0,22.81922
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,30.03209,30.03209,1.463685,1.463685,0,0,0,1.463685,0,0,2.220446E-16,0,1.540721,1.463685,0,0,8.27517,22.15133,0,1.540721,-1.540721,29.5255,75.70626,0.1305829,1.610054,0,0,22.15133
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,29.5273,29.5273,0.1579218,0.1579218,0,0,0,0.1579218,0,0,0,0,0.1662335,0.1579218,0,0,9.987082,20.6106,0,0.1662335,-0.1662335,29.35028,75.25697,0.1305829,0.173714,0,0,20.6106
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,29.11196,29.11196,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,1.187694,1.12831,0,0,10.17179,20.44437,0,1.187694,-1.187694,28.09833,72.04687,0.1305829,1.241141,0,0,20.44437
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5661542,30.36737,28.88193,2.374747,2.374747,0,0,0,2.374747,23.84062,0,0,0.5661542,2.499733,2.374747,0,0,11.49145,19.25668,0,1.933579,-1.933579,26.06016,66.8208,0.1305829,2.612221,0.4529234,0,19.82283
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.731709,36.02411,28.60717,4.851558,4.851558,0,0,0,4.851558,56.30582,0,8.881784E-16,2.731709,5.106903,4.851558,0,0,13.63987,17.3231,0,2.375194,-2.375194,23.55649,60.40113,0.1305829,5.336713,2.185367,0,20.05481
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.290623,44.86854,29.68704,2.600272,2.600272,0,0,0,2.600272,203.4642,0,0,5.290623,2.737128,2.600272,0,0,16.27897,14.9479,2.553494,0,2.553494,25.97895,66.61255,0.1305391,2.860299,4.232498,0,20.23853
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,6.183698,50.78898,32.35159,4.58694,4.58694,0,0,0,4.58694,134.811,0,0,6.183698,4.828358,4.58694,0,0,13.72548,17.24605,1.35534,0,1.35534,27.26474,69.90944,0.1305159,5.045634,4.946959,0,23.42975
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,6.185033,53.80341,34.99059,0,0,0,0,0,0,0,0,0,6.185033,0,0,0,0,12.37014,18.46585,6.185033,0,6.185033,33.13237,84.95464,0.1304101,0,4.948027,0,24.65089
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,5.338976,53.19648,37.02254,0,0,0,0,0,0,0,0,0,5.338976,0,0,0,0,6.185104,24.03238,5.338976,0,5.338976,38.19737,97.94178,0.1303188,0,4.271181,0,29.37136
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,6.6694,59.79704,38.67111,1.455741,1.455741,0,0,0,1.455741,458.1445,4.290913,0,6.6694,1.532359,1.455741,0,0,0.8461276,28.83746,0.8461276,0,0.8461276,39.00008,100,0.1303044,1.601316,5.33552,0,35.50686
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.776067,62.14059,40.32607,8.437099,8.437099,3,0,1.095,8.437099,80.31275,1.052804,0,6.776067,5.723263,5.4371,0,0,0,29.59898,0,0,0,39.00008,100,0.1303044,9.280809,5.420854,12,36.37505
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,6.58195,62.41948,41.1887,2.687869,2.687869,0,0,0,2.687869,244.8762,3.752614,0,6.58195,2.829335,2.687869,0,0,0,29.59898,0,0,0,39.00008,100,0.1303044,2.956656,5.26556,0,36.18093
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,5.172435,57.46035,41.33566,0.5409654,0.5409654,0,0,0,0.5409654,956.1488,4.602997,0,5.172435,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.1303044,0.595062,4.137948,0,34.77141
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.501626,52.00036,41.47624,4.552814,4.552814,0,0,0,4.552814,76.91125,0,0,3.501626,4.792436,4.552814,0,0,0,29.59898,0,1.290809,-1.290809,37.63945,96.51121,0.1303044,5.008095,2.801301,0,33.10061
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.192354,44.09494,40.69029,3.237472,3.237472,0,0,0,3.237472,36.8298,0,0,1.192354,3.407865,3.237472,0,0,1.434233,28.30817,0,2.215511,-2.215511,35.30409,90.52313,0.1303044,3.561219,0.9538836,0,29.50052
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,39.14396,39.14396,2.209171,2.209171,0,0,0,2.209171,0,0,0,0,2.325444,2.209171,0,0,3.895911,26.09266,0,2.325444,-2.325444,32.85286,84.23793,0.1303044,2.430088,0,0,26.09266
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,37.59763,37.59763,4.328835,4.328835,0,0,0,4.328835,0,0,0,0,4.556669,4.328835,0,0,6.479737,23.76721,0,4.556669,-4.556669,28.04971,71.92219,0.1303044,4.761719,0,0,23.76721
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,35.981,35.981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.5427,19.21054,0,0,0,28.04971,71.92219,0.1303044,0,0,0,19.21054
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,34.61359,34.61359,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.5427,19.21054,0,0,0,28.04971,71.92219,0.1303044,0,0,0,19.21054
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,33.2845,33.2845,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.5427,19.21054,0,0,0,28.04971,71.92219,0.1303044,0,0,0,19.21054
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,32.44105,32.44105,1.317829,1.317829,0,0,0,1.317829,0,0,2.220446E-16,0,1.387189,1.317829,0,0,11.5427,19.21054,0,1.387189,-1.387189,26.58748,68.1729,0.1303044,1.449612,0,0,19.21054
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,31.75734,31.75734,0.9991294,0.9991294,0,0,0,0.9991294,0,0,2.220446E-16,0,1.051715,0.9991294,0,0,13.08402,17.82336,0,1.051715,-1.051715,25.47888,65.33033,0.1303044,1.099042,0,0,17.82336
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,31.05446,31.05446,0.8504457,0.8504457,0,0,0,0.8504457,0,0,1.110223E-16,0,0.895206,0.8504457,0,0,14.2526,16.77164,0,0.895206,-0.895206,24.53525,62.91077,0.1303044,0.9354903,0,0,16.77164
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,30.47938,30.47938,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.24727,15.87644,0,0,0,24.53525,62.91077,0.1303044,0,0,0,15.87644
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,30.03209,30.03209,1.313811,1.313811,0,0,0,1.313811,0,0,2.220446E-16,0,1.382959,1.313811,0,0,15.24727,15.87644,0,1.382959,-1.382959,23.07748,59.17291,0.1303044,1.445192,0,0,15.87644
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,29.5273,29.5273,2.298965,2.298965,0,0,0,2.298965,0,0,0,0,2.419963,2.298965,0,0,16.78389,14.49348,0,2.419963,-2.419963,20.52662,52.63224,0.1303044,2.528861,0,0,14.49348
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,29.09279,29.09279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.47274,12.07351,0,0,0,20.52662,52.63224,0.1303044,0,0,0,12.07351
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3593391,29.78312,28.84359,0.150443,0.150443,0,0,0,0.150443,238.854,0,0,0.3593391,0.158361,0.150443,0,0,19.47274,12.07351,0.200978,0,0.200978,20.71728,53.12113,0.130301,0.1654873,0.2874712,0,12.43285
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.339072,34.88191,28.57522,1.644209,1.644209,0,0,0,1.644209,142.2612,0,0,2.339072,1.730747,1.644209,0,0,19.27176,12.25439,0.6083249,0,0.6083249,21.29439,54.60089,0.1302906,1.80863,1.871257,0,14.59347
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.578844,42.60684,29.65509,0,0,0,0,0,0,0,0,0,4.578844,0,0,0,0,18.66343,12.80189,4.578844,0,4.578844,25.63826,65.739,0.1302125,0,3.663075,0,17.38073
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,6.307626,51.22528,32.36437,3.821157,3.821157,0,0,0,3.821157,165.0711,0,0,6.307626,4.02227,3.821157,0,0,14.08459,16.92285,2.285356,0,2.285356,27.80634,71.29816,0.1301735,4.203272,5.046101,0,23.23047
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,7.059334,56.99909,35.06087,0,0,0,0,0,0,0,0,0,7.059334,0,0,0,0,11.79924,18.97967,7.059334,0,7.059334,34.50341,88.47011,0.1300533,0,5.647467,0,26.039
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,9.331554,68.5726,37.13117,0.8144004,0.8144004,0,0,0,0.8144004,1145.819,3.734389,0,9.331554,0.8572636,0.8144004,0,0,4.739902,25.33307,4.739902,0,4.739902,39.00008,100,0.1299728,0.8958404,7.465243,0,34.66462
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,9.629778,72.0601,38.77974,0,0,0,0,0,0,0,9.629778,0,9.629778,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299728,0,7.703823,0,39.22876
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,9.34817,73.00625,40.47304,6.005086,6.005086,0,0,0,6.005086,155.6709,3.027027,0,9.34817,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1299728,6.605595,7.478536,0,38.94715
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,8.108835,68.63033,41.29733,0,0,0,0,0,0,0,8.108835,0,8.108835,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299728,0,6.487068,0,37.70781
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,6.789518,63.51256,41.44429,3.326682,3.326682,0,0,0,3.326682,204.0928,3.287748,0,6.789518,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1299728,3.65935,5.431614,0,36.3885
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,4.318483,54.85087,41.6232,3.55369,3.55369,0,0,0,3.55369,121.5211,0.5777566,0,4.318483,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1299728,3.909059,3.454787,0,33.91746
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.723662,45.7671,40.79253,0.509204,0.509204,0,0,0,0.509204,338.5012,1.187657,0,1.723662,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1299728,0.5601244,1.378929,0,31.32264
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,39.25259,39.25259,5.415518,5.415518,0,0,0,5.415518,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1299728,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,37.66791,37.66791,1.678885,1.678885,0,0,0,1.678885,0,0,2.220446E-16,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1299728,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,36.07046,36.07046,1.135973,1.135973,0,0,0,1.135973,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1299728,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,34.6647,34.6647,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1299728,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,33.31646,33.31646,1.345855,1.345855,0,0,0,1.345855,0,0,2.220446E-16,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1299728,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,32.473,32.473,0.6053884,0.6053884,0,0,0,0.6053884,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1299728,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,31.78929,31.78929,0.4892727,0.4892727,0,0,0,0.4892727,0,0,1.110223E-16,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1299728,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,31.07363,31.07363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1299728,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,30.47938,30.47938,2.469081,2.469081,0,0,0,2.469081,0,0,4.440892E-16,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1299728,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,30.01292,30.01292,0.9707691,0.9707691,0,0,0,0.9707691,0,0,1.110223E-16,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1299728,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,29.48896,29.48896,1.139456,1.139456,0,0,0,1.139456,0,0,2.220446E-16,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1299728,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,29.06084,29.06084,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1299728,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1282923,29.1394,28.80525,1.503832,1.503832,0,0,0,1.503832,8.531023,0,2.220446E-16,0.1282923,1.582981,1.503832,0,0,19.06163,12.44351,0,1.454689,-1.454689,19.38325,49.70055,0.1299728,1.654216,0.1026338,0,12.57181
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.051716,34.04054,28.53688,4.348086,4.348086,0,0,0,4.348086,47.18665,0,8.881784E-16,2.051716,4.576932,4.348086,0,0,20.67795,10.98882,0,2.525216,-2.525216,16.72144,42.8754,0.1299728,4.782895,1.641373,0,13.04054
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.330287,41.8451,29.65509,0,0,0,0,0,0,0,0,0,4.330287,0,0,0,0,23.48374,8.463608,4.330287,0,4.330287,20.82951,53.4089,0.1298993,0,3.464229,0,12.79389
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,7.192416,54.38374,32.42188,0,0,0,0,0,0,0,0,0,7.192416,0,0,0,0,19.15346,12.36087,7.192416,0,7.192416,27.65284,70.90457,0.1297774,0,5.753933,0,19.55328
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.933738,56.64693,35.15033,2.881666,2.881666,0,0,0,2.881666,240.6156,0,0,6.933738,3.033333,2.881666,0,0,11.96104,18.83404,3.900404,0,3.900404,31.35309,80.39236,0.1297113,3.169833,5.54699,0,25.76778
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,9.020407,67.3637,37.23341,4.001054,4.001054,0,0,0,4.001054,225.4508,0,0,9.020407,4.211636,4.001054,0,0,8.060637,22.3444,4.808771,0,4.808771,35.91509,92.08978,0.12963,4.401159,7.216326,0,31.36481
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,9.124036,69.93512,38.88837,4.671628,4.671628,0,0,0,4.671628,195.3074,0.9546666,0,9.124036,4.917503,4.671628,0,0,3.251866,26.6723,3.251866,0,3.251866,39.00008,100,0.1295751,5.138791,7.299228,0,35.79633
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,7.699694,66.01612,40.54333,2.679241,2.679241,0,0,0,2.679241,287.3834,4.87944,0,7.699694,2.820254,2.679241,0,0,0,29.59898,0,0,0,39.00008,100,0.1295751,2.947165,6.159755,0,37.29867
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.723677,59.49916,41.40595,0,0,0,0,0,0,0,5.723677,0,5.723677,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295751,0,4.578942,0,35.32265
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.518404,55.44857,41.55291,5.864591,5.864591,0,0,0,5.864591,77.04552,0,0,4.518404,6.173253,5.864591,0,0,0,29.59898,0,1.654849,-1.654849,37.25571,95.52728,0.1295751,6.451049,3.614723,0,34.11738
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.930688,47.32154,41.69349,0,0,0,0,0,0,0,0.09196711,0,1.930688,0,0,0,0,1.838721,27.94413,1.838721,0,1.838721,39.00008,100,0.1295441,0,1.54455,0,29.87482
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.378149,44.82266,40.86921,2.909692,2.909692,0,0,0,2.909692,47.36408,0,4.440892E-16,1.378149,3.062834,2.909692,0,0,0,29.59898,0,1.684685,-1.684685,37.22427,95.44664,0.1295441,3.200661,1.102519,0,30.97713
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,39.32287,39.32287,8.319436,8.319436,10.28983,0,2.939327,8.319436,0,2.220446E-16,0,0,0,0,1.970392,1.871872,1.871872,27.91429,1.871872,0,1.871872,39.00008,100,0.1295846,9.15138,0,12,27.91429
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,37.7382,37.7382,6.887041,6.887041,0,0,0,6.887041,0,0,8.881784E-16,0,7.249516,6.887041,0,0,0,29.59898,0,7.249516,-7.249516,31.35842,80.40604,0.1295846,7.575745,0,0,29.59898
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,36.12158,36.12158,7.793066,7.793066,12,0,3.372,7.793066,0,0,0,0,0,0,4.206934,3.996588,8.055018,22.34946,3.996588,0,3.996588,35.14991,90.1278,0.1296712,8.572372,0,12,22.34946
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,34.72221,34.72221,6.492661,6.492661,0,0,0,6.492661,0,0,8.881784E-16,0,6.83438,6.492661,0,0,4.058431,25.94639,0,6.83438,-6.83438,27.94584,71.65587,0.1296712,7.141927,0,0,25.94639
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,33.35479,33.35479,0.690926,0.690926,0,0,0,0.690926,0,0,1.110223E-16,0,0.7272906,0.690926,0,0,11.65219,19.11201,0,0.7272906,-0.7272906,27.17921,69.69015,0.1296712,0.7600186,0,0,19.11201
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,32.49217,32.49217,0.4035327,0.4035327,0,0,0,0.4035327,0,0,5.551115E-17,0,0.4247712,0.4035327,0,0,12.46029,18.38472,0,0.4247712,-0.4247712,26.73146,68.54208,0.1296712,0.443886,0,0,18.38472
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,31.78929,31.78929,0.9164786,0.9164786,0,0,0,0.9164786,0,0,1.110223E-16,0,0.9647144,0.9164786,0,0,12.93225,17.95995,0,0.9647144,-0.9647144,25.71457,65.93465,0.1296712,1.008126,0,0,17.95995
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,31.05446,31.05446,0.5126395,0.5126395,0,0,0,0.5126395,0,0,1.110223E-16,0,0.5396205,0.5126395,0,0,14.00416,16.99524,0,0.5396205,-0.5396205,25.14576,64.47617,0.1296712,0.5639034,0,0,16.99524
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,30.46021,30.46021,1.086704,1.086704,0,0,0,1.086704,0,0,0,0,1.143899,1.086704,0,0,14.60374,16.45561,0,1.143899,-1.143899,23.93998,61.38444,0.1296712,1.195374,0,0,16.45561
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,29.97459,29.97459,0.8354067,0.8354067,0,0,0,0.8354067,0,0,1.110223E-16,0,0.8793755,0.8354067,0,0,15.87474,15.31172,0,0.8793755,-0.8793755,23.01304,59.00767,0.1296712,0.9189474,0,0,15.31172
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,29.47618,29.47618,1.11764,1.11764,0,0,0,1.11764,0,0,0,0,1.176464,1.11764,0,0,16.85182,14.43234,0,1.176464,-1.176464,21.77294,55.82793,0.1296712,1.229405,0,0,14.43234
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,29.0225,29.0225,0.4058501,0.4058501,0,0,0,0.4058501,0,0,0,0,0.4272107,0.4058501,0,0,18.159,13.25588,0,0.4272107,-0.4272107,21.32262,54.67327,0.1296712,0.4464352,0,0,13.25588
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1836459,29.23272,28.75413,1.119703,1.119703,0,0,0,1.119703,16.4013,0,2.220446E-16,0.1836459,1.178635,1.119703,0,0,18.63368,12.82867,0,0.9949892,-0.9949892,20.27381,51.98401,0.1296712,1.231674,0.1469167,0,13.01231
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.192956,31.6202,28.46659,3.560628,3.560628,0,0,0,3.560628,33.5041,0,4.440892E-16,1.192956,3.748029,3.560628,0,0,19.73922,11.83368,0,2.555073,-2.555073,17.58052,45.07817,0.1296712,3.916691,0.9543651,0,13.02663
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.430943,39.091,29.59759,3.315981,3.315981,0,0,0,3.315981,103.4669,0,0,3.430943,3.490507,3.315981,0,0,22.57819,9.278604,0,0.05956361,-0.05956361,17.51774,44.91718,0.1296712,3.647579,2.744754,0,12.70955
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,7.256493,54.63598,32.44105,2.615537,2.615537,0,0,0,2.615537,277.4379,0,0,7.256493,2.753197,2.615537,0,0,22.64438,9.21904,4.503295,0,4.503295,21.78994,55.87152,0.1295952,2.877091,5.805194,0,16.47553
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.645026,55.67469,35.20784,3.641034,3.641034,0,0,0,3.641034,182.5038,0,0,6.645026,3.832668,3.641034,0,0,18.14108,13.27201,2.812358,0,2.812358,24.45798,62.71263,0.1295478,4.005137,5.31602,0,19.91703
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,7.360826,60.78553,37.31009,3.220622,3.220622,0,0,0,3.220622,228.5529,0,0,7.360826,3.390128,3.220622,0,0,15.32872,15.80313,3.970697,0,3.970697,28.22491,72.37141,0.1294809,3.542684,5.88866,0,23.16395
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,7.666924,64.00309,38.99699,2.868963,2.868963,0,0,0,2.868963,267.2368,0,0,7.666924,3.019961,2.868963,0,0,11.35803,19.37675,4.646962,0,4.646962,32.6334,83.67523,0.1294028,3.155859,6.133539,0,27.04368
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,8.673468,70.22855,40.65195,1.746814,1.746814,0,0,0,1.746814,496.5307,0.1236531,0,8.673468,1.838752,1.746814,0,0,6.711063,23.55902,6.711063,0,6.711063,39.00008,100,0.1292901,1.921496,6.938774,0,32.23249
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.549098,55.46813,41.47624,3.311048,3.311048,0,0,0,3.311048,137.3915,1.063785,0,4.549098,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1292901,3.642153,3.639279,0,34.14808
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.608123,55.83131,41.6232,1.309545,1.309545,0,0,0,1.309545,351.8873,3.229655,0,4.608123,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1292901,1.4405,3.686499,0,34.2071
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.007886,47.62849,41.76378,1.81062,1.81062,0,0,0,1.81062,110.895,0.1019705,0,2.007886,1.905915,1.81062,0,0,0,29.59898,0,0,0,39.00008,100,0.1292901,1.991682,1.606309,0,31.60686
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.9826667,43.73907,40.9395,0,0,0,0,0,0,0,0.9826667,0,0.9826667,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292901,0,0.7861333,0,30.58164
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,39.35482,39.35482,0.9607471,0.9607471,0,0,0,0.9607471,0,0,1.110223E-16,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1292901,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,37.81488,37.81488,3.62261,3.62261,0,0,0,3.62261,0,0,4.440892E-16,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1292901,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,36.17909,36.17909,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1292901,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,34.77333,34.77333,5.618682,5.618682,0,0,0,5.618682,0,0,8.881784E-16,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1292901,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,33.37396,33.37396,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1292901,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,32.51134,32.51134,0.7901239,0.7901239,0,0,0,0.7901239,0,0,1.110223E-16,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1292901,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,31.78929,31.78929,0.4118357,0.4118357,0,0,0,0.4118357,0,0,5.551115E-17,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1292901,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,31.05446,31.05446,0.8809681,0.8809681,0,0,0,0.8809681,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1292901,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,30.44104,30.44104,1.784434,1.784434,0,0,0,1.784434,0,0,2.220446E-16,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1292901,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,29.95542,29.95542,0.9309351,0.9309351,0,0,0,0.9309351,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1292901,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,29.41867,29.41867,0.02367881,0.02367881,0,0,0,0.02367881,0,0,3.469447E-18,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1292901,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,28.97139,28.97139,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1292901,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2758019,29.40333,28.68384,0,0,0,0,0,0,0,0,0,0.2758019,0,0,0,0,20.15445,11.45997,0.2758019,0,0.2758019,20.14153,51.64486,0.1292855,0,0.2206415,0,11.73577
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.729128,33.00563,28.3963,3.723361,3.723361,0,0,0,3.723361,46.43998,0,0,1.729128,3.919327,3.723361,0,0,19.87865,11.70819,0,2.190199,-2.190199,17.83286,45.7252,0.1292855,4.095696,1.383302,0,13.43732
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.809754,37.23214,29.54647,0,0,0,0,0,0,0,0,0,2.809754,0,0,0,0,22.3122,9.517994,2.809754,0,2.809754,20.49843,52.55997,0.1292384,0,2.247803,0,12.32775
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.994892,50.25275,32.44105,6.981047,6.981047,0,0,0,6.981047,85.87383,0,0,5.994892,7.348471,6.981047,0,0,19.50245,12.04677,0,1.353579,-1.353579,19.07163,48.90152,0.1292384,7.679152,4.795914,0,18.04166
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.759946,56.14597,35.25896,1.810066,1.810066,0,0,0,1.810066,373.464,0,0,6.759946,1.905333,1.810066,0,0,21.00643,10.69319,4.854613,0,4.854613,23.67712,60.71045,0.129157,1.991073,5.407957,0,17.45314
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.159739,46.5452,37.38037,6.263268,6.263268,0,0,0,6.263268,50.44872,0,0,3.159739,6.592914,6.263268,0,0,16.15181,15.06235,0,3.433175,-3.433175,20.05824,51.43127,0.129157,6.889596,2.527791,0,18.22208
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.897405,57.45082,39.06728,9.134813,9.134813,12,0,3.372,9.134813,64.55966,-4.440892E-16,0,5.897405,0,0,2.865186,2.721927,19.96645,11.62917,8.619331,0,8.619331,28.23525,72.39794,0.1293211,10.0483,4.717924,12,17.52658
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,6.407546,61.26346,40.76058,4.477815,4.477815,9.170413,0,2.656114,4.477815,143.0954,0,0,6.407546,0,0,4.692598,4.457968,11.34712,19.38657,10.86551,0,10.86551,38.54318,98.82848,0.1293637,4.925596,5.126036,12,25.79411
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.139787,54.25289,41.6232,5.353554,5.353554,0,0,0,5.353554,77.32784,0,0,4.139787,5.63532,5.353554,0,0,0.4816087,29.16553,0,1.495532,-1.495532,36.96675,94.78636,0.1293637,5.888909,3.31183,0,33.30532
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.39618,51.9346,41.73183,3.095186,3.095186,0,0,0,3.095186,109.7246,0,0,3.39618,3.25809,3.095186,0,0,2.143311,27.67,0.1380894,0,0.1380894,37.09776,95.12227,0.1293614,3.404705,2.716944,0,31.06618
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.383519,52.04452,41.87241,4.655806,4.655806,0,0,0,4.655806,72.67311,0,0,3.383519,4.900848,4.655806,0,0,2.005222,27.79428,0,1.517329,-1.517329,35.49835,91.02123,0.1293614,5.121386,2.706815,0,31.1778
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.819373,46.27781,41.00978,0,0,0,0,0,0,0,0,0,1.819373,0,0,0,0,3.691143,26.27695,1.819373,0,1.819373,37.22436,95.44688,0.129331,0,1.455498,0,28.09632
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,39.4315,39.4315,4.760458,4.760458,0,0,0,4.760458,0,0,8.881784E-16,0,5.011009,4.760458,0,0,1.87177,27.91438,0,5.011009,-5.011009,31.94229,81.90315,0.129331,5.236505,0,0,27.91438
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,37.84683,37.84683,4.340166,4.340166,0,0,0,4.340166,0,0,0,0,4.568596,4.340166,0,0,7.439559,22.90338,0,4.568596,-4.568596,27.12657,69.55517,0.129331,4.774183,0,0,22.90338
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,36.21104,36.21104,4.144114,4.144114,0,0,0,4.144114,0,0,0,0,4.362225,4.144114,0,0,12.51578,18.33478,0,4.362225,-4.362225,22.52838,57.76497,0.129331,4.558525,0,0,18.33478
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,34.7925,34.7925,6.974217,6.974217,0,0,0,6.974217,0,0,8.881784E-16,0,7.341281,6.974217,0,0,17.36269,13.97255,0,7.341281,-7.341281,14.78999,37.92298,0.129331,7.671639,0,0,13.97255
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,33.37396,33.37396,0.6279565,0.6279565,0,0,0,0.6279565,0,0,0,0,0.6610069,0.6279565,0,0,25.51967,6.631273,0,0.6610069,-0.6610069,14.09323,36.13641,0.129331,0.6907521,0,0,6.631273
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,32.49217,32.49217,0.5966808,0.5966808,0,0,0,0.5966808,0,0,0,0,0.628085,0.5966808,0,0,26.25412,5.970266,0,0.628085,-0.628085,13.43117,34.43883,0.129331,0.6563488,0,0,5.970266
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,31.77012,31.77012,2.720815,2.720815,0,0,0,2.720815,0,0,0,0,2.864016,2.720815,0,0,26.952,5.342181,0,2.864016,-2.864016,10.41223,26.69798,0.129331,2.992897,0,0,5.342181
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,31.03529,31.03529,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.13424,2.478165,0,0,0,10.41223,26.69798,0.129331,0,0,0,2.478165
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,30.42826,30.42826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.13424,2.478165,0,0,0,10.41223,26.69798,0.129331,0,0,0,2.478165
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,29.92347,29.92347,0.1735997,0.1735997,0,0,0,0.1735997,0,0,0,0,0.1827365,0.1735997,0,0,30.13424,2.478165,0,0.1827365,-0.1827365,10.21961,26.20407,0.129331,0.1909597,0,0,2.478165
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,29.38033,29.38033,1.578587,1.578587,0,0,0,1.578587,0,0,2.220446E-16,0,1.661671,1.578587,0,0,30.33728,2.295429,0,1.661671,-1.661671,8.468055,21.71292,0.129331,1.736446,0,0,2.295429
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,28.91388,28.91388,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.18358,0.6337579,0,0,0,8.468055,21.71292,0.129331,0,0,0,0.6337579
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6543977,30.34306,28.62634,0,0,0,0,0,0,0,0,0,0.6543977,0,0,0,0,32.18358,0.6337579,0.6543977,0,0.6543977,9.088871,23.30475,0.12932,0,0.5235181,0,1.288156
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.796704,35.92772,28.33879,0,0,0,0,0,0,0,0,0,2.796704,0,0,0,0,31.52918,1.222716,2.796704,0,2.796704,11.74206,30.10778,0.1292733,0,2.237363,0,4.019419
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.318552,41.62946,29.48896,3.885597,3.885597,0,0,0,3.885597,111.1426,0,0,4.318552,4.090103,3.885597,0,0,28.73248,3.739749,0.2284499,0,0.2284499,11.95878,30.66349,0.1292695,4.274157,3.454842,0,8.058301
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.854972,53.20932,32.44105,4.519585,4.519585,0,0,0,4.519585,151.6726,0,0,6.854972,4.757458,4.519585,0,0,28.50403,3.945354,2.097514,0,2.097514,13.94866,35.76572,0.1292344,4.971543,5.483978,0,10.80033
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,5.350147,51.32483,35.31646,6.303012,6.303012,12,0,3.372,6.303012,84.88238,0,0,5.350147,0,0,5.696988,5.412138,26.40651,5.833117,10.76229,0,10.76229,24.15866,61.94516,0.1293814,6.933313,4.280118,12,11.18326
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,6.322612,57.11478,37.45066,6.151661,6.151661,12,0,3.372,6.151661,102.7789,-8.881784E-16,0,6.322612,0,0,5.848339,5.555922,15.64423,15.51917,11.87853,0,11.87853,35.42763,90.83989,0.1295093,6.766828,5.05809,12,21.84179
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,8.001202,65.56077,39.17591,3.746654,3.746654,0,0,0,3.746654,213.5559,0.2916613,0,8.001202,3.943847,3.746654,0,0,3.765694,26.20985,3.765694,0,3.765694,39.00008,100,0.1294465,4.12132,6.400961,0,34.21106
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,7.498895,65.6055,40.86921,4.131765,4.131765,0,0,0,4.131765,181.4937,3.149668,0,7.498895,4.349226,4.131765,0,0,0,29.59898,0,0,0,39.00008,100,0.1294465,4.544942,5.999116,0,37.09787
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,8.059628,68.91685,41.69349,1.821174,1.821174,0,0,0,1.821174,442.5511,6.142602,0,8.059628,1.917026,1.821174,0,0,0,29.59898,0,0,0,39.00008,100,0.1294465,2.003292,6.447702,0,37.6586
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,6.62062,63.28751,41.80212,0,0,0,0,0,0,0,6.62062,0,6.62062,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294465,0,5.296496,0,36.2196
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,4.460826,55.68291,41.9427,5.26931,5.26931,0,0,0,5.26931,84.65675,0,0,4.460826,5.546641,5.26931,0,0,0,29.59898,0,1.085815,-1.085815,37.85553,97.06526,0.1294465,5.79624,3.568661,0,34.0598
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.913258,46.6326,41.08007,2.889838,2.889838,0,0,0,2.889838,66.2064,0,0,1.913258,3.041935,2.889838,0,0,1.206461,28.51316,0,1.128677,-1.128677,36.6658,94.01468,0.1294465,3.178822,1.530606,0,30.42642
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,39.46345,39.46345,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.460547,27.38449,0,0,0,36.6658,94.01468,0.1294465,0,0,0,27.38449
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,37.88517,37.88517,1.202308,1.202308,0,0,0,1.202308,0,0,2.220446E-16,0,1.265587,1.202308,0,0,2.460547,27.38449,0,1.265587,-1.265587,35.33175,90.59406,0.1294465,1.322539,0,0,27.38449
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,36.23021,36.23021,1.583059,1.583059,0,0,0,1.583059,0,0,2.220446E-16,0,1.666378,1.583059,0,0,3.866755,26.1189,0,1.666378,-1.666378,33.57523,86.09017,0.1294465,1.741365,0,0,26.1189
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,34.81167,34.81167,5.925098,5.925098,0,0,0,5.925098,0,0,0,0,6.236946,5.925098,0,0,5.718287,24.45252,0,6.236946,-6.236946,27.00092,69.23298,0.1294465,6.517608,0,0,24.45252
