Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,33.39313,33.39313,1.77963,1.77963,0,0,0,1.77963,0,0,2.220446E-16,0,1.873295,1.77963,0,0,12.64823,18.21557,0,1.873295,-1.873295,25.02629,64.16985,0.1294465,1.957593,0,0,18.21557
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,32.473,32.473,0.905418,0.905418,0,0,0,0.905418,0,0,1.110223E-16,0,0.9530715,0.905418,0,0,14.72966,16.34228,0,0.9530715,-0.9530715,24.02167,61.59389,0.1294465,0.9959598,0,0,16.34228
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,31.75734,31.75734,1.17244,1.17244,0,0,0,1.17244,0,0,2.220446E-16,0,1.234147,1.17244,0,0,15.78863,15.38921,0,1.234147,-1.234147,22.72076,58.25824,0.1294465,1.289684,0,0,15.38921
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,31.01612,31.01612,0.8721616,0.8721616,0,0,0,0.8721616,0,0,1.110223E-16,0,0.9180648,0.8721616,0,0,17.15991,14.15506,0,0.9180648,-0.9180648,21.75303,55.7769,0.1294465,0.9593778,0,0,14.15506
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,30.38992,30.38992,0.2300814,0.2300814,0,0,0,0.2300814,0,0,2.775558E-17,0,0.2421909,0.2300814,0,0,18.17998,13.237,0,0.2421909,-0.2421909,21.49774,55.12231,0.1294465,0.2530895,0,0,13.237
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,29.88513,29.88513,0.6197867,0.6197867,0,0,0,0.6197867,0,0,1.110223E-16,0,0.6524071,0.6197867,0,0,18.44908,12.99481,0,0.6524071,-0.6524071,20.81005,53.35899,0.1294465,0.6817654,0,0,12.99481
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,29.34838,29.34838,0.6592903,0.6592903,0,0,0,0.6592903,0,0,0,0,0.6939898,0.6592903,0,0,19.17398,12.3424,0,0.6939898,-0.6939898,20.07852,51.48327,0.1294465,0.7252192,0,0,12.3424
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,28.86276,28.86276,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0.6626281,0.6294966,0,0,19.94508,11.64841,0,0.6626281,-0.6626281,19.38004,49.69232,0.1294465,0.6924463,0,0,11.64841
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1880571,29.06481,28.57522,0.4252317,0.4252317,0,0,0,0.4252317,44.22462,0,0,0.1880571,0.4476123,0.4252317,0,0,20.68133,10.98578,0,0.2595553,-0.2595553,19.10645,48.9908,0.1294465,0.4677549,0.1504457,0,11.17384
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.647162,32.63022,28.24934,0.7313628,0.7313628,0,0,0,0.7313628,225.2181,0,0,1.647162,0.7698556,0.7313628,0,0,20.96973,10.72622,0.877306,0,0.877306,19.93874,51.12486,0.1294319,0.804499,1.317729,0,12.37339
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.239854,41.35579,29.45701,5.557222,5.557222,0,0,0,5.557222,76.29449,0,0,4.239854,5.849708,5.557222,0,0,20.09242,11.5158,0,1.609854,-1.609854,18.2418,46.77375,0.1294319,6.112945,3.391883,0,15.75565
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.532809,52.08656,32.44105,3.596798,3.596798,0,0,0,3.596798,181.6285,0,0,6.532809,3.786103,3.596798,0,0,21.88115,9.905947,2.746706,0,2.746706,20.84756,53.45516,0.1293862,3.956477,5.226247,0,16.43876
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,7.569423,59.23254,35.34841,4.572727,4.572727,0,0,0,4.572727,165.5341,0,0,7.569423,4.813397,4.572727,0,0,19.13444,12.37798,2.756026,0,2.756026,23.46215,60.15924,0.1293403,5.03,6.055538,0,19.9474
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,8.650933,66.17256,37.52095,1.669573,1.669573,0,0,0,1.669573,518.1524,0,0,8.650933,1.757445,1.669573,0,0,16.37841,14.85841,6.893487,0,6.893487,30.00189,76.92776,0.1292257,1.83653,6.920746,0,23.50934
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,8.285913,66.82266,39.25259,1.694861,1.694861,0,0,0,1.694861,488.8845,0,0,8.285913,1.784064,1.694861,0,0,9.484926,21.06254,6.501848,0,6.501848,36.17008,92.74361,0.1291178,1.864347,6.62873,0,29.34846
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.846341,63.13346,40.9395,0,0,0,0,0,0,0,3.863262,0,6.846341,0,0,0,0,2.983078,26.91421,2.983078,0,2.983078,39.00008,100,0.1290684,0,5.477072,0,33.76055
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,6.77904,63.89565,41.80212,0.5877247,0.5877247,0,0,0,0.5877247,1153.438,6.160383,0,6.77904,0.6186576,0.5877247,0,0,0,29.59898,0,0,0,39.00008,100,0.1290684,0.6464972,5.423233,0,36.37802
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.743235,56.61276,41.91074,4.106969,4.106969,0,0,0,4.106969,115.4924,0.42011,0,4.743235,4.323125,4.106969,0,0,0,29.59898,0,0,0,39.00008,100,0.1290684,4.517666,3.794588,0,34.34221
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.031356,47.96559,42.01937,1.911773,1.911773,0,0,0,1.911773,106.2551,0.01896271,0,2.031356,2.012393,1.911773,0,0,0,29.59898,0,0,0,39.00008,100,0.1290684,2.102951,1.625085,0,31.63033
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.43036,45.27176,41.15675,2.106538,2.106538,0,0,0,2.106538,67.90099,0,4.440892E-16,1.43036,2.217408,2.106538,0,0,0,29.59898,0,0.7870483,-0.7870483,38.17046,97.87277,0.1290684,2.317192,1.144288,0,31.02934
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,39.54013,39.54013,1.398815,1.398815,0,0,0,1.398815,0,0,0,0,1.472437,1.398815,0,0,0.8744982,28.81193,0,1.472437,-1.472437,36.61837,93.89307,0.1290684,1.538696,0,0,28.81193
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,37.95546,37.95546,0.7619529,0.7619529,0,0,0,0.7619529,0,0,0,0,0.8020557,0.7619529,0,0,2.510539,27.33949,0,0.8020557,-0.8020557,35.77293,91.72528,0.1290684,0.8381482,0,0,27.33949
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,36.28133,36.28133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.401712,26.53744,0,0,0,35.77293,91.72528,0.1290684,0,0,0,26.53744
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,34.83084,34.83084,1.176124,1.176124,0,0,0,1.176124,0,0,0,0,1.238026,1.176124,0,0,3.401712,26.53744,0,1.238026,-1.238026,34.46794,88.37915,0.1290684,1.293737,0,0,26.53744
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,33.39313,33.39313,0.7747121,0.7747121,0,0,0,0.7747121,0,0,1.110223E-16,0,0.8154864,0.7747121,0,0,4.777296,25.29941,0,0.8154864,-0.8154864,33.60834,86.17506,0.1290684,0.8521833,0,0,25.29941
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,32.473,32.473,0.4412999,0.4412999,0,0,0,0.4412999,0,0,0,0,0.4645262,0.4412999,0,0,5.683392,24.48392,0,0.4645262,-0.4645262,33.11869,84.91954,0.1290684,0.4854299,0,0,24.48392
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,31.75734,31.75734,1.309645,1.309645,0,0,0,1.309645,0,0,2.220446E-16,0,1.378574,1.309645,0,0,6.199532,24.0194,0,1.378574,-1.378574,31.66554,81.19353,0.1290684,1.44061,0,0,24.0194
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,31.00334,31.00334,0.4748069,0.4748069,0,0,0,0.4748069,0,0,5.551115E-17,0,0.4997968,0.4748069,0,0,7.731281,22.64083,0,0.4997968,-0.4997968,31.13871,79.84268,0.1290684,0.5222876,0,0,22.64083
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,30.35158,30.35158,0.7569749,0.7569749,0,0,0,0.7569749,0,0,1.110223E-16,0,0.7968158,0.7569749,0,0,8.286611,22.14103,0,0.7968158,-0.7968158,30.29879,77.68906,0.1290684,0.8326724,0,0,22.14103
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,29.83401,29.83401,0.1934822,0.1934822,0,0,0,0.1934822,0,0,2.775558E-17,0,0.2036654,0.1934822,0,0,9.171961,21.34421,0,0.2036654,-0.2036654,30.08411,77.13859,0.1290684,0.2128304,0,0,21.34421
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,29.29088,29.29088,1.768767,1.768767,0,0,0,1.768767,0,0,2.220446E-16,0,1.86186,1.768767,0,0,9.398256,21.14055,0,1.86186,-1.86186,28.12154,72.10636,0.1290684,1.945644,0,0,21.14055
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,28.79247,28.79247,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0.7889625,0.7495144,0,0,11.46699,19.27869,0,0.7889625,-0.7889625,27.2899,69.97395,0.1290684,0.8244659,0,0,19.27869
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2861497,29.23147,28.48576,0.569987,0.569987,0,0,0,0.569987,50.20284,0,0,0.2861497,0.5999863,0.569987,0,0,12.34361,18.48973,0,0.3138366,-0.3138366,26.95908,69.12572,0.1290684,0.6269857,0.2289197,0,18.77588
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.242245,34.17971,28.15988,2.283328,2.283328,0,0,0,2.283328,98.20073,0,4.440892E-16,2.242245,2.403503,2.283328,0,0,12.69232,18.17589,0,0.1612583,-0.1612583,26.7891,68.68987,0.1290684,2.511661,1.793796,0,20.41813
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.925406,43.40178,29.3995,4.446808,4.446808,0,0,0,4.446808,110.7627,0,0,4.925406,4.680851,4.446808,0,0,12.8715,18.01463,0.2445555,0,0.2445555,27.02111,69.28476,0.1290643,4.891489,3.940325,0,22.94004
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,6.512531,51.9945,32.42188,4.348384,4.348384,0,0,0,4.348384,149.769,0,0,6.512531,4.577247,4.348384,0,0,12.62694,18.23473,1.935285,0,1.935285,28.85708,73.99237,0.1290323,4.783223,5.210025,0,24.74726
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.937596,56.91524,35.36758,3.715274,3.715274,0,0,0,3.715274,186.7317,0,0,6.937596,3.910815,3.715274,0,0,10.69166,19.97649,3.026781,0,3.026781,31.72854,81.35506,0.1289821,4.086802,5.550077,0,26.91408
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,7.014593,59.82058,37.59763,8.39539,8.39539,9.013158,0,2.616329,8.39539,83.55293,0,0,7.014593,0,0,0.6177691,0.5868806,7.664876,22.70059,7.601473,0,7.601473,38.93993,99.84577,0.1290731,9.234928,5.611674,12,29.71518
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,6.489748,59.89336,39.32287,3.276603,3.276603,0,0,0,3.276603,198.0633,2.97729,0,6.489748,3.449056,3.276603,0,0,0.06340262,29.54192,0.06340262,0,0.06340262,39.00008,100,0.1290721,3.604264,5.191799,0,36.03167
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,5.48695,58.20141,41.00978,0,0,0,0,0,0,0,5.48695,0,5.48695,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1290721,0,4.38956,0,35.08593
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.76285,56.63771,41.87241,0,0,0,0,0,0,0,4.76285,0,4.76285,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1290721,0,3.81028,0,34.36183
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,4.37924,55.44872,41.98103,0,0,0,0,0,0,0,4.37924,0,4.37924,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1290721,0,3.503392,0,33.97822
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.946845,50.88134,42.08966,6.393154,6.393154,0,0,0,6.393154,46.09375,0,8.881784E-16,2.946845,6.729636,6.393154,0,0,0,29.59898,0,3.782791,-3.782791,35.01266,89.77589,0.1290721,7.032469,2.357476,0,32.54582
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.678324,46.0805,41.22704,4.264414,4.264414,0,0,0,4.264414,39.35649,0,0,1.678324,4.488856,4.264414,0,0,4.203101,25.81619,0,2.810533,-2.810533,32.05011,82.17959,0.1290721,4.690855,1.342659,0,27.49451
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,39.57207,39.57207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.325915,23.00565,0,0,0,32.05011,82.17959,0.1290721,0,0,0,23.00565
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,37.99379,37.99379,1.313411,1.313411,0,0,0,1.313411,0,0,0,0,1.382538,1.313411,0,0,7.325915,23.00565,0,1.382538,-1.382538,30.59278,78.44287,0.1290721,1.444752,0,0,23.00565
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,36.3005,36.3005,5.5734,5.5734,0,0,0,5.5734,0,0,8.881784E-16,0,5.866737,5.5734,0,0,8.862069,21.62312,0,5.866737,-5.866737,24.4087,62.58628,0.1290721,6.130741,0,0,21.62312
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,34.84362,34.84362,3.657739,3.657739,0,0,0,3.657739,0,0,4.440892E-16,0,3.850252,3.657739,0,0,15.38067,15.75638,0,3.850252,-3.850252,20.35018,52.17983,0.1290721,4.023513,0,0,15.75638
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,33.39313,33.39313,0.3203321,0.3203321,0,0,0,0.3203321,0,0,5.551115E-17,0,0.3371916,0.3203321,0,0,19.65872,11.90613,0,0.3371916,-0.3371916,19.99475,51.26847,0.1290721,0.3523653,0,0,11.90613
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,32.473,32.473,0.05350768,0.05350768,0,0,0,0.05350768,0,0,6.938894E-18,0,0.05632387,0.05350768,0,0,20.03338,11.56894,0,0.05632387,-0.05632387,19.93537,51.11624,0.1290721,0.05885845,0,0,11.56894
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,31.73817,31.73817,0.4782619,0.4782619,0,0,0,0.4782619,0,0,5.551115E-17,0,0.5034336,0.4782619,0,0,20.09596,11.51261,0,0.5034336,-0.5034336,19.40471,49.75556,0.1290721,0.5260882,0,0,11.51261
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,30.98417,30.98417,0.9858736,0.9858736,0,0,0,0.9858736,0,0,1.110223E-16,0,1.037762,0.9858736,0,0,20.65533,11.00918,0,1.037762,-1.037762,18.31081,46.9507,0.1290721,1.084461,0,0,11.00918
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,30.31963,30.31963,1.144114,1.144114,0,0,0,1.144114,0,0,2.220446E-16,0,1.20433,1.144114,0,0,21.8084,9.971416,0,1.20433,-1.20433,17.04134,43.69564,0.1290721,1.258525,0,0,9.971416
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,29.79567,29.79567,1.898624,1.898624,0,0,0,1.898624,0,0,2.220446E-16,0,1.998552,1.898624,0,0,23.14655,8.767086,0,1.998552,-1.998552,14.93468,38.29397,0.1290721,2.088487,0,0,8.767086
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,29.23976,29.23976,0.7152557,0.7152557,0,0,0,0.7152557,0,0,1.110223E-16,0,0.7529007,0.7152557,0,0,25.36716,6.768535,0,0.7529007,-0.7529007,14.14105,36.25903,0.1290721,0.7867813,0,0,6.768535
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,28.71579,28.71579,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,2.371998,2.253398,0,0,26.20372,6.015634,0,2.371998,-2.371998,11.64075,29.848,0.1290721,2.478738,0,0,6.015634
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2774605,29.11889,28.3963,0.693426,0.693426,0,0,0,0.693426,40.013,0,0,0.2774605,0.7299221,0.693426,0,0,28.83927,3.643636,0,0.4524615,-0.4524615,11.16381,28.62509,0.1290721,0.7627685,0.2219684,0,3.921096
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.680037,35.31559,28.07042,1.261729,1.261729,0,0,0,1.261729,212.4099,0,0,2.680037,1.328136,1.261729,0,0,29.342,3.191174,1.351902,0,1.351902,12.44633,31.91362,0.1290497,1.387902,2.14403,0,5.871212
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.550913,42.16623,29.32921,3.576597,3.576597,0,0,0,3.576597,127.2414,0,0,4.550913,3.764839,3.576597,0,0,27.9901,4.407886,0.7860733,0,0.7860733,13.19207,33.82575,0.1290367,3.934257,3.64073,0,8.958798
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.484381,45.28587,32.38354,0,0,0,0,0,0,0,0,0,4.484381,0,0,0,0,27.20403,5.115352,4.484381,0,4.484381,17.44633,44.73408,0.1289626,0,3.587505,0,9.599732
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.290415,47.94397,35.38675,0,0,0,0,0,0,0,0,0,4.290415,0,0,0,0,22.71965,9.151295,4.290415,0,4.290415,21.51657,55.17059,0.1288918,0,3.432332,0,13.44171
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,6.356116,57.44181,37.62957,3.112019,3.112019,0,0,0,3.112019,204.2441,0,0,6.356116,3.27581,3.112019,0,0,18.42923,13.01267,3.080307,0,3.080307,24.43881,62.66348,0.128841,3.423221,5.084893,0,19.36878
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,9.247751,71.08797,39.35482,2.908574,2.908574,0,0,0,2.908574,317.9479,0,0,9.247751,3.061657,2.908574,0,0,15.34893,15.78494,6.186094,0,6.186094,30.30745,77.71126,0.1287391,3.199432,7.398201,0,25.0327
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,8.314601,69.22787,41.08007,3.354669,3.354669,0,0,0,3.354669,247.8516,0,0,8.314601,3.53123,3.354669,0,0,9.162832,21.35243,4.78337,0,4.78337,34.84536,89.34689,0.1286605,3.690136,6.65168,0,29.66703
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,8.174973,69.67577,41.91074,3.361538,3.361538,0,0,0,3.361538,243.1914,0.2570491,0,8.174973,3.538461,3.361538,0,0,4.379462,25.65746,4.379462,0,4.379462,39.00008,100,0.1285885,3.697692,6.539978,0,33.83244
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,6.499509,63.08132,42.01937,0,0,0,0,0,0,0,6.499509,0,6.499509,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285885,0,5.199607,0,36.09849
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.298888,52.03893,42.12161,4.686979,4.686979,0,0,0,4.686979,70.3841,0,0,3.298888,4.933662,4.686979,0,0,0,29.59898,0,1.634774,-1.634774,37.27687,95.58154,0.1285885,5.155677,2.63911,0,32.89787
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.452497,45.40942,41.22704,0.361233,0.361233,0,0,0,0.361233,402.0942,0,0,1.452497,0.3802452,0.361233,0,0,1.816415,27.9642,1.072252,0,1.072252,38.2941,98.18981,0.1285709,0.3973563,1.161997,0,29.4167
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,39.57207,39.57207,10.00459,10.00459,10.78792,0,3.065344,10.00459,0,0,0,0,0,0,0.7833305,0.744164,0.744164,28.92923,0.744164,0,0.744164,39.00008,100,0.1285868,11.00505,0,12,28.92923
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,37.95546,37.95546,5.036734,5.036734,0,0,0,5.036734,0,0,8.881784E-16,0,5.301825,5.036734,0,0,0,29.59898,0,5.301825,-5.301825,33.41146,85.67025,0.1285868,5.540407,0,0,29.59898
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,36.28133,36.28133,9.416224,9.416224,12,0,3.372,9.416224,0,0,0,0,0,0,2.583777,2.454588,5.890917,24.29715,2.454588,0,2.454588,35.74009,91.64108,0.1286392,10.35785,0,12,24.29715
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,34.83084,34.83084,1.48438,1.48438,0,0,0,1.48438,0,0,2.220446E-16,0,1.562505,1.48438,0,0,3.436329,26.50628,0,1.562505,-1.562505,34.09306,87.41794,0.1286392,1.632818,0,0,26.50628
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,33.37396,33.37396,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.172446,24.94378,0,0,0,34.09306,87.41794,0.1286392,0,0,0,24.94378
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,32.44105,32.44105,1.738828,1.738828,0,0,0,1.738828,0,0,0,0,1.830345,1.738828,0,0,5.172446,24.94378,0,1.830345,-1.830345,32.16371,82.47089,0.1286392,1.912711,0,0,24.94378
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,31.69983,31.69983,0.4169615,0.4169615,0,0,0,0.4169615,0,0,5.551115E-17,0,0.4389068,0.4169615,0,0,7.206162,23.11343,0,0.4389068,-0.4389068,31.70106,81.28461,0.1286392,0.4586577,0,0,23.11343
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,30.94584,30.94584,0.7301907,0.7301907,0,0,0,0.7301907,0,0,1.110223E-16,0,0.7686218,0.7301907,0,0,7.693837,22.67452,0,0.7686218,-0.7686218,30.89087,79.20718,0.1286392,0.8032098,0,0,22.67452
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,30.2813,30.2813,0.08271679,0.08271679,0,0,0,0.08271679,0,0,0,0,0.08707029,0.08271679,0,0,8.547861,21.9059,0,0.08707029,-0.08707029,30.79909,78.97186,0.1286392,0.09098846,0,0,21.9059
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,29.74455,29.74455,0.9906521,0.9906521,0,0,0,0.9906521,0,0,1.110223E-16,0,1.042792,0.9906521,0,0,8.644606,21.81883,0,1.042792,-1.042792,29.69989,76.1534,0.1286392,1.089717,0,0,21.81883
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,29.18864,29.18864,0.855898,0.855898,0,0,0,0.855898,0,0,1.110223E-16,0,0.9009453,0.855898,0,0,9.803264,20.77604,0,0.9009453,-0.9009453,28.75021,73.71833,0.1286392,0.9414878,0,0,20.77604
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,28.64551,28.64551,0.5951048,0.5951048,0,0,0,0.5951048,0,0,0,0,0.6264261,0.5951048,0,0,10.80431,19.8751,0,0.6264261,-0.6264261,28.0899,72.02523,0.1286392,0.6546152,0,0,19.8751
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1158043,28.60752,28.30684,1.323287,1.323287,0,0,0,1.323287,8.751257,0,2.220446E-16,0.1158043,1.392934,1.323287,0,0,11.50034,19.24867,0,1.27713,-1.27713,26.74368,68.5734,0.1286392,1.455616,0.09264343,0,19.36447
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9573159,30.49463,27.98096,0.03181692,0.03181692,0,0,0,0.03181692,3008.826,0,0,0.9573159,0.03349149,0.03181692,0,0,12.91938,17.97154,0.9238244,0,0.9238244,27.6201,70.82063,0.1286241,0.03499861,0.7658527,0,18.92886
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7162377,31.14694,29.25893,7.142283,7.142283,0,0,0,7.142283,10.02813,0,0,0.7162377,7.518193,7.142283,0,0,11.99555,18.80298,0,6.801955,-6.801955,20.45021,52.43633,0.1286241,7.856511,0.5729902,0,19.51922
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.432215,39.09445,32.36437,0.6320528,0.6320528,0,0,0,0.6320528,384.812,0,0,2.432215,0.6653188,0.6320528,0,0,19.55328,12.00103,1.766897,0,1.766897,22.12643,56.73433,0.1285951,0.6952581,1.945772,0,14.43324
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.609514,39.8814,35.40592,0,0,0,0,0,0,0,0,0,1.609514,0,0,0,0,17.78638,13.59123,1.609514,0,1.609514,23.65335,60.6495,0.1285687,0,1.287611,0,15.20075
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.693302,45.42384,37.66791,3.832354,3.832354,0,0,0,3.832354,70.27802,0,0,2.693302,4.034057,3.832354,0,0,16.17687,15.0398,0,1.340754,-1.340754,22.24007,57.02571,0.1285687,4.215589,2.154642,0,17.7331
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.205915,42.84776,39.4315,0,0,0,0,0,0,0,0,0,1.205915,0,0,0,0,17.6666,13.69904,1.205915,0,1.205915,23.38411,59.95913,0.1285489,0,0.9647323,0,14.90496
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.227499,47.6244,41.11841,0.8232134,0.8232134,0,0,0,0.8232134,270.5859,0,0,2.227499,0.8665404,0.8232134,0,0,16.46068,14.78437,1.360959,0,1.360959,24.67522,63.26968,0.1285266,0.9055347,1.782,0,17.01187
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.152758,48.25616,41.9427,0,0,0,0,0,0,0,0,0,2.152758,0,0,0,0,15.09972,16.00923,2.152758,0,2.152758,26.71751,68.5063,0.1284913,0,1.722206,0,18.16199
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.466344,46.29769,42.05132,0.4533779,0.4533779,0,0,0,0.4533779,323.4265,0,0,1.466344,0.4772398,0.4533779,0,0,12.94696,17.94671,0.9891042,0,0.9891042,27.65586,70.91231,0.1284751,0.4987157,1.173075,0,19.41306
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.736273,47.21788,42.15995,5.101454,5.101454,0,0,0,5.101454,34.03485,0,0,1.736273,5.369952,5.101454,0,0,11.95786,18.8369,0,3.633679,-3.633679,23.82562,61.09122,0.1284751,5.611599,1.389018,0,20.57318
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.048501,44.25595,41.25898,3.711027,3.711027,0,0,0,3.711027,28.25366,0,4.440892E-16,1.048501,3.906344,3.711027,0,0,15.99528,15.20323,0,2.857843,-2.857843,20.81319,53.36705,0.1284751,4.082129,0.8388006,0,16.25173
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,39.57207,39.57207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.17066,12.34538,0,0,0,20.81319,53.36705,0.1284751,0,0,0,12.34538
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,37.95546,37.95546,1.862307,1.862307,0,0,0,1.862307,0,0,2.220446E-16,0,1.960323,1.862307,0,0,19.17066,12.34538,0,1.960323,-1.960323,18.74683,48.0687,0.1284751,2.048538,0,0,12.34538
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,36.26854,36.26854,9.333835,9.333835,12,0,3.372,9.333835,0,0,0,0,0,0,2.666165,2.532857,21.3488,10.38506,2.532857,0,2.532857,21.14971,54.22991,0.1285292,10.26722,0,12,10.38506
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,34.81167,34.81167,5.866168,5.866168,12,0,3.372,5.866168,0,0,0,0,0,0,6.133832,5.827141,18.81594,12.66463,5.827141,0,5.827141,26.67782,68.40453,0.1286533,6.452784,0,12,12.66463
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,33.35479,33.35479,0.8345029,0.8345029,9.634503,0,2.773529,0.8345029,0,1.776357E-15,0,0,0,0,8.8,8.36,12.9888,17.90906,8.36,0,8.36,34.60881,88.74036,0.1287538,0.9179533,0,12,17.90906
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,32.42188,32.42188,1.064696,1.064696,0,0,0,1.064696,0,0,2.220446E-16,0,1.120733,1.064696,0,0,4.628801,25.43306,0,1.120733,-1.120733,33.42746,85.71125,0.1287538,1.171166,0,0,25.43306
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,31.68066,31.68066,2.225754,2.225754,0,0,0,2.225754,0,0,0,0,2.342899,2.225754,0,0,5.87406,24.31232,0,2.342899,-2.342899,30.95782,79.37888,0.1287538,2.44833,0,0,24.31232
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,30.91389,30.91389,1.24385,1.24385,0,0,0,1.24385,0,0,2.220446E-16,0,1.309315,1.24385,0,0,8.477282,21.96943,0,1.309315,-1.309315,29.57768,75.84007,0.1287538,1.368235,0,0,21.96943
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,30.24296,30.24296,1.509206,1.509206,0,0,0,1.509206,0,0,2.220446E-16,0,1.588638,1.509206,0,0,9.932076,20.66011,0,1.588638,-1.588638,27.90311,71.5463,0.1287538,1.660127,0,0,20.66011
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,29.70621,29.70621,1.750288,1.750288,0,0,0,1.750288,0,0,2.220446E-16,0,1.842409,1.750288,0,0,11.69723,19.07147,0,1.842409,-1.842409,25.96104,66.56664,0.1287538,1.925317,0,0,19.07147
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,29.13113,29.13113,1.393433,1.393433,0,0,0,1.393433,0,0,0,0,1.466772,1.393433,0,0,13.74435,17.22906,0,1.466772,-1.466772,24.41493,62.60226,0.1287538,1.532777,0,0,17.22906
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,28.57522,28.57522,1.679151,1.679151,0,0,0,1.679151,0,0,2.220446E-16,0,1.767528,1.679151,0,0,15.3741,15.76229,0,1.767528,-1.767528,22.55179,57.82499,0.1287538,1.847066,0,0,15.76229
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.157175,28.63833,28.23017,1.041891,1.041891,0,0,0,1.041891,15.08554,0,2.220446E-16,0.157175,1.096728,1.041891,0,0,17.33802,13.99476,0,0.9395528,-0.9395528,21.56142,55.28557,0.1287538,1.14608,0.12574,0,14.15194
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.224979,31.12006,27.89151,3.29996,3.29996,0,0,0,3.29996,37.12104,0,0,1.224979,3.473642,3.29996,0,0,18.38196,13.05521,0,2.248663,-2.248663,19.19112,49.20789,0.1287538,3.629956,0.9799834,0,14.28019
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.952196,34.45121,29.20142,0.02626094,0.02626094,0,0,0,0.02626094,7433.841,0,0,1.952196,0.0276431,0.02626094,0,0,20.88048,10.80655,1.924553,0,1.924553,21.01691,53.8894,0.1287223,0.02888704,1.561757,0,12.75874
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.128885,44.14498,32.35159,3.775783,3.775783,0,0,0,3.775783,109.3518,0,0,4.128885,3.974508,3.775783,0,0,18.95592,12.53865,0.1543775,0,0.1543775,21.16336,54.26493,0.1287197,4.153361,3.303108,0,16.66753
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,5.264063,51.13728,35.40592,4.962693,4.962693,0,0,0,4.962693,106.0727,0,0,5.264063,5.223887,4.962693,0,0,18.80155,12.67759,0.04017665,0,0.04017665,21.20148,54.36266,0.1287191,5.458962,4.211251,0,17.94165
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.618201,54.88002,37.66791,0,0,0,0,0,0,0,0,0,5.618201,0,0,0,0,18.76137,12.71375,5.618201,0,5.618201,26.53137,68.02902,0.1286272,0,4.494561,0,18.33195
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,8.226161,66.79794,39.4315,0,0,0,0,0,0,0,0,0,8.226161,0,0,0,0,13.14317,17.77013,8.226161,0,8.226161,34.3354,88.0393,0.1284929,0,6.580929,0,25.99629
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,6.509158,62.06223,41.11841,6.590313,6.590313,0,0,0,6.590313,98.76856,0,0,6.509158,6.937172,6.590313,0,0,4.917008,25.17367,0,0.4280142,-0.4280142,33.88423,86.88246,0.1284929,7.249345,5.207326,0,31.68283
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.04706,51.0838,41.98103,2.25536,2.25536,0,0,0,2.25536,135.103,0,0,3.04706,2.374063,2.25536,0,0,5.39258,24.74566,0.6729965,0,0.6729965,34.52269,88.51954,0.1284819,2.480896,2.437648,0,27.79272
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.582728,52.92355,42.08966,0,0,0,0,0,0,0,0,0,3.582728,0,0,0,0,4.719583,25.35135,3.582728,0,3.582728,37.92156,97.23458,0.1284235,0,2.866183,0,28.93408
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.409087,49.27198,42.15995,0,0,0,0,0,0,0,1.272232,0,2.409087,0,0,0,0,1.136855,28.57581,1.136855,0,1.136855,39.00008,100,0.128405,0,1.92727,0,30.9849
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.782081,46.46354,41.29733,1.958855,1.958855,0,0,0,1.958855,90.97565,0,0,1.782081,2.061952,1.958855,0,0,0,29.59898,0,0.2798716,-0.2798716,38.70507,99.24356,0.128405,2.15474,1.425665,0,31.38106
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,39.57207,39.57207,2.693544,2.693544,0,0,0,2.693544,0,0,4.440892E-16,0,2.83531,2.693544,0,0,0.3109685,29.31911,0,2.83531,-2.83531,35.71639,91.5803,0.128405,2.962898,0,0,29.31911
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,37.95546,37.95546,8.100727,8.100727,11.74421,0,3.307286,8.100727,0,0,0,0,0,0,3.643487,3.461312,3.461312,26.4838,3.461312,0,3.461312,39.00008,100,0.1284785,8.910799,0,12,26.4838
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,36.26854,36.26854,1.558358,1.558358,0,0,0,1.558358,0,0,2.220446E-16,0,1.640377,1.558358,0,0,0,29.59898,0,1.640377,-1.640377,37.27097,95.5664,0.1284785,1.714194,0,0,29.59898
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,34.81167,34.81167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.822641,27.9586,0,0,0,37.27097,95.5664,0.1284785,0,0,0,27.9586
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,33.33562,33.33562,1.47476,1.47476,0,0,0,1.47476,0,0,2.220446E-16,0,1.552379,1.47476,0,0,1.822641,27.9586,0,1.552379,-1.552379,35.63462,91.37064,0.1284785,1.622236,0,0,27.9586
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,32.38354,32.38354,0.7620479,0.7620479,0,0,0,0.7620479,0,0,0,0,0.8021557,0.7620479,0,0,3.547506,26.40622,0,0.8021557,-0.8021557,34.78907,89.20257,0.1284785,0.8382527,0,0,26.40622
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,31.62955,31.62955,0.6734082,0.6734082,0,0,0,0.6734082,0,0,1.110223E-16,0,0.7088507,0.6734082,0,0,4.43879,25.60407,0,0.7088507,-0.7088507,34.04188,87.28669,0.1284785,0.7407489,0,0,25.60407
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,30.87555,30.87555,1.096886,1.096886,0,0,0,1.096886,0,0,0,0,1.154617,1.096886,0,0,5.226402,24.89522,0,1.154617,-1.154617,32.8248,84.16599,0.1284785,1.206575,0,0,24.89522
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,30.19184,30.19184,0.8928496,0.8928496,0,0,0,0.8928496,0,0,1.110223E-16,0,0.9398417,0.8928496,0,0,6.50931,23.7406,0,0.9398417,-0.9398417,31.83412,81.62579,0.1284785,0.9821346,0,0,23.7406
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,29.65509,29.65509,0.4944586,0.4944586,0,0,0,0.4944586,0,0,5.551115E-17,0,0.5204828,0.4944586,0,0,7.553579,22.80076,0,0.5204828,-0.5204828,31.28549,80.21904,0.1284785,0.5439045,0,0,22.80076
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,29.08001,29.08001,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.131893,22.28028,0,0,0,31.28549,80.21904,0.1284785,0,0,0,22.28028
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,28.51771,28.51771,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,1.150062,1.092559,0,0,8.131893,22.28028,0,1.150062,-1.150062,30.07322,77.11066,0.1284785,1.201815,0,0,22.28028
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.7396457,30.09739,28.15988,0.2361424,0.2361424,0,0,0,0.2361424,313.2202,0,0,0.7396457,0.248571,0.2361424,0,0,9.409739,21.13021,0.4910747,0,0.4910747,30.53909,78.3052,0.1284705,0.2597567,0.5917166,0,21.86986
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.157947,36.41608,27.82122,2.592127,2.592127,0,0,0,2.592127,121.8284,0,0,3.157947,2.728555,2.592127,0,0,8.918665,21.57218,0.4293922,0,0.4293922,30.94645,79.34971,0.1284635,2.85134,2.526358,0,24.73013
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.52721,45.00537,29.13113,3.265903,3.265903,0,0,0,3.265903,169.2399,0,0,5.52721,3.437793,3.265903,0,0,8.489272,21.95863,2.089417,0,2.089417,32.92864,84.43225,0.1284295,3.592494,4.421768,0,27.48584
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.876458,56.74952,32.31326,4.453088,4.453088,0,0,0,4.453088,176.8763,0,0,7.876458,4.687461,4.453088,0,0,6.399855,23.83911,3.188997,0,3.188997,35.95399,92.18954,0.1283776,4.898396,6.301167,0,31.71557
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.892264,60.53228,35.40592,0,0,0,0,0,0,0,4.681406,0,7.892264,0,0,0,0,3.210858,26.70921,3.210858,0,3.210858,39.00008,100,0.1283254,0,6.313811,0,34.60147
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,9.187524,68.6882,37.70625,7.262171,7.262171,0,0,0,7.262171,126.5121,1.543133,0,9.187524,7.644391,7.262171,0,0,0,29.59898,0,0,0,39.00008,100,0.1283254,7.988388,7.350019,0,38.7865
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,9.349216,71.68543,39.46345,1.313102,1.313102,0,0,0,1.313102,711.9944,7.967003,0,9.349216,1.382213,1.313102,0,0,0,29.59898,0,0,0,39.00008,100,0.1283254,1.444413,7.479373,0,38.94819
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,8.745699,71.1894,41.15675,4.583055,4.583055,0,0,0,4.583055,190.8269,3.921431,0,8.745699,4.824268,4.583055,0,0,0,29.59898,0,0,0,39.00008,100,0.1283254,5.04136,6.996559,0,38.34468
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,6.892693,64.54839,41.98103,5.952641,5.952641,0,0,0,5.952641,115.7922,0.6267549,0,6.892693,6.265938,5.952641,0,0,0,29.59898,0,0,0,39.00008,100,0.1283254,6.547905,5.514154,0,36.49167
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.97716,61.20806,42.08966,2.918502,2.918502,0,0,0,2.918502,204.8023,2.905052,0,5.97716,3.072108,2.918502,0,0,0,29.59898,0,0,0,39.00008,100,0.1283254,3.210352,4.781728,0,35.57614
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,4.302963,55.42971,42.19828,2.764473,2.764473,0,0,0,2.764473,155.6522,1.392991,0,4.302963,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1283254,3.04092,3.44237,0,33.90194
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.659148,46.09581,41.29733,9.580847,9.580847,8.004656,0,2.361178,9.580847,17.31735,4.440892E-16,0,1.659148,1.659148,1.576191,0,0,0,29.59898,0,0,0,39.00008,100,0.1283254,10.53893,1.327319,12,31.25813
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,39.57207,39.57207,4.413167,4.413167,0,0,0,4.413167,0,0,0,0,4.64544,4.413167,0,0,0,29.59898,0,4.64544,-4.64544,34.10336,87.44433,0.1283254,4.854484,0,0,29.59898
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,37.95546,37.95546,2.208654,2.208654,0,0,0,2.208654,0,0,4.440892E-16,0,2.324899,2.208654,0,0,5.1616,24.95354,0,2.324899,-2.324899,31.6527,81.1606,0.1283254,2.429519,0,0,24.95354
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,36.24937,36.24937,9.820566,9.820566,12,0,3.372,9.820566,0,0,0,0,0,0,2.179434,2.070462,7.74482,22.62864,2.070462,0,2.070462,33.61691,86.19703,0.1283693,10.80262,0,12,22.62864
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,34.7925,34.7925,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.674358,24.49206,0,0,0,33.61691,86.19703,0.1283693,0,0,0,24.49206
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,33.30367,33.30367,0.5446893,0.5446893,0,0,0,0.5446893,0,0,1.110223E-16,0,0.5733572,0.5446893,0,0,5.674358,24.49206,0,0.5733572,-0.5733572,33.01254,84.64736,0.1283693,0.5991582,0,0,24.49206
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,32.33242,32.33242,1.390895,1.390895,0,0,0,1.390895,0,0,0,0,1.4641,1.390895,0,0,6.311422,23.9187,0,1.4641,-1.4641,31.46924,80.6902,0.1283693,1.529985,0,0,23.9187
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,31.59121,31.59121,0.8748047,0.8748047,0,0,0,0.8748047,0,0,1.110223E-16,0,0.9208471,0.8748047,0,0,7.9382,22.4546,0,0.9208471,-0.9208471,30.49858,78.20134,0.1283693,0.9622852,0,0,22.4546
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,30.81804,30.81804,0.4514182,0.4514182,0,0,0,0.4514182,0,0,5.551115E-17,0,0.4751771,0.4514182,0,0,8.961364,21.53375,0,0.4751771,-0.4751771,29.9977,76.91703,0.1283693,0.49656,0,0,21.53375
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,30.14072,30.14072,1.103271,1.103271,0,0,0,1.103271,0,0,2.220446E-16,0,1.161337,1.103271,0,0,9.489338,21.05857,0,1.161337,-1.161337,28.77354,73.77817,0.1283693,1.213598,0,0,21.05857
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,29.57842,29.57842,1.445356,1.445356,0,0,0,1.445356,0,0,0,0,1.521427,1.445356,0,0,10.77971,19.89724,0,1.521427,-1.521427,27.16982,69.66606,0.1283693,1.589891,0,0,19.89724
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,29.00334,29.00334,0.9444735,0.9444735,0,0,0,0.9444735,0,0,1.110223E-16,0,0.9941826,0.9444735,0,0,12.47019,18.37581,0,0.9941826,-0.9941826,26.12186,66.97899,0.1283693,1.038921,0,0,18.37581
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,28.42825,28.42825,1.207117,1.207117,0,0,0,1.207117,0,0,0,0,1.27065,1.207117,0,0,13.57483,17.38163,0,1.27065,-1.27065,24.78248,63.54469,0.1283693,1.327829,0,0,17.38163
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5689173,29.5559,28.07042,1.161503,1.161503,0,0,0,1.161503,48.98114,0,0,0.5689173,1.222635,1.161503,0,0,14.98667,16.11098,0,0.6537172,-0.6537172,24.0934,61.77782,0.1283693,1.277653,0.4551339,0,16.67989
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.321515,33.95595,27.73176,0,0,0,0,0,0,0,0,0,2.321515,0,0,0,0,15.71302,15.45726,2.321515,0,2.321515,26.29578,67.42494,0.1283316,0,1.857212,0,17.77877
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.888374,36.9276,29.04167,0.7985577,0.7985577,0,0,0,0.7985577,361.6988,0,0,2.888374,0.8405871,0.7985577,0,0,13.39151,17.54662,2.047787,0,2.047787,28.23848,72.40622,0.1282984,0.8784135,2.310699,0,20.435
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.471508,42.04025,32.25575,0,0,0,0,0,0,0,0,0,3.471508,0,0,0,0,11.34372,19.38963,3.471508,0,3.471508,31.53184,80.85072,0.1282421,0,2.777206,0,22.86114
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.870293,49.79463,35.36758,3.663656,3.663656,0,0,0,3.663656,132.9353,0,0,4.870293,3.85648,3.663656,0,0,7.872211,22.51399,1.013813,0,1.013813,32.49363,83.31683,0.1282256,4.030021,3.896235,0,27.38428
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.394485,47.57951,37.66791,4.909774,4.909774,0,0,0,4.909774,69.13728,0,0,3.394485,5.168183,4.909774,0,0,6.858398,23.42642,0,1.773699,-1.773699,30.62399,78.52289,0.1282256,5.400751,2.715588,0,26.8209
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.379524,49.41792,39.4315,0,0,0,0,0,0,0,0,0,3.379524,0,0,0,0,8.829174,21.65272,3.379524,0,3.379524,33.83009,86.74364,0.1281708,0,2.703619,0,25.03225
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.493101,51.62959,41.15675,2.252737,2.252737,0,0,0,2.252737,155.0603,0,0,3.493101,2.371302,2.252737,0,0,5.44965,24.69429,1.121799,0,1.121799,34.89432,89.47243,0.1281527,2.478011,2.794481,0,28.1874
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,4.420561,55.58859,41.98103,3.750614,3.750614,0,0,0,3.750614,117.8623,0,0,4.420561,3.948015,3.750614,0,0,4.327851,25.70391,0.4725461,0,0.4725461,35.34261,90.62191,0.128145,4.125676,3.536449,0,30.12447
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.100809,54.6322,42.08966,1.373109,1.373109,0,0,0,1.373109,298.6514,0,0,4.100809,1.445378,1.373109,0,0,3.855304,26.1292,2.655431,0,2.655431,37.86178,97.08129,0.128102,1.51042,3.280647,0,30.23001
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.694696,47.13238,42.19828,0,0,0,0,0,0,0,0.4948224,0,1.694696,0,0,0,0,1.199873,28.51909,1.199873,0,1.199873,39.00008,100,0.1280826,0,1.355757,0,30.21379
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5114233,42.70651,41.25898,0,0,0,0,0,0,0,0.5114233,0,0.5114233,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1280826,0,0.4091386,0,30.1104
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,39.54013,39.54013,6.193373,6.193373,0,0,0,6.193373,0,0,0,0,6.51934,6.193373,0,0,0,29.59898,0,6.51934,-6.51934,32.12809,82.37955,0.1280826,6.81271,0,0,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,37.91712,37.91712,6.615833,6.615833,0,0,0,6.615833,0,0,8.881784E-16,0,6.964035,6.615833,0,0,7.243711,23.07964,0,6.964035,-6.964035,24.78735,63.55719,0.1280826,7.277416,0,0,23.07964
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,36.23021,36.23021,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1280826,0,0,0,16.1156
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,34.75416,34.75416,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1280826,0,0,0,16.1156
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,33.2845,33.2845,1.68041,1.68041,0,0,0,1.68041,0,0,0,0,1.768853,1.68041,0,0,14.98153,16.1156,0,1.768853,-1.768853,22.92282,58.77634,0.1280826,1.848451,0,0,16.1156
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,32.31326,32.31326,1.583245,1.583245,0,0,0,1.583245,0,0,0,0,1.666574,1.583245,0,0,16.94692,14.34675,0,1.666574,-1.666574,21.1661,54.27193,0.1280826,1.74157,0,0,14.34675
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,31.55926,31.55926,0.4786001,0.4786001,0,0,0,0.4786001,0,0,5.551115E-17,0,0.5037896,0.4786001,0,0,18.79867,12.68018,0,0.5037896,-0.5037896,20.63506,52.91029,0.1280826,0.5264602,0,0,12.68018
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,30.78609,30.78609,0.2908801,0.2908801,0,0,0,0.2908801,0,0,0,0,0.3061896,0.2908801,0,0,19.35843,12.17639,0,0.3061896,-0.3061896,20.3123,52.08272,0.1280826,0.3199681,0,0,12.17639
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,30.08321,30.08321,1.916567,1.916567,0,0,0,1.916567,0,0,0,0,2.017439,1.916567,0,0,19.69864,11.8702,0,2.017439,-2.017439,18.18574,46.63,0.1280826,2.108223,0,0,11.8702
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,29.5273,29.5273,0.01099771,0.01099771,0,0,0,0.01099771,0,0,1.734723E-18,0,0.01157654,0.01099771,0,0,21.94024,9.852759,0,0.01157654,-0.01157654,18.17353,46.59871,0.1280826,0.01209748,0,0,9.852759
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,28.95222,28.95222,0.2282394,0.2282394,0,0,0,0.2282394,0,0,2.775558E-17,0,0.240252,0.2282394,0,0,21.95311,9.841183,0,0.240252,-0.240252,17.92028,45.94936,0.1280826,0.2510633,0,0,9.841183
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,28.35796,28.35796,0.7341813,0.7341813,0,0,0,0.7341813,0,0,1.110223E-16,0,0.7728224,0.7341813,0,0,22.22005,9.60093,0,0.7728224,-0.7728224,17.10566,43.86058,0.1280826,0.8075995,0,0,9.60093
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2646527,28.66835,27.98096,1.157403,1.157403,0,0,0,1.157403,22.86609,0,0,0.2646527,1.218319,1.157403,0,0,23.07874,8.828108,0,0.9536659,-0.9536659,16.10041,41.28301,0.1280826,1.273143,0.2117222,0,9.092761
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.339421,31.15403,27.62314,1.202587,1.202587,0,0,0,1.202587,111.3783,0,0,1.339421,1.265881,1.202587,0,0,24.13837,7.874442,0.07353934,0,0.07353934,16.17017,41.46189,0.1280814,1.322846,1.071537,0,9.213862
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.549571,35.86801,28.95222,3.985796,3.985796,0,0,0,3.985796,63.96642,0,0,2.549571,4.195575,3.985796,0,0,24.06483,7.940628,0,1.646004,-1.646004,14.43513,37.01308,0.1280814,4.384376,2.039657,0,10.4902
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.33588,44.58572,32.16629,1.214936,1.214936,0,0,0,1.214936,356.8813,0,0,4.33588,1.27888,1.214936,0,0,25.89373,6.294624,3.057,0,3.057,17.33526,44.44929,0.128032,1.33643,3.468704,0,10.6305
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.87203,49.75798,35.32924,4.790494,4.790494,0,0,0,4.790494,101.702,0,0,4.87203,5.042625,4.790494,0,0,22.83673,9.045923,0,0.1705956,-0.1705956,17.15543,43.9882,0.128032,5.269543,3.897624,0,13.91795
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.989395,56.13427,37.62957,4.494374,4.494374,0,0,0,4.494374,133.2643,0,0,5.989395,4.73092,4.494374,0,0,23.02628,8.875328,1.258474,0,1.258474,18.34933,47.04946,0.1280117,4.943812,4.791516,0,14.86472
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.590397,53.35207,39.4315,0,0,0,0,0,0,0,0,0,4.590397,0,0,0,0,21.7678,10.00795,4.590397,0,4.590397,22.70416,58.21568,0.1279375,0,3.672317,0,14.59835
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.746653,59.2537,41.11841,5.368828,5.368828,0,0,0,5.368828,107.0374,0,0,5.746653,5.651398,5.368828,0,0,17.17741,14.13931,0.09525506,0,0.09525506,22.79453,58.44738,0.127936,5.905711,4.597322,0,19.88597
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.994527,57.56184,41.98103,4.418384,4.418384,0,0,0,4.418384,113.0397,0,0,4.994527,4.65093,4.418384,0,0,17.08215,14.22504,0.3435971,0,0.3435971,23.12049,59.28319,0.1279304,4.860222,3.995622,0,19.21957
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.686435,60.10137,42.05132,4.027567,4.027567,0,0,0,4.027567,141.1878,0,0,5.686435,4.239544,4.027567,0,0,16.73855,14.53428,1.44689,0,1.44689,24.49313,62.80278,0.1279071,4.430324,4.549148,0,20.22071
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,4.399971,55.71571,42.15995,0,0,0,0,0,0,0,0,0,4.399971,0,0,0,0,15.29166,15.83648,4.399971,0,4.399971,28.66731,73.50578,0.1278362,0,3.519977,0,20.23645
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.044757,44.24504,41.25898,0,0,0,0,0,0,0,0,0,1.044757,0,0,0,0,10.89169,19.79645,1.044757,0,1.044757,29.65845,76.04716,0.1278193,0,0.8358056,0,20.84121
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,39.50179,39.50179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.846936,20.73673,0,0,0,29.65845,76.04716,0.1278193,0,0,0,20.73673
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,37.88517,37.88517,3.178239,3.178239,0,0,0,3.178239,0,0,4.440892E-16,0,3.345515,3.178239,0,0,9.846936,20.73673,0,3.345515,-3.345515,26.13197,67.00492,0.1278193,3.496063,0,0,20.73673
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,36.19187,36.19187,2.297654,2.297654,0,0,0,2.297654,0,0,0,0,2.418583,2.297654,0,0,13.56418,17.39122,0,2.418583,-2.418583,23.58256,60.46798,0.1278193,2.52742,0,0,17.39122
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,34.72221,34.72221,3.200281,3.200281,0,0,0,3.200281,0,0,4.440892E-16,0,3.368717,3.200281,0,0,16.25149,14.97264,0,3.368717,-3.368717,20.03162,51.36303,0.1278193,3.520309,0,0,14.97264
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,33.227,33.227,1.20083,1.20083,0,0,0,1.20083,0,0,0,0,1.264032,1.20083,0,0,19.99451,11.60392,0,1.264032,-1.264032,18.69921,47.94661,0.1278193,1.320913,0,0,11.60392
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,32.24297,32.24297,1.096296,1.096296,0,0,0,1.096296,0,0,2.220446E-16,0,1.153995,1.096296,0,0,21.39899,10.33989,0,1.153995,-1.153995,17.4828,44.82759,0.1278193,1.205925,0,0,10.33989
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,31.48258,31.48258,1.940051,1.940051,0,0,0,1.940051,0,0,2.220446E-16,0,2.042159,1.940051,0,0,22.68121,9.185893,0,2.042159,-2.042159,15.33017,39.30806,0.1278193,2.134056,0,0,9.185893
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,30.7158,30.7158,0.1485745,0.1485745,0,0,0,0.1485745,0,0,2.775558E-17,0,0.1563942,0.1485745,0,0,24.95027,7.143734,0,0.1563942,-0.1563942,15.16532,38.88535,0.1278193,0.163432,0,0,7.143734
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,30.01292,30.01292,0.9871453,0.9871453,0,0,0,0.9871453,0,0,1.110223E-16,0,1.0391,0.9871453,0,0,25.12404,6.987339,0,1.0391,-1.0391,14.07001,36.07688,0.1278193,1.08586,0,0,6.987339
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,29.45701,29.45701,2.20143,2.20143,0,0,0,2.20143,0,0,4.440892E-16,0,2.317294,2.20143,0,0,26.2786,5.948239,0,2.317294,-2.317294,11.62737,29.8137,0.1278193,2.421572,0,0,5.948239
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,28.86276,28.86276,0.8544955,0.8544955,0,0,0,0.8544955,0,0,1.110223E-16,0,0.899469,0.8544955,0,0,28.85337,3.630945,0,0.899469,-0.899469,10.67924,27.38262,0.1278193,0.9399451,0,0,3.630945
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,28.26851,28.26851,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0.7344304,0.6977089,0,0,29.85278,2.731476,0,0.7344304,-0.7344304,9.905087,25.39761,0.1278193,0.7674798,0,0,2.731476
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6902558,29.67593,27.87234,0.9231357,0.9231357,0,0,0,0.9231357,74.77295,0,1.110223E-16,0.6902558,0.9717218,0.9231357,0,0,30.66881,1.997046,0,0.281466,-0.281466,9.608396,24.63686,0.1278193,1.015449,0.5522046,0,2.687302
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.919119,35.41058,27.51451,2.555095,2.555095,11.35509,0,3.208839,2.555095,114.247,0,0,2.919119,0,0,8.8,8.36,30.98155,1.71558,11.27912,0,11.27912,20.30871,52.07351,0.1279335,2.810605,2.335295,12,4.634698
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.345542,44.12983,28.86276,4.120372,4.120372,11.96298,0,3.362633,4.120372,129.7345,0,0,5.345542,0,0,7.842605,7.450474,19.70243,11.86679,12.79602,0,12.79602,32.44807,83.20002,0.1280444,4.532409,4.276433,12,17.21233
