Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,35.604,35.604,1.801727,1.801727,0,0,0,1.801727,0,0,2.220446E-16,0,1.896555,1.801727,0,0,10.22486,20.39661,0,1.896555,-1.896555,27.30079,70.00187,0.1275966,1.9819,0,0,20.39661
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,34.08962,34.08962,1.471634,1.471634,0,0,0,1.471634,0,0,2.220446E-16,0,1.549088,1.471634,0,0,12.33214,18.50005,0,1.549088,-1.549088,25.6679,65.815,0.1275966,1.618797,0,0,18.50005
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,32.58163,32.58163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1275966,0,0,0,16.95097
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,31.54009,31.54009,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1275966,0,0,0,16.95097
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,30.7158,30.7158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1275966,0,0,0,16.95097
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,29.88513,29.88513,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1275966,0,0,0,16.95097
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,29.11196,29.11196,0.2045307,0.2045307,0,0,0,0.2045307,0,0,0,0,0.2152955,0.2045307,0,0,14.05335,16.95097,0,0.2152955,-0.2152955,25.44096,65.2331,0.1275966,0.2249838,0,0,16.95097
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,28.50493,28.50493,0.1609405,0.1609405,0,0,0,0.1609405,0,0,2.775558E-17,0,0.169411,0.1609405,0,0,14.29256,16.73567,0,0.169411,-0.169411,25.26239,64.77522,0.1275966,0.1770345,0,0,16.73567
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,27.84039,27.84039,1.105384,1.105384,0,0,0,1.105384,0,0,0,0,1.163562,1.105384,0,0,14.4808,16.56626,0,1.163562,-1.163562,24.03588,61.63035,0.1275966,1.215922,0,0,16.56626
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,27.11834,27.11834,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0.3524943,0.3348696,0,0,15.77365,15.4027,0,0.3524943,-0.3524943,23.66432,60.67763,0.1275966,0.3683566,0,0,15.4027
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.3958729,27.67406,26.65189,0,0,0,0,0,0,0,0,0,0.3958729,0,0,0,0,16.16531,15.0502,0.3958729,0,0.3958729,24.03988,61.6406,0.1275905,0,0.3166983,0,15.44608
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.156481,31.92867,26.21738,0,0,0,0,0,0,0,0,0,2.156481,0,0,0,0,15.76943,15.40649,2.156481,0,2.156481,26.0857,66.88628,0.1275567,0,1.725185,0,17.56297
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.089656,39.02395,27.71259,2.725486,2.725486,0,0,0,2.725486,150.0524,0,0,4.089656,2.868933,2.725486,0,0,13.61295,17.34732,1.220724,0,1.220724,27.24378,69.85571,0.1275377,2.998035,3.271725,0,21.43698
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,7.422356,53.75067,31.18226,2.887566,2.887566,0,0,0,2.887566,257.0454,0,0,7.422356,3.039543,2.887566,0,0,12.39223,18.44597,4.382813,0,4.382813,31.40168,80.51697,0.1274692,3.176322,5.937885,0,25.86833
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,8.683098,62.69485,34.63276,0,0,0,0,0,0,0,0.6736832,0,8.683098,0,0,0,0,8.009415,22.3905,8.009415,0,8.009415,39.00008,100,0.1273443,0,6.946478,0,31.0736
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,6.601826,57.83458,37.20146,4.386271,4.386271,0,0,0,4.386271,150.5111,1.984699,0,6.601826,4.617127,4.386271,0,0,0,29.59898,0,0,0,39.00008,100,0.1273443,4.824898,5.281461,0,36.20081
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,6.560072,59.85522,39.06728,3.977154,3.977154,0,0,0,3.977154,164.9439,2.373594,0,6.560072,4.186478,3.977154,0,0,0,29.59898,0,0,0,39.00008,100,0.1273443,4.37487,5.248058,0,36.15905
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,7.225732,64.43067,40.79253,1.616819,1.616819,0,0,0,1.616819,446.9105,5.523818,0,7.225732,1.701914,1.616819,0,0,0,29.59898,0,0,0,39.00008,100,0.1273443,1.7785,5.780586,0,36.82471
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,5.654761,59.5349,41.65516,1.772692,1.772692,0,0,0,1.772692,318.993,3.78877,0,5.654761,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1273443,1.949961,4.523809,0,35.25374
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,5.609458,59.49549,41.76378,0.7939407,0.7939407,0,0,0,0.7939407,706.5338,4.773732,0,5.609458,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1273443,0.8733347,4.487567,0,35.20844
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.844871,53.50573,41.83407,0,0,0,0,0,0,0,3.844871,0,3.844871,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1273443,0,3.075897,0,33.44385
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.490827,45.18783,40.90116,4.20372,4.20372,0,0,0,4.20372,35.46446,0,8.881784E-16,1.490827,4.424968,4.20372,0,0,0,29.59898,0,2.934142,-2.934142,35.90722,92.06961,0.1273443,4.624092,1.192661,0,31.08981
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,38.9267,38.9267,2.159882,2.159882,0,0,0,2.159882,0,0,0,0,2.27356,2.159882,0,0,3.260158,26.66484,0,2.27356,-2.27356,33.51068,85.92464,0.1273443,2.37587,0,0,26.66484
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,37.20146,37.20146,5.150905,5.150905,0,0,0,5.150905,0,0,0,0,5.422005,5.150905,0,0,5.786335,24.39128,0,5.422005,-5.422005,27.79538,71.27007,0.1273443,5.665995,0,0,24.39128
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,35.49538,35.49538,3.739612,3.739612,0,0,0,3.739612,0,0,4.440892E-16,0,3.936434,3.739612,0,0,11.81079,18.96927,0,3.936434,-3.936434,23.64602,60.6307,0.1273443,4.113573,0,0,18.96927
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,33.981,33.981,1.096476,1.096476,0,0,0,1.096476,0,0,0,0,1.154185,1.096476,0,0,16.1846,15.03284,0,1.154185,-1.154185,22.4294,57.51117,0.1273443,1.206123,0,0,15.03284
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,32.473,32.473,0.1303578,0.1303578,0,0,0,0.1303578,0,0,0,0,0.1372187,0.1303578,0,0,17.46703,13.87865,0,0.1372187,-0.1372187,22.28476,57.14029,0.1273443,0.1433936,0,0,13.87865
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,31.41229,31.41229,0.4354183,0.4354183,0,0,0,0.4354183,0,0,5.551115E-17,0,0.458335,0.4354183,0,0,17.61949,13.74143,0,0.458335,-0.458335,21.80163,55.90151,0.1273443,0.4789601,0,0,13.74143
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,30.58801,30.58801,1.020842,1.020842,0,0,0,1.020842,0,0,0,0,1.074571,1.020842,0,0,18.12875,13.2831,0,1.074571,-1.074571,20.66893,52.99716,0.1273443,1.122926,0,0,13.2831
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,29.74455,29.74455,0.6103418,0.6103418,0,0,0,0.6103418,0,0,1.110223E-16,0,0.6424651,0.6103418,0,0,19.32272,12.20853,0,0.6424651,-0.6424651,19.99172,51.26071,0.1273443,0.671376,0,0,12.20853
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,28.99055,28.99055,0.1452735,0.1452735,0,0,0,0.1452735,0,0,2.775558E-17,0,0.1529195,0.1452735,0,0,20.03657,11.56606,0,0.1529195,-0.1529195,19.83053,50.8474,0.1273443,0.1598009,0,0,11.56606
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,28.35796,28.35796,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.20648,11.41314,0,0,0,19.83053,50.8474,0.1273443,0,0,0,11.41314
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,27.71259,27.71259,1.352518,1.352518,0,0,0,1.352518,0,0,2.220446E-16,0,1.423703,1.352518,0,0,20.20648,11.41314,0,1.423703,-1.423703,18.32981,46.99942,0.1273443,1.487769,0,0,11.41314
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,26.97777,26.97777,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,1.183482,1.124308,0,0,21.78837,9.989441,0,1.183482,-1.183482,17.08231,43.80071,0.1273443,1.236738,0,0,9.989441
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9159516,28.88704,26.50492,0,0,0,0,0,0,0,0,0,0.9159516,0,0,0,0,23.10335,8.80596,0.9159516,0,0.9159516,17.95126,46.02878,0.12733,0,0.7327613,0,9.72191
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.38034,35.18892,26.05763,3.564402,3.564402,0,0,0,3.564402,94.83609,0,0,3.38034,3.752002,3.564402,0,0,22.1874,9.630316,0,0.3716626,-0.3716626,17.55949,45.02425,0.12733,3.920842,2.704272,0,13.01066
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.790067,44.09904,27.56563,4.453266,4.453266,0,0,0,4.453266,130.0184,0,0,5.790067,4.687648,4.453266,0,0,22.60036,9.258653,1.102419,0,1.102419,18.60534,47.7059,0.1273129,4.898592,4.632053,0,15.04872
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.992275,52.08089,31.05446,3.306351,3.306351,0,0,0,3.306351,211.4801,0,0,6.992275,3.48037,3.306351,0,0,21.49794,10.25083,3.511906,0,3.511906,21.93703,56.24867,0.1272582,3.636986,5.59382,0,17.2431
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,8.433443,61.54258,34.50496,0.649533,0.649533,0,0,0,0.649533,1298.386,0,0,8.433443,0.6837189,0.649533,0,0,17.98604,13.41154,7.749724,0,7.749724,29.28906,75.1,0.1271377,0.7144862,6.746755,0,21.84499
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,9.324229,68.4416,37.05449,7.117932,7.117932,0,0,0,7.117932,130.9963,0,0,9.324229,7.49256,7.117932,0,0,10.23631,20.3863,1.831669,0,1.831669,31.02673,79.55556,0.1271093,7.829725,7.459383,0,29.71053
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,9.119888,70.00765,38.95866,2.336437,2.336437,0,0,0,2.336437,390.3333,0,0,9.119888,2.459407,2.336437,0,0,8.404644,22.0348,6.660482,0,6.660482,37.34542,95.7573,0.127006,2.57008,7.295911,0,31.15469
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,8.44582,69.33681,40.72224,2.272972,2.272972,0,0,0,2.272972,371.576,4.309055,0,8.44582,2.392602,2.272972,0,0,1.744162,28.02923,1.744162,0,1.744162,39.00008,100,0.126979,2.500269,6.756656,0,36.47505
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,6.859163,63.9477,41.58487,3.752348,3.752348,0,0,0,3.752348,182.7966,2.909323,0,6.859163,3.94984,3.752348,0,0,0,29.59898,0,0,0,39.00008,100,0.126979,4.127583,5.48733,0,36.45814
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,6.003571,60.84869,41.69349,2.888334,2.888334,0,0,0,2.888334,207.8559,2.96322,0,6.003571,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.126979,3.177167,4.802857,0,35.60255
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.082451,54.21542,41.76378,4.818525,4.818525,0,0,0,4.818525,84.72408,0,0,4.082451,5.072131,4.818525,0,0,0,29.59898,0,0.9896805,-0.9896805,37.95686,97.3251,0.126979,5.300377,3.26596,0,33.68143
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.854465,46.15804,40.79253,0.4569076,0.4569076,0,0,0,0.4569076,405.8731,0.2738647,0,1.854465,0.4809554,0.4569076,0,0,1.099645,28.6093,1.099645,0,1.099645,39.00008,100,0.1269619,0.5025983,1.483572,0,30.46376
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,38.81808,38.81808,7.844614,7.844614,7.844614,0,2.320687,7.844614,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269619,8.629075,0,12,29.59898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,37.05449,37.05449,4.047038,4.047038,0,0,0,4.047038,0,0,0,0,4.26004,4.047038,0,0,0,29.59898,0,4.26004,-4.26004,34.5096,88.48598,0.1269619,4.451742,0,0,29.59898
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,35.36758,35.36758,3.524479,3.524479,0,0,0,3.524479,0,0,4.440892E-16,0,3.709977,3.524479,0,0,4.733377,25.33894,0,3.709977,-3.709977,30.59894,78.45867,0.1269619,3.876926,0,0,25.33894
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,33.85959,33.85959,3.710391,3.710391,0,0,0,3.710391,0,0,4.440892E-16,0,3.905675,3.710391,0,0,8.855575,21.62896,0,3.905675,-3.905675,26.482,67.90243,0.1269619,4.08143,0,0,21.62896
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,32.35159,32.35159,0.942019,0.942019,0,0,0,0.942019,0,0,1.110223E-16,0,0.9915989,0.942019,0,0,13.19521,17.72329,0,0.9915989,-0.9915989,25.43676,65.22234,0.1269619,1.036221,0,0,17.72329
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,31.27172,31.27172,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.29699,16.73169,0,0,0,25.43676,65.22234,0.1269619,0,0,0,16.73169
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,30.44104,30.44104,1.124858,1.124858,0,0,0,1.124858,0,0,0,0,1.184061,1.124858,0,0,14.29699,16.73169,0,1.184061,-1.184061,24.18865,62.02206,0.1269619,1.237344,0,0,16.73169
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,29.59759,29.59759,0.3567248,0.3567248,0,0,0,0.3567248,0,0,5.551115E-17,0,0.3754998,0.3567248,0,0,15.61261,15.54763,0,0.3754998,-0.3754998,23.79284,61.00716,0.1269619,0.3923973,0,0,15.54763
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,28.84359,28.84359,1.682282,1.682282,0,0,0,1.682282,0,0,2.220446E-16,0,1.770823,1.682282,0,0,16.02983,15.17213,0,1.770823,-1.770823,21.92623,56.22099,0.1269619,1.85051,0,0,15.17213
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,28.21739,28.21739,0.8750876,0.8750876,0,0,0,0.8750876,0,0,1.110223E-16,0,0.9211448,0.8750876,0,0,17.99742,13.4013,0,0.9211448,-0.9211448,20.95526,53.73132,0.1269619,0.9625963,0,0,13.4013
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,27.55285,27.55285,1.079633,1.079633,0,0,0,1.079633,0,0,2.220446E-16,0,1.136456,1.079633,0,0,19.02091,12.48016,0,1.136456,-1.136456,19.75733,50.65971,0.1269619,1.187596,0,0,12.48016
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,26.8308,26.8308,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,1.335923,1.269127,0,0,20.28364,11.3437,0,1.335923,-1.335923,18.34914,47.04898,0.1269619,1.39604,0,0,11.3437
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1199293,26.65298,26.34517,1.487081,1.487081,0,0,0,1.487081,8.064747,0,2.220446E-16,0.1199293,1.565349,1.487081,0,0,21.768,10.00778,0,1.445419,-1.445419,16.82553,43.14231,0.1269619,1.635789,0.09594346,0,10.12771
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.407054,29.57216,25.89789,0,0,0,0,0,0,0,0,0,1.407054,0,0,0,0,23.37402,8.56236,1.407054,0,1.407054,18.16039,46.56499,0.1269402,0,1.125643,0,9.969414
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.369988,36.58751,27.40588,5.969196,5.969196,0,0,0,5.969196,56.45631,0,0,3.369988,6.283364,5.969196,0,0,21.96697,9.828709,0,2.913376,-2.913376,15.08942,38.69073,0.1269402,6.566115,2.69599,0,13.1987
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.712106,47.59434,30.91389,5.010599,5.010599,0,0,0,5.010599,114.0005,0,0,5.712106,5.274314,5.010599,0,0,25.20405,6.915332,0.4377914,0,0.4377914,15.50474,39.75567,0.1269334,5.511659,4.569685,0,12.62744
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,8.028795,59.78843,34.35799,0,0,0,0,0,0,0,0,0,8.028795,0,0,0,0,24.76626,7.309345,8.028795,0,8.028795,23.12152,59.28584,0.1268092,0,6.423036,0,15.33814
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,8.649874,65.44676,36.94587,0.1714055,0.1714055,0,0,0,0.1714055,5046.438,0,0,8.649874,0.1804269,0.1714055,0,0,16.73746,14.53526,8.469447,0,8.469447,31.15635,79.88791,0.1266785,0.1885461,6.919899,0,23.18513
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,6.81008,60.53837,38.85641,5.827888,5.827888,0,0,0,5.827888,116.8533,0,0,6.81008,6.134619,5.827888,0,0,8.268018,22.15776,0.6754602,0,0.6754602,31.79715,81.53098,0.1266681,6.410677,5.448064,0,28.96784
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,8.98518,71.55028,40.61361,0.7938707,0.7938707,0,0,0,0.7938707,1131.819,0.5569692,0,8.98518,0.8356534,0.7938707,0,0,7.592557,22.76568,7.592557,0,7.592557,39.00008,100,0.1265512,0.8732578,7.188144,0,31.75086
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,6.676833,63.11843,41.47624,0.8027685,0.8027685,0,0,0,0.8027685,831.7258,5.831813,0,6.676833,0.8450194,0.8027685,0,0,0,29.59898,0,0,0,39.00008,100,0.1265512,0.8830453,5.341466,0,36.27581
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.363214,51.67104,41.58487,4.420293,4.420293,0,0,0,4.420293,76.08576,0,0,3.363214,4.65294,4.420293,0,0,0,29.59898,0,1.289726,-1.289726,37.64059,96.51413,0.1265512,4.862323,2.690571,0,32.96219
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.171156,45.01903,41.65516,4.841141,4.841141,0,0,0,4.841141,24.19173,0,0,1.171156,5.095938,4.841141,0,0,1.433029,28.30925,0,3.924783,-3.924783,33.5035,85.90625,0.1265512,5.325255,0.9369245,0,29.48041
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.7787599,42.92954,40.72224,0,0,0,0,0,0,0,0,0,0.7787599,0,0,0,0,5.793899,24.38447,0.7787599,0,0.7787599,34.2423,87.80059,0.1265392,0,0.623008,0,25.16323
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,38.70945,38.70945,3.16842,3.16842,0,0,0,3.16842,0,0,4.440892E-16,0,3.335179,3.16842,0,0,5.015139,25.08535,0,3.335179,-3.335179,30.72671,78.78629,0.1265392,3.485262,0,0,25.08535
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,36.94587,36.94587,0.1669057,0.1669057,0,0,0,0.1669057,0,0,2.775558E-17,0,0.1756902,0.1669057,0,0,8.720893,21.75017,0,0.1756902,-0.1756902,30.54152,78.31143,0.1265392,0.1835963,0,0,21.75017
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,35.23979,35.23979,2.674247,2.674247,0,0,0,2.674247,0,0,4.440892E-16,0,2.814997,2.674247,0,0,8.916104,21.57448,0,2.814997,-2.814997,27.57425,70.70306,0.1265392,2.941671,0,0,21.57448
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,33.73179,33.73179,3.017567,3.017567,0,0,0,3.017567,0,0,4.440892E-16,0,3.176387,3.017567,0,0,12.04388,18.75949,0,3.176387,-3.176387,24.22605,62.11794,0.1265392,3.319324,0,0,18.75949
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,32.2238,32.2238,1.415811,1.415811,0,0,0,1.415811,0,0,0,0,1.490328,1.415811,0,0,15.5732,15.5831,0,1.490328,-1.490328,22.6551,58.08989,0.1265392,1.557392,0,0,15.5831
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,31.12475,31.12475,1.455929,1.455929,0,0,0,1.455929,0,0,2.220446E-16,0,1.532557,1.455929,0,0,17.22912,14.09277,0,1.532557,-1.532557,21.03965,53.9477,0.1265392,1.601522,0,0,14.09277
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,30.30046,30.30046,0.9228371,0.9228371,0,0,0,0.9228371,0,0,1.110223E-16,0,0.9714075,0.9228371,0,0,18.93196,12.56022,0,0.9714075,-0.9714075,20.01569,51.32219,0.1265392,1.015121,0,0,12.56022
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,29.45701,29.45701,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.0113,11.58881,0,0,0,20.01569,51.32219,0.1265392,0,0,0,11.58881
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,28.68384,28.68384,0.02090658,0.02090658,0,0,0,0.02090658,0,0,3.469447E-18,0,0.02200692,0.02090658,0,0,20.0113,11.58881,0,0.02200692,-0.02200692,19.99249,51.26271,0.1265392,0.02299723,0,0,11.58881
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,28.05125,28.05125,0.7145153,0.7145153,0,0,0,0.7145153,0,0,1.110223E-16,0,0.7521214,0.7145153,0,0,20.03575,11.5668,0,0.7521214,-0.7521214,19.19969,49.22987,0.1265392,0.7859669,0,0,11.5668
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,27.38671,27.38671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.87144,10.81468,0,0,0,19.19969,49.22987,0.1265392,0,0,0,10.81468
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,26.67105,26.67105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.87144,10.81468,0,0,0,19.19969,49.22987,0.1265392,0,0,0,10.81468
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.094708,29.03494,26.18543,0.2460041,0.2460041,0,0,0,0.2460041,444.9958,0,0,1.094708,0.2589517,0.2460041,0,0,20.87144,10.81468,0.8357562,0,0.8357562,19.99256,51.26287,0.1265263,0.2706045,0.8757663,0,11.90939
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.41803,32.13076,25.71897,0,0,0,0,0,0,0,0,0,2.41803,0,0,0,0,20.03569,11.56686,2.41803,0,2.41803,22.2865,57.14476,0.1264891,0,1.934424,0,13.98489
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.056419,38.42388,27.24614,2.412407,2.412407,0,0,0,2.412407,168.1482,0,0,4.056419,2.539376,2.412407,0,0,17.61766,13.74309,1.517043,0,1.517043,23.7257,60.835,0.1264658,2.653648,3.245135,0,17.79951
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.799396,47.69403,30.74775,0.7925131,0.7925131,0,0,0,0.7925131,731.7728,0,0,5.799396,0.8342244,0.7925131,0,0,16.10061,15.10843,4.965171,0,4.965171,28.43607,72.91286,0.1263896,0.8717645,4.639516,0,20.90782
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.819044,55.16803,34.23659,0.8088684,0.8088684,0,0,0,0.8088684,843.035,0,0,6.819044,0.8514404,0.8088684,0,0,11.13544,19.57708,5.967604,0,5.967604,34.09743,87.42915,0.1262981,0.8897552,5.455235,0,26.39612
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,7.669863,61.41074,36.84363,0.8488998,0.8488998,0,0,0,0.8488998,903.5062,1.608446,0,7.669863,0.8935788,0.8488998,0,0,5.167838,24.94792,5.167838,0,5.167838,39.00008,100,0.1262189,0.9337898,6.13589,0,32.61779
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,6.969371,61.00919,38.74779,2.784776,2.784776,0,0,0,2.784776,250.2668,4.038027,0,6.969371,2.931344,2.784776,0,0,0,29.59898,0,0,0,39.00008,100,0.1262189,3.063254,5.575497,0,36.56835
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.911051,59.14522,40.50499,0,0,0,0,0,0,0,5.911051,0,5.911051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1262189,0,4.72884,0,35.51003
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,5.190224,57.55855,41.36761,4.851571,4.851571,0,0,0,4.851571,106.9803,0.08330707,0,5.190224,5.106916,4.851571,0,0,0,29.59898,0,0,0,39.00008,100,0.1262189,5.336728,4.152179,0,34.7892
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,4.417711,55.02351,41.47624,0,0,0,0,0,0,0,4.417711,0,4.417711,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1262189,0,3.534168,0,34.01669
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.3978,48.60077,41.55291,3.017983,3.017983,0,0,0,3.017983,79.45041,0,0,2.3978,3.176824,3.017983,0,0,0,29.59898,0,0.7790243,-0.7790243,38.17891,97.89445,0.1262189,3.319781,1.91824,0,31.99678
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.351604,44.48252,40.61361,2.728827,2.728827,0,0,0,2.728827,49.53057,0,0,1.351604,2.872449,2.728827,0,0,0.8655826,28.81995,0,1.520846,-1.520846,36.5758,93.78392,0.1262189,3.00171,1.081283,0,30.17156
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,38.60083,38.60083,1.991918,1.991918,0,0,0,1.991918,0,0,2.220446E-16,0,2.096756,1.991918,0,0,2.555411,27.29911,0,2.096756,-2.096756,34.36563,88.11682,0.1262189,2.191109,0,0,27.29911
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,36.81168,36.81168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.885139,25.20235,0,0,0,34.36563,88.11682,0.1262189,0,0,0,25.20235
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,35.09921,35.09921,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.885139,25.20235,0,0,0,34.36563,88.11682,0.1262189,0,0,0,25.20235
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,33.59122,33.59122,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.885139,25.20235,0,0,0,34.36563,88.11682,0.1262189,0,0,0,25.20235
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,32.07683,32.07683,0.3324063,0.3324063,0,0,0,0.3324063,0,0,5.551115E-17,0,0.3499013,0.3324063,0,0,4.885139,25.20235,0,0.3499013,-0.3499013,33.9968,87.1711,0.1262189,0.3656469,0,0,25.20235
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,30.98417,30.98417,1.097962,1.097962,0,0,0,1.097962,0,0,2.220446E-16,0,1.15575,1.097962,0,0,5.273919,24.85245,0,1.15575,-1.15575,32.77853,84.04735,0.1262189,1.207758,0,0,24.85245
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,30.1535,30.1535,1.838827,1.838827,0,0,0,1.838827,0,0,2.220446E-16,0,1.935607,1.838827,0,0,6.558085,23.6967,0,1.935607,-1.935607,30.73822,78.8158,0.1262189,2.022709,0,0,23.6967
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,29.29088,29.29088,0.29257,0.29257,0,0,0,0.29257,0,0,0,0,0.3079684,0.29257,0,0,8.708759,21.7611,0,0.3079684,-0.3079684,30.4136,77.98342,0.1262189,0.321827,0,0,21.7611
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,28.51771,28.51771,2.691819,2.691819,0,0,0,2.691819,0,0,4.440892E-16,0,2.833494,2.691819,0,0,9.050946,21.45313,0,2.833494,-2.833494,27.42683,70.32507,0.1262189,2.961001,0,0,21.45313
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,27.89151,27.89151,1.058771,1.058771,0,0,0,1.058771,0,0,0,0,1.114496,1.058771,0,0,12.19927,18.61963,0,1.114496,-1.114496,26.25205,67.31281,0.1262189,1.164649,0,0,18.61963
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,27.2078,27.2078,1.248069,1.248069,0,0,0,1.248069,0,0,2.220446E-16,0,1.313757,1.248069,0,0,13.4376,17.50514,0,1.313757,-1.313757,24.86723,63.76199,0.1262189,1.372876,0,0,17.50514
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,26.49214,26.49214,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,1.385261,1.315998,0,0,14.89733,16.19138,0,1.385261,-1.385261,23.40703,60.01792,0.1262189,1.447598,0,0,16.19138
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001240021,26.00969,26.00652,1.873961,1.873961,0,0,0,1.873961,0.06617112,0,2.220446E-16,0.001240021,1.97259,1.873961,0,0,16.43651,14.80612,0,1.97135,-1.97135,21.32905,54.68976,0.1262189,2.061357,0.0009920166,0,14.80736
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3962493,26.55648,25.54006,3.357952,3.357952,0,0,0,3.357952,11.80033,0,0,0.3962493,3.534686,3.357952,0,0,18.6269,12.83477,0,3.138437,-3.138437,18.02085,46.2072,0.1262189,3.693747,0.3169995,0,13.23102
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.7894166,29.12314,27.06722,1.385896,1.385896,0,0,0,1.385896,56.96075,0,0,0.7894166,1.458838,1.385896,0,0,22.11405,9.696331,0,0.6694211,-0.6694211,17.31521,44.3979,0.1262189,1.524485,0.6315333,0,10.48575
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.969864,38.79028,30.58801,1.846715,1.846715,0,0,0,1.846715,160.8187,0,0,2.969864,1.943911,1.846715,0,0,22.85785,9.02691,1.025953,0,1.025953,18.28852,46.89354,0.1262032,2.031387,2.375891,0,11.99677
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.155935,49.33637,34.10879,3.154004,3.154004,0,0,0,3.154004,163.4727,0,0,5.155935,3.320004,3.154004,0,0,21.8319,9.950267,1.835931,0,1.835931,20.03024,51.35947,0.1261751,3.469405,4.124748,0,15.1062
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.146471,48.95047,36.735,0,0,0,0,0,0,0,0,0,4.146471,0,0,0,0,19.99597,11.6026,4.146471,0,4.146471,23.96392,61.44583,0.1261117,0,3.317177,0,15.74907
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.903351,50.26984,38.67111,1.309125,1.309125,0,0,0,1.309125,298.1649,0,0,3.903351,1.378026,1.309125,0,0,15.8495,15.33443,2.525324,0,2.525324,26.35966,67.58872,0.1260732,1.440037,3.122681,0,19.23778
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.623554,48.08186,40.39636,3.632356,3.632356,0,0,0,3.632356,72.22734,4.440892E-16,0,2.623554,3.823533,3.632356,0,0,13.32418,17.60722,0,1.199979,-1.199979,25.09477,64.34543,0.1260732,3.995592,2.098843,0,20.23077
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.909392,53.13568,41.29733,1.712953,1.712953,0,0,0,1.712953,228.2254,0,0,3.909392,1.803108,1.712953,0,0,14.65749,16.40724,2.106284,0,2.106284,27.09296,69.469,0.126041,1.884248,3.127514,0,20.31663
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.138809,47.6541,41.40595,4.411542,4.411542,0,0,0,4.411542,48.48211,0,8.881784E-16,2.138809,4.643729,4.411542,0,0,12.5512,18.3029,0,2.50492,-2.50492,24.45255,62.69871,0.126041,4.852696,1.711047,0,20.44171
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3830644,42.55945,41.47624,0.2796939,0.2796939,0,0,0,0.2796939,136.9585,0,0,0.3830644,0.2944146,0.2796939,0,0,15.33444,15.79798,0.08864981,0,0.08864981,24.53665,62.91435,0.1260397,0.3076633,0.3064516,0,16.18104
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.3786691,41.56911,40.50499,2.484548,2.484548,0,0,0,2.484548,15.24097,0,4.440892E-16,0.3786691,2.615313,2.484548,0,0,15.2458,15.87776,0,2.236644,-2.236644,22.17902,56.86916,0.1260397,2.733002,0.3029352,0,16.25643
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,38.4922,38.4922,3.132274,3.132274,0,0,0,3.132274,0,0,0,0,3.297131,3.132274,0,0,17.73096,13.64112,0,3.297131,-3.297131,18.70354,47.95769,0.1260397,3.445502,0,0,13.64112
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,36.67749,36.67749,1.832297,1.832297,0,0,0,1.832297,0,0,2.220446E-16,0,1.928734,1.832297,0,0,21.39443,10.34399,0,1.928734,-1.928734,16.67047,42.74471,0.1260397,2.015527,0,0,10.34399
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,34.95224,34.95224,4.955656,4.955656,0,0,0,4.955656,0,0,8.881784E-16,0,5.21648,4.955656,0,0,23.53747,8.415254,0,5.21648,-5.21648,11.17182,28.64563,0.1260397,5.451221,0,0,8.415254
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,33.46342,33.46342,8.730158,8.730158,12,0,3.372,8.730158,0,0,0,0,0,0,3.269842,3.10635,29.33356,3.198774,3.10635,0,3.10635,14.11876,36.20188,0.1261035,9.603174,0,12,3.198774
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,31.95543,31.95543,2.373957,2.373957,11.17396,0,3.163011,2.373957,0,1.776357E-15,0,0,0,0,8.8,8.36,26.22721,5.994489,8.36,0,8.36,22.04975,56.53772,0.1262539,2.611353,0,12,5.994489
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,30.85638,30.85638,0.1175271,0.1175271,8.917527,0,2.592134,0.1175271,0,1.776357E-15,0,0,0,0,8.8,8.36,17.86721,13.51849,8.36,0,8.36,29.98075,76.87356,0.1263274,0.1292798,0,12,13.51849
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,30.01292,30.01292,2.64421,2.64421,11.44421,0,3.231385,2.64421,0,0,0,0,0,0,8.8,8.36,9.507211,21.04249,8.36,0,8.36,37.91174,97.20939,0.1264864,2.908631,0,12,21.04249
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,29.1503,29.1503,0.3626371,0.3626371,0,0,0,0.3626371,0,0,0,0,0.3817233,0.3626371,0,0,1.14721,28.56649,0,0.3817233,-0.3817233,37.50937,96.17767,0.1264864,0.3989008,0,0,28.56649
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,28.37713,28.37713,2.667835,2.667835,0,0,0,2.667835,0,0,0,0,2.808247,2.667835,0,0,1.571347,28.18476,0,2.808247,-2.808247,34.54921,88.58755,0.1264864,2.934618,0,0,28.18476
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,27.75093,27.75093,0.2931496,0.2931496,0,0,0,0.2931496,0,0,5.551115E-17,0,0.3085786,0.2931496,0,0,4.691622,25.37652,0,0.3085786,-0.3085786,34.22395,87.75352,0.1264864,0.3224646,0,0,25.37652
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,27.06722,27.06722,0.5018229,0.5018229,0,0,0,0.5018229,0,0,0,0,0.5282347,0.5018229,0,0,5.034487,25.06794,0,0.5282347,-0.5282347,33.66714,86.32581,0.1264864,0.5520052,0,0,25.06794
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,26.36434,26.36434,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.621415,24.53971,0,0,0,33.66714,86.32581,0.1264864,0,0,0,24.53971
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1299196,26.19209,25.85955,1.699075,1.699075,0,0,0,1.699075,7.646492,0,2.220446E-16,0.1299196,1.788499,1.699075,0,0,5.621415,24.53971,0,1.65858,-1.65858,31.91884,81.84302,0.1264864,1.868982,0.1039357,0,24.66962
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.17477,28.44023,25.39309,5.750253,5.750253,0,0,0,5.750253,20.42989,0,8.881784E-16,1.17477,6.052897,5.750253,0,0,7.464281,22.88112,0,4.878127,-4.878127,26.77684,68.65843,0.1264864,6.325278,0.9398161,0,24.05589
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.315057,35.91505,26.92026,2.404243,2.404243,0,0,0,2.404243,137.8836,0,0,3.315057,2.530783,2.404243,0,0,12.88442,18.003,0.7842745,0,0.7842745,27.52087,70.56619,0.1264744,2.644668,2.652046,0,21.31805
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.056762,48.19712,30.44104,0.2846306,0.2846306,0,0,0,0.2846306,2127.938,0,0,6.056762,0.2996112,0.2846306,0,0,12.10015,18.70885,5.757151,0,5.757151,32.98258,84.57056,0.1263866,0.3130937,4.845409,0,24.76561
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.70281,50.99479,33.96822,4.867551,4.867551,0,0,0,4.867551,117.1597,0,0,5.70281,5.123738,4.867551,0,0,6.342998,23.89028,0.5790721,0,0.5790721,33.53194,85.97916,0.1263778,5.354306,4.562248,0,29.59309
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,6.615178,57.19203,36.6072,2.245874,2.245874,0,0,0,2.245874,294.548,0,0,6.615178,2.364078,2.245874,0,0,5.763926,24.41145,4.2511,0,4.2511,37.56488,96.32003,0.126313,2.470462,5.292142,0,31.02662
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,6.601144,59.42529,38.56887,2.227537,2.227537,0,0,0,2.227537,296.3427,2.743543,0,6.601144,2.344776,2.227537,0,0,1.512825,28.23743,1.512825,0,1.512825,39.00008,100,0.12629,2.450291,5.280915,0,34.83858
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.627984,54.42992,40.29412,4.876605,4.876605,0,0,0,4.876605,94.90176,0,0,4.627984,5.133268,4.876605,0,0,0,29.59898,0,0.5052843,-0.5052843,38.46746,98.63432,0.12629,5.364265,3.702387,0,34.22696
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.061653,50.28738,41.1887,3.67081,3.67081,0,0,0,3.67081,83.4054,0,0,3.061653,3.86401,3.67081,0,0,0.561427,29.09369,0,0.8023569,-0.8023569,37.6217,96.46571,0.12629,4.03789,2.449322,0,32.15535
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.797422,52.76863,41.29733,3.338287,3.338287,0,0,0,3.338287,113.7536,0,0,3.797422,3.513986,3.338287,0,0,1.452935,28.29134,0.2834359,0,0.2834359,37.89059,97.15517,0.1262857,3.672115,3.037937,0,32.08876
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.351578,45.25558,41.36761,1.410141,1.410141,0,0,0,1.410141,95.84702,0,0,1.351578,1.484359,1.410141,0,0,1.169499,28.54643,0,0.1327808,-0.1327808,37.75063,96.7963,0.1262857,1.551155,1.081263,0,29.89801
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3780985,41.45815,40.39636,0.7045188,0.7045188,0,0,0,0.7045188,53.66763,0,0,0.3780985,0.7415987,0.7045188,0,0,1.317033,28.41365,0,0.3635002,-0.3635002,37.36747,95.81383,0.1262857,0.7749707,0.3024788,0,28.79175
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,38.38357,38.38357,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.720922,28.05015,0,0,0,37.36747,95.81383,0.1262857,0,0,0,28.05015
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,36.55609,36.55609,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.720922,28.05015,0,0,0,37.36747,95.81383,0.1262857,0,0,0,28.05015
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,34.83084,34.83084,1.889305,1.889305,0,0,0,1.889305,0,0,2.220446E-16,0,1.988743,1.889305,0,0,1.720922,28.05015,0,1.988743,-1.988743,35.27115,90.43866,0.1262857,2.078236,0,0,28.05015
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,33.33562,33.33562,5.902174,5.902174,0,0,0,5.902174,0,0,0,0,6.212815,5.902174,0,0,3.930636,26.06141,0,6.212815,-6.212815,28.72227,73.64669,0.1262857,6.492392,0,0,26.06141
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,31.82763,31.82763,1.578641,1.578641,0,0,0,1.578641,0,0,0,0,1.661727,1.578641,0,0,10.83376,19.84859,0,1.661727,-1.661727,26.97065,69.15538,0.1262857,1.736505,0,0,19.84859
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,30.72858,30.72858,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.68013,18.18686,0,0,0,26.97065,69.15538,0.1262857,0,0,0,18.18686
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,29.88513,29.88513,1.460743,1.460743,0,0,0,1.460743,0,0,0,0,1.537624,1.460743,0,0,12.68013,18.18686,0,1.537624,-1.537624,25.34985,64.9995,0.1262857,1.606817,0,0,18.18686
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,29.0225,29.0225,1.040316,1.040316,0,0,0,1.040316,0,0,2.220446E-16,0,1.095069,1.040316,0,0,14.3886,16.64924,0,1.095069,-1.095069,24.19555,62.03975,0.1262857,1.144348,0,0,16.64924
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,28.24934,28.24934,0.6310833,0.6310833,0,0,0,0.6310833,0,0,0,0,0.6642981,0.6310833,0,0,15.60534,15.55417,0,0.6642981,-0.6642981,23.49532,60.24429,0.1262857,0.6941916,0,0,15.55417
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,27.60397,27.60397,0.210946,0.210946,0,0,0,0.210946,0,0,2.775558E-17,0,0.2220484,0.210946,0,0,16.34345,14.88987,0,0.2220484,-0.2220484,23.26126,59.64413,0.1262857,0.2320406,0,0,14.88987
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,26.93943,26.93943,0.6638938,0.6638938,0,0,0,0.6638938,0,0,1.110223E-16,0,0.6988355,0.6638938,0,0,16.59017,14.66782,0,0.6988355,-0.6988355,22.52462,57.75532,0.1262857,0.7302831,0,0,14.66782
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,26.21738,26.21738,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0.6192599,0.5882969,0,0,17.36666,13.96899,0,0.6192599,-0.6192599,21.87186,56.08159,0.1262857,0.6471266,0,0,13.96899
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.1033971,25.98331,25.71897,0.8014165,0.8014165,0,0,0,0.8014165,12.9018,0,1.110223E-16,0.1033971,0.8435963,0.8014165,0,0,18.05472,13.34973,0,0.7401991,-0.7401991,21.09163,54.08098,0.1262857,0.8815581,0.08271772,0,13.45312
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.3976378,26.27079,25.25252,4.20088,4.20088,0,0,0,4.20088,9.465584,0,8.881784E-16,0.3976378,4.421978,4.20088,0,0,18.87717,12.60953,0,4.024341,-4.024341,16.8496,43.20401,0.1262857,4.620967,0.3181102,0,13.00717
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.102317,35.13818,26.76051,0,0,0,0,0,0,0,0,0,3.102317,0,0,0,0,23.34866,8.585188,3.102317,0,3.102317,19.79271,50.75045,0.1262385,0,2.481853,0,11.6875
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.635036,37.52108,30.30046,2.399983,2.399983,0,0,0,2.399983,109.7939,0,0,2.635036,2.526298,2.399983,0,0,20.24634,11.37727,0.1087381,0,0.1087381,19.89587,51.01495,0.1262369,2.639982,2.108029,0,14.01231
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.874554,41.91694,33.82125,4.123298,4.123298,0,0,0,4.123298,69.71494,0,0,2.874554,4.340313,4.123298,0,0,20.1376,11.47514,0,1.465759,-1.465759,18.35083,47.05331,0.1262369,4.535627,2.299644,0,14.34969
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.219163,39.86921,36.47941,0,0,0,0,0,0,0,0,0,1.219163,0,0,0,0,21.76622,10.00938,1.219163,0,1.219163,19.50743,50.01894,0.1262183,0,0.97533,0,11.22854
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.119056,47.52614,38.42191,2.528539,2.528539,0,0,0,2.528539,123.3541,0,0,3.119056,2.66162,2.528539,0,0,20.54706,11.10662,0.4574355,0,0.4574355,19.94139,51.13166,0.1262114,2.781393,2.495245,0,14.22568
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.511324,50.64502,40.1855,8.703031,8.703031,12,0,3.372,8.703031,40.34599,0,0,3.511324,0,0,3.296969,3.132121,20.08962,11.51832,6.643445,0,6.643445,26.24391,67.29195,0.1263348,9.573334,2.809059,12,15.02964
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.672299,45.91085,41.08007,4.879001,4.879001,12,0,3.372,4.879001,34.27544,0,0,1.672299,0,0,7.120999,6.764949,13.44618,17.49742,8.437248,0,8.437248,34.24819,87.8157,0.126501,5.366901,1.337839,12,19.16972
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.084494,44.2892,41.1887,4.740095,4.740095,0,0,0,4.740095,22.87916,0,8.881784E-16,1.084494,4.989574,4.740095,0,0,5.008931,25.09094,0,3.90508,-3.90508,30.13187,77.26106,0.126501,5.214105,0.8675951,0,26.17543
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.465982,45.48217,41.25898,5.496259,5.496259,0,0,0,5.496259,26.67236,0,0,1.465982,5.785536,5.496259,0,0,9.347909,21.18586,0,4.319554,-4.319554,25.57866,65.58619,0.126501,6.045885,1.172786,0,22.65184
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4104989,41.44681,40.29412,3.794707,3.794707,0,0,0,3.794707,10.81767,0,4.440892E-16,0.4104989,3.994428,3.794707,0,0,14.14741,16.86631,0,3.583929,-3.583929,21.80087,55.89956,0.126501,4.174178,0.3283992,0,17.27681
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,38.243,38.243,0.3592151,0.3592151,0,0,0,0.3592151,0,0,5.551115E-17,0,0.3781211,0.3592151,0,0,18.12956,13.28238,0,0.3781211,-0.3781211,21.4023,54.87757,0.126501,0.3951366,0,0,13.28238
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,36.40912,36.40912,3.727556,3.727556,0,0,0,3.727556,0,0,4.440892E-16,0,3.923743,3.727556,0,0,18.54969,12.90426,0,3.923743,-3.923743,17.26631,44.2725,0.126501,4.100312,0,0,12.90426
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,34.68387,34.68387,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.90941,8.980513,0,0,0,17.26631,44.2725,0.126501,0,0,0,8.980513
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,33.19505,33.19505,3.065363,3.065363,0,0,0,3.065363,0,0,4.440892E-16,0,3.226698,3.065363,0,0,22.90941,8.980513,0,3.226698,-3.226698,13.86507,35.55139,0.126501,3.371899,0,0,8.980513
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,31.69983,31.69983,0.7617776,0.7617776,0,0,0,0.7617776,0,0,0,0,0.8018711,0.7617776,0,0,26.49463,5.753815,0,0.8018711,-0.8018711,13.01982,33.38409,0.126501,0.8379553,0,0,5.753815
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,30.58801,30.58801,0.8859959,0.8859959,0,0,0,0.8859959,0,0,1.110223E-16,0,0.9326273,0.8859959,0,0,27.38559,4.951943,0,0.9326273,-0.9326273,12.03675,30.86339,0.126501,0.9745955,0,0,4.951943
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,29.74455,29.74455,1.052294,1.052294,0,0,0,1.052294,0,0,2.220446E-16,0,1.107678,1.052294,0,0,28.42185,4.019316,0,1.107678,-1.107678,10.86915,27.86956,0.126501,1.157523,0,0,4.019316
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,28.88193,28.88193,1.347321,1.347321,0,0,0,1.347321,0,0,2.220446E-16,0,1.418232,1.347321,0,0,29.6526,2.911638,0,1.418232,-1.418232,9.374204,24.03637,0.126501,1.482053,0,0,2.911638
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,28.10876,28.10876,0.4158482,0.4158482,0,0,0,0.4158482,0,0,0,0,0.4377349,0.4158482,0,0,31.22841,1.493406,0,0.4377349,-0.4377349,8.912791,22.85326,0.126501,0.457433,0,0,1.493406
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,27.457,27.457,1.394173,1.394173,10.19417,0,2.915126,1.394173,0,1.776357E-15,0,0,0,0,8.8,8.36,31.71478,1.055671,8.36,0,8.36,16.84378,43.1891,0.1266168,1.53359,0,12,1.055671
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,26.77968,26.77968,1.944498,1.944498,10.7445,0,3.054358,1.944498,0,1.776357E-15,0,0,0,0,8.8,8.36,23.35479,8.579672,8.36,0,8.36,24.77478,63.52494,0.126751,2.138947,0,12,8.579672
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,26.05763,26.05763,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,14.99479,16.10367,8.36,0,8.36,32.70577,83.86078,0.1268194,0,0,12,16.10367
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.657224,29.88855,25.55284,0.2543318,0.2543318,0,0,0,0.2543318,651.5991,0,0,1.657224,0.2677177,0.2543318,0,0,6.634785,23.62767,1.389506,0,1.389506,34.02397,87.24077,0.1267983,0.279765,1.325779,0,25.28489
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.373019,34.11957,25.06721,7.832642,7.832642,9.611289,0,2.767656,7.832642,43.06361,0,0,3.373019,0,0,1.778647,1.689715,5.245279,24.87823,5.062734,0,5.062734,38.8269,99.55595,0.1268892,8.615907,2.698415,12,28.25125
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.610465,42.4341,26.5816,4.123963,4.123963,0,0,0,4.123963,136.0455,1.086905,0,5.610465,4.341014,4.123963,0,0,0.1825454,29.43469,0.1825454,0,0.1825454,39.00008,100,0.1268864,4.53636,4.488372,0,35.04515
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,8.36074,55.91445,30.12155,4.659313,4.659313,0,0,0,4.659313,179.4415,3.4562,0,8.36074,4.90454,4.659313,0,0,0,29.59898,0,0,0,39.00008,100,0.1268864,5.125244,6.688592,0,37.95972
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,9.076723,63.07341,33.6615,6.448634,6.448634,0,0,0,6.448634,140.7542,2.288687,0,9.076723,6.788036,6.448634,0,0,0,29.59898,0,0,0,39.00008,100,0.1268864,7.093498,7.261378,0,38.6757
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,7.47674,60.06593,36.33883,0,0,0,0,0,0,0,7.47674,0,7.47674,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268864,0,5.981392,0,37.07572
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,8.100004,64.85989,38.28133,3.012774,3.012774,0,0,0,3.012774,268.8553,4.928663,0,8.100004,3.171342,3.012774,0,0,0,29.59898,0,0,0,39.00008,100,0.1268864,3.314052,6.480004,0,37.69898
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,7.532311,64.73202,40.03853,0.2050985,0.2050985,0,0,0,0.2050985,3672.534,7.316418,0,7.532311,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1268864,0.2256083,6.025849,0,37.13129
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,7.186815,64.45422,40.9395,1.991411,1.991411,0,0,0,1.991411,360.8906,5.090593,0,7.186815,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1268864,2.190552,5.749452,0,36.78579
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.81091,59.40526,41.04812,0,0,0,0,0,0,0,5.81091,0,5.81091,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268864,0,4.648728,0,35.40989
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.696605,52.24664,41.11841,0.7072693,0.7072693,0,0,0,0.7072693,522.6588,2.952111,0,3.696605,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1268864,0.7779962,2.957284,0,33.29558
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.879674,45.60468,40.1855,2.982003,2.982003,0,0,0,2.982003,63.03393,0,0,1.879674,3.13895,2.982003,0,0,0,29.59898,0,1.259277,-1.259277,37.67268,96.59644,0.1268864,3.280203,1.503739,0,31.47865
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,38.10242,38.10242,8.298683,8.298683,9.771522,0,2.808195,8.298683,0,0,0,0,0,0,1.472838,1.399196,1.399196,28.3397,1.399196,0,1.399196,39.00008,100,0.1269147,9.128551,0,12,28.3397
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,36.26854,36.26854,8.821995,8.821995,8.821995,0,2.567965,8.821995,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269147,9.704194,0,12,29.59898
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,34.55608,34.55608,4.19953,4.19953,0,0,0,4.19953,0,0,8.881784E-16,0,4.420557,4.19953,0,0,0,29.59898,0,4.420557,-4.420557,34.3404,88.05213,0.1269147,4.619483,0,0,29.59898
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,33.06725,33.06725,6.386237,6.386237,0,0,0,6.386237,0,0,8.881784E-16,0,6.722355,6.386237,0,0,4.911731,25.17842,0,6.722355,-6.722355,27.25442,69.88298,0.1269147,7.024861,0,0,25.17842
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,31.57843,31.57843,0.6521448,0.6521448,0,0,0,0.6521448,0,0,0,0,0.6864682,0.6521448,0,0,12.38101,18.45607,0,0.6864682,-0.6864682,26.53082,68.0276,0.1269147,0.7173592,0,0,18.45607
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,30.44104,30.44104,1.848566,1.848566,0,0,0,1.848566,0,0,2.220446E-16,0,1.945859,1.848566,0,0,13.14376,17.7696,0,1.945859,-1.945859,24.4797,62.76834,0.1269147,2.033423,0,0,17.7696
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,29.59759,29.59759,0.3462484,0.3462484,0,0,0,0.3462484,0,0,5.551115E-17,0,0.364472,0.3462484,0,0,15.30582,15.82374,0,0.364472,-0.364472,24.09551,61.78325,0.1269147,0.3808732,0,0,15.82374
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,28.73496,28.73496,1.329819,1.329819,0,0,0,1.329819,0,0,2.220446E-16,0,1.39981,1.329819,0,0,15.71079,15.45927,0,1.39981,-1.39981,22.61998,57.99984,0.1269147,1.462801,0,0,15.45927
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,27.98096,27.98096,0.4879838,0.4879838,0,0,0,0.4879838,0,0,5.551115E-17,0,0.5136672,0.4879838,0,0,17.26614,14.05946,0,0.5136672,-0.5136672,22.07853,56.6115,0.1269147,0.5367821,0,0,14.05946
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,27.31643,27.31643,2.292605,2.292605,0,0,0,2.292605,0,0,4.440892E-16,0,2.413268,2.292605,0,0,17.83688,13.54579,0,2.413268,-2.413268,19.53472,50.08893,0.1269147,2.521865,0,0,13.54579
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,26.63272,26.63272,1.261019,1.261019,0,0,0,1.261019,0,0,2.220446E-16,0,1.327389,1.261019,0,0,20.51829,11.13252,0,1.327389,-1.327389,18.13553,46.50127,0.1269147,1.387121,0,0,11.13252
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,25.92984,25.92984,1.124443,1.124443,0,0,0,1.124443,0,0,2.220446E-16,0,1.183624,1.124443,0,0,21.99316,9.805132,0,1.183624,-1.183624,16.88788,43.30218,0.1269147,1.236887,0,0,9.805132
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4742384,26.64857,25.43143,0.6398004,0.6398004,0,0,0,0.6398004,74.12286,0,0,0.4742384,0.6734741,0.6398004,0,0,23.3083,8.621508,0,0.1992357,-0.1992357,16.67787,42.76368,0.1269147,0.7037804,0.3793907,0,9.095746
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.632117,31.91626,24.94581,3.055864,3.055864,0,0,0,3.055864,86.13329,0,0,2.632117,3.216699,3.055864,0,0,23.52967,8.422272,0,0.5845826,-0.5845826,16.06167,41.18368,0.1269147,3.361451,2.105693,0,11.05439
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.336292,41.43731,26.4538,0,0,0,0,0,0,0,0,0,5.336292,0,0,0,0,24.17921,7.837689,5.336292,0,5.336292,21.12412,54.1643,0.1268337,0,4.269033,0,13.17398
