Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,31.8468,31.8468,1.543489,1.543489,10.34349,0,2.952903,1.543489,0,0,0,0,0,0,8.8,8.36,12.74693,18.12674,8.36,0,8.36,34.83826,89.3287,0.1263785,1.697838,0,12,18.12674
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,30.37075,30.37075,1.207863,1.207863,0,0,0,1.207863,0,0,0,0,1.271435,1.207863,0,0,4.386935,25.65074,0,1.271435,-1.271435,33.49805,85.89228,0.1263785,1.328649,0,0,25.65074
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,29.22059,29.22059,0.4949791,0.4949791,0,0,0,0.4949791,0,0,0,0,0.5210306,0.4949791,0,0,5.79964,24.3793,0,0.5210306,-0.5210306,32.94884,84.48404,0.1263785,0.544477,0,0,24.3793
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,28.31963,28.31963,1.68603,1.68603,0,0,0,1.68603,0,0,2.220446E-16,0,1.774768,1.68603,0,0,6.378563,23.85827,0,1.774768,-1.774768,31.07807,79.6872,0.1263785,1.854633,0,0,23.85827
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,27.42505,27.42505,0.9820776,0.9820776,0,0,0,0.9820776,0,0,1.110223E-16,0,1.033766,0.9820776,0,0,8.350528,22.0835,0,1.033766,-1.033766,29.98839,76.89314,0.1263785,1.080285,0,0,22.0835
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,26.61355,26.61355,0.6838992,0.6838992,0,0,0,0.6838992,0,0,1.110223E-16,0,0.7198938,0.6838992,0,0,9.499157,21.04974,0,0.7198938,-0.7198938,29.22955,74.94742,0.1263785,0.7522891,0,0,21.04974
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,25.92984,25.92984,0.2403036,0.2403036,0,0,0,0.2403036,0,0,0,0,0.2529511,0.2403036,0,0,10.29904,20.32984,0,0.2529511,-0.2529511,28.96292,74.26374,0.1263785,0.2643339,0,0,20.32984
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,25.19501,25.19501,1.565758,1.565758,0,0,0,1.565758,0,0,0,0,1.648166,1.565758,0,0,10.5801,20.07689,0,1.648166,-1.648166,27.2256,69.80908,0.1263785,1.722334,0,0,20.07689
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,24.49213,24.49213,0.3735366,0.3735366,0,0,0,0.3735366,0,0,5.551115E-17,0,0.3931964,0.3735366,0,0,12.41139,18.42873,0,0.3931964,-0.3931964,26.81113,68.74635,0.1263785,0.4108902,0,0,18.42873
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,23.95539,23.95539,1.35143,1.35143,0,0,0,1.35143,0,0,0,0,1.422558,1.35143,0,0,12.84828,18.03553,0,1.422558,-1.422558,25.31162,64.90147,0.1263785,1.486573,0,0,18.03553
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.289493,32.16206,23.43781,0,0,0,0,0,0,0,0,0,3.289493,0,0,0,0,14.4289,16.61297,3.289493,0,3.289493,28.43231,72.90321,0.1263301,0,2.631594,0,19.90246
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,6.374933,43.02579,24.94581,4.73344,4.73344,0,0,0,4.73344,134.6786,0,0,6.374933,4.982568,4.73344,0,0,11.1394,19.57351,1.392364,0,1.392364,29.75322,76.29017,0.1263096,5.206784,5.099946,0,25.94845
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,7.481843,50.83196,28.51771,5.182543,5.182543,0,0,0,5.182543,144.3662,0,0,7.481843,5.455309,5.182543,0,0,9.74704,20.82664,2.026534,0,2.026534,31.67576,81.21974,0.1262797,5.700798,5.985474,0,28.30849
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,8.551992,59.13222,32.16629,4.486675,4.486675,0,0,0,4.486675,190.6087,0,0,8.551992,4.722816,4.486675,0,0,7.720506,22.65052,3.829177,0,3.829177,35.30844,90.53428,0.1262234,4.935343,6.841594,0,31.20251
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,9.907661,68.21764,34.9203,0.8389476,0.8389476,0,0,0,0.8389476,1180.963,5.133229,0,9.907661,0.8831027,0.8389476,0,0,3.89133,26.09678,3.89133,0,3.89133,39.00008,100,0.1261662,0.9228423,7.926129,0,36.00444
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,8.574636,65.09708,36.91392,3.185887,3.185887,0,0,0,3.185887,269.1444,5.221071,0,8.574636,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1261662,3.504476,6.859709,0,38.17361
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,7.674719,63.73164,38.74779,0,0,0,0,0,0,0,7.674719,0,7.674719,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261662,0,6.139776,0,37.2737
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,7.653318,64.77926,39.6807,1.72634,1.72634,0,0,0,1.72634,443.3263,5.836119,0,7.653318,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1261662,1.898974,6.122655,0,37.2523
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,6.707005,61.28568,39.82128,2.575136,2.575136,0,0,0,2.575136,260.4525,3.996336,0,6.707005,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1261662,2.832649,5.365604,0,36.30598
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.89724,51.65469,39.96824,3.822577,3.822577,0,0,0,3.822577,101.9532,0,4.440892E-16,3.89724,4.023765,3.822577,0,0,0,29.59898,0,0.1265254,-0.1265254,38.86671,99.65803,0.1261662,4.204834,3.117792,0,33.49622
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.613514,43.62895,39.03533,3.455037,3.455037,0,0,0,3.455037,46.70034,0,0,1.613514,3.636881,3.455037,0,0,0.1405837,29.47245,0,2.023367,-2.023367,36.73389,94.18928,0.1261662,3.800541,1.290811,0,31.08597
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,36.84363,36.84363,1.722569,1.722569,0,0,0,1.722569,0,0,2.220446E-16,0,1.813231,1.722569,0,0,2.388769,27.44909,0,1.813231,-1.813231,34.82258,89.28849,0.1261662,1.894826,0,0,27.44909
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,34.86279,34.86279,0.4554421,0.4554421,0,0,0,0.4554421,0,0,5.551115E-17,0,0.4794128,0.4554421,0,0,4.40347,25.63585,0,0.4794128,-0.4794128,34.31723,87.99273,0.1261662,0.5009863,0,0,25.63585
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,33.17588,33.17588,5.26174,5.26174,0,0,0,5.26174,0,0,0,0,5.538674,5.26174,0,0,4.936151,25.15644,0,5.538674,-5.538674,28.47896,73.02283,0.1261662,5.787914,0,0,25.15644
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,31.68066,31.68066,6.005903,6.005903,0,0,0,6.005903,0,0,8.881784E-16,0,6.322003,6.005903,0,0,11.09023,19.61777,0,6.322003,-6.322003,21.81498,55.93574,0.1261662,6.606493,0,0,19.61777
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,30.21101,30.21101,1.076453,1.076453,0,0,0,1.076453,0,0,2.220446E-16,0,1.133109,1.076453,0,0,18.11468,13.29577,0,1.133109,-1.133109,20.62058,52.87318,0.1261662,1.184099,0,0,13.29577
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,29.04167,29.04167,0.7535846,0.7535846,0,0,0,0.7535846,0,0,1.110223E-16,0,0.7932469,0.7535846,0,0,19.37369,12.16266,0,0.7932469,-0.7932469,19.78443,50.72919,0.1261662,0.8289431,0,0,12.16266
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,28.15988,28.15988,0.8324442,0.8324442,0,0,0,0.8324442,0,0,1.110223E-16,0,0.8762571,0.8324442,0,0,20.25508,11.36941,0,0.8762571,-0.8762571,18.86077,48.36085,0.1261662,0.9156886,0,0,11.36941
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,27.24614,27.24614,0.9783804,0.9783804,0,0,0,0.9783804,0,0,0,0,1.029874,0.9783804,0,0,21.22869,10.49315,0,1.029874,-1.029874,17.77519,45.57731,0.1261662,1.076218,0,0,10.49315
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,26.43463,26.43463,0.4312029,0.4312029,0,0,0,0.4312029,0,0,5.551115E-17,0,0.4538977,0.4312029,0,0,22.373,9.463279,0,0.4538977,-0.4538977,17.29674,44.35052,0.1261662,0.4743231,0,0,9.463279
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,25.75092,25.75092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.87733,9.00938,0,0,0,17.29674,44.35052,0.1261662,0,0,0,9.00938
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,25.01609,25.01609,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.87733,9.00938,0,0,0,17.29674,44.35052,0.1261662,0,0,0,9.00938
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,24.31322,24.31322,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0.769456,0.7309831,0,0,22.87733,9.00938,0,0.769456,-0.769456,16.48566,42.27084,0.1261662,0.8040815,0,0,9.00938
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,23.7573,23.7573,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0.5701764,0.5416675,0,0,23.73228,8.239924,0,0.5701764,-0.5701764,15.88464,40.72977,0.1261662,0.5958343,0,0,8.239924
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.578233,27.30599,23.23973,0,0,0,0,0,0,0,0,0,1.578233,0,0,0,0,24.36581,7.669748,1.578233,0,1.578233,17.38188,44.56884,0.1261431,0,1.262586,0,9.247981
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.327924,33.6741,24.76689,1.351102,1.351102,0,0,0,1.351102,246.3119,0,0,3.327924,1.422212,1.351102,0,0,22.78758,9.090158,1.905712,0,1.905712,19.1898,49.20452,0.1261151,1.486212,2.662339,0,12.41808
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.669478,35.56649,28.33879,6.460425,6.460425,0,0,0,6.460425,41.32047,0,8.881784E-16,2.669478,6.800448,6.460425,0,0,20.88187,10.8053,0,4.13097,-4.13097,14.83538,38.03935,0.1261151,7.106468,2.135582,0,13.47478
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.081979,40.59557,31.98738,7.264482,7.264482,12,0,3.372,7.264482,42.42531,0,0,3.081979,0,0,4.735518,4.498742,25.47183,6.674328,7.580721,0,7.580721,22.02708,56.47958,0.1262544,7.990931,2.465583,12,9.756308
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.890184,52.51777,34.75416,0.06973372,0.06973372,8.869734,0,2.580043,0.06973372,8446.681,1.776357E-15,0,5.890184,0,0,8.8,8.36,17.89111,13.49698,14.25018,0,14.25018,35.54599,91.14338,0.1262371,0.07670709,4.712147,12,19.38716
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,8.534001,64.73142,36.75417,9.108828,9.108828,4.460407,0,1.464483,9.108828,93.68935,0,0,8.534001,4.893074,4.64842,0,0,3.640928,26.32214,3.640928,0,3.640928,39.00008,100,0.1262314,10.01971,6.827201,12,34.85614
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,8.419181,66.52248,38.56887,3.401201,3.401201,0,0,0,3.401201,247.5356,4.83897,0,8.419181,3.580211,3.401201,0,0,0,29.59898,0,0,0,39.00008,100,0.1262314,3.741321,6.735344,0,38.01816
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,6.358843,59.66393,39.54013,2.348225,2.348225,0,0,0,2.348225,270.7936,3.887028,0,6.358843,2.471816,2.348225,0,0,0,29.59898,0,0,0,39.00008,100,0.1262314,2.583047,5.087074,0,35.95782
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,5.110038,55.38961,39.6807,1.83693,1.83693,0,0,0,1.83693,278.1836,3.176428,0,5.110038,1.933611,1.83693,0,0,0,29.59898,0,0,0,39.00008,100,0.1262314,2.020623,4.088031,0,34.70901
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.275734,52.73457,39.82128,5.260168,5.260168,0,0,0,5.260168,81.28513,0,8.881784E-16,4.275734,5.537019,5.260168,0,0,0,29.59898,0,1.261285,-1.261285,37.67057,96.591,0.1262314,5.786185,3.420587,0,33.87471
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.209778,42.30381,38.88837,0,0,0,0,0,0,0,0,0,1.209778,0,0,0,0,1.401428,28.33769,1.209778,0,1.209778,38.81826,99.53381,0.1262137,0,0.9678223,0,29.54747
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,36.71583,36.71583,1.26552,1.26552,0,0,0,1.26552,0,0,2.220446E-16,0,1.332126,1.26552,0,0,0.1916498,29.42649,0,1.332126,-1.332126,37.41408,95.93334,0.1262137,1.392072,0,0,29.42649
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,34.70304,34.70304,2.949021,2.949021,0,0,0,2.949021,0,0,0,0,3.104233,2.949021,0,0,1.67179,28.09437,0,3.104233,-3.104233,34.14193,87.54324,0.1262137,3.243923,0,0,28.09437
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,33.02892,33.02892,2.539227,2.539227,0,0,0,2.539227,0,0,4.440892E-16,0,2.672871,2.539227,0,0,5.120937,24.99014,0,2.672871,-2.672871,31.32448,80.31902,0.1262137,2.79315,0,0,24.99014
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,31.52092,31.52092,5.390047,5.390047,0,0,0,5.390047,0,0,8.881784E-16,0,5.673733,5.390047,0,0,8.090794,22.31726,0,5.673733,-5.673733,25.34384,64.98407,0.1262137,5.929051,0,0,22.31726
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,30.04487,30.04487,0.8254732,0.8254732,0,0,0,0.8254732,0,0,1.110223E-16,0,0.8689192,0.8254732,0,0,14.39494,16.64353,0,0.8689192,-0.8689192,24.42792,62.63556,0.1262137,0.9080206,0,0,16.64353
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,28.89471,28.89471,0.5472832,0.5472832,0,0,0,0.5472832,0,0,1.110223E-16,0,0.5760876,0.5472832,0,0,15.36041,15.77461,0,0.5760876,-0.5760876,23.82067,61.07851,0.1262137,0.6020115,0,0,15.77461
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,28.00014,28.00014,0.01716493,0.01716493,0,0,0,0.01716493,0,0,0,0,0.01806835,0.01716493,0,0,16.00051,15.19852,0,0.01806835,-0.01806835,23.80162,61.02967,0.1262137,0.01888142,0,0,15.19852
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,27.08,27.08,1.036189,1.036189,0,0,0,1.036189,0,0,2.220446E-16,0,1.090725,1.036189,0,0,16.02058,15.18046,0,1.090725,-1.090725,22.6519,58.08167,0.1262137,1.139808,0,0,15.18046
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,26.27489,26.27489,0.5810843,0.5810843,0,0,0,0.5810843,0,0,0,0,0.6116677,0.5810843,0,0,17.2325,14.08973,0,0.6116677,-0.6116677,22.00714,56.42846,0.1262137,0.6391928,0,0,14.08973
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,25.59118,25.59118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.91213,13.47806,0,0,0,22.00714,56.42846,0.1262137,0,0,0,13.47806
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,24.83718,24.83718,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.91213,13.47806,0,0,0,22.00714,56.42846,0.1262137,0,0,0,13.47806
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,24.1343,24.1343,0.2270229,0.2270229,0,0,0,0.2270229,0,0,0,0,0.2389714,0.2270229,0,0,17.91213,13.47806,0,0.2389714,-0.2389714,21.75524,55.78256,0.1262137,0.2497252,0,0,13.47806
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,23.57839,23.57839,0.9398774,0.9398774,0,0,0,0.9398774,0,0,1.110223E-16,0,0.9893446,0.9398774,0,0,18.17765,13.23909,0,0.9893446,-0.9893446,20.71238,53.10857,0.1262137,1.033865,0,0,13.23909
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.306685,31.80546,23.05442,1.787962,1.787962,0,0,0,1.787962,184.9415,0,0,3.306685,1.882065,1.787962,0,0,19.27692,12.24975,1.424619,0,1.424619,22.06389,56.57398,0.1261928,1.966758,2.645348,0,15.55643
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,5.958011,41.29595,24.58159,4.660101,4.660101,0,0,0,4.660101,127.8515,0,0,5.958011,4.905369,4.660101,0,0,17.8523,13.5319,1.052642,0,1.052642,23.06252,59.13454,0.1261774,5.126111,4.766409,0,19.48992
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,7.398972,50.12491,28.15988,0,0,0,0,0,0,0,0,0,7.398972,0,0,0,0,16.79966,14.47928,7.398972,0,7.398972,30.0818,77.13267,0.1260693,0,5.919177,0,21.87825
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,9.078793,60.75727,31.80846,0,0,0,0,0,0,0,0,0,9.078793,0,0,0,0,9.400691,21.13836,9.078793,0,9.078793,38.6947,99.21698,0.1259368,0,7.263034,0,30.21715
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,10.20815,69.12745,34.59442,4.001149,4.001149,0,0,0,4.001149,255.1305,5.674517,0,10.20815,4.211736,4.001149,0,0,0.3218981,29.30927,0.3218981,0,0.3218981,39.00008,100,0.1259321,4.401264,8.166521,0,39.51742
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,9.673259,69.3939,36.6072,0,0,0,0,0,0,0,9.673259,0,9.673259,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1259321,0,7.738607,0,39.27224
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,9.972169,73.16837,38.42191,3.512268,3.512268,0,0,0,3.512268,283.924,6.275045,0,9.972169,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1259321,3.863494,7.977735,0,39.57115
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,8.783308,69.10027,39.39316,5.331215,5.331215,0,0,0,5.331215,164.7525,3.171502,0,8.783308,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1259321,5.864336,7.026646,0,38.38229
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,7.05637,62.31688,39.57207,0,0,0,0,0,0,0,7.05637,0,7.05637,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1259321,0,5.645096,0,36.65535
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.651961,53.87557,39.71904,5.279606,5.279606,0,0,0,5.279606,88.11189,0,8.881784E-16,4.651961,5.55748,5.279606,0,0,0,29.59898,0,0.9055191,-0.9055191,38.04558,97.55257,0.1259321,5.807567,3.721569,0,34.25094
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.704645,43.59996,38.74779,0.6635764,0.6635764,0,0,0,0.6635764,256.8875,0.00001079203,0,1.704645,0.6985015,0.6635764,0,0,1.006132,28.69346,1.006132,0,1.006132,39.00008,100,0.1259174,0.729934,1.363716,0,30.3981
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,36.56887,36.56887,6.846728,6.846728,0,0,0,6.846728,0,0,8.881784E-16,0,7.207082,6.846728,0,0,0,29.59898,0,7.207082,-7.207082,31.40315,80.52073,0.1259174,7.531401,0,0,29.59898
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,34.55608,34.55608,8.34415,8.34415,12,0,3.372,8.34415,0,0,0,0,0,0,3.655851,3.473058,8.007869,22.3919,3.473058,0,3.473058,34.69798,88.969,0.1259857,9.178564,0,12,22.3919
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,32.86917,32.86917,6.41796,6.41796,0,0,0,6.41796,0,0,8.881784E-16,0,6.755747,6.41796,0,0,4.534811,25.51765,0,6.755747,-6.755747,27.5768,70.70959,0.1259857,7.059756,0,0,25.51765
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,31.38034,31.38034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.0412,18.7619,0,0,0,27.5768,70.70959,0.1259857,0,0,0,18.7619
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,29.88513,29.88513,1.48478,1.48478,0,0,0,1.48478,0,0,0,0,1.562926,1.48478,0,0,12.0412,18.7619,0,1.562926,-1.562926,25.92933,66.48532,0.1259857,1.633258,0,0,18.7619
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,28.73496,28.73496,0.3940583,0.3940583,0,0,0,0.3940583,0,0,5.551115E-17,0,0.4147983,0.3940583,0,0,13.77778,17.19897,0,0.4147983,-0.4147983,25.49209,65.3642,0.1259857,0.4334642,0,0,17.19897
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,27.84039,27.84039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.23867,16.78418,0,0,0,25.49209,65.3642,0.1259857,0,0,0,16.78418
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,26.92026,26.92026,0.9422417,0.9422417,0,0,0,0.9422417,0,0,1.110223E-16,0,0.9918334,0.9422417,0,0,14.23867,16.78418,0,0.9918334,-0.9918334,24.44661,62.68348,0.1259857,1.036466,0,0,16.78418
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,26.11514,26.11514,0.4461699,0.4461699,0,0,0,0.4461699,0,0,5.551115E-17,0,0.4696525,0.4461699,0,0,15.3407,15.79234,0,0.4696525,-0.4696525,23.95155,61.41411,0.1259857,0.4907869,0,0,15.79234
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,25.41226,25.41226,0.4594871,0.4594871,0,0,0,0.4594871,0,0,5.551115E-17,0,0.4836707,0.4594871,0,0,15.86254,15.32269,0,0.4836707,-0.4836707,23.44172,60.10685,0.1259857,0.5054358,0,0,15.32269
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,24.65827,24.65827,0.3968305,0.3968305,0,0,0,0.3968305,0,0,5.551115E-17,0,0.4177163,0.3968305,0,0,16.39995,14.83902,0,0.4177163,-0.4177163,23.00141,58.97784,0.1259857,0.4365135,0,0,14.83902
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,23.95539,23.95539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.86408,14.4213,0,0,0,23.00141,58.97784,0.1259857,0,0,0,14.4213
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,23.39947,23.39947,1.52183,1.52183,0,0,0,1.52183,0,0,2.220446E-16,0,1.601927,1.52183,0,0,16.86408,14.4213,0,1.601927,-1.601927,21.31283,54.64816,0.1259857,1.674013,0,0,14.4213
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.232225,31.38894,22.85634,0,0,0,0,0,0,0,0,0,3.232225,0,0,0,0,18.644,12.81938,3.232225,0,3.232225,24.37918,62.5106,0.1259386,0,2.58578,0,16.0516
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.139524,41.65203,24.38989,5.245591,5.245591,0,0,0,5.245591,117.0416,0,0,6.139524,5.521675,5.245591,0,0,15.41178,15.72838,0.6178484,0,0.6178484,24.96533,64.01353,0.1259296,5.770151,4.911619,0,21.8679
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,8.182384,52.68469,27.98096,3.915843,3.915843,0,0,0,3.915843,208.9558,0,0,8.182384,4.121941,3.915843,0,0,14.79393,16.28444,4.060443,0,4.060443,28.8174,73.89062,0.1258705,4.307428,6.545907,0,24.46683
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,8.282536,57.49398,31.66788,0.5568991,0.5568991,0,0,0,0.5568991,1487.26,0,0,8.282536,0.5862096,0.5568991,0,0,10.73348,19.93884,7.696326,0,7.696326,36.11878,92.61207,0.1257587,0.6125891,6.626029,0,28.22138
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,10.36074,69.63109,34.45384,3.635121,3.635121,0,0,0,3.635121,285.0177,3.497137,0,10.36074,3.826444,3.635121,0,0,3.037157,26.86554,3.037157,0,3.037157,39.00008,100,0.1257146,3.998634,8.28859,0,37.22628
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,10.47073,72.86984,36.46663,3.217363,3.217363,0,0,0,3.217363,325.4445,7.084033,0,10.47073,3.386698,3.217363,0,0,0,29.59898,0,0,0,39.00008,100,0.1257146,3.539099,8.376585,0,40.06971
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,9.966809,72.99713,38.31329,5.46698,5.46698,0,0,0,5.46698,182.3092,4.212094,0,9.966809,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1257146,6.013678,7.973448,0,39.56579
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,8.887114,69.41022,39.28453,1.105809,1.105809,0,0,0,1.105809,803.6754,7.723104,0,8.887114,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1257146,1.21639,7.109691,0,38.48609
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,6.776787,61.08983,39.4315,2.981644,2.981644,0,0,0,2.981644,227.2836,3.638214,0,6.776787,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1257146,3.279808,5.42143,0,36.37577
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,4.535502,53.36577,39.61041,3.75377,3.75377,0,0,0,3.75377,120.8253,0.5841658,0,4.535502,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.1257146,4.129147,3.628402,0,34.13448
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.83866,43.88219,38.63916,0.9494281,0.9494281,0,0,0,0.9494281,193.6598,0.8392622,0,1.83866,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.1257146,1.044371,1.470928,0,31.43764
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,36.44746,36.44746,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257146,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,34.39633,34.39633,3.873444,3.873444,0,0,0,3.873444,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1257146,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,32.70942,32.70942,2.98815,2.98815,0,0,0,2.98815,0,0,4.440892E-16,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1257146,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,31.21421,31.21421,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1257146,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,29.72538,29.72538,1.199156,1.199156,0,0,0,1.199156,0,0,2.220446E-16,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1257146,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,28.57522,28.57522,0.2401808,0.2401808,0,0,0,0.2401808,0,0,2.775558E-17,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1257146,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,27.65509,27.65509,0.6870919,0.6870919,0,0,0,0.6870919,0,0,1.110223E-16,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1257146,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,26.74134,26.74134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1257146,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,25.92984,25.92984,3.03816,3.03816,0,0,0,3.03816,0,0,4.440892E-16,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1257146,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,25.23335,25.23335,1.583526,1.583526,0,0,0,1.583526,0,0,2.220446E-16,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1257146,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,24.47935,24.47935,0.6840831,0.6840831,0,0,0,0.6840831,0,0,1.110223E-16,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1257146,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,23.77647,23.77647,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1257146,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,23.22056,23.22056,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1257146,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.436586,31.77032,22.67743,7.480598,7.480598,0,0,0,7.480598,45.93999,0,0,3.436586,7.874313,7.480598,0,0,18.21475,13.2057,0,4.437727,-4.437727,17.04227,43.69805,0.1257146,8.228658,2.749269,0,16.64229
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.277899,41.88126,24.20459,5.331376,5.331376,0,0,0,5.331376,117.7538,0,0,6.277899,5.611974,5.331376,0,0,23.14556,8.767977,0.6659253,0,0.6659253,17.67403,45.31793,0.1257049,5.864513,5.022319,0,15.04588
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,7.487063,50.01221,27.80205,1.595009,1.595009,0,0,0,1.595009,469.4056,0,0,7.487063,1.678957,1.595009,0,0,22.47963,9.36731,5.808106,0,5.808106,23.18408,59.44624,0.1256207,1.75451,5.98965,0,16.85437
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,8.658703,58.72892,31.50175,2.542107,2.542107,0,0,0,2.542107,340.6113,0,0,8.658703,2.675902,2.542107,0,0,16.67153,14.5946,5.982801,0,5.982801,28.85986,73.9995,0.1255341,2.796318,6.926962,0,23.25331
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,9.061641,63.84914,34.32604,0.3335805,0.3335805,0,0,0,0.3335805,2716.478,0,0,9.061641,0.3511374,0.3335805,0,0,10.68873,19.97913,8.710504,0,8.710504,37.12337,95.18794,0.1254082,0.3669386,7.249313,0,29.04077
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,9.248393,67.19293,36.33883,1.805099,1.805099,0,0,0,1.805099,512.3481,5.370068,0,9.248393,1.900105,1.805099,0,0,1.978222,27.81858,1.978222,0,1.978222,39.00008,100,0.1253796,1.985609,7.398715,0,37.06697
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,8.185093,65.07045,38.17271,0,0,0,0,0,0,0,8.185093,0,8.185093,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1253796,0,6.548074,0,37.78407
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,7.759857,64.55096,39.14396,1.358865,1.358865,0,0,0,1.358865,571.0543,6.329473,0,7.759857,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1253796,1.494752,6.207886,0,37.35884
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,6.283312,59.13573,39.32287,0,0,0,0,0,0,0,6.283312,0,6.283312,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1253796,0,5.02665,0,35.88229
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,4.58794,53.42132,39.50179,3.096297,3.096297,0,0,0,3.096297,148.175,1.328679,0,4.58794,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1253796,3.405927,3.670352,0,34.18692
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.131438,44.63772,38.53054,6.386872,6.386872,0,0,0,6.386872,33.37216,0,0,2.131438,6.723024,6.386872,0,0,0,29.59898,0,4.591586,-4.591586,34.16012,87.58988,0.1253796,7.02556,1.70515,0,31.73042
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,36.31966,36.31966,6.832047,6.832047,0,0,0,6.832047,0,0,8.881784E-16,0,7.191628,6.832047,0,0,5.101762,25.00739,0,7.191628,-7.191628,26.57948,68.15237,0.1253796,7.515252,0,0,25.00739
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,34.26854,34.26854,4.537105,4.537105,0,0,0,4.537105,0,0,8.881784E-16,0,4.775899,4.537105,0,0,13.09246,17.81576,0,4.775899,-4.775899,21.54524,55.24409,0.1253796,4.990815,0,0,17.81576
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,32.58163,32.58163,1.605121,1.605121,0,0,0,1.605121,0,0,2.220446E-16,0,1.689601,1.605121,0,0,18.39902,13.03986,0,1.689601,-1.689601,19.76424,50.67744,0.1253796,1.765633,0,0,13.03986
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,31.0928,31.0928,3.878824,3.878824,0,0,0,3.878824,0,0,8.881784E-16,0,4.082973,3.878824,0,0,20.27635,11.35026,0,4.082973,-4.082973,15.46041,39.642,0.1253796,4.266706,0,0,11.35026
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,29.59759,29.59759,0.750787,0.750787,0,0,0,0.750787,0,0,1.110223E-16,0,0.7903021,0.750787,0,0,24.81299,7.26729,0,0.7903021,-0.7903021,14.62736,37.50598,0.1253796,0.8258657,0,0,7.26729
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,28.42825,28.42825,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.6911,6.476988,0,0,0,14.62736,37.50598,0.1253796,0,0,0,6.476988
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,27.51451,27.51451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.6911,6.476988,0,0,0,14.62736,37.50598,0.1253796,0,0,0,6.476988
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,26.5816,26.5816,0.691285,0.691285,0,0,0,0.691285,0,0,1.110223E-16,0,0.7276684,0.691285,0,0,25.6911,6.476988,0,0.7276684,-0.7276684,13.86033,35.53924,0.1253796,0.7604135,0,0,6.476988
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,25.77009,25.77009,1.576211,1.576211,0,0,0,1.576211,0,0,0,0,1.65917,1.576211,0,0,26.49962,5.74932,0,1.65917,-1.65917,12.11141,31.05484,0.1253796,1.733832,0,0,5.74932
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,25.05443,25.05443,1.132789,1.132789,0,0,0,1.132789,0,0,0,0,1.19241,1.132789,0,0,28.34314,4.09015,0,1.19241,-1.19241,10.8545,27.832,0.1253796,1.246068,0,0,4.09015
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,24.29405,24.29405,1.143924,1.143924,0,0,0,1.143924,0,0,0,0,1.204131,1.143924,0,0,29.66804,2.89774,0,1.204131,-1.204131,9.585237,24.57748,0.1253796,1.258317,0,0,2.89774
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,23.61673,23.61673,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,8.8,8.36,31.00597,1.693609,8.36,0,8.36,17.51623,44.91332,0.1254982,1.75678,0,12,1.693609
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,23.05442,23.05442,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,22.64597,9.217609,8.36,0,8.36,25.44722,65.24915,0.125565,0,0,12,9.217609
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.832804,29.91082,22.49851,6.333957,6.333957,12,0,3.372,6.333957,44.72408,0,0,2.832804,0,0,5.666043,5.382741,14.28596,16.74161,8.215545,0,8.215545,33.24117,85.2336,0.1257163,6.967352,2.266243,12,19.57441
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.562068,36.44423,24.02567,3.690632,3.690632,0,0,0,3.690632,123.6121,0,0,4.562068,3.884876,3.690632,0,0,6.07042,24.1356,0.6771915,0,0.6771915,33.88361,86.88088,0.1257065,4.059696,3.649654,0,28.69767
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.414872,42.99662,27.64231,1.614073,1.614073,0,0,0,1.614073,335.4788,0,0,5.414872,1.699024,1.614073,0,0,5.393229,24.74507,3.715848,0,3.715848,37.40878,95.91975,0.1256529,1.77548,4.331897,0,30.15994
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,6.501292,50.7172,31.342,0,0,0,0,0,0,0,4.823911,0,6.501292,0,0,0,0,1.677381,28.08933,1.677381,0,1.677381,39.00008,100,0.1256287,0,5.201034,0,34.59063
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,9.007139,63.42455,34.1663,5.675684,5.675684,0,0,0,5.675684,158.697,3.032735,0,9.007139,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1256287,6.243252,7.205711,0,38.60612
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,9.021582,66.04369,36.19187,2.374586,2.374586,0,0,0,2.374586,379.9222,6.522017,0,9.021582,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1256287,2.612045,7.217265,0,38.62056
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,7.442754,62.00177,38.06408,2.905252,2.905252,0,0,0,2.905252,256.1828,4.384594,0,7.442754,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1256287,3.195777,5.954203,0,37.04173
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,6.450206,59.41316,39.03533,0.3656231,0.3656231,0,0,0,0.3656231,1764.168,6.06534,0,6.450206,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1256287,0.4021854,5.160165,0,36.04918
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,5.745539,57.0793,39.21424,6.255138,6.255138,0,0,0,6.255138,91.85311,0,0,5.745539,6.584355,6.255138,0,0,0,29.59898,0,0.8388169,-0.8388169,38.11589,97.73285,0.1256287,6.880651,4.596431,0,35.34452
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.013772,51.40961,39.39316,0,0,0,0,0,0,0,3.081753,0,4.013772,0,0,0,0,0.9320188,28.76016,0.9320188,0,0.9320188,39.00008,100,0.1256153,0,3.211017,0,32.77393
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.689694,43.25949,38.46025,2.758053,2.758053,0,0,0,2.758053,61.26399,0,4.440892E-16,1.689694,2.903214,2.758053,0,0,0,29.59898,0,1.21352,-1.21352,37.72092,96.7201,0.1256153,3.033859,1.351755,0,31.28867
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,36.21104,36.21104,1.062175,1.062175,0,0,0,1.062175,0,0,2.220446E-16,0,1.118079,1.062175,0,0,1.348356,28.38546,0,1.118079,-1.118079,36.54236,93.69817,0.1256153,1.168392,0,0,28.38546
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,34.14713,34.14713,2.873047,2.873047,0,0,0,2.873047,0,0,4.440892E-16,0,3.024261,2.873047,0,0,2.590666,27.26738,0,3.024261,-3.024261,33.35451,85.5242,0.1256153,3.160352,0,0,27.26738
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,32.45383,32.45383,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.950955,24.24312,0,0,0,33.35451,85.5242,0.1256153,0,0,0,24.24312
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,30.94584,30.94584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.950955,24.24312,0,0,0,33.35451,85.5242,0.1256153,0,0,0,24.24312
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,29.45701,29.45701,1.024216,1.024216,0,0,0,1.024216,0,0,2.220446E-16,0,1.078122,1.024216,0,0,5.950955,24.24312,0,1.078122,-1.078122,32.21807,82.61026,0.1256153,1.126638,0,0,24.24312
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,28.28768,28.28768,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.148869,23.165,0,0,0,32.21807,82.61026,0.1256153,0,0,0,23.165
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,27.36754,27.36754,0.3053483,0.3053483,0,0,0,0.3053483,0,0,5.551115E-17,0,0.3214192,0.3053483,0,0,7.148869,23.165,0,0.3214192,-0.3214192,31.87926,81.74153,0.1256153,0.3358831,0,0,23.165
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,26.43463,26.43463,1.598157,1.598157,0,0,0,1.598157,0,0,0,0,1.68227,1.598157,0,0,7.506001,22.84358,0,1.68227,-1.68227,30.10599,77.19469,0.1256153,1.757972,0,0,22.84358
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,25.61035,25.61035,1.527447,1.527447,0,0,0,1.527447,0,0,2.220446E-16,0,1.607839,1.527447,0,0,9.375191,21.16131,0,1.607839,-1.607839,28.41118,72.84904,0.1256153,1.680192,0,0,21.16131
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,24.90747,24.90747,1.038656,1.038656,0,0,0,1.038656,0,0,2.220446E-16,0,1.093322,1.038656,0,0,11.16168,19.55347,0,1.093322,-1.093322,27.25872,69.89401,0.1256153,1.142521,0,0,19.55347
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,24.1343,24.1343,1.065002,1.065002,0,0,0,1.065002,0,0,0,0,1.121055,1.065002,0,0,12.37648,18.46015,0,1.121055,-1.121055,26.07702,66.86403,0.1256153,1.171502,0,0,18.46015
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,23.45059,23.45059,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.6221,17.33909,0,0,0,26.07702,66.86403,0.1256153,0,0,0,17.33909
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,22.89468,22.89468,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0.525783,0.4994939,0,0,13.6221,17.33909,0,0.525783,-0.525783,25.5228,65.44294,0.1256153,0.5494432,0,0,17.33909
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.809764,29.70076,22.35793,7.036067,7.036067,0,0,0,7.036067,39.93374,0,8.881784E-16,2.809764,7.406385,7.036067,0,0,14.2063,16.81331,0,4.596622,-4.596622,20.67753,53.01921,0.1256153,7.739673,2.247811,0,19.62307
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.563867,36.29736,23.8851,2.069531,2.069531,0,0,0,2.069531,220.5267,0,0,4.563867,2.178453,2.069531,0,0,19.31366,12.21669,2.385414,0,2.385414,22.94054,58.82177,0.1255809,2.276484,3.651094,0,16.78055
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,7.460288,49.53851,27.47617,4.199381,4.199381,0,0,0,4.199381,177.6521,0,0,7.460288,4.420401,4.199381,0,0,16.92824,14.36356,3.039887,0,3.039887,25.82443,66.21635,0.1255372,4.619319,5.96823,0,21.82385
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,8.80922,58.9187,31.18226,1.489958,1.489958,0,0,0,1.489958,591.2396,0,0,8.80922,1.568376,1.489958,0,0,13.88836,17.09946,7.240844,0,7.240844,32.6937,83.82982,0.125433,1.638953,7.047376,0,25.90868
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,8.970897,63.09213,34.01933,2.03977,2.03977,0,0,0,2.03977,439.7995,0.1762586,0,8.970897,2.147126,2.03977,0,0,6.647512,23.61622,6.647512,0,6.647512,39.00008,100,0.1253376,2.243747,7.176718,0,32.58711
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,8.57954,64.04149,36.05129,7.020103,7.020103,0,0,0,7.020103,122.2139,1.189958,0,8.57954,7.389582,7.020103,0,0,0,29.59898,0,0,0,39.00008,100,0.1253376,7.722114,6.863632,0,38.17852
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,6.910333,59.80785,37.91712,0,0,0,0,0,0,0,6.910333,0,6.910333,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1253376,0,5.528266,0,36.50931
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,6.597117,59.82814,38.9267,4.03279,4.03279,0,0,0,4.03279,163.5869,2.352075,0,6.597117,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.1253376,4.436069,5.277694,0,36.19609
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,5.687229,56.74998,39.10562,0.5289002,0.5289002,0,0,0,0.5289002,1075.293,5.130492,0,5.687229,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.1253376,0.5817902,4.549783,0,35.28621
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.583706,49.90828,39.28453,1.33043,1.33043,0,0,0,1.33043,269.3644,2.183253,0,3.583706,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.1253376,1.463473,2.866965,0,33.18269
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.290808,41.94937,38.31329,0.7133089,0.7133089,0,0,0,0.7133089,180.9606,0.539957,0,1.290808,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.1253376,0.7846398,1.032647,0,30.88979
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,36.10241,36.10241,4.396138,4.396138,0,0,0,4.396138,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.1253376,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,34.01933,34.01933,5.925237,5.925237,0,0,0,5.925237,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.1253376,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,32.33242,32.33242,0.4841682,0.4841682,0,0,0,0.4841682,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.1253376,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,30.81804,30.81804,0.6282629,0.6282629,0,0,0,0.6282629,0,0,1.110223E-16,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.1253376,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,29.32921,29.32921,1.245127,1.245127,0,0,0,1.245127,0,0,2.220446E-16,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.1253376,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,28.15988,28.15988,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1253376,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,27.24614,27.24614,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1253376,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,26.31322,26.31322,0.8378839,0.8378839,0,0,0,0.8378839,0,0,1.110223E-16,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.1253376,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,25.50172,25.50172,0.2123817,0.2123817,0,0,0,0.2123817,0,0,2.775558E-17,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.1253376,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,24.77967,24.77967,0.5493714,0.5493714,0,0,0,0.5493714,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.1253376,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,24.00651,24.00651,0.7045226,0.7045226,0,0,0,0.7045226,0,0,1.110223E-16,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.1253376,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,23.34197,23.34197,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.1253376,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,22.76688,22.76688,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.1253376,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.162504,27.81866,22.23014,0,0,0,0,0,0,0,0,0,2.162504,0,0,0,0,17.9433,13.45001,2.162504,0,2.162504,24.0291,61.61295,0.1253066,0,1.730003,0,15.61251
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.693837,28.14307,23.7573,0.7818368,0.7818368,0,0,0,0.7818368,216.6485,0,0,1.693837,0.8229861,0.7818368,0,0,15.7808,15.39626,0.8708512,0,0.8708512,24.85526,63.73131,0.1252941,0.8600205,1.35507,0,17.0901
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.079546,38.58854,27.33559,3.670459,3.670459,0,0,0,3.670459,111.1454,0,0,4.079546,3.863641,3.670459,0,0,14.90995,16.18003,0.2159055,0,0.2159055,25.06009,64.25651,0.125291,4.037505,3.263637,0,20.25957
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.50439,43.87955,31.03529,5.162922,5.162922,0,0,0,5.162922,87.24496,0,0,4.50439,5.434655,5.162922,0,0,14.69404,16.37434,0,0.9302654,-0.9302654,24.0795,61.74219,0.125291,5.679215,3.603512,0,20.87873
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.274328,37.34781,33.85959,6.720649,6.720649,0,0,0,6.720649,18.96138,0,0,1.274328,7.074367,6.720649,0,0,15.72767,15.44408,0,5.800039,-5.800039,17.96572,46.06586,0.125291,7.392714,1.019462,0,16.7184
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,6.230153,55.00756,35.90433,8.077202,8.077202,12,0,3.372,8.077202,77.13257,0,0,6.230153,0,0,3.922798,3.726659,22.17216,9.644036,9.956812,0,9.956812,27.41158,70.28597,0.1254376,8.884922,4.984123,12,15.87419
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.576372,48.26574,37.77654,4.096462,4.096462,11.7717,0,3.314239,4.096462,87.30392,0,0,3.576372,0,0,7.675233,7.291472,12.21535,18.60517,10.86784,0,10.86784,37.72173,96.72218,0.1255634,4.506108,2.861098,12,22.18154
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.171333,48.06915,38.77974,4.080704,4.080704,0,0,0,4.080704,77.71533,0,8.881784E-16,3.171333,4.295477,4.080704,0,0,1.347502,28.38623,0,1.124145,-1.124145,36.53677,93.68385,0.1255634,4.488774,2.537066,0,31.55756
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.9491897,41.62702,38.95866,6.509551,6.509551,0,0,0,6.509551,14.58149,0,0,0.9491897,6.852159,6.509551,0,0,2.596552,27.26208,0,5.902969,-5.902969,30.3145,77.72932,0.1255634,7.160506,0.7593518,0,28.21127
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.9397774,41.82103,39.17591,0,0,0,0,0,0,0,0,0,0.9397774,0,0,0,0,9.155406,21.35911,0.9397774,0,0.9397774,31.20605,80.01535,0.12555,0,0.7518219,0,22.29889
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.207147,38.77671,38.20466,1.182318,1.182318,0,0,0,1.182318,17.5204,0,2.220446E-16,0.207147,1.244546,1.182318,0,0,8.215629,22.20491,0,1.037399,-1.037399,30.11253,77.21147,0.12555,1.30055,0.1657176,0,22.41206
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,35.981,35.981,2.972178,2.972178,0,0,0,2.972178,0,0,4.440892E-16,0,3.128608,2.972178,0,0,9.368294,21.16751,0,3.128608,-3.128608,26.81469,68.75548,0.12555,3.269396,0,0,21.16751
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,33.89154,33.89154,2.352001,2.352001,0,0,0,2.352001,0,0,4.440892E-16,0,2.47579,2.352001,0,0,12.84453,18.03891,0,2.47579,-2.47579,24.20498,62.06393,0.12555,2.587201,0,0,18.03891
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,32.20463,32.20463,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.5954,15.56312,0,0,0,24.20498,62.06393,0.12555,0,0,0,15.56312
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,30.7158,30.7158,9.598918,9.598918,12,0,3.372,9.598918,0,0,0,0,0,0,2.401082,2.281028,15.5954,15.56312,2.281028,0,2.281028,26.36895,67.61256,0.1255943,10.55881,0,12,15.56312
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,29.22059,29.22059,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,13.31438,17.61604,8.36,0,8.36,34.29995,87.9484,0.1256605,0,0,12,17.61604
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,28.05125,28.05125,0.7644513,0.7644513,0,0,0,0.7644513,0,0,1.110223E-16,0,0.8046856,0.7644513,0,0,4.954376,25.14004,0,0.8046856,-0.8046856,33.45173,85.7735,0.1256605,0.8408964,0,0,25.14004
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,27.13751,27.13751,2.221581,2.221581,0,0,0,2.221581,0,0,0,0,2.338506,2.221581,0,0,5.848471,24.33535,0,2.338506,-2.338506,30.98673,79.453,0.1256605,2.443739,0,0,24.33535
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,26.2046,26.2046,0.3962424,0.3962424,0,0,0,0.3962424,0,0,5.551115E-17,0,0.4170972,0.3962424,0,0,8.446811,21.99685,0,0.4170972,-0.4170972,30.54707,78.32567,0.1256605,0.4358666,0,0,21.99685
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,25.37392,25.37392,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.910253,21.57975,0,0,0,30.54707,78.32567,0.1256605,0,0,0,21.57975
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,24.65827,24.65827,0.11879,0.11879,0,0,0,0.11879,0,0,0,0,0.1250421,0.11879,0,0,8.910253,21.57975,0,0.1250421,-0.1250421,30.41526,77.9877,0.1256605,0.130669,0,0,21.57975
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,23.8851,23.8851,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.049189,21.45471,0,0,0,30.41526,77.9877,0.1256605,0,0,0,21.45471
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,23.22056,23.22056,2.411541,2.411541,0,0,0,2.411541,0,0,4.440892E-16,0,2.538464,2.411541,0,0,9.049189,21.45471,0,2.538464,-2.538464,27.73949,71.12675,0.1256605,2.652695,0,0,21.45471
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,22.66465,22.66465,0.8577885,0.8577885,0,0,0,0.8577885,0,0,1.110223E-16,0,0.9029353,0.8577885,0,0,11.8697,18.91624,0,0.9029353,-0.9029353,26.78771,68.6863,0.1256605,0.9435673,0,0,18.91624
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.61891,26.2475,22.10234,5.712164,5.712164,0,0,0,5.712164,28.34146,0,0,1.61891,6.012805,5.712164,0,0,12.87297,18.01331,0,4.393894,-4.393894,22.15614,56.8105,0.1256605,6.283381,1.295128,0,19.63222
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.907626,31.30116,23.62951,0,0,0,0,0,0,0,0,0,2.907626,0,0,0,0,17.75507,13.61942,2.907626,0,2.907626,24.91456,63.88335,0.1256188,0,2.326101,0,16.52704
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.927415,40.98486,27.18863,3.426456,3.426456,0,0,0,3.426456,143.805,0,0,4.927415,3.606796,3.426456,0,0,14.84744,16.23628,1.320619,0,1.320619,26.16741,67.09578,0.1255999,3.769102,3.941932,0,21.16369
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.921117,51.60333,30.85638,0,0,0,0,0,0,0,0,0,6.921117,0,0,0,0,13.52682,17.42484,6.921117,0,6.921117,32.73335,83.93151,0.125501,0,5.536894,0,24.34595
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,7.181216,55.83578,33.69345,0,0,0,0,0,0,0,0.5755085,0,7.181216,0,0,0,0,6.605707,23.65384,6.605707,0,6.605707,39.00008,100,0.1254067,0,5.744973,0,30.83506
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,7.344509,58.85999,35.74458,0,0,0,0,0,0,0,7.344509,0,7.344509,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254067,0,5.875607,0,36.94349
