Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,7.421185,61.39806,37.62957,0.6371407,0.6371407,0,0,0,0.6371407,1164.764,6.75051,0,7.421185,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1254067,0.7008548,5.936948,0,37.02016
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,7.591381,63.27227,38.63916,5.57705,5.57705,0,0,0,5.57705,136.1182,1.720801,0,7.591381,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1254067,6.134755,6.073104,0,37.19036
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,6.056134,57.77659,38.85641,2.474659,2.474659,0,0,0,2.474659,244.726,3.45123,0,6.056134,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1254067,2.722125,4.844907,0,35.65511
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.883062,47.44638,39.03533,3.084944,3.084944,0,0,0,3.084944,93.45586,0,0,2.883062,3.24731,3.084944,0,0,0,29.59898,0,0.3642484,-0.3642484,38.61613,99.01551,0.1254067,3.393439,2.306449,0,32.48204
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.37132,41.96569,38.10242,6.426756,6.426756,0,0,0,6.426756,21.33768,0,8.881784E-16,1.37132,6.765006,6.426756,0,0,0.4047204,29.23473,0,5.393686,-5.393686,32.93068,84.43748,0.1254067,7.069431,1.097056,0,30.60605
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,35.85321,35.85321,8.972027,8.972027,12,0,3.372,8.972027,0,4.440892E-16,0,0,0,0,3.027974,2.876575,6.397705,23.84104,2.876575,0,2.876575,35.65964,91.43479,0.1254624,9.869229,0,12,23.84104
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,33.77013,33.77013,2.167895,2.167895,0,0,0,2.167895,0,0,4.440892E-16,0,2.281995,2.167895,0,0,3.52113,26.42996,0,2.281995,-2.281995,33.25421,85.26703,0.1254624,2.384684,0,0,26.42996
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,32.06405,32.06405,2.652961,2.652961,0,0,0,2.652961,0,0,0,0,2.79259,2.652961,0,0,6.056679,24.14797,0,2.79259,-2.79259,30.31056,77.71922,0.1254624,2.918257,0,0,24.14797
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,30.56884,30.56884,2.275682,2.275682,0,0,0,2.275682,0,0,0,0,2.395454,2.275682,0,0,9.159557,21.35538,0,2.395454,-2.395454,27.78553,71.2448,0.1254624,2.50325,0,0,21.35538
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,29.09279,29.09279,0.5550505,0.5550505,0,0,0,0.5550505,0,0,0,0,0.5842637,0.5550505,0,0,11.82117,18.95992,0,0.5842637,-0.5842637,27.16966,69.66566,0.1254624,0.6105555,0,0,18.95992
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,27.92985,27.92985,1.264663,1.264663,0,0,0,1.264663,0,0,2.220446E-16,0,1.331224,1.264663,0,0,12.47036,18.37566,0,1.331224,-1.331224,25.76643,66.06763,0.1254624,1.391129,0,0,18.37566
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,27.00972,27.00972,2.169203,2.169203,0,0,0,2.169203,0,0,0,0,2.283371,2.169203,0,0,13.94949,17.04443,0,2.283371,-2.283371,23.35954,59.89614,0.1254624,2.386123,0,0,17.04443
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,26.05763,26.05763,1.049069,1.049069,0,0,0,1.049069,0,0,2.220446E-16,0,1.104283,1.049069,0,0,16.48657,14.76106,0,1.104283,-1.104283,22.19553,56.91149,0.1254624,1.153976,0,0,14.76106
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,25.25252,25.25252,0.9124592,0.9124592,0,0,0,0.9124592,0,0,1.110223E-16,0,0.9604834,0.9124592,0,0,17.71355,13.65678,0,0.9604834,-0.9604834,21.18309,54.3155,0.1254624,1.003705,0,0,13.65678
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,24.53047,24.53047,0.5589186,0.5589186,0,0,0,0.5589186,0,0,1.110223E-16,0,0.5883353,0.5589186,0,0,18.78076,12.6963,0,0.5883353,-0.5883353,20.56293,52.72535,0.1254624,0.6148105,0,0,12.6963
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,23.7573,23.7573,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.43446,12.10796,0,0,0,20.56293,52.72535,0.1254624,0,0,0,12.10796
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,23.09276,23.09276,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0.2836654,0.2694821,0,0,19.43446,12.10796,0,0.2836654,-0.2836654,20.26392,51.95866,0.1254624,0.2964303,0,0,12.10796
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,22.53685,22.53685,0.2980029,0.2980029,0,0,0,0.2980029,0,0,0,0,0.3136873,0.2980029,0,0,19.74965,11.8243,0,0.3136873,-0.3136873,19.93326,51.11082,0.1254624,0.3278032,0,0,11.8243
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.41182,25.58175,21.98094,0,0,0,0,0,0,0,0,0,1.41182,0,0,0,0,20.09819,11.51061,1.41182,0,1.41182,21.27263,54.5451,0.1254423,0,1.129456,0,12.92243
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.105449,28.96718,23.48893,3.600948,3.600948,0,0,0,3.600948,58.46929,0,0,2.105449,3.790472,3.600948,0,0,18.68637,12.78125,0,1.685023,-1.685023,19.49646,49.99083,0.1254423,3.961043,1.684359,0,14.88669
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.759683,34.47017,27.04805,3.531936,3.531936,0,0,0,3.531936,78.13515,0,0,2.759683,3.717827,3.531936,0,0,20.55862,11.09622,0,0.9581439,-0.9581439,18.48649,47.40116,0.1254423,3.885129,2.207747,0,13.85591
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.354763,34.3569,30.7158,2.548464,2.548464,0,0,0,2.548464,53.15998,0,4.440892E-16,1.354763,2.682594,2.548464,0,0,21.62322,10.13808,0,1.327831,-1.327831,17.08683,43.81231,0.1254423,2.803311,1.083811,0,11.49284
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,5.43449,49.61296,33.53371,0,0,0,0,0,0,0,0,0,5.43449,0,0,0,0,23.09859,8.810248,5.43449,0,5.43449,22.24244,57.03179,0.1253648,0,4.347592,0,14.24474
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.697828,46.31361,35.604,3.96682,3.96682,0,0,0,3.96682,93.21896,0,0,3.697828,4.1756,3.96682,0,0,17.6641,13.70129,0,0.4777718,-0.4777718,21.73883,55.74047,0.1253648,4.363502,2.958262,0,17.39912
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.84545,45.69744,37.489,5.368722,5.368722,0,0,0,5.368722,53.00051,0,0,2.84545,5.651287,5.368722,0,0,18.19496,13.22352,0,2.805836,-2.805836,18.78122,48.15687,0.1253648,5.905595,2.27636,0,16.06897
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,5.130316,54.13107,38.4922,0,0,0,0,0,0,0,0,0,5.130316,0,0,0,0,21.31255,10.41768,5.130316,0,5.130316,23.64826,60.63644,0.1252918,0,4.104253,0,15.548
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.154217,51.12293,38.70945,7.132665,7.132665,0,0,0,7.132665,58.24214,0,0,4.154217,7.508068,7.132665,0,0,16.18224,15.03497,0,3.353852,-3.353852,20.11299,51.57167,0.1252918,7.845932,3.323373,0,19.18918
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.116016,45.00388,38.9267,5.862084,5.862084,0,0,0,5.862084,36.09665,0,8.881784E-16,2.116016,6.170615,5.862084,0,0,19.90874,11.68111,0,4.054599,-4.054599,15.83907,40.61292,0.1252918,6.448293,1.692813,0,13.79713
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5119537,39.37453,37.95546,3.263421,3.263421,0,0,0,3.263421,15.68764,0,0,0.5119537,3.43518,3.263421,0,0,24.41385,7.626514,0,2.923226,-2.923226,12.75772,32.71203,0.1252918,3.589763,0.409563,0,8.138469
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,35.70624,35.70624,5.327631,5.327631,12,0,3.372,5.327631,0,0,0,0,0,0,6.672369,6.338751,27.66188,4.703289,6.338751,0,6.338751,18.77118,48.13115,0.1254145,5.860394,0,12,4.703289
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,33.62317,33.62317,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,21.32313,10.40816,8.36,0,8.36,26.70218,68.46698,0.1254805,0,0,12,10.40816
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,31.93626,31.93626,2.805993,2.805993,11.60599,0,3.272316,2.805993,0,1.776357E-15,0,0,0,0,8.8,8.36,12.96313,17.93217,8.36,0,8.36,34.63317,88.80282,0.1256357,3.086593,0,12,17.93217
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,30.44104,30.44104,3.905677,3.905677,0,0,0,3.905677,0,0,4.440892E-16,0,4.111239,3.905677,0,0,4.603126,25.45617,0,4.111239,-4.111239,30.29954,77.69098,0.1256357,4.296245,0,0,25.45617
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,28.99055,28.99055,0.4064876,0.4064876,0,0,0,0.4064876,0,0,5.551115E-17,0,0.4278817,0.4064876,0,0,9.171169,21.34492,0,0.4278817,-0.4278817,29.84852,76.5345,0.1256357,0.4471364,0,0,21.34492
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,27.80205,27.80205,1.386084,1.386084,0,0,0,1.386084,0,0,2.220446E-16,0,1.459036,1.386084,0,0,9.646594,20.91704,0,1.459036,-1.459036,28.31056,72.59103,0.1256357,1.524692,0,0,20.91704
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,26.88192,26.88192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.26775,19.45801,0,0,0,28.31056,72.59103,0.1256357,0,0,0,19.45801
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,25.92984,25.92984,0.8044568,0.8044568,0,0,0,0.8044568,0,0,0,0,0.8467966,0.8044568,0,0,11.26775,19.45801,0,0.8467966,-0.8467966,27.41796,70.30231,0.1256357,0.8849025,0,0,19.45801
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,25.12472,25.12472,0.2292987,0.2292987,0,0,0,0.2292987,0,0,0,0,0.241367,0.2292987,0,0,12.20863,18.61121,0,0.241367,-0.241367,27.16353,69.64994,0.1256357,0.2522285,0,0,18.61121
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,24.38989,24.38989,1.004836,1.004836,0,0,0,1.004836,0,0,2.220446E-16,0,1.057722,1.004836,0,0,12.47682,18.36984,0,1.057722,-1.057722,26.0486,66.79114,0.1256357,1.105319,0,0,18.36984
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,23.61673,23.61673,0.9762402,0.9762402,0,0,0,0.9762402,0,0,1.110223E-16,0,1.027621,0.9762402,0,0,13.65206,17.31212,0,1.027621,-1.027621,24.96539,64.01369,0.1256357,1.073864,0,0,17.31212
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,22.95219,22.95219,0.2814,0.2814,0,0,0,0.2814,0,0,0,0,0.2962105,0.2814,0,0,14.79386,16.2845,0,0.2962105,-0.2962105,24.65315,63.21309,0.1256357,0.3095399,0,0,16.2845
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,22.38988,22.38988,1.327425,1.327425,0,0,0,1.327425,0,0,0,0,1.39729,1.327425,0,0,15.12299,15.98829,0,1.39729,-1.39729,23.18028,59.4365,0.1256357,1.460168,0,0,15.98829
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.373023,25.3307,21.83397,0.05652358,0.05652358,0,0,0,0.05652358,2429.116,0,0,1.373023,0.05949851,0.05652358,0,0,16.67553,14.591,1.313525,0,1.313525,24.4264,62.63167,0.125617,0.06217594,1.098419,0,15.96402
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.839188,30.81107,23.34197,1.914746,1.914746,0,0,0,1.914746,148.2801,0,0,2.839188,2.015522,1.914746,0,0,15.36201,15.77317,0.8236659,0,0.8236659,25.2078,64.63525,0.1256053,2.106221,2.271351,0,18.61236
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.429361,33.37223,26.88192,3.171055,3.171055,0,0,0,3.171055,76.61051,0,0,2.429361,3.337952,3.171055,0,0,14.53834,16.51447,0,0.908591,-0.908591,24.25006,62.17951,0.1256053,3.48816,1.943489,0,18.94383
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.184294,42.34681,30.5305,0.2368491,0.2368491,0,0,0,0.2368491,1766.65,0,0,4.184294,0.2493148,0.2368491,0,0,15.54789,15.60588,3.934979,0,3.934979,27.98311,71.75141,0.1255494,0.260534,3.347435,0,19.79017
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.064365,51.52402,33.35479,2.33882,2.33882,0,0,0,2.33882,259.2917,0,0,6.064365,2.461916,2.33882,0,0,11.61291,19.14736,3.602449,0,3.602449,31.40069,80.51443,0.1254982,2.572702,4.851492,0,25.21173
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,7.642531,59.59325,35.4187,4.892688,4.892688,0,0,0,4.892688,156.2031,0,0,7.642531,5.150198,4.892688,0,0,8.010457,22.38957,2.492334,0,2.492334,33.76513,86.57707,0.1254628,5.381957,6.114025,0,30.0321
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,6.489758,57.55435,37.31009,4.720335,4.720335,0,0,0,4.720335,137.4851,0,0,6.489758,4.968773,4.720335,0,0,5.518123,24.63267,1.520984,0,1.520984,35.20806,90.27689,0.1254412,5.192368,5.191806,0,31.12243
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.830773,52.96336,38.35162,3.542949,3.542949,0,0,0,3.542949,136.3489,0,0,4.830773,3.72942,3.542949,0,0,3.997139,26.00155,1.101352,0,1.101352,36.2529,92.95596,0.1254256,3.897244,3.864618,0,30.83233
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.034576,53.89137,38.56887,2.047636,2.047636,0,0,0,2.047636,245.8726,0,0,5.034576,2.155406,2.047636,0,0,2.895787,26.99277,2.879169,0,2.879169,38.98431,99.95958,0.1253848,2.2524,4.02766,0,32.02735
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.773292,43.80183,38.74779,0,0,0,0,0,0,0,1.756675,0,1.773292,0,0,0,0,0.01661729,29.58402,0.01661729,0,0.01661729,39.00008,100,0.1253845,0,1.418634,0,31.35732
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.027585,40.71917,37.84683,0,0,0,0,0,0,0,1.027585,0,1.027585,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1253845,0,0.822068,0,30.62656
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,35.58484,35.58484,5.795016,5.795016,0,0,0,5.795016,0,0,8.881784E-16,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1253845,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,33.48259,33.48259,3.053426,3.053426,0,0,0,3.053426,0,0,4.440892E-16,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1253845,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,31.78929,31.78929,4.977149,4.977149,0,0,0,4.977149,0,0,8.881784E-16,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1253845,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,30.30046,30.30046,3.025209,3.025209,0,0,0,3.025209,0,0,4.440892E-16,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1253845,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,28.84359,28.84359,0.8822046,0.8822046,0,0,0,0.8822046,0,0,1.110223E-16,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1253845,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,27.65509,27.65509,0.3387356,0.3387356,0,0,0,0.3387356,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1253845,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,26.74134,26.74134,2.20028,2.20028,0,0,0,2.20028,0,0,4.440892E-16,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1253845,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,25.78926,25.78926,0.9713746,0.9713746,0,0,0,0.9713746,0,0,1.110223E-16,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1253845,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,24.96498,24.96498,0.959478,0.959478,0,0,0,0.959478,0,0,1.110223E-16,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1253845,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,24.24293,24.24293,1.301471,1.301471,0,0,0,1.301471,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1253845,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,23.45059,23.45059,2.312599,2.312599,0,0,0,2.312599,0,0,4.440892E-16,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1253845,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,22.80522,22.80522,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1253845,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,22.23014,22.23014,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1253845,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.313518,30.36808,21.67422,5.901793,5.901793,11.70538,0,3.297461,5.901793,56.14426,0,0,3.313518,0,0,5.803587,5.513408,31.76345,1.011869,8.826926,0,8.826926,17.24058,44.20652,0.1255359,6.491973,2.650815,12,4.325387
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.134552,40.28304,23.18222,7.28198,7.28198,11.56396,0,3.261682,7.28198,84.24292,0,0,6.134552,0,0,4.28198,4.067881,22.93653,8.956102,10.20243,0,10.20243,26.91945,69.0241,0.125663,8.010178,4.907642,12,15.09065
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,8.004426,50.55103,26.72217,4.797039,4.797039,9.290225,0,2.686427,4.797039,166.8618,0,0,8.004426,0,0,4.493187,4.268528,12.7341,18.13829,12.27295,0,12.27295,38.5626,98.87827,0.1256885,5.276742,6.403541,12,26.14272
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,8.439444,56.48827,30.35158,3.126529,3.126529,0,0,0,3.126529,269.9301,4.687218,0,8.439444,3.291083,3.126529,0,0,0.4611429,29.18395,0.4611429,0,0.4611429,39.00008,100,0.1256819,3.439182,6.751555,0,37.62339
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,7.262318,55.52087,33.17588,4.543331,4.543331,0,0,0,4.543331,159.8457,2.479864,0,7.262318,4.782454,4.543331,0,0,0,29.59898,0,0,0,39.00008,100,0.1256819,4.997664,5.809854,0,36.8613
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,7.300601,58.09776,35.23979,6.004478,6.004478,0,0,0,6.004478,121.5859,0.9800976,0,7.300601,6.320504,6.004478,0,0,0,29.59898,0,0,0,39.00008,100,0.1256819,6.604926,5.840481,0,36.89958
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,7.63502,61.62264,37.13117,1.271016,1.271016,0,0,0,1.271016,600.7021,6.297108,0,7.63502,1.337912,1.271016,0,0,0,29.59898,0,0,0,39.00008,100,0.1256819,1.398118,6.108016,0,37.234
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.717572,55.79755,38.17271,4.735828,4.735828,0,0,0,4.735828,120.7302,0.7324904,0,5.717572,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1256819,5.209411,4.574058,0,35.31655
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,5.414545,54.98323,38.38357,0,0,0,0,0,0,0,5.414545,0,5.414545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1256819,0,4.331636,0,35.01352
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.237353,48.08457,38.60083,1.768197,1.768197,0,0,0,1.768197,183.0878,1.376093,0,3.237353,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1256819,1.945017,2.589882,0,32.83633
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.912668,43.13452,37.70625,4.457434,4.457434,0,0,0,4.457434,42.90963,0,0,1.912668,4.692036,4.457434,0,0,0,29.59898,0,2.779367,-2.779367,36.07037,92.48794,0.1256819,4.903177,1.530135,0,31.51165
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,35.43787,35.43787,4.666983,4.666983,0,0,0,4.666983,0,0,0,0,4.912614,4.666983,0,0,3.088186,26.81961,0,4.912614,-4.912614,30.89202,79.21014,0.1256819,5.133681,0,0,26.81961
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,33.33562,33.33562,4.778406,4.778406,0,0,0,4.778406,0,0,8.881784E-16,0,5.029901,4.778406,0,0,8.546645,21.907,0,5.029901,-5.029901,25.59004,65.61535,0.1256819,5.256246,0,0,21.907
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,31.64871,31.64871,3.118344,3.118344,0,0,0,3.118344,0,0,0,0,3.282467,3.118344,0,0,14.13542,16.8771,0,3.282467,-3.282467,22.13001,56.74351,0.1256819,3.430178,0,0,16.8771
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,30.17267,30.17267,4.759837,4.759837,0,0,0,4.759837,0,0,8.881784E-16,0,5.010355,4.759837,0,0,17.78261,13.59463,0,5.010355,-5.010355,16.84864,43.20155,0.1256819,5.23582,0,0,13.59463
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,28.70301,28.70301,1.916915,1.916915,0,0,0,1.916915,0,0,2.220446E-16,0,2.017805,1.916915,0,0,23.34967,8.584275,0,2.017805,-2.017805,14.72168,37.74783,0.1256819,2.108606,0,0,8.584275
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,27.51451,27.51451,1.432607,1.432607,0,0,0,1.432607,0,0,2.220446E-16,0,1.508008,1.432607,0,0,25.59168,6.56647,0,1.508008,-1.508008,13.1321,33.67199,0.1256819,1.575868,0,0,6.56647
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,26.60077,26.60077,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.26724,5.058462,0,0,0,13.1321,33.67199,0.1256819,0,0,0,5.058462
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,25.6423,25.6423,2.421474,2.421474,0,0,0,2.421474,0,0,4.440892E-16,0,2.54892,2.421474,0,0,27.26724,5.058462,0,2.54892,-2.54892,10.44531,26.78278,0.1256819,2.663621,0,0,5.058462
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,24.81801,24.81801,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.09937,2.509542,0,0,0,10.44531,26.78278,0.1256819,0,0,0,2.509542
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,24.08318,24.08318,1.185215,1.185215,0,0,0,1.185215,0,0,2.220446E-16,0,1.247595,1.185215,0,0,30.09937,2.509542,0,1.247595,-1.247595,9.130225,23.41079,0.1256819,1.303737,0,0,2.509542
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,23.31002,23.31002,1.602823,1.602823,10.40282,0,2.967914,1.602823,0,1.776357E-15,0,0,0,0,8.8,8.36,31.48559,1.261947,8.36,0,8.36,17.06122,43.74662,0.1257979,1.763106,0,12,1.261947
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,22.64548,22.64548,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,8.8,8.36,23.12559,8.785948,8.36,0,8.36,24.99221,64.08246,0.1258854,0.7831308,0,12,8.785948
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,22.08956,22.08956,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,14.76559,16.30995,8.36,0,8.36,32.9232,84.4183,0.1259504,0,0,12,16.30995
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.99879,29.33419,21.51448,5.622066,5.622066,0,0,0,5.622066,53.33965,0,0,2.99879,5.917964,5.622066,0,0,6.40559,23.83395,0,2.919174,-2.919174,29.84612,76.52837,0.1259504,6.184273,2.399032,0,26.83274
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.413557,40.97908,23.02247,10.08337,10.08337,12,0,3.372,10.08337,63.6053,0,0,6.413557,0,0,1.916633,1.820801,9.649117,20.91477,8.234358,0,8.234358,37.65792,96.55857,0.1260866,11.0917,5.130845,12,27.32833
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,8.0116,50.36429,26.54326,2.20811,2.20811,0,0,0,2.20811,362.8261,4.272514,0,8.0116,2.324326,2.20811,0,0,1.414759,28.3257,1.414759,0,1.414759,39.00008,100,0.1260666,2.428921,6.409279,0,36.3373
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,8.434484,56.2757,30.19184,2.673381,2.673381,0,0,0,2.673381,315.4987,5.620398,0,8.434484,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1260666,2.940719,6.747587,0,38.03346
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,9.577848,64.30123,32.99696,1.41117,1.41117,0,0,0,1.41117,678.7169,8.092406,0,9.577848,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1260666,1.552287,7.662279,0,39.17683
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,10.13196,69.40508,35.06087,6.799109,6.799109,0,0,0,6.799109,149.019,2.975004,0,10.13196,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1260666,7.47902,8.105568,0,39.73094
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,9.78293,70.33049,36.94587,1.798736,1.798736,0,0,0,1.798736,543.8781,7.889524,0,9.78293,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1260666,1.978609,7.826344,0,39.38191
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,8.547921,66.3775,38.02574,1.824334,1.824334,0,0,0,1.824334,468.5504,6.62757,0,8.547921,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1260666,2.006767,6.838337,0,38.1469
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,6.912464,60.19958,38.243,3.399053,3.399053,0,0,0,3.399053,203.3644,3.334514,0,6.912464,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1260666,3.738958,5.529971,0,36.51144
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,4.47056,51.88638,38.46025,2.034066,2.034066,0,0,0,2.034066,219.7844,2.329437,0,4.47056,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1260666,2.237473,3.576448,0,34.06954
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.814693,42.6952,37.55929,3.251322,3.251322,0,0,0,3.251322,55.814,0,4.440892E-16,1.814693,3.422444,3.251322,0,0,0,29.59898,0,1.607751,-1.607751,37.30536,95.65458,0.1260666,3.576454,1.451754,0,31.41367
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,35.31646,35.31646,0.9061704,0.9061704,0,0,0,0.9061704,0,0,1.110223E-16,0,0.9538635,0.9061704,0,0,1.78639,27.99123,0,0.9538635,-0.9538635,36.2999,93.07648,0.1260666,0.9967874,0,0,27.99123
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,33.20783,33.20783,3.729504,3.729504,0,0,0,3.729504,0,0,0,0,3.925794,3.729504,0,0,2.846238,27.03736,0,3.925794,-3.925794,32.16175,82.46586,0.1260666,4.102455,0,0,27.03736
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,31.52092,31.52092,2.113238,2.113238,0,0,0,2.113238,0,0,0,0,2.224461,2.113238,0,0,7.208232,23.11157,0,2.224461,-2.224461,29.81696,76.45359,0.1260666,2.324562,0,0,23.11157
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,30.03209,30.03209,6.991429,6.991429,0,0,0,6.991429,0,0,8.881784E-16,0,7.359399,6.991429,0,0,9.679855,20.88711,0,7.359399,-7.359399,22.05947,56.56264,0.1260666,7.690572,0,0,20.88711
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,28.57522,28.57522,1.864572,1.864572,0,0,0,1.864572,0,0,0,0,1.962708,1.864572,0,0,17.85696,13.52771,0,1.962708,-1.962708,19.9906,51.25784,0.1260666,2.051029,0,0,13.52771
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,27.38671,27.38671,1.011278,1.011278,0,0,0,1.011278,0,0,0,0,1.064503,1.011278,0,0,20.03775,11.565,0,1.064503,-1.064503,18.86851,48.38071,0.1260666,1.112406,0,0,11.565
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,26.4538,26.4538,1.759379,1.759379,0,0,0,1.759379,0,0,0,0,1.851978,1.759379,0,0,21.22053,10.5005,0,1.851978,-1.851978,16.91636,43.37519,0.1260666,1.935317,0,0,10.5005
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,25.50172,25.50172,1.945118,1.945118,0,0,0,1.945118,0,0,2.220446E-16,0,2.047493,1.945118,0,0,23.27829,8.648521,0,2.047493,-2.047493,14.75811,37.84123,0.1260666,2.13963,0,0,8.648521
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,24.69022,24.69022,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.55328,6.601028,0,0,0,14.75811,37.84123,0.1260666,0,0,0,6.601028
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,23.95539,23.95539,1.999074,1.999074,0,0,0,1.999074,0,0,2.220446E-16,0,2.104288,1.999074,0,0,25.55328,6.601028,0,2.104288,-2.104288,12.54,32.15377,0.1260666,2.198981,0,0,6.601028
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,23.16305,23.16305,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.89138,4.49674,0,0,0,12.54,32.15377,0.1260666,0,0,0,4.49674
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,22.51768,22.51768,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0.7000114,0.6650108,0,0,27.89138,4.49674,0,0.7000114,-0.7000114,11.80212,30.26178,0.1260666,0.7315119,0,0,4.49674
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,21.9426,21.9426,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0.6949318,0.6601852,0,0,28.66917,3.796729,0,0.6949318,-0.6949318,11.0696,28.38352,0.1260666,0.7262037,0,0,3.796729
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.752885,31.28773,21.38668,0.2483499,0.2483499,0,0,0,0.2483499,1511.128,0,0,3.752885,0.261421,0.2483499,0,0,29.44131,3.101797,3.491464,0,3.491464,14.38189,36.87657,0.1260173,0.2731849,3.002308,0,6.854681
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.668997,41.60117,22.85634,5.571322,5.571322,0,0,0,5.571322,119.7022,0,0,6.668997,5.86455,5.571322,0,0,25.94985,6.244114,0.8044466,0,0.8044466,15.14505,38.8334,0.1260059,6.128455,5.335197,0,12.91311
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,8.483812,51.85753,26.38351,4.689066,4.689066,0,0,0,4.689066,180.9275,0,0,8.483812,4.935859,4.689066,0,0,25.1454,6.968116,3.547953,0,3.547953,18.51094,47.46385,0.1259558,5.157973,6.78705,0,15.45193
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,9.813734,61.45711,30.01292,3.650192,3.650192,0,0,0,3.650192,268.8553,0,0,9.813734,3.842308,3.650192,0,0,21.59745,10.16127,5.971426,0,5.971426,24.17593,61.98944,0.1258715,4.015212,7.850987,0,19.97501
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,10.15464,66.53732,32.81805,0.905138,0.905138,0,0,0,0.905138,1121.888,0,0,10.15464,0.9527769,0.905138,0,0,15.62602,15.53556,9.201859,0,9.201859,32.90558,84.37312,0.1257419,0.9956518,8.12371,0,25.6902
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,9.639831,67.0218,34.90113,4.050863,4.050863,0,0,0,4.050863,237.9698,0,0,9.639831,4.264067,4.050863,0,0,6.424163,23.81723,5.375764,0,5.375764,38.00548,97.44975,0.1256663,4.455949,7.711864,0,33.45706
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,8.874329,66.21126,36.81168,5.871593,5.871593,0,0,0,5.871593,151.1401,1.645306,0,8.874329,6.180624,5.871593,0,0,1.048399,28.65542,1.048399,0,1.048399,39.00008,100,0.1256516,6.458752,7.099463,0,37.52975
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,7.830197,63.25109,37.84683,0,0,0,0,0,0,0,7.830197,0,7.830197,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1256516,0,6.264157,0,37.42918
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,6.049944,56.88987,38.10242,4.763429,4.763429,0,0,0,4.763429,127.0082,1.035809,0,6.049944,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1256516,5.239771,4.839955,0,35.64892
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.283928,47.92343,38.31329,4.057052,4.057052,0,0,0,4.057052,80.9437,0,0,3.283928,4.270581,4.057052,0,0,0,29.59898,0,0.986653,-0.986653,37.96006,97.33327,0.1256516,4.462758,2.627143,0,32.88291
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.514403,41.67735,37.41871,4.834496,4.834496,0,0,0,4.834496,31.32493,0,0,1.514403,5.088943,4.834496,0,0,1.096281,28.61233,0,3.57454,-3.57454,34.19216,87.67203,0.1256516,5.317945,1.211522,0,30.12673
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,35.1695,35.1695,14.96677,14.96677,12,0,3.372,14.96677,0,0,0,0,3.122917,2.966772,0,0,5.067993,25.03778,0,3.122917,-3.122917,30.90031,79.23141,0.1256516,16.46345,0,12,25.03778
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,33.06725,33.06725,1.283497,1.283497,10.0835,0,2.887125,1.283497,0,1.776357E-15,0,0,0,0,8.8,8.36,8.537901,21.91487,8.36,0,8.36,38.83131,99.56725,0.1257567,1.411846,0,12,21.91487
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,31.38034,31.38034,3.450296,3.450296,0,0,0,3.450296,0,0,4.440892E-16,0,3.631891,3.450296,0,0,0.177901,29.43887,0,3.631891,-3.631891,35.00296,89.75099,0.1257567,3.795326,0,0,29.43887
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,29.9043,29.9043,2.492664,2.492664,0,0,0,2.492664,0,0,0,0,2.623857,2.492664,0,0,4.213335,25.80698,0,2.623857,-2.623857,32.23717,82.65924,0.1257567,2.74193,0,0,25.80698
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,28.44742,28.44742,0.9576623,0.9576623,0,0,0,0.9576623,0,0,0,0,1.008066,0.9576623,0,0,7.128731,23.18312,0,1.008066,-1.008066,31.17458,79.93465,0.1257567,1.053429,0,0,23.18312
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,27.26531,27.26531,0.7479259,0.7479259,0,0,0,0.7479259,0,0,1.110223E-16,0,0.7872904,0.7479259,0,0,8.248804,22.17505,0,0.7872904,-0.7872904,30.3447,77.80676,0.1257567,0.8227184,0,0,22.17505
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,26.34517,26.34517,0.8165889,0.8165889,0,0,0,0.8165889,0,0,1.110223E-16,0,0.8595673,0.8165889,0,0,9.123571,21.38776,0,0.8595673,-0.8595673,29.43863,75.48353,0.1257567,0.8982478,0,0,21.38776
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,25.39309,25.39309,1.741066,1.741066,0,0,0,1.741066,0,0,2.220446E-16,0,1.832701,1.741066,0,0,10.07865,20.5282,0,1.832701,-1.832701,27.5068,70.53011,0.1257567,1.915172,0,0,20.5282
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,24.56881,24.56881,0.8104019,0.8104019,0,0,0,0.8104019,0,0,0,0,0.8530546,0.8104019,0,0,12.11498,18.6955,0,0.8530546,-0.8530546,26.6076,68.22448,0.1257567,0.8914421,0,0,18.6955
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,23.82759,23.82759,0.4829969,0.4829969,0,0,0,0.4829969,0,0,0,0,0.5084177,0.4829969,0,0,13.06282,17.84244,0,0.5084177,-0.5084177,26.07168,66.85033,0.1257567,0.5312966,0,0,17.84244
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,23.05442,23.05442,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.62773,17.33402,0,0,0,26.07168,66.85033,0.1257567,0,0,0,17.33402
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,22.40905,22.40905,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,1.223614,1.162433,0,0,13.62773,17.33402,0,1.223614,-1.223614,24.78188,63.54315,0.1257567,1.278677,0,0,17.33402
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,21.83397,21.83397,1.251355,1.251355,0,0,0,1.251355,0,0,2.220446E-16,0,1.317216,1.251355,0,0,14.9873,16.11041,0,1.317216,-1.317216,23.39341,59.98298,0.1257567,1.376491,0,0,16.11041
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.873239,28.72409,21.25889,2.205365,2.205365,0,0,0,2.205365,130.284,0,0,2.873239,2.321437,2.205365,0,0,16.45087,14.79319,0.5518017,0,0.5518017,23.91689,61.32525,0.1257489,2.425902,2.298591,0,17.66643
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.578197,35.11562,22.7541,4.506719,4.506719,0,0,0,4.506719,101.586,0,0,4.578197,4.743915,4.506719,0,0,15.89907,15.28981,0,0.1657175,-0.1657175,23.74221,60.87735,0.1257489,4.957391,3.662558,0,19.86801
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.480164,44.82645,26.23655,1.14267,1.14267,0,0,0,1.14267,567.1071,0,0,6.480164,1.202811,1.14267,0,0,16.0832,15.1241,5.277353,0,5.277353,28.74875,73.7146,0.1256748,1.256937,5.184131,0,21.60426
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.786863,57.21229,29.86596,4.476243,4.476243,0,0,0,4.476243,196.3,0,0,8.786863,4.711835,4.476243,0,0,10.80585,19.87371,4.075028,0,4.075028,32.61466,83.62717,0.1256177,4.923867,7.029491,0,28.66058
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,8.949896,61.29634,32.65192,1.050422,1.050422,0,0,0,1.050422,852.0282,1.113369,0,8.949896,1.105708,1.050422,0,0,6.730819,23.54124,6.730819,0,6.730819,39.00008,100,0.1255234,1.155465,7.159916,0,32.49113
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,8.417246,61.76963,34.74138,4.733976,4.733976,0,0,0,4.733976,177.805,3.434113,0,8.417246,4.983132,4.733976,0,0,0,29.59898,0,0,0,39.00008,100,0.1255234,5.207374,6.733797,0,38.01622
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,9.307759,67.86726,36.66471,0,0,0,0,0,0,0,9.307759,0,9.307759,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255234,0,7.446207,0,38.90674
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,8.373823,65.30108,37.7382,1.213566,1.213566,0,0,0,1.213566,690.018,7.096385,0,8.373823,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1255234,1.334922,6.699059,0,37.9728
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,6.614704,58.75967,37.95546,3.31861,3.31861,0,0,0,3.31861,199.3215,3.12143,0,6.614704,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1255234,3.650471,5.291763,0,36.21368
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.770943,49.34222,38.20466,0,0,0,0,0,0,0,3.770943,0,3.770943,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255234,0,3.016755,0,33.36992
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.935747,42.79195,37.31009,1.690729,1.690729,0,0,0,1.690729,114.4918,0.1560313,0,1.935747,1.779715,1.690729,0,0,0,29.59898,0,0,0,39.00008,100,0.1255234,1.859802,1.548597,0,31.53473
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,35.06087,35.06087,5.992798,5.992798,0,0,0,5.992798,0,0,8.881784E-16,0,6.308208,5.992798,0,0,0,29.59898,0,6.308208,-6.308208,32.35064,82.9502,0.1255234,6.592078,0,0,29.59898
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,32.95863,32.95863,8.528168,8.528168,12,0,3.372,8.528168,0,0,0,0,0,0,3.471833,3.298241,7.009121,23.29077,3.298241,0,3.298241,35.47963,90.97322,0.125586,9.380984,0,12,23.29077
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,31.29088,31.29088,1.914906,1.914906,0,0,0,1.914906,0,0,2.220446E-16,0,2.01569,1.914906,0,0,3.71088,26.25919,0,2.01569,-2.01569,33.3549,85.52522,0.125586,2.106396,0,0,26.25919
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,29.81484,29.81484,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.950536,24.2435,0,0,0,33.3549,85.52522,0.125586,0,0,0,24.2435
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,28.33879,28.33879,1.125848,1.125848,0,0,0,1.125848,0,0,2.220446E-16,0,1.185104,1.125848,0,0,5.950536,24.2435,0,1.185104,-1.185104,32.10569,82.32213,0.125586,1.238433,0,0,24.2435
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,27.15668,27.15668,1.37921,1.37921,0,0,0,1.37921,0,0,0,0,1.4518,1.37921,0,0,7.267318,23.05839,0,1.4518,-1.4518,30.57536,78.39821,0.125586,1.517132,0,0,23.05839
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,26.23655,26.23655,1.210094,1.210094,0,0,0,1.210094,0,0,0,0,1.273783,1.210094,0,0,8.880429,21.60659,0,1.273783,-1.273783,29.23268,74.95544,0.125586,1.331104,0,0,21.60659
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,25.28447,25.28447,2.029642,2.029642,0,0,0,2.029642,0,0,4.440892E-16,0,2.136465,2.029642,0,0,10.29574,20.33281,0,2.136465,-2.136465,26.98065,69.18101,0.125586,2.232606,0,0,20.33281
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,24.46018,24.46018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.66959,18.19634,0,0,0,26.98065,69.18101,0.125586,0,0,0,18.19634
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,23.72535,23.72535,1.208337,1.208337,0,0,0,1.208337,0,0,2.220446E-16,0,1.271934,1.208337,0,0,12.66959,18.19634,0,1.271934,-1.271934,25.63991,65.74323,0.125586,1.329171,0,0,18.19634
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,22.93302,22.93302,0.344511,0.344511,0,0,0,0.344511,0,0,5.551115E-17,0,0.3626431,0.344511,0,0,14.08285,16.92441,0,0.3626431,-0.3626431,25.25765,64.76308,0.125586,0.3789621,0,0,16.92441
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,22.28765,22.28765,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0.2989195,0.2839735,0,0,14.48579,16.56177,0,0.2989195,-0.2989195,24.94256,63.95516,0.125586,0.3123709,0,0,16.56177
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,21.70617,21.70617,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,1.435912,1.364116,0,0,14.81792,16.26285,0,1.435912,-1.435912,23.42898,60.07418,0.125586,1.500528,0,0,16.26285
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.471283,27.50579,21.13109,4.62637,4.62637,0,0,0,4.62637,53.41733,0,0,2.471283,4.869863,4.62637,0,0,16.41338,14.82693,0,2.39858,-2.39858,20.90065,53.59131,0.125586,5.089007,1.977027,0,17.29822
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.356488,34.33325,22.62631,2.392179,2.392179,0,0,0,2.392179,182.1138,0,0,4.356488,2.518084,2.392179,0,0,19.07847,12.42836,1.838405,0,1.838405,22.64472,58.06326,0.1255603,2.631397,3.485191,0,16.78484
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,7.419851,47.79094,26.09597,2.109492,2.109492,0,0,0,2.109492,351.7364,0,0,7.419851,2.220518,2.109492,0,0,17.24006,14.08292,5.199333,0,5.199333,27.57724,70.71072,0.1254876,2.320441,5.935881,0,21.50277
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.963712,47.0616,29.70621,2.745847,2.745847,0,0,0,2.745847,217.1902,0,0,5.963712,2.890366,2.745847,0,0,12.04073,18.76232,3.073347,0,3.073347,30.49287,78.18669,0.1254447,3.020432,4.77097,0,24.72603
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,8.349261,58.7501,32.49217,0.6558379,0.6558379,0,0,0,0.6558379,1273.068,0,0,8.349261,0.6903557,0.6558379,0,0,8.967385,21.52833,7.658906,0,7.658906,37.75875,96.8171,0.1253377,0.7214217,6.679409,0,29.87759
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,8.033474,60.06979,34.57525,4.556772,4.556772,0,0,0,4.556772,176.2975,1.928392,0,8.033474,4.796602,4.556772,0,0,1.308479,28.42135,1.308479,0,1.308479,39.00008,100,0.1253195,5.012449,6.426779,0,36.45482
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,8.841536,65.70316,36.51775,2.930846,2.930846,0,0,0,2.930846,301.6718,5.756435,0,8.841536,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1253195,3.22393,7.073228,0,38.44051
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,7.851456,63.03181,37.59763,2.364853,2.364853,0,0,0,2.364853,332.006,5.362136,0,7.851456,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1253195,2.601339,6.281165,0,37.45043
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,6.953315,59.88548,37.84683,4.18439,4.18439,0,0,0,4.18439,166.1727,2.548694,0,6.953315,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1253195,4.602829,5.562652,0,36.55229
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.906965,52.94257,38.10242,2.351684,2.351684,0,0,0,2.351684,208.6575,2.431509,0,4.906965,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1253195,2.586852,3.925572,0,34.50594
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.598863,41.69819,37.20146,1.464312,1.464312,0,0,0,1.464312,109.1887,0.05748175,0,1.598863,1.541381,1.464312,0,0,0,29.59898,0,0,0,39.00008,100,0.1253195,1.610743,1.27909,0,31.19784
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,34.95224,34.95224,2.495039,2.495039,0,0,0,2.495039,0,0,4.440892E-16,0,2.626357,2.495039,0,0,0,29.59898,0,2.626357,-2.626357,36.23166,92.9015,0.1253195,2.744543,0,0,29.59898
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,32.85,32.85,9.265656,9.265656,12,0,3.372,9.265656,0,0,0,0,0,0,2.734344,2.597627,2.918174,26.97262,2.597627,0,2.597627,38.69598,99.22026,0.1253688,10.19222,0,12,26.97262
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,31.19504,31.19504,7.135936,7.135936,0,0,0,7.135936,0,0,8.881784E-16,0,7.511512,7.135936,0,0,0.3205475,29.31049,0,7.511512,-7.511512,30.77815,78.91817,0.1253688,7.84953,0,0,29.31049
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,29.72538,29.72538,1.77507,1.77507,0,0,0,1.77507,0,0,0,0,1.868494,1.77507,0,0,8.666672,21.79897,0,1.868494,-1.868494,28.80859,73.86802,0.1253688,1.952577,0,0,21.79897
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,28.24934,28.24934,0.8909682,0.8909682,0,0,0,0.8909682,0,0,1.110223E-16,0,0.9378613,0.8909682,0,0,10.74278,19.93048,0,0.9378613,-0.9378613,27.81999,71.33317,0.1253688,0.980065,0,0,19.93048
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,27.06722,27.06722,1.346024,1.346024,0,0,0,1.346024,0,0,0,0,1.416867,1.346024,0,0,11.78484,18.99262,0,1.416867,-1.416867,26.32648,67.50367,0.1253688,1.480626,0,0,18.99262
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,26.14709,26.14709,1.953362,1.953362,0,0,0,1.953362,0,0,2.220446E-16,0,2.056171,1.953362,0,0,13.35914,17.57575,0,2.056171,-2.056171,24.15909,61.94626,0.1253688,2.148699,0,0,17.57575
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,25.19501,25.19501,0.4023785,0.4023785,0,0,0,0.4023785,0,0,5.551115E-17,0,0.4235564,0.4023785,0,0,15.64378,15.51958,0,0.4235564,-0.4235564,23.71262,60.80147,0.1253688,0.4426164,0,0,15.51958
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,24.38989,24.38989,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.11439,15.09602,0,0,0,23.71262,60.80147,0.1253688,0,0,0,15.09602
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,23.62951,23.62951,2.076871,2.076871,0,0,0,2.076871,0,0,0,0,2.186181,2.076871,0,0,16.11439,15.09602,0,2.186181,-2.186181,21.40819,54.89267,0.1253688,2.284559,0,0,15.09602
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,22.84356,22.84356,1.393213,1.393213,0,0,0,1.393213,0,0,2.220446E-16,0,1.46654,1.393213,0,0,18.54348,12.90984,0,1.46654,-1.46654,19.86232,50.92892,0.1253688,1.532534,0,0,12.90984
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,22.1918,22.1918,0.9921831,0.9921831,0,0,0,0.9921831,0,0,1.110223E-16,0,1.044403,0.9921831,0,0,20.17297,11.4433,0,1.044403,-1.044403,18.76142,48.10611,0.1253688,1.091401,0,0,11.4433
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,21.61672,21.61672,1.995769,1.995769,0,0,0,1.995769,0,0,0,0,2.10081,1.995769,0,0,21.33342,10.3989,0,2.10081,-2.10081,16.54697,42.42805,0.1253688,2.195346,0,0,10.3989
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4895726,22.26643,21.04164,5.319877,5.319877,0,0,0,5.319877,9.202706,0,8.881784E-16,0.4895726,5.59987,5.319877,0,0,23.66765,8.298091,0,5.110298,-5.110298,11.16024,28.61595,0.1253688,5.851864,0.3916581,0,8.787663
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.143545,28.04548,22.49851,2.908417,2.908417,0,0,0,2.908417,73.70145,0,0,2.143545,3.061491,2.908417,0,0,29.34576,3.187793,0,0.9179458,-0.9179458,10.19265,26.13493,0.1253688,3.199258,1.714836,0,5.331338
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.703025,36.02224,25.96818,0,0,0,0,0,0,0,0,0,3.703025,0,0,0,0,30.3657,2.269847,3.703025,0,3.703025,13.70564,35.1426,0.1253172,0,2.96242,0,5.972872
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.283078,41.58378,29.54647,5.483447,5.483447,0,0,0,5.483447,78.10924,0,8.881784E-16,4.283078,5.772049,5.483447,0,0,26.66268,5.60257,0,1.488971,-1.488971,12.13613,31.11822,0.1253172,6.031791,3.426463,0,9.885648
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.103064,50.516,32.35159,3.768628,3.768628,0,0,0,3.768628,161.9439,0,0,6.103064,3.966977,3.768628,0,0,28.31709,4.113599,2.136087,0,2.136087,14.1626,36.31429,0.1252874,4.145491,4.882451,0,10.21666
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.102544,49.52291,34.43467,0,0,0,0,0,0,0,0,0,5.102544,0,0,0,0,26.181,6.036077,5.102544,0,5.102544,19.0033,48.72631,0.1252164,0,4.082035,0,11.13862
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,5.352275,52.49718,36.358,2.539788,2.539788,0,0,0,2.539788,210.7371,0,0,5.352275,2.673461,2.539788,0,0,21.07846,10.62837,2.678815,0,2.678815,21.54465,55.24257,0.1251792,2.793767,4.28182,0,15.98064
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,6.090924,56.28865,37.45066,4.436584,4.436584,0,0,0,4.436584,137.2886,0,0,6.090924,4.670089,4.436584,0,0,18.39964,13.0393,1.420835,0,1.420835,22.89257,58.69877,0.1251594,4.880243,4.872739,0,19.13022
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.329237,50.59821,37.70625,3.995553,3.995553,0,0,0,3.995553,108.3514,0,0,4.329237,4.205845,3.995553,0,0,16.97881,14.31805,0.1233924,0,0.1233924,23.00963,58.99893,0.1251577,4.395108,3.46339,0,18.64729
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.152364,47.13362,37.95546,4.786353,4.786353,0,0,0,4.786353,65.86151,0,0,3.152364,5.038266,4.786353,0,0,16.85542,14.4291,0,1.885902,-1.885902,21.02171,53.90172,0.1251577,5.264988,2.521892,0,17.58147
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.223776,40.4699,37.05449,7.960841,7.960841,12,0,3.372,7.960841,15.37244,0,0,1.223776,0,0,4.039159,3.837201,18.95086,12.5432,5.060977,0,5.060977,25.82298,66.21263,0.1252497,8.756925,0.9790204,12,13.76698
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,34.84362,34.84362,8.93046,8.93046,12,0,3.372,8.93046,0,0,0,0,0,0,3.06954,2.916063,13.88988,17.09808,2.916063,0,2.916063,28.5894,73.306,0.1253049,9.823506,0,12,17.09808
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,32.74137,32.74137,12.21334,12.21334,12,0,3.372,12.21334,0,0,0,0,0.2245674,0.213339,0,0,10.97382,19.72254,0,0.2245674,-0.2245674,28.35268,72.69904,0.1253049,13.43467,0,12,19.72254
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,31.0928,31.0928,3.136328,3.136328,11.93633,0,3.355891,3.136328,0,0,0,0,0,0,8.8,8.36,11.22334,19.49797,8.36,0,8.36,36.28367,93.03487,0.1254629,3.449961,0,12,19.49797
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,29.61676,29.61676,3.925176,3.925176,0,0,0,3.925176,0,0,8.881784E-16,0,4.131764,3.925176,0,0,2.863341,27.02197,0,4.131764,-4.131764,31.92841,81.86756,0.1254629,4.317694,0,0,27.02197
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,28.15988,28.15988,1.542666,1.542666,0,0,0,1.542666,0,0,2.220446E-16,0,1.623859,1.542666,0,0,7.454191,22.89021,0,1.623859,-1.623859,30.21671,77.4786,0.1254629,1.696933,0,0,22.89021
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,26.97777,26.97777,0.5583132,0.5583132,0,0,0,0.5583132,0,0,1.110223E-16,0,0.5876981,0.5583132,0,0,9.258478,21.26635,0,0.5876981,-0.5876981,29.59723,75.89017,0.1254629,0.6141445,0,0,21.26635
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,26.03847,26.03847,0.4430497,0.4430497,0,0,0,0.4430497,0,0,5.551115E-17,0,0.4663681,0.4430497,0,0,9.911476,20.67865,0,0.4663681,-0.4663681,29.10563,74.62968,0.1254629,0.4873546,0,0,20.67865
