Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,25.08638,25.08638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.42966,20.21228,0,0,0,29.10563,74.62968,0.1254629,0,0,0,20.21228
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,24.28127,24.28127,0.5337073,0.5337073,0,0,0,0.5337073,0,0,0,0,0.5617972,0.5337073,0,0,10.42966,20.21228,0,0.5617972,-0.5617972,28.51344,73.11125,0.1254629,0.5870781,0,0,20.21228
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,23.52727,23.52727,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05388,19.65048,0,0,0,28.51344,73.11125,0.1254629,0,0,0,19.65048
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,22.73493,22.73493,0.4903554,0.4903554,0,0,0,0.4903554,0,0,0,0,0.5161636,0.4903554,0,0,11.05388,19.65048,0,0.5161636,-0.5161636,27.96936,71.71616,0.1254629,0.539391,0,0,19.65048
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,22.07039,22.07039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.6274,19.13432,0,0,0,27.96936,71.71616,0.1254629,0,0,0,19.13432
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,21.49531,21.49531,1.346408,1.346408,0,0,0,1.346408,0,0,0,0,1.417272,1.346408,0,0,11.6274,19.13432,0,1.417272,-1.417272,26.47542,67.88557,0.1254629,1.481049,0,0,19.13432
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.793105,25.49108,20.92023,3.821479,3.821479,0,0,0,3.821479,46.92175,0,4.440892E-16,1.793105,4.02261,3.821479,0,0,13.20214,17.71705,0,2.229505,-2.229505,24.12532,61.85967,0.1254629,4.203627,1.434484,0,19.51015
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.14235,36.38276,22.38988,3.187295,3.187295,0,0,0,3.187295,161.339,0,0,5.14235,3.355047,3.187295,0,0,15.67937,15.48754,1.787303,0,1.787303,25.8209,66.20731,0.1254381,3.506024,4.11388,0,20.62989
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.731881,48.54583,25.8276,1.710175,1.710175,0,0,0,1.710175,452.1105,0,0,7.731881,1.800184,1.710175,0,0,13.89207,17.09612,5.931697,0,5.931697,31.44821,80.63626,0.1253557,1.881193,6.185505,0,24.828
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,8.356998,55.00449,29.38033,2.175575,2.175575,0,0,0,2.175575,384.1282,0,0,8.356998,2.290079,2.175575,0,0,7.960372,22.43464,6.066919,0,6.066919,37.20379,95.39414,0.1252716,2.393133,6.685599,0,30.79164
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,8.289896,58.12687,32.16629,0,0,0,0,0,0,0,6.396443,0,8.289896,0,0,0,0,1.893453,27.89487,1.893453,0,1.893453,39.00008,100,0.1252453,0,6.631917,0,36.18476
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,7.102651,56.21135,34.25576,4.833915,4.833915,0,0,0,4.833915,146.9337,2.014319,0,7.102651,5.088332,4.833915,0,0,0,29.59898,0,0,0,39.00008,100,0.1252453,5.317307,5.68212,0,36.70163
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,8.092015,62.26555,36.19187,0,0,0,0,0,0,0,8.092015,0,8.092015,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252453,0,6.473612,0,37.69099
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,7.885936,62.81779,37.31009,3.414884,3.414884,0,0,0,3.414884,230.9284,4.291321,0,7.885936,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1252453,3.756373,6.308749,0,37.48491
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,6.239738,56.9431,37.55929,0.01908907,0.01908907,0,0,0,0.01908907,32687.48,6.219645,0,6.239738,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1252453,0.02099798,4.991791,0,35.83872
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.985137,46.50287,37.84683,2.054029,2.054029,0,0,0,2.054029,145.3308,0.8230017,0,2.985137,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1252453,2.259432,2.38811,0,32.58411
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.416858,40.91108,36.94587,0,0,0,0,0,0,0,1.416858,0,1.416858,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252453,0,1.133486,0,31.01584
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,34.72221,34.72221,1.775214,1.775214,0,0,0,1.775214,0,0,2.220446E-16,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1252453,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,32.61996,32.61996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1252453,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,30.98417,30.98417,2.9092,2.9092,0,0,0,2.9092,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1252453,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,29.50813,29.50813,4.330214,4.330214,0,0,0,4.330214,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1252453,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,28.05125,28.05125,0.7748725,0.7748725,0,0,0,0.7748725,0,0,1.110223E-16,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1252453,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,26.86914,26.86914,0.4596165,0.4596165,0,0,0,0.4596165,0,0,5.551115E-17,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1252453,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,25.92984,25.92984,0.5005112,0.5005112,0,0,0,0.5005112,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1252453,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,24.99693,24.99693,0.3798956,0.3798956,0,0,0,0.3798956,0,0,5.551115E-17,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1252453,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,24.17264,24.17264,1.927743,1.927743,0,0,0,1.927743,0,0,2.220446E-16,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1252453,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,23.41864,23.41864,1.574641,1.574641,0,0,0,1.574641,0,0,2.220446E-16,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1252453,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,22.60714,22.60714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1252453,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,21.96177,21.96177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1252453,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,21.38668,21.38668,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1252453,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9716404,23.25638,20.8116,10.46853,10.46853,12,0,3.372,10.46853,9.281535,0,0,0.9716404,0,0,1.531469,1.454896,17.55913,13.79576,2.426536,0,2.426536,24.64404,63.18972,0.125288,11.51538,0.7773123,12,14.7674
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.825923,29.65135,22.26848,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,2.825923,0,0,8.8,8.36,15.13259,15.97964,11.18592,0,11.18592,35.25594,90.39966,0.1253133,0,2.260738,12,18.80557
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.741544,32.98797,25.68064,0.05623483,0.05623483,0,0,0,0.05623483,4875.171,0,0,2.741544,0.05919456,0.05623483,0,0,3.94667,26.04697,2.682349,0,2.682349,37.80064,96.92452,0.1252762,0.06185831,2.193235,0,28.78852
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.44275,38.72505,29.22059,4.851933,4.851933,0,0,0,4.851933,70.95625,0,0,3.44275,5.107298,4.851933,0,0,1.264321,28.46109,0,1.664548,-1.664548,36.04605,92.42558,0.1252762,5.337126,2.7542,0,31.90384
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,6.516948,51.51088,31.98738,0.8929088,0.8929088,0,0,0,0.8929088,729.8559,2.463225,0,6.516948,0.939904,0.8929088,0,0,3.113819,26.79654,3.113819,0,3.113819,39.00008,100,0.1252331,0.9821997,5.213558,0,33.31349
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.043156,52.28671,34.08962,2.071887,2.071887,0,0,0,2.071887,291.674,3.862222,0,6.043156,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1252331,2.279076,4.834525,0,35.64214
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,8.441649,63.46036,36.03212,2.67873,2.67873,0,0,0,2.67873,315.1363,5.621934,0,8.441649,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1252331,2.946603,6.75332,0,38.04063
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,6.743104,58.26817,37.13117,0,0,0,0,0,0,0,6.743104,0,6.743104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252331,0,5.394483,0,36.34208
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,6.617203,58.14343,37.41871,0.9736493,0.9736493,0,0,0,0.9736493,679.6289,5.592309,0,6.617203,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1252331,1.071014,5.293762,0,36.21618
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.536314,51.27507,37.70625,2.08569,2.08569,0,0,0,2.08569,217.4971,2.340852,0,4.536314,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1252331,2.294258,3.629052,0,34.13529
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.588296,41.2666,36.81168,0,0,0,0,0,0,0,1.588296,0,1.588296,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252331,0,1.270637,0,31.18727
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,34.59442,34.59442,1.897797,1.897797,0,0,0,1.897797,0,0,2.220446E-16,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1252331,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,32.49217,32.49217,7.429757,7.429757,0,0,0,7.429757,0,0,8.881784E-16,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1252331,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,30.85638,30.85638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1252331,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,29.3995,29.3995,3.104454,3.104454,0,0,0,3.104454,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1252331,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,27.94263,27.94263,0.8512552,0.8512552,0,0,0,0.8512552,0,0,1.110223E-16,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1252331,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,26.76051,26.76051,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1252331,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,25.84038,25.84038,1.682454,1.682454,0,0,0,1.682454,0,0,2.220446E-16,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1252331,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,24.8883,24.8883,1.726912,1.726912,0,0,0,1.726912,0,0,2.220446E-16,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1252331,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,24.06401,24.06401,1.627317,1.627317,0,0,0,1.627317,0,0,2.220446E-16,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1252331,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,23.31002,23.31002,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1252331,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,22.49851,22.49851,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1252331,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,21.85314,21.85314,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1252331,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,21.27806,21.27806,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1252331,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.137575,28.84149,20.68381,0,0,0,0,0,0,0,0,0,3.137575,0,0,0,0,25.23983,6.883132,3.137575,0,3.137575,18.03204,46.2359,0.1251898,0,2.51006,0,10.02071
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,5.038234,35.80149,22.14068,0.4045991,0.4045991,0,0,0,0.4045991,1245.241,0,0,5.038234,0.4258938,0.4045991,0,0,22.10225,9.70695,4.612339,0,4.612339,22.40769,57.4555,0.1251261,0.4450591,4.030587,0,14.74518
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,8.49625,50.88927,25.54006,0.9962771,0.9962771,0,0,0,0.9962771,852.7999,0,0,8.49625,1.048713,0.9962771,0,0,17.48991,13.85806,7.447537,0,7.447537,29.47304,75.57175,0.1250234,1.095905,6.797,0,22.35431
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.928297,56.7393,29.04167,5.553784,5.553784,0,0,0,5.553784,160.7606,0,0,8.928297,5.846088,5.553784,0,0,10.04238,20.56084,3.082209,0,3.082209,32.39708,83.06927,0.1249809,6.109162,7.142638,0,29.48914
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,7.471087,54.66405,31.80846,0,0,0,0,0,0,0,0.5109193,0,7.471087,0,0,0,0,6.960168,23.33483,6.960168,0,6.960168,39.00008,100,0.1248852,0,5.97687,0,30.80591
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.565357,50.46972,33.91071,1.483791,1.483791,0,0,0,1.483791,375.0769,4.003472,0,5.565357,1.561885,1.483791,0,0,0,29.59898,0,0,0,39.00008,100,0.1248852,1.63217,4.452286,0,35.16433
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.981274,54.07983,35.85321,2.813883,2.813883,0,0,0,2.813883,212.563,3.019292,0,5.981274,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1248852,3.095271,4.785019,0,35.58025
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,6.320909,56.57077,36.9842,1.255523,1.255523,0,0,0,1.255523,503.4483,4.999305,0,6.320909,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1248852,1.381075,5.056726,0,35.91989
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.606333,51.02759,37.27174,7.880466,7.880466,3.50445,0,1.222626,7.880466,58.45254,0,0,4.606333,4.606333,4.376016,0,0,0,29.59898,0,0,0,39.00008,100,0.1248852,8.668512,3.685066,12,34.20531
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.107393,43.55619,37.55929,0.7088115,0.7088115,0,0,0,0.7088115,297.3135,1.361275,0,2.107393,0.7461174,0.7088115,0,0,0,29.59898,0,0,0,39.00008,100,0.1248852,0.7796927,1.685914,0,31.70637
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.681912,41.39891,36.67749,2.77963,2.77963,0,0,0,2.77963,60.50846,0,0,1.681912,2.925927,2.77963,0,0,0,29.59898,0,1.244015,-1.244015,37.68877,96.63768,0.1248852,3.057593,1.345529,0,31.28089
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,34.45384,34.45384,5.997329,5.997329,0,0,0,5.997329,0,0,8.881784E-16,0,6.312978,5.997329,0,0,1.382239,28.35496,0,6.312978,-6.312978,31.03431,79.57499,0.1248852,6.597062,0,0,28.35496
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,32.35159,32.35159,3.80193,3.80193,0,0,0,3.80193,0,0,4.440892E-16,0,4.002032,3.80193,0,0,8.396659,22.04198,0,4.002032,-4.002032,26.8158,68.75831,0.1248852,4.182124,0,0,22.04198
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,30.74775,30.74775,1.280182,1.280182,0,0,0,1.280182,0,0,2.220446E-16,0,1.34756,1.280182,0,0,12.84336,18.03995,0,1.34756,-1.34756,25.39534,65.11613,0.1248852,1.4082,0,0,18.03995
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,29.2781,29.2781,3.599242,3.599242,0,0,0,3.599242,0,0,4.440892E-16,0,3.788676,3.599242,0,0,14.34065,16.69239,0,3.788676,-3.788676,21.40173,54.87611,0.1248852,3.959167,0,0,16.69239
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,27.84039,27.84039,1.162001,1.162001,0,0,0,1.162001,0,0,2.220446E-16,0,1.223159,1.162001,0,0,18.55029,12.90372,0,1.223159,-1.223159,20.1124,51.57016,0.1248852,1.278201,0,0,12.90372
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,26.65189,26.65189,1.165329,1.165329,0,0,0,1.165329,0,0,0,0,1.226662,1.165329,0,0,19.90936,11.68056,0,1.226662,-1.226662,18.81939,48.25475,0.1248852,1.281862,0,0,11.68056
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,25.71897,25.71897,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.27231,10.4539,0,0,0,18.81939,48.25475,0.1248852,0,0,0,10.4539
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,24.76689,24.76689,2.035816,2.035816,0,0,0,2.035816,0,0,0,0,2.142964,2.035816,0,0,21.27231,10.4539,0,2.142964,-2.142964,16.56051,42.46275,0.1248852,2.239398,0,0,10.4539
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,23.93622,23.93622,0.205344,0.205344,0,0,0,0.205344,0,0,2.775558E-17,0,0.2161516,0.205344,0,0,23.65339,8.310931,0,0.2161516,-0.2161516,16.33266,41.87854,0.1248852,0.2258784,0,0,8.310931
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,23.16305,23.16305,0.131543,0.131543,0,0,0,0.131543,0,0,2.775558E-17,0,0.1384663,0.131543,0,0,23.89355,8.09478,0,0.1384663,-0.1384663,16.18671,41.50429,0.1248852,0.1446973,0,0,8.09478
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,22.35793,22.35793,1.932195,1.932195,0,0,0,1.932195,0,0,2.220446E-16,0,2.03389,1.932195,0,0,24.04741,7.956313,0,2.03389,-2.03389,14.0428,36.0071,0.1248852,2.125415,0,0,7.956313
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,21.70617,21.70617,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0.2068335,0.1964919,0,0,26.30728,5.922424,0,0.2068335,-0.2068335,13.82478,35.44807,0.1248852,0.216141,0,0,5.922424
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,21.13109,21.13109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.5371,5.71559,0,0,0,13.82478,35.44807,0.1248852,0,0,0,5.71559
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.59526,24.60798,20.5624,4.14281,4.14281,0,0,0,4.14281,38.50672,0,8.881784E-16,1.59526,4.360853,4.14281,0,0,26.5371,5.71559,0,2.765592,-2.765592,10.90959,27.97324,0.1248852,4.557091,1.276208,0,7.310851
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.614663,26.14467,22.01289,3.76652,3.76652,11.43172,0,3.228225,3.76652,42.86883,-8.881784E-16,0,1.614663,0,0,7.665198,7.281938,29.60998,2.949998,8.896601,0,8.896601,19.34964,49.61437,0.1250237,4.143172,1.29173,12,4.564661
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.926716,30.43106,25.37392,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.926716,0,0,8.8,8.36,20.71338,10.95694,10.28672,0,10.28672,29.10848,74.63698,0.1250615,0,1.541373,12,12.88365
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.416373,35.39845,28.86276,3.37027,3.37027,10.98004,0,3.113951,3.37027,71.69671,0,0,2.416373,0,0,7.609774,7.229285,10.42666,20.21498,9.645658,0,9.645658,38.25916,98.1002,0.1251753,3.707297,1.933098,12,22.63136
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.732375,48.46374,31.62955,4.732463,4.732463,0,0,0,4.732463,121.1288,0,0,5.732375,4.981541,4.732463,0,0,0.7810031,28.89608,0.7508341,0,0.7508341,38.97146,99.92661,0.125165,5.20571,4.5859,0,34.62845
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.953776,51.57577,33.73179,0.8620113,0.8620113,0,0,0,0.8620113,690.6843,5.016227,0,5.953776,0.9073803,0.8620113,0,0,0.03016902,29.57183,0.03016902,0,0.03016902,39.00008,100,0.1251646,0.9482124,4.763021,0,35.5256
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.630922,49.38784,35.70624,7.453604,7.453604,0,0,0,7.453604,62.12998,0,0,4.630922,7.845899,7.453604,0,0,0,29.59898,0,3.214977,-3.214977,35.61119,91.31058,0.1251646,8.198964,3.704738,0,34.2299
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,7.938194,62.45556,36.84363,4.612538,4.612538,0,0,0,4.612538,172.1004,0,0,7.938194,4.855303,4.612538,0,0,3.572196,26.384,3.082891,0,3.082891,38.53588,98.80976,0.1251222,5.073792,6.350555,0,34.3222
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.54334,47.4701,37.13117,3.317611,3.317611,0,0,0,3.317611,106.8039,0,0,3.54334,3.492223,3.317611,0,0,0.4893047,29.1586,0.05111749,0,0.05111749,38.58438,98.9341,0.1251215,3.649373,2.834672,0,32.70194
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.142167,46.53178,37.41871,2.28192,2.28192,0,0,0,2.28192,137.6984,0.301959,0,3.142167,2.402021,2.28192,0,0,0.4381872,29.20461,0.4381872,0,0.4381872,39.00008,100,0.1251155,2.510112,2.513733,0,32.34678
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.259589,40.06252,36.55609,2.583613,2.583613,0,0,0,2.583613,48.75301,0,4.440892E-16,1.259589,2.719593,2.583613,0,0,0,29.59898,0,1.460003,-1.460003,37.4611,96.05391,0.1251155,2.841974,1.007671,0,30.85857
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,34.34521,34.34521,7.694611,7.694611,9.402217,0,2.714761,7.694611,0,4.440892E-16,0,0,0,0,1.707606,1.622226,1.622226,28.13898,1.622226,0,1.622226,39.00008,100,0.1251459,8.464072,0,12,28.13898
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,32.2238,32.2238,2.000295,2.000295,0,0,0,2.000295,0,0,0,0,2.105573,2.000295,0,0,0,29.59898,0,2.105573,-2.105573,36.78061,94.30907,0.1251459,2.200324,0,0,29.59898
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,30.62634,30.62634,7.345699,7.345699,0,0,0,7.345699,0,0,8.881784E-16,0,7.732315,7.345699,0,0,2.339526,27.4934,0,7.732315,-7.732315,28.63003,73.41019,0.1251459,8.080269,0,0,27.4934
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,29.16947,29.16947,0.331089,0.331089,0,0,0,0.331089,0,0,5.551115E-17,0,0.3485147,0.331089,0,0,10.93099,19.76109,0,0.3485147,-0.3485147,28.26267,72.46823,0.1251459,0.3641979,0,0,19.76109
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,27.71259,27.71259,0.5120872,0.5120872,0,0,0,0.5120872,0,0,1.110223E-16,0,0.5390392,0.5120872,0,0,11.31822,19.41257,0,0.5390392,-0.5390392,27.69447,71.01132,0.1251459,0.563296,0,0,19.41257
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,26.52409,26.52409,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.91716,18.87354,0,0,0,27.69447,71.01132,0.1251459,0,0,0,18.87354
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,25.61035,25.61035,0.1016497,0.1016497,0,0,0,0.1016497,0,0,1.387779E-17,0,0.1069997,0.1016497,0,0,11.91716,18.87354,0,0.1069997,-0.1069997,27.58168,70.72212,0.1251459,0.1118147,0,0,18.87354
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,24.65827,24.65827,1.362079,1.362079,0,0,0,1.362079,0,0,2.220446E-16,0,1.433768,1.362079,0,0,12.03605,18.76654,0,1.433768,-1.433768,26.07036,66.84694,0.1251459,1.498287,0,0,18.76654
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,23.81481,23.81481,0.5177475,0.5177475,0,0,0,0.5177475,0,0,1.110223E-16,0,0.5449973,0.5177475,0,0,13.62912,17.33277,0,0.5449973,-0.5449973,25.49588,65.37392,0.1251459,0.5695223,0,0,17.33277
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,23.05442,23.05442,0.827203,0.827203,0,0,0,0.827203,0,0,1.110223E-16,0,0.87074,0.827203,0,0,14.23467,16.78777,0,0.87074,-0.87074,24.57804,63.02049,0.1251459,0.9099233,0,0,16.78777
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,22.24931,22.24931,1.183352,1.183352,0,0,0,1.183352,0,0,0,0,1.245634,1.183352,0,0,15.20216,15.91703,0,1.245634,-1.245634,23.26503,59.6538,0.1251459,1.301687,0,0,15.91703
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,21.58477,21.58477,0.8451094,0.8451094,0,0,0,0.8451094,0,0,0,0,0.8895888,0.8451094,0,0,16.5862,14.6714,0,0.8895888,-0.8895888,22.32732,57.24942,0.1251459,0.9296203,0,0,14.6714
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,21.00969,21.00969,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.57463,13.78181,0,0,0,22.32732,57.24942,0.1251459,0,0,0,13.78181
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.673372,27.32316,20.4346,3.405915,3.405915,0,0,0,3.405915,78.49202,0,0,2.673372,3.585174,3.405915,0,0,17.57463,13.78181,0,0.9118022,-0.9118022,21.36619,54.785,0.1251459,3.746506,2.138697,0,16.45518
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.987963,35.36037,21.87231,11.1562,11.1562,12,0,3.372,11.1562,44.71022,0,0,4.987963,0,0,0.8437962,0.8016064,18.58775,12.87001,5.789569,0,5.789569,26.85866,68.86823,0.1252385,12.27182,3.990371,12,17.85797
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,8.061769,48.98926,25.23335,4.610629,4.610629,9.110216,0,2.640885,4.610629,174.8518,0,0,8.061769,0,0,4.499587,4.274607,12.79818,18.08062,12.33638,0,12.33638,38.56198,98.87666,0.1252574,5.071692,6.449415,12,26.14239
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.925017,56.31031,28.70301,0.6675788,0.6675788,0,0,0,0.6675788,1336.923,7.760503,0,8.925017,0.7027146,0.6675788,0,0,0.4617997,29.18336,0.4617997,0,0.4617997,39.00008,100,0.125251,0.7343367,7.140014,0,38.10838
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,9.140236,60.55461,31.45063,1.821778,1.821778,0,0,0,1.821778,501.7207,7.222575,0,9.140236,1.917661,1.821778,0,0,0,29.59898,0,0,0,39.00008,100,0.125251,2.003955,7.312189,0,38.73921
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,8.608793,61.06068,33.55288,2.076263,2.076263,0,0,0,2.076263,414.6293,6.423254,0,8.608793,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.125251,2.283889,6.887035,0,38.20777
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,8.990469,65.09624,35.5465,2.213687,2.213687,0,0,0,2.213687,406.131,6.660272,0,8.990469,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.125251,2.435055,7.192375,0,38.58945
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.986688,58.63258,36.67749,0,0,0,0,0,0,0,6.986688,0,6.986688,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.125251,0,5.589351,0,36.58567
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,6.369809,56.74566,36.9842,2.374816,2.374816,0,0,0,2.374816,268.2232,3.870003,0,6.369809,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.125251,2.612298,5.095848,0,35.96879
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.264552,49.95612,37.31009,0,0,0,0,0,0,0,4.264552,0,4.264552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.125251,0,3.411642,0,33.86353
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.348507,40.16549,36.40912,1.108758,1.108758,0,0,0,1.108758,121.6233,0.181394,0,1.348507,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.125251,1.219633,1.078806,0,30.94748
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,34.19825,34.19825,2.935696,2.935696,0,0,0,2.935696,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.125251,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,32.096,32.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.125251,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,30.49855,30.49855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.125251,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,29.0225,29.0225,6.784448,6.784448,0,0,0,6.784448,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.125251,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,27.5848,27.5848,0.7985889,0.7985889,0,0,0,0.7985889,0,0,1.110223E-16,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.125251,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,26.40268,26.40268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.125251,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,25.48255,25.48255,1.678096,1.678096,0,0,0,1.678096,0,0,2.220446E-16,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.125251,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,24.53047,24.53047,2.093705,2.093705,0,0,0,2.093705,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.125251,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,23.68702,23.68702,0.2402707,0.2402707,0,0,0,0.2402707,0,0,5.551115E-17,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.125251,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,22.93302,22.93302,0.1813536,0.1813536,0,0,0,0.1813536,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.125251,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,22.10234,22.10234,0.4089587,0.4089587,0,0,0,0.4089587,0,0,5.551115E-17,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.125251,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,21.4378,21.4378,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.125251,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,20.86272,20.86272,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.125251,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.656014,24.48426,20.28764,5.66223,5.66223,0,0,0,5.66223,29.24668,0,0,1.656014,5.960243,5.66223,0,0,18.92237,12.56885,0,4.304228,-4.304228,16.51169,42.33758,0.125251,6.228454,1.324812,0,14.22486
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.320463,27.71853,21.72535,4.214236,4.214236,0,0,0,4.214236,55.06247,0,0,2.320463,4.436038,4.214236,0,0,23.70484,8.26462,0,2.115576,-2.115576,14.28168,36.61961,0.125251,4.63566,1.85637,0,10.58508
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.855047,35.50068,25.06721,3.188066,3.188066,0,0,0,3.188066,120.9212,0,0,3.855047,3.35586,3.188066,0,0,26.05548,6.149044,0.4991875,0,0.4991875,14.75525,37.83389,0.1252442,3.506873,3.084038,0,10.00409
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,7.423574,50.62865,28.51771,5.433426,5.433426,0,0,0,5.433426,136.6279,0,0,7.423574,5.719396,5.433426,0,0,25.5563,6.598313,1.704178,0,1.704178,16.37197,41.97934,0.1252208,5.976769,5.938859,0,14.02189
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,8.215044,56.76028,31.27172,1.442898,1.442898,0,0,0,1.442898,569.3433,0,0,8.215044,1.51884,1.442898,0,0,23.85212,8.132073,6.696204,0,6.696204,22.72455,58.26796,0.1251292,1.587188,6.572035,0,16.34712
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,7.717902,57.45172,33.39313,0.3250461,0.3250461,0,0,0,0.3250461,2374.403,0,0,7.717902,0.3421537,0.3250461,0,0,17.15591,14.15866,7.375749,0,7.375749,29.7218,76.20959,0.1250283,0.3575507,6.174322,0,21.87656
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,8.765224,63.94398,35.36758,3.935745,3.935745,0,0,0,3.935745,222.7081,0,0,8.765224,4.14289,3.935745,0,0,9.780165,20.79683,4.622335,0,4.622335,34.10693,87.45349,0.1249652,4.32932,7.01218,0,29.56206
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,7.571786,60.64209,36.51775,0.3528188,0.3528188,0,0,0,0.3528188,2146.084,2.042568,0,7.571786,0.3713882,0.3528188,0,0,5.15783,24.95693,5.15783,0,5.15783,39.00008,100,0.1248949,0.3881007,6.057429,0,32.52872
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.447034,50.03784,36.84363,1.429482,1.429482,0,0,0,1.429482,311.0941,2.942316,0,4.447034,1.504717,1.429482,0,0,0,29.59898,0,0,0,39.00008,100,0.1248949,1.57243,3.557627,0,34.04601
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.361042,46.93642,37.16312,0,0,0,0,0,0,0,3.361042,0,3.361042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1248949,0,2.688834,0,32.96002
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.483433,40.42012,36.28133,3.126568,3.126568,0,0,0,3.126568,47.44606,0,4.440892E-16,1.483433,3.291125,3.126568,0,0,0,29.59898,0,1.807691,-1.807691,37.0946,95.11418,0.1248949,3.439225,1.186747,0,31.08241
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,34.07045,34.07045,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.008546,27.79129,0,0,0,37.0946,95.11418,0.1248949,0,0,0,27.79129
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,31.96821,31.96821,8.068583,8.068583,10.18284,0,2.912259,8.068583,0,4.440892E-16,0,0,0,0,2.114259,2.008546,2.008546,27.79129,2.008546,0,2.008546,39.00008,100,0.1249324,8.875441,0,12,27.79129
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,30.35158,30.35158,6.78602,6.78602,0,0,0,6.78602,0,0,8.881784E-16,0,7.143179,6.78602,0,0,0,29.59898,0,7.143179,-7.143179,31.47051,80.69344,0.1249324,7.464622,0,0,29.59898
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,28.89471,28.89471,5.764364,5.764364,0,0,0,5.764364,0,0,0,0,6.067752,5.764364,0,0,7.936866,22.4558,0,6.067752,-6.067752,25.07453,64.29355,0.1249324,6.340801,0,0,22.4558
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,27.457,27.457,0.9924382,0.9924382,0,0,0,0.9924382,0,0,2.220446E-16,0,1.044672,0.9924382,0,0,14.67881,16.38805,0,1.044672,-1.044672,23.97335,61.47001,0.1249324,1.091682,0,0,16.38805
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,26.27489,26.27489,0.3757423,0.3757423,0,0,0,0.3757423,0,0,0,0,0.3955182,0.3757423,0,0,15.83956,15.34338,0,0.3955182,-0.3955182,23.55644,60.40101,0.1249324,0.4133165,0,0,15.34338
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,25.34197,25.34197,1.546564,1.546564,0,0,0,1.546564,0,0,2.220446E-16,0,1.627962,1.546564,0,0,16.27902,14.94786,0,1.627962,-1.627962,21.84042,56.00096,0.1249324,1.70122,0,0,14.94786
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,24.38989,24.38989,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.08787,13.3199,0,0,0,21.84042,56.00096,0.1249324,0,0,0,13.3199
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,23.55922,23.55922,0.9723808,0.9723808,0,0,0,0.9723808,0,0,2.220446E-16,0,1.023559,0.9723808,0,0,18.08787,13.3199,0,1.023559,-1.023559,20.76149,53.23449,0.1249324,1.069619,0,0,13.3199
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,22.80522,22.80522,2.176981,2.176981,0,0,0,2.176981,0,0,0,0,2.291559,2.176981,0,0,19.22516,12.29634,0,2.291559,-2.291559,18.34598,47.04087,0.1249324,2.394679,0,0,12.29634
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,21.98094,21.98094,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.77133,10.00478,0,0,0,18.34598,47.04087,0.1249324,0,0,0,10.00478
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,21.3164,21.3164,0.5009611,0.5009611,0,0,0,0.5009611,0,0,0,0,0.5273274,0.5009611,0,0,21.77133,10.00478,0,0.5273274,-0.5273274,17.79012,45.61562,0.1249324,0.5510572,0,0,10.00478
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,20.74131,20.74131,1.394931,1.394931,0,0,0,1.394931,0,0,0,0,1.468349,1.394931,0,0,22.35725,9.47745,0,1.468349,-1.468349,16.24235,41.64697,0.1249324,1.534424,0,0,9.47745
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.5043972,21.42198,20.16623,0,0,0,0,0,0,0,0,0,0.5043972,0,0,0,0,23.98875,8.009102,0.5043972,0,0.5043972,16.72086,42.87392,0.1249255,0,0.4035177,0,8.513499
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.597564,28.31746,21.58477,2.724219,2.724219,0,0,0,2.724219,95.35078,0,0,2.597564,2.867599,2.724219,0,0,23.48435,8.463059,0,0.270035,-0.270035,16.43622,42.14407,0.1249255,2.996641,2.078051,0,11.06062
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.179104,36.27149,24.90747,4.986338,4.986338,0,0,0,4.986338,83.8111,0,0,4.179104,5.248776,4.986338,0,0,23.78439,8.193024,0,1.069672,-1.069672,15.30869,39.25297,0.1249255,5.484972,3.343283,0,12.37213
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.693839,38.52372,28.33879,0,0,0,0,0,0,0,0,0,3.693839,0,0,0,0,24.97292,7.123352,3.693839,0,3.693839,18.81297,48.23829,0.1248752,0,2.955071,0,10.81719
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.929109,45.27357,31.0928,0.7405453,0.7405453,0,0,0,0.7405453,665.6053,0,0,4.929109,0.7795213,0.7405453,0,0,21.27908,10.44781,4.149587,0,4.149587,22.74961,58.33223,0.1248187,0.8145998,3.943287,0,15.37692
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.223596,45.36607,33.20783,0,0,0,0,0,0,0,0,0,4.223596,0,0,0,0,17.12949,14.18244,4.223596,0,4.223596,26.75647,68.6062,0.1247613,0,3.378877,0,18.40603
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.16902,47.36408,35.20784,0,0,0,0,0,0,0,0,0,4.16902,0,0,0,0,12.9059,17.98367,4.16902,0,4.16902,30.71155,78.74741,0.1247046,0,3.335216,0,22.15269
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.297089,42.86622,36.358,6.401346,6.401346,0,0,0,6.401346,35.88448,0,0,2.297089,6.738258,6.401346,0,0,8.736876,21.73579,0,4.441169,-4.441169,26.03015,66.74384,0.1247046,7.04148,1.837671,0,24.03288
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.98851,48.38448,36.67749,2.414733,2.414733,0,0,0,2.414733,165.1739,0,0,3.98851,2.541825,2.414733,0,0,13.67151,17.29462,1.446685,0,1.446685,27.40259,70.26292,0.124685,2.656207,3.190808,0,21.28313
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.714493,44.80884,37.02254,2.51861,2.51861,0,0,0,2.51861,107.7774,0,0,2.714493,2.651168,2.51861,0,0,12.22482,18.59664,0.0633242,0,0.0633242,27.46267,70.41695,0.1246841,2.770471,2.171594,0,21.31113
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.7904114,38.31734,36.14075,4.42441,4.42441,0,0,0,4.42441,17.86479,0,0,0.7904114,4.657274,4.42441,0,0,12.1615,18.65363,0,3.866863,-3.866863,23.38664,59.96561,0.1246841,4.866851,0.6323291,0,19.44404
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,33.92987,33.92987,1.367677,1.367677,0,0,0,1.367677,0,0,2.220446E-16,0,1.43966,1.367677,0,0,16.45801,14.78677,0,1.43966,-1.43966,21.8691,56.0745,0.1246841,1.504445,0,0,14.78677
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,31.82763,31.82763,1.207084,1.207084,0,0,0,1.207084,0,0,0,0,1.270615,1.207084,0,0,18.05763,13.34711,0,1.270615,-1.270615,20.52976,52.64029,0.1246841,1.327792,0,0,13.34711
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,30.23018,30.23018,2.344431,2.344431,0,0,0,2.344431,0,0,4.440892E-16,0,2.467822,2.344431,0,0,19.46943,12.07649,0,2.467822,-2.467822,17.92844,45.97027,0.1246841,2.578874,0,0,12.07649
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,28.7733,28.7733,6.861156,6.861156,0,0,0,6.861156,0,0,8.881784E-16,0,7.22227,6.861156,0,0,22.21145,9.608669,0,7.22227,-7.22227,10.3155,26.44995,0.1246841,7.547272,0,0,9.608669
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,27.31643,27.31643,1.218215,1.218215,0,0,0,1.218215,0,0,0,0,1.282331,1.218215,0,0,30.2362,2.386399,0,1.282331,-1.282331,8.963806,22.98407,0.1246841,1.340036,0,0,2.386399
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,26.12792,26.12792,0.248786,0.248786,0,0,0,0.248786,0,0,2.775558E-17,0,0.26188,0.248786,0,0,31.66101,1.104068,0,0.26188,-0.26188,8.68776,22.27626,0.1246841,0.2736647,0,0,1.104068
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,25.21418,25.21418,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.95199,0.8421882,0,0,0,8.68776,22.27626,0.1246841,0,0,0,0.8421882
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,24.2621,24.2621,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.95199,0.8421882,0,0,0,8.68776,22.27626,0.1246841,0,0,0,0.8421882
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,23.41864,23.41864,0.001919745,0.001919745,0,0,0,0.001919745,0,0,0,0,0.002020784,0.001919745,0,0,31.95199,0.8421882,0,0.002020784,-0.002020784,8.68563,22.2708,0.1246841,0.002111719,0,0,0.8421882
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,22.66465,22.66465,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.95423,0.8401674,0,0,0,8.68563,22.2708,0.1246841,0,0,0,0.8401674
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,21.83397,21.83397,1.781238,1.781238,10.58124,0,3.013053,1.781238,0,1.776357E-15,0,0,0,0,8.8,8.36,31.95423,0.8401674,8.36,0,8.36,16.61662,42.60664,0.1248026,1.959362,0,12,0.8401674
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,21.16943,21.16943,0.6045209,0.6045209,9.404521,0,2.715344,0.6045209,0,0,0,0,0,0,8.8,8.36,23.59423,8.364167,8.36,0,8.36,24.54762,62.94247,0.1248848,0.664973,0,12,8.364167
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,20.61352,20.61352,0.5718827,0.5718827,9.371882,0,2.707086,0.5718827,0,1.776357E-15,0,0,0,0,8.8,8.36,15.23423,15.88817,8.36,0,8.36,32.47861,83.27831,0.124966,0.629071,0,12,15.88817
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2891031,20.73618,20.01927,3.204229,3.204229,0,0,0,3.204229,9.022549,0,4.440892E-16,0.2891031,3.372872,3.204229,0,0,6.874234,23.41217,0,3.083769,-3.083769,29.22803,74.94351,0.124966,3.524652,0.2312825,0,23.70127
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.673989,25.7105,21.4378,5.259049,5.259049,0,0,0,5.259049,31.83064,0,8.881784E-16,1.673989,5.535841,5.259049,0,0,10.30064,20.3284,0,3.861852,-3.861852,25.15728,64.50571,0.124966,5.784954,1.339191,0,22.00239
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.027748,27.39711,24.74772,3.921722,3.921722,0,0,0,3.921722,26.20654,0,0,1.027748,4.128129,3.921722,0,0,14.59159,16.46655,0,3.100381,-3.100381,21.88919,56.12602,0.124966,4.313895,0.8221981,0,17.49429
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.641712,41.19225,28.17905,3.020981,3.020981,0,0,0,3.020981,153.6492,0,0,4.641712,3.17998,3.020981,0,0,18.03646,13.36617,1.461732,0,1.461732,23.27591,59.6817,0.1249461,3.323079,3.713369,0,18.00788
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.631711,50.67189,30.91389,0,0,0,0,0,0,0,0,0,6.631711,0,0,0,0,16.57473,14.68172,6.631711,0,6.631711,29.5673,75.81345,0.1248562,0,5.305369,0,21.31343
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.742005,43.68614,33.02892,3.823992,3.823992,0,0,0,3.823992,97.85599,0,0,3.742005,4.025254,3.823992,0,0,9.943016,20.65026,0,0.2832496,-0.2832496,29.26873,75.04788,0.1248562,4.20639,2.993604,0,24.39227
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.055693,43.73418,35.02892,4.101458,4.101458,0,0,0,4.101458,74.5026,0,0,3.055693,4.317324,4.101458,0,0,10.25774,20.36701,0,1.261631,-1.261631,27.93886,71.63795,0.1248562,4.511603,2.444554,0,23.42271
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.483134,40.32743,36.19187,2.727415,2.727415,0,0,0,2.727415,54.37873,0,4.440892E-16,1.483134,2.870963,2.727415,0,0,11.65955,19.10538,0,1.387829,-1.387829,26.47596,67.88693,0.1248562,3.000156,1.186507,0,20.58852
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.42467,43.41117,36.51775,4.714211,4.714211,0,0,0,4.714211,51.43319,0,0,2.42467,4.962328,4.714211,0,0,13.20158,17.71755,0,2.537658,-2.537658,23.80103,61.02816,0.1248562,5.185633,1.939736,0,20.14222
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.312304,46.47882,36.87558,0,0,0,0,0,0,0,0,0,3.312304,0,0,0,0,16.0212,15.1799,3.312304,0,3.312304,26.94336,69.0854,0.1248114,0,2.649843,0,18.4922
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.799502,41.03374,35.99379,1.4374,1.4374,0,0,0,1.4374,125.1914,0,0,1.799502,1.513053,1.4374,0,0,12.7089,18.16097,0.2864487,0,0.2864487,27.21511,69.78218,0.1248075,1.58114,1.439601,0,19.96047
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,33.7893,33.7893,3.506094,3.506094,0,0,0,3.506094,0,0,4.440892E-16,0,3.690625,3.506094,0,0,12.42245,18.41877,0,3.690625,-3.690625,23.32485,59.80718,0.1248075,3.856703,0,0,18.41877
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,31.68066,31.68066,4.578471,4.578471,0,0,0,4.578471,0,0,8.881784E-16,0,4.819443,4.578471,0,0,16.52315,14.72815,0,4.819443,-4.819443,18.24471,46.7812,0.1248075,5.036318,0,0,14.72815
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,30.08321,30.08321,5.665788,5.665788,0,0,0,5.665788,0,0,0,0,5.963987,5.665788,0,0,21.87808,9.908704,0,5.963987,-5.963987,11.95811,30.66176,0.1248075,6.232367,0,0,9.908704
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,28.62634,28.62634,3.674748,3.674748,12,0,3.372,3.674748,0,0,0,0,0,0,8.325252,7.908989,28.50473,3.944717,7.908989,0,7.908989,19.46124,49.90051,0.1249541,4.042223,0,12,3.944717
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,27.18863,27.18863,1.600935,1.600935,10.40094,0,2.967437,1.600935,0,1.776357E-15,0,0,0,0,8.8,8.36,20.59575,11.06281,8.36,0,8.36,27.39223,70.23635,0.1250663,1.761029,0,12,11.06281
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,26.00652,26.00652,1.433486,1.433486,10.23349,0,2.925072,1.433486,0,1.776357E-15,0,0,0,0,8.8,8.36,12.23575,18.58681,8.36,0,8.36,35.32322,90.57218,0.1251731,1.576835,0,12,18.58681
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,25.08638,25.08638,0.2236436,0.2236436,0,0,0,0.2236436,0,0,2.775558E-17,0,0.2354143,0.2236436,0,0,3.875746,26.11081,0,0.2354143,-0.2354143,35.07507,89.93591,0.1251731,0.2460079,0,0,26.11081
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,24.11513,24.11513,1.741033,1.741033,0,0,0,1.741033,0,0,2.220446E-16,0,1.832666,1.741033,0,0,4.137317,25.87539,0,1.832666,-1.832666,33.14328,84.98258,0.1251731,1.915136,0,0,25.87539
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,23.29085,23.29085,0.6488718,0.6488718,0,0,0,0.6488718,0,0,0,0,0.6830229,0.6488718,0,0,6.173613,24.04273,0,0.6830229,-0.6830229,32.42331,83.13651,0.1251731,0.7137589,0,0,24.04273
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,22.51768,22.51768,0.9876487,0.9876487,0,0,0,0.9876487,0,0,2.220446E-16,0,1.03963,0.9876487,0,0,6.932527,23.3597,0,1.03963,-1.03963,31.32744,80.32661,0.1251731,1.086414,0,0,23.3597
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,21.70617,21.70617,0.4083744,0.4083744,0,0,0,0.4083744,0,0,0,0,0.4298678,0.4083744,0,0,8.087672,22.32007,0,0.4298678,-0.4298678,30.87432,79.16476,0.1251731,0.4492119,0,0,22.32007
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,21.0608,21.0608,0.09392895,0.09392895,0,0,0,0.09392895,0,0,1.387779E-17,0,0.09887257,0.09392895,0,0,8.565303,21.89021,0,0.09887257,-0.09887257,30.7701,78.89753,0.1251731,0.1033218,0,0,21.89021
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,20.48572,20.48572,1.528799,1.528799,0,0,0,1.528799,0,0,2.220446E-16,0,1.609262,1.528799,0,0,8.675161,21.79133,0,1.609262,-1.609262,29.07379,74.54802,0.1251731,1.681678,0,0,21.79133
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.027483,25.04635,19.89147,3.373031,3.373031,0,0,0,3.373031,60.10862,0,0,2.027483,3.550559,3.373031,0,0,10.46323,20.18207,0,1.523077,-1.523077,27.46832,70.43146,0.1251731,3.710335,1.621986,0,22.20955
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.693102,33.89431,21.3164,5.554274,5.554274,0,0,0,5.554274,84.49533,0,0,4.693102,5.846604,5.554274,0,0,12.15554,18.65899,0,1.153502,-1.153502,26.25243,67.31377,0.1251731,6.109702,3.754482,0,23.3521
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.910381,41.14682,24.58159,8.574899,8.574899,12,0,3.372,8.574899,68.92654,0,0,5.910381,0,0,3.425101,3.253846,13.43721,17.50549,9.164227,0,9.164227,34.94637,89.60591,0.1253226,9.432388,4.728304,12,23.41587
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.979982,55.65506,28.00014,1.650388,1.650388,0,0,0,1.650388,544.1133,2.969753,0,8.979982,1.737251,1.650388,0,0,4.272979,25.7533,4.272979,0,4.272979,39.00008,100,0.1252647,1.815427,7.183986,0,34.73328
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,9.557454,61.32322,30.72858,0.8871831,0.8871831,0,0,0,0.8871831,1077.281,8.623577,0,9.557454,0.9338769,0.8871831,0,0,0,29.59898,0,0,0,39.00008,100,0.1252647,0.9759014,7.645963,0,39.15643
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,9.461514,63.62811,32.85,0,0,0,0,0,0,0,9.461514,0,9.461514,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252647,0,7.569212,0,39.06049
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,9.208842,65.13956,34.86279,3.072379,3.072379,0,0,0,3.072379,299.73,5.974759,0,9.208842,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1252647,3.379617,7.367074,0,38.80782
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,8.772185,64.8052,36.03212,2.722182,2.722182,0,0,0,2.722182,322.2484,5.906731,0,8.772185,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1252647,2.9944,7.017748,0,38.37116
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,6.291754,55.76813,36.37717,3.292291,3.292291,0,0,0,3.292291,191.1057,2.826185,0,6.291754,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1252647,3.62152,5.033403,0,35.89073
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.230757,49.19987,36.71583,1.734305,1.734305,0,0,0,1.734305,243.9454,2.405173,0,4.230757,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1252647,1.907735,3.384605,0,33.82973
