Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,7.385012,44.3629,23.23973,2.445272,2.445272,0,0,0,2.445272,302.0119,0,0,7.385012,2.573971,2.445272,0,0,7.873096,22.51319,4.811041,0,4.811041,36.09516,92.55151,0.1251577,2.689799,5.90801,0,29.8982
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,9.386371,55.24171,26.41546,0.1488191,0.1488191,0,0,0,0.1488191,6307.236,6.167665,0,9.386371,0.1566516,0.1488191,0,0,3.062054,26.84313,3.062054,0,3.062054,39.00008,100,0.1251173,0.163701,7.509096,0,36.2295
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,9.362264,58.39494,29.0225,4.093261,4.093261,0,0,0,4.093261,228.7239,5.053568,0,9.362264,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1251173,4.502586,7.489811,0,38.96124
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,9.364218,61.15546,31.21421,0,0,0,0,0,0,0,9.364218,0,9.364218,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1251173,0,7.491374,0,38.9632
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,9.442768,64.12908,33.30367,2.334289,2.334289,0,0,0,2.334289,404.5244,6.985622,0,9.442768,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1251173,2.567718,7.554214,0,39.04175
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,8.18355,60.58784,34.52413,1.236925,1.236925,0,0,0,1.236925,661.6042,6.881523,0,8.18355,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1251173,1.360618,6.54684,0,37.78253
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.704788,55.59163,34.95224,0,0,0,0,0,0,0,6.704788,0,6.704788,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1251173,0,5.36383,0,36.30376
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.556444,48.77557,35.36758,7.604122,7.604122,3.2755,0,1.164701,7.604122,59.92072,0,0,4.556444,4.556444,4.328622,0,0,0,29.59898,0,0,0,39.00008,100,0.1251173,8.364533,3.645155,12,34.15542
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.184779,40.70068,34.59442,3.406914,3.406914,0,0,0,3.406914,64.12779,0,4.440892E-16,2.184779,3.586225,3.406914,0,0,0,29.59898,0,1.401447,-1.401447,37.52282,96.21217,0.1251173,3.747605,1.747823,0,31.78376
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,32.473,32.473,1.490862,1.490862,0,0,0,1.490862,0,0,2.220446E-16,0,1.569329,1.490862,0,0,1.557163,28.19753,0,1.569329,-1.569329,35.86861,91.9706,0.1251173,1.639949,0,0,28.19753
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,30.46021,30.46021,4.617891,4.617891,0,0,0,4.617891,0,0,8.881784E-16,0,4.860938,4.617891,0,0,3.300862,26.6282,0,4.860938,-4.860938,30.74473,78.83247,0.1251173,5.07968,0,0,26.6282
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,28.95222,28.95222,4.741392,4.741392,0,0,0,4.741392,0,0,8.881784E-16,0,4.990939,4.741392,0,0,8.701904,21.76727,0,4.990939,-4.990939,25.48382,65.34299,0.1251173,5.215531,0,0,21.76727
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,27.53368,27.53368,4.046377,4.046377,0,0,0,4.046377,0,0,8.881784E-16,0,4.259345,4.046377,0,0,14.24739,16.77633,0,4.259345,-4.259345,20.99407,53.83084,0.1251173,4.451015,0,0,16.77633
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,26.09597,26.09597,0.9334351,0.9334351,0,0,0,0.9334351,0,0,0,0,0.9825633,0.9334351,0,0,18.98,12.51698,0,0.9825633,-0.9825633,19.95836,51.17518,0.1251173,1.026779,0,0,12.51698
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,24.87552,24.87552,2.322314,2.322314,0,0,0,2.322314,0,0,0,0,2.444541,2.322314,0,0,20.07173,11.53442,0,2.444541,-2.444541,17.38159,44.56808,0.1251173,2.554545,0,0,11.53442
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,23.93622,23.93622,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.78789,9.089877,0,0,0,17.38159,44.56808,0.1251173,0,0,0,9.089877
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,22.98414,22.98414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.78789,9.089877,0,0,0,17.38159,44.56808,0.1251173,0,0,0,9.089877
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,22.14068,22.14068,2.305877,2.305877,0,0,0,2.305877,0,0,0,0,2.427238,2.305877,0,0,22.78789,9.089877,0,2.427238,-2.427238,14.82305,38.00775,0.1251173,2.536464,0,0,9.089877
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,21.36752,21.36752,1.343142,1.343142,0,0,0,1.343142,0,0,2.220446E-16,0,1.413834,1.343142,0,0,25.48482,6.662638,0,1.413834,-1.413834,13.33274,34.18645,0.1251173,1.477456,0,0,6.662638
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,20.57518,20.57518,1.102591,1.102591,0,0,0,1.102591,0,0,2.220446E-16,0,1.160622,1.102591,0,0,27.05575,5.248805,0,1.160622,-1.160622,12.10934,31.04952,0.1251173,1.21285,0,0,5.248805
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,19.96815,19.96815,1.357265,1.357265,0,0,0,1.357265,0,0,2.220446E-16,0,1.4287,1.357265,0,0,28.34533,4.088183,0,1.4287,-1.4287,10.60336,27.18804,0.1251173,1.492991,0,0,4.088183
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,19.41223,19.41223,0.3595116,0.3595116,0,0,0,0.3595116,0,0,5.551115E-17,0,0.3784332,0.3595116,0,0,29.93277,2.659483,0,0.3784332,-0.3784332,10.20445,26.16521,0.1251173,0.3954627,0,0,2.659483
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.620042,25.47708,18.79881,1.765016,1.765016,0,0,0,1.765016,148.4429,0,0,2.620042,1.857912,1.765016,0,0,30.35325,2.28105,0.7621301,0,0.7621301,10.92747,28.01911,0.1251072,1.941518,2.096034,0,4.901092
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.340526,34.47215,20.10872,0.4657695,0.4657695,0,0,0,0.4657695,1146.603,0,0,5.340526,0.4902837,0.4657695,0,0,29.59112,2.966967,4.850242,0,4.850242,15.52882,39.8174,0.1250432,0.5123465,4.27242,0,8.307492
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.571525,44.85592,23.1311,5.046727,5.046727,0,0,0,5.046727,150.0284,0,0,7.571525,5.312345,5.046727,0,0,24.74088,7.332185,2.259181,0,2.259181,17.67206,45.31289,0.1250135,5.5514,6.05722,0,14.90371
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,9.130718,54.10307,26.27489,2.58098,2.58098,0,0,0,2.58098,353.7695,0,0,9.130718,2.716821,2.58098,0,0,22.4817,9.365447,6.413897,0,6.413897,23.75682,60.9148,0.124929,2.839078,7.304574,0,18.49616
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,10.17696,61.47474,28.86276,3.265571,3.265571,0,0,0,3.265571,311.644,0,0,10.17696,3.437443,3.265571,0,0,16.0678,15.13795,6.739515,0,6.739515,30.15049,77.30878,0.1248404,3.592128,8.141566,0,25.31491
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,10.01929,63.65259,31.05446,0.3936055,0.3936055,0,0,0,0.3936055,2545.515,0.2766744,0,10.01929,0.4143215,0.3936055,0,0,9.328289,21.20352,9.328289,0,9.328289,39.00008,100,0.124718,0.432966,8.015429,0,31.2228
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,9.682468,64.92274,33.13754,1.3603,1.3603,0,0,0,1.3603,711.7892,8.250573,0,9.682468,1.431895,1.3603,0,0,0,29.59898,0,0,0,39.00008,100,0.124718,1.49633,7.745975,0,39.28144
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,8.944822,63.43515,34.37716,2.057338,2.057338,0,0,0,2.057338,434.7766,6.779204,0,8.944822,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.124718,2.263072,7.155858,0,38.5438
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.72102,55.46412,34.7925,6.927161,6.927161,0,0,0,6.927161,97.02417,0,0,6.72102,7.291748,6.927161,0,0,0,29.59898,0,0.5707282,-0.5707282,38.39848,98.45744,0.124718,7.619877,5.376816,0,36.32
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.562411,48.6408,35.22701,2.444821,2.444821,0,0,0,2.444821,186.6153,1.354772,0,4.562411,2.573496,2.444821,0,0,0.6341424,29.02825,0.6341424,0,0.6341424,39.00008,100,0.1247096,2.689303,3.649929,0,33.59066
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.18783,40.57667,34.46662,2.454441,2.454441,0,0,0,2.454441,89.1376,0,4.440892E-16,2.18783,2.583622,2.454441,0,0,0,29.59898,0,0.3957922,-0.3957922,38.58288,98.93025,0.1247096,2.699885,1.750264,0,31.78681
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,32.35159,32.35159,0.4046943,0.4046943,0,0,0,0.4046943,0,0,5.551115E-17,0,0.4259941,0.4046943,0,0,0.4397692,29.20319,0,0.4259941,-0.4259941,38.13384,97.77888,0.1247096,0.4451638,0,0,29.20319
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,30.35158,30.35158,3.328256,3.328256,0,0,0,3.328256,0,0,4.440892E-16,0,3.503427,3.328256,0,0,0.9130959,28.77719,0,3.503427,-3.503427,34.4409,88.30983,0.1247096,3.661082,0,0,28.77719
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,28.84359,28.84359,4.163321,4.163321,0,0,0,4.163321,0,0,8.881784E-16,0,4.382443,4.163321,0,0,4.805793,25.27376,0,4.382443,-4.382443,29.8214,76.46498,0.1247096,4.579654,0,0,25.27376
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,27.42505,27.42505,0.4091944,0.4091944,0,0,0,0.4091944,0,0,5.551115E-17,0,0.430731,0.4091944,0,0,9.675175,20.89132,0,0.430731,-0.430731,29.36737,75.3008,0.1247096,0.4501139,0,0,20.89132
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,26.00652,26.00652,2.044612,2.044612,0,0,0,2.044612,0,0,0,0,2.152223,2.044612,0,0,10.15376,20.46059,0,2.152223,-2.152223,27.09873,69.48378,0.1247096,2.249073,0,0,20.46059
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,24.76689,24.76689,1.516785,1.516785,0,0,0,1.516785,0,0,0,0,1.596616,1.516785,0,0,12.54512,18.30837,0,1.596616,-1.596616,25.41575,65.16846,0.1247096,1.668463,0,0,18.30837
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,23.84676,23.84676,2.090699,2.090699,0,0,0,2.090699,0,0,4.440892E-16,0,2.200736,2.090699,0,0,14.31914,16.71175,0,2.200736,-2.200736,23.09597,59.22031,0.1247096,2.299769,0,0,16.71175
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,22.91385,22.91385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.7644,14.51102,0,0,0,23.09597,59.22031,0.1247096,0,0,0,14.51102
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,22.08956,22.08956,1.484888,1.484888,0,0,0,1.484888,0,0,2.220446E-16,0,1.56304,1.484888,0,0,16.7644,14.51102,0,1.56304,-1.56304,21.44838,54.99574,0.1247096,1.633377,0,0,14.51102
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,21.3164,21.3164,0.1457834,0.1457834,0,0,0,0.1457834,0,0,2.775558E-17,0,0.1534563,0.1457834,0,0,18.50111,12.94798,0,0.1534563,-0.1534563,21.28662,54.58097,0.1247096,0.1603618,0,0,12.94798
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,20.52406,20.52406,0.1945056,0.1945056,0,0,0,0.1945056,0,0,2.775558E-17,0,0.2047428,0.1945056,0,0,18.67162,12.79452,0,0.2047428,-0.2047428,21.0708,54.0276,0.1247096,0.2139562,0,0,12.79452
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,19.91064,19.91064,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0.508321,0.482905,0,0,18.89911,12.58978,0,0.508321,-0.508321,20.53499,52.65371,0.1247096,0.5311955,0,0,12.58978
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,19.33556,19.33556,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0.9169608,0.8711127,0,0,19.46391,12.08146,0,0.9169608,-0.9169608,19.56843,50.17535,0.1247096,0.958224,0,0,12.08146
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.776439,25.81966,18.72852,6.003184,6.003184,0,0,0,6.003184,46.24944,0,0,2.776439,6.319141,6.003184,0,0,20.48276,11.16449,0,3.542702,-3.542702,15.83409,40.60015,0.1247096,6.603503,2.221151,0,13.94093
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.589737,32.21502,20.03843,3.103788,3.103788,0,0,0,3.103788,147.8753,0,0,4.589737,3.267146,3.103788,0,0,24.41909,7.621793,1.322592,0,1.322592,17.08881,43.81738,0.1246923,3.414167,3.67179,0,12.21153
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.574402,44.76165,23.04164,0,0,0,0,0,0,0,0,0,7.574402,0,0,0,0,23.0965,8.812125,7.574402,0,7.574402,24.27452,62.24223,0.1245931,0,6.059522,0,16.38653
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.92652,53.18755,26.14709,6.513821,6.513821,0,0,0,6.513821,137.0397,0,0,8.92652,6.856653,6.513821,0,0,15.5221,15.62909,2.069867,0,2.069867,26.23817,67.27722,0.124566,7.165203,7.141216,0,24.55561
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.688583,55.45685,28.73496,0,0,0,0,0,0,0,0,0,8.688583,0,0,0,0,13.45223,17.49197,8.688583,0,8.688583,34.48088,88.41235,0.1244524,0,6.950867,0,26.18055
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,8.655468,58.01061,30.92667,5.129484,5.129484,0,0,0,5.129484,168.7396,0,0,8.655468,5.399457,5.129484,0,0,4.76365,25.31169,3.256011,0,3.256011,37.56981,96.33264,0.12441,5.642432,6.924374,0,33.96716
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,6.390402,52.25478,33.01613,0,0,0,0,0,0,0,4.882763,0,6.390402,0,0,0,0,1.507639,28.2421,1.507639,0,1.507639,39.00008,100,0.1243903,0,5.112322,0,34.63251
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.945595,55.64394,34.25576,5.489763,5.489763,0,0,0,5.489763,126.519,1.166898,0,6.945595,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1243903,6.038739,5.556476,0,36.54457
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,5.256363,50.30683,34.68387,0.4623936,0.4623936,0,0,0,0.4623936,1136.773,4.769633,0,5.256363,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1243903,0.5086329,4.205091,0,34.85534
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.314763,47.74324,35.13116,0,0,0,0,0,0,0,4.314763,0,4.314763,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243903,0,3.45181,0,33.91374
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.706141,39.07851,34.35799,0,0,0,0,0,0,0,1.706141,0,1.706141,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243903,0,1.364913,0,31.30512
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,32.25575,32.25575,4.507027,4.507027,0,0,0,4.507027,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1243903,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,30.26213,30.26213,6.350701,6.350701,0,0,0,6.350701,0,0,8.881784E-16,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1243903,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,28.7733,28.7733,5.862259,5.862259,0,0,0,5.862259,0,0,8.881784E-16,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1243903,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,27.35476,27.35476,2.47577,2.47577,0,0,0,2.47577,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1243903,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,25.92984,25.92984,0.1942416,0.1942416,0,0,0,0.1942416,0,0,2.775558E-17,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1243903,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,24.69022,24.69022,0.223373,0.223373,0,0,0,0.223373,0,0,2.775558E-17,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1243903,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,23.7573,23.7573,2.170813,2.170813,0,0,0,2.170813,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1243903,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,22.80522,22.80522,0.06922717,0.06922717,0,0,0,0.06922717,0,0,1.387779E-17,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1243903,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,22.0001,22.0001,0.09020147,0.09020147,0,0,0,0.09020147,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1243903,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,21.22694,21.22694,1.005662,1.005662,0,0,0,1.005662,0,0,2.220446E-16,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1243903,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,20.4346,20.4346,1.446468,1.446468,0,0,0,1.446468,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1243903,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,19.82118,19.82118,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1243903,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,19.26527,19.26527,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1243903,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.291794,21.87633,18.65185,2.568591,2.568591,11.36859,0,3.212254,2.568591,50.29192,0,0,1.291794,0,0,8.8,8.36,32.13409,0.6783009,9.651793,0,9.651793,17.6715,45.31145,0.124511,2.82545,1.033435,12,1.970095
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.805042,27.15027,19.92981,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,2.805042,0,0,8.8,8.36,22.48229,9.364915,11.16504,0,11.16504,28.26359,72.4706,0.1245361,0,2.244034,12,12.16996
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.68036,35.58772,22.91385,2.950004,2.950004,9.936204,0,2.849859,2.950004,158.6561,0,0,4.68036,0,0,6.9862,6.63689,11.31725,19.41345,11.31725,0,11.31725,39.00008,100,0.1245926,3.245004,3.744288,12,24.09381
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.909098,39.63612,26.00652,3.598628,3.598628,0,0,0,3.598628,136.4158,1.121068,0,4.909098,3.78803,3.598628,0,0,0,29.59898,0,0,0,39.00008,100,0.1245926,3.958491,3.927278,0,34.50808
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.189366,46.52517,28.57522,5.489497,5.489497,0,0,0,5.489497,112.7492,0.4109484,0,6.189366,5.778418,5.489497,0,0,0,29.59898,0,0,0,39.00008,100,0.1245926,6.038446,4.951493,0,35.78835
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,6.467822,49.94511,30.76692,6.932096,6.932096,0,0,0,6.932096,93.30254,0,8.881784E-16,6.467822,7.296944,6.932096,0,0,0,29.59898,0,0.8291221,-0.8291221,38.12611,97.75905,0.1245926,7.625306,5.174257,0,36.0668
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,7.238571,55.07442,32.86917,6.556189,6.556189,0,0,0,6.556189,110.4082,0,0,7.238571,6.901251,6.556189,0,0,0.9212468,28.76986,0.33732,0,0.33732,38.44612,98.57959,0.1245882,7.211808,5.790857,0,36.00843
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.104543,49.1468,34.08962,6.568397,6.568397,0,0,0,6.568397,77.71368,0,0,5.104543,6.914102,6.568397,0,0,0.5839267,29.07344,0,1.809559,-1.809559,36.53867,93.68872,0.1245882,7.225236,4.083634,0,34.17799
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.012374,43.09019,34.5433,0,0,0,0,0,0,0,0.4178257,0,3.012374,0,0,0,0,2.594548,27.26389,2.594548,0,2.594548,39.00008,100,0.1245544,0,2.409899,0,30.27626
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.590159,39.39898,34.99059,4.097981,4.097981,0,0,0,4.097981,38.80348,0,0,1.590159,4.313664,4.097981,0,0,0,29.59898,0,2.723505,-2.723505,36.12925,92.63892,0.1245544,4.50778,1.272128,0,31.18914
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.327917,37.88354,34.23659,4.694821,4.694821,0,0,0,4.694821,28.28472,0,0,1.327917,4.941917,4.694821,0,0,3.026117,26.87547,0,3.614,-3.614,32.31976,82.87102,0.1245544,5.164303,1.062334,0,28.20339
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,32.15351,32.15351,6.415164,6.415164,0,0,0,6.415164,0,0,8.881784E-16,0,6.752805,6.415164,0,0,7.041672,23.26147,0,6.752805,-6.752805,25.20168,64.61956,0.1245544,7.056681,0,0,23.26147
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,30.1535,30.1535,5.379649,5.379649,0,0,0,5.379649,0,0,8.881784E-16,0,5.662788,5.379649,0,0,14.54479,16.50867,0,5.662788,-5.662788,19.23258,49.3142,0.1245544,5.917614,0,0,16.50867
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,28.66467,28.66467,5.998551,5.998551,0,0,0,5.998551,0,0,8.881784E-16,0,6.314265,5.998551,0,0,20.83677,10.84588,0,6.314265,-6.314265,12.57676,32.24803,0.1245544,6.598406,0,0,10.84588
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,27.26531,27.26531,0.672947,0.672947,0,0,0,0.672947,0,0,1.110223E-16,0,0.7083653,0.672947,0,0,27.85262,4.531615,0,0.7083653,-0.7083653,11.83008,30.33347,0.1245544,0.7402417,0,0,4.531615
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,25.8276,25.8276,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.6397,3.82325,0,0,0,11.83008,30.33347,0.1245544,0,0,0,3.82325
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,24.60076,24.60076,2.195621,2.195621,0,0,0,2.195621,0,0,0,0,2.311179,2.195621,0,0,28.6397,3.82325,0,2.311179,-2.311179,9.393878,24.08682,0.1245544,2.415183,0,0,3.82325
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,23.66785,23.66785,0.8459406,0.8459406,0,0,0,0.8459406,0,0,1.110223E-16,0,0.8904638,0.8459406,0,0,31.20767,1.512071,0,0.8904638,-0.8904638,8.455247,21.68008,0.1245544,0.9305346,0,0,1.512071
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,22.71576,22.71576,0.04133432,0.04133432,0,0,0,0.04133432,0,0,6.938894E-18,0,0.0435098,0.04133432,0,0,32.19708,0.6216069,0,0.0435098,-0.0435098,8.409384,21.56248,0.1245544,0.04546775,0,0,0.6216069
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,21.89148,21.89148,1.711559,1.711559,10.51156,0,2.995425,1.711559,0,0,0,0,0,0,8.8,8.36,32.24542,0.578097,8.36,0,8.36,16.34038,41.89832,0.1246662,1.882715,0,12,0.578097
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,21.13109,21.13109,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,23.88542,8.102098,8.36,0,8.36,24.27137,62.23415,0.1247275,0,0,12,8.102098
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,20.34515,20.34515,1.744568,1.744568,10.54457,0,3.003776,1.744568,0,0,0,0,0,0,8.8,8.36,15.52542,15.6261,8.36,0,8.36,32.20236,82.56999,0.1248399,1.919025,0,12,15.6261
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,19.73172,19.73172,0.1858165,0.1858165,0,0,0,0.1858165,0,0,0,0,0.1955963,0.1858165,0,0,7.165423,23.1501,0,0.1955963,-0.1955963,31.99618,82.04134,0.1248399,0.2043981,0,0,23.1501
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,19.17581,19.17581,0.5022541,0.5022541,0,0,0,0.5022541,0,0,1.110223E-16,0,0.5286885,0.5022541,0,0,7.382752,22.9545,0,0.5286885,-0.5286885,31.4389,80.6124,0.1248399,0.5524795,0,0,22.9545
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.195609,24.10126,18.54961,3.209219,3.209219,0,0,0,3.209219,68.41566,0,4.440892E-16,2.195609,3.378126,3.209219,0,0,7.970184,22.42581,0,1.182517,-1.182517,30.19242,77.4163,0.1248399,3.530141,1.756487,0,24.62142
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.379873,34.2729,19.82118,3.864176,3.864176,0,0,0,3.864176,139.2243,0,0,5.379873,4.067554,3.864176,0,0,9.284092,21.2433,1.312319,0,1.312319,31.43739,80.60854,0.1248228,4.250593,4.303898,0,26.62317
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.667645,44.77536,22.78605,3.756103,3.756103,0,0,0,3.756103,204.1383,0,0,7.667645,3.953793,3.756103,0,0,7.971772,22.42438,3.713852,0,3.713852,34.96066,89.64254,0.1247745,4.131713,6.134116,0,30.09203
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,9.026604,53.20666,25.85955,2.125118,2.125118,0,0,0,2.125118,424.7577,2.531717,0,9.026604,2.236967,2.125118,0,0,4.25792,25.76685,4.25792,0,4.25792,39.00008,100,0.1247192,2.33763,7.221283,0,34.79345
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,9.678465,58.8567,28.3963,5.153066,5.153066,0,0,0,5.153066,187.8196,4.254186,0,9.678465,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1247192,5.668372,7.742772,0,39.27744
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,9.387287,60.4589,30.58801,0,0,0,0,0,0,0,9.387287,0,9.387287,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1247192,0,7.50983,0,38.98626
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,8.149895,58.25363,32.70942,0,0,0,0,0,0,0,8.149895,0,8.149895,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1247192,0,6.519916,0,37.74887
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,8.008563,59.21593,33.94904,0,0,0,0,0,0,0,8.008563,0,8.008563,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1247192,0,6.40685,0,37.60754
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,7.022765,56.08675,34.39633,5.776403,5.776403,0,0,0,5.776403,121.5768,0.9423403,0,7.022765,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1247192,6.354043,5.618212,0,36.62174
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.544639,45.04567,34.86279,0.0789234,0.0789234,0,0,0,0.0789234,4491.24,3.461562,0,3.544639,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1247192,0.08681574,2.835711,0,33.14362
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.221165,37.47325,34.12796,3.271115,3.271115,0,0,0,3.271115,37.33176,0,0,1.221165,3.443279,3.271115,0,0,0,29.59898,0,2.222114,-2.222114,36.65776,93.99408,0.1247192,3.598227,0.9769318,0,30.82014
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,32.04488,32.04488,5.24185,5.24185,0,0,0,5.24185,0,0,8.881784E-16,0,5.517737,5.24185,0,0,2.469016,27.37686,0,5.517737,-5.517737,30.84156,79.08076,0.1247192,5.766036,0,0,27.37686
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,30.06404,30.06404,2.819597,2.819597,0,0,0,2.819597,0,0,0,0,2.967997,2.819597,0,0,8.599835,21.85913,0,2.967997,-2.967997,27.71301,71.05887,0.1247192,3.101556,0,0,21.85913
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,28.57522,28.57522,0.3511496,0.3511496,0,0,0,0.3511496,0,0,5.551115E-17,0,0.3696312,0.3511496,0,0,11.89761,18.89113,0,0.3696312,-0.3696312,27.32339,70.05983,0.1247192,0.3862646,0,0,18.89113
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,27.16946,27.16946,3.77994,3.77994,0,0,0,3.77994,0,0,0,0,3.978884,3.77994,0,0,12.30831,18.5215,0,3.978884,-3.978884,23.12928,59.30572,0.1247192,4.157934,0,0,18.5215
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,25.73175,25.73175,1.269426,1.269426,0,0,0,1.269426,0,0,0,0,1.336238,1.269426,0,0,16.72929,14.54261,0,1.336238,-1.336238,21.72076,55.69415,0.1247192,1.396368,0,0,14.54261
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,24.49213,24.49213,0.3833756,0.3833756,0,0,0,0.3833756,0,0,5.551115E-17,0,0.4035533,0.3833756,0,0,18.214,13.20638,0,0.4035533,-0.4035533,21.29538,54.60342,0.1247192,0.4217132,0,0,13.20638
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,23.55922,23.55922,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.66239,12.80282,0,0,0,21.29538,54.60342,0.1247192,0,0,0,12.80282
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,22.60714,22.60714,0.7470804,0.7470804,0,0,0,0.7470804,0,0,0,0,0.7864004,0.7470804,0,0,18.66239,12.80282,0,0.7864004,-0.7864004,20.46644,52.47794,0.1247192,0.8217884,0,0,12.80282
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,21.80202,21.80202,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.53617,12.01642,0,0,0,20.46644,52.47794,0.1247192,0,0,0,12.01642
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,21.04164,21.04164,2.484581,2.484581,0,0,0,2.484581,0,0,4.440892E-16,0,2.615349,2.484581,0,0,19.53617,12.01642,0,2.615349,-2.615349,17.70962,45.40919,0.1247192,2.73304,0,0,12.01642
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,20.25569,20.25569,2.144498,2.144498,0,0,0,2.144498,0,0,4.440892E-16,0,2.257367,2.144498,0,0,22.44212,9.401074,0,2.257367,-2.257367,15.33014,39.30798,0.1247192,2.358948,0,0,9.401074
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,19.66144,19.66144,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,1.32187,1.255776,0,0,24.9503,7.143708,0,1.32187,-1.32187,13.93677,35.73524,0.1247192,1.381354,0,0,7.143708
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,19.08635,19.08635,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,1.883828,1.789637,0,0,26.41904,5.821838,0,1.883828,-1.883828,11.95104,30.64364,0.1247192,1.968601,0,0,5.821838
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.150233,23.90359,18.47293,3.119403,3.119403,0,0,0,3.119403,68.93092,0,4.440892E-16,2.150233,3.283582,3.119403,0,0,28.51219,3.93801,0,1.133349,-1.133349,10.75639,27.58043,0.1247192,3.431344,1.720187,0,6.088243
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.553371,31.78025,19.73172,1.794963,1.794963,0,0,0,1.794963,253.6749,0,0,4.553371,1.889435,1.794963,0,0,29.77146,2.804661,2.663936,0,2.663936,13.28362,34.06049,0.1246846,1.97446,3.642697,0,7.358032
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.733182,41.58836,22.66465,5.396044,5.396044,0,0,0,5.396044,124.78,0,0,6.733182,5.680046,5.396044,0,0,27.10753,5.202203,1.053136,0,1.053136,14.28271,36.62226,0.1246709,5.935648,5.386545,0,11.93538
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,8.501675,51.12345,25.71897,1.533024,1.533024,0,0,0,1.533024,554.5688,0,0,8.501675,1.61371,1.533024,0,0,26.05439,6.150025,6.887965,0,6.887965,20.81721,53.37735,0.1245816,1.686327,6.80134,0,14.6517
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,9.565045,58.19865,28.23017,2.136533,2.136533,0,0,0,2.136533,447.6901,0,0,9.565045,2.248982,2.136533,0,0,19.16643,12.34919,7.316063,0,7.316063,27.75784,71.1738,0.1244869,2.350186,7.652036,0,21.91424
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,9.404119,60.32513,30.42826,5.20534,5.20534,0,0,0,5.20534,180.6629,0,0,9.404119,5.479306,5.20534,0,0,11.85036,18.93365,3.924813,0,3.924813,31.48124,80.72097,0.1244362,5.725874,7.523295,0,28.33777
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,8.414487,59.04746,32.53051,3.559282,3.559282,0,0,0,3.559282,236.4097,0,0,8.414487,3.746612,3.559282,0,0,7.925551,22.46598,4.667874,0,4.667874,35.90958,92.07565,0.1243759,3.91521,6.731589,0,30.88047
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.769174,58.11766,33.7893,5.006517,5.006517,0,0,0,5.006517,155.1812,0,0,7.769174,5.270019,5.006517,0,0,3.257676,26.66707,2.499155,0,2.499155,38.28048,98.15488,0.1243436,5.507169,6.215339,0,34.43624
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,5.422952,50.38176,34.25576,2.313898,2.313898,0,0,0,2.313898,234.3644,2.228749,0,5.422952,2.435682,2.313898,0,0,0.7585212,28.91631,0.7585212,0,0.7585212,39.00008,100,0.1243338,2.545287,4.338362,0,34.33926
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.203236,46.94514,34.72221,2.693683,2.693683,0,0,0,2.693683,156.0405,1.36778,0,4.203236,2.835456,2.693683,0,0,0,29.59898,0,0,0,39.00008,100,0.1243338,2.963052,3.362589,0,33.80222
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.253605,40.28234,34.00016,1.280482,1.280482,0,0,0,1.280482,175.9967,0.9057295,0,2.253605,1.347875,1.280482,0,0,0,29.59898,0,0,0,39.00008,100,0.1243338,1.40853,1.802884,0,31.85258
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,31.93626,31.93626,7.388195,7.388195,0,0,0,7.388195,0,0,8.881784E-16,0,7.777047,7.388195,0,0,0,29.59898,0,7.777047,-7.777047,30.80235,78.98022,0.1243338,8.127014,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,29.97459,29.97459,3.779847,3.779847,0,0,0,3.779847,0,0,4.440892E-16,0,3.978786,3.779847,0,0,8.641164,21.82193,0,3.978786,-3.978786,26.60834,68.22638,0.1243338,4.157832,0,0,21.82193
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,28.48576,28.48576,2.027419,2.027419,0,0,0,2.027419,0,0,0,0,2.134125,2.027419,0,0,13.06204,17.84314,0,2.134125,-2.134125,24.35878,62.45827,0.1243338,2.23016,0,0,17.84314
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,27.08,27.08,1.223344,1.223344,0,0,0,1.223344,0,0,2.220446E-16,0,1.28773,1.223344,0,0,15.43329,15.70902,0,1.28773,-1.28773,23.00139,58.9778,0.1243338,1.345678,0,0,15.70902
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,25.6423,25.6423,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1243338,0,0,0,14.42129
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,24.40267,24.40267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1243338,0,0,0,14.42129
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,23.46976,23.46976,1.997141,1.997141,0,0,0,1.997141,0,0,2.220446E-16,0,2.102254,1.997141,0,0,16.8641,14.42129,0,2.102254,-2.102254,20.78542,53.29584,0.1243338,2.196855,0,0,14.42129
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,22.51768,22.51768,0.5170697,0.5170697,0,0,0,0.5170697,0,0,0,0,0.5442839,0.5170697,0,0,19.19994,12.31903,0,0.5442839,-0.5442839,20.21169,51.82475,0.1243338,0.5687767,0,0,12.31903
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,21.6934,21.6934,0.6365052,0.6365052,0,0,0,0.6365052,0,0,0,0,0.6700054,0.6365052,0,0,19.8047,11.77475,0,0.6700054,-0.6700054,19.50545,50.01386,0.1243338,0.7001557,0,0,11.77475
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,20.9394,20.9394,1.005984,1.005984,0,0,0,1.005984,0,0,0,0,1.058931,1.005984,0,0,20.54915,11.10475,0,1.058931,-1.058931,18.38923,47.15179,0.1243338,1.106583,0,0,11.10475
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,20.17901,20.17901,0.5889381,0.5889381,0,0,0,0.5889381,0,0,1.110223E-16,0,0.6199349,0.5889381,0,0,21.72574,10.04581,0,0.6199349,-0.6199349,17.73577,45.47623,0.1243338,0.6478319,0,0,10.04581
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,19.57198,19.57198,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,1.481272,1.407208,0,0,22.41455,9.42588,0,1.481272,-1.481272,16.17437,41.47266,0.1243338,1.547929,0,0,9.42588
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,18.9969,18.9969,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06041,7.944609,0,0,0,16.17437,41.47266,0.1243338,0,0,0,7.944609
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.768479,22.81546,18.37708,4.87872,4.87872,0,0,0,4.87872,36.24883,0,8.881784E-16,1.768479,5.135494,4.87872,0,0,24.06041,7.944609,0,3.367015,-3.367015,12.62522,32.3723,0.1243338,5.366591,1.414783,0,9.713087
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.03906,33.06012,19.6231,0,0,0,0,0,0,0,0,0,5.03906,0,0,0,0,27.80154,4.577593,5.03906,0,5.03906,17.40569,44.6299,0.1242688,0,4.031248,0,9.616653
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.627132,41.10622,22.53685,8.284469,8.284469,12,0,3.372,8.284469,79.99466,0,0,6.627132,0,0,3.715532,3.529755,22.76248,9.112747,10.15689,0,10.15689,27.04136,69.33669,0.1244002,9.112915,5.301706,12,15.73988
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.627443,51.39912,25.57201,2.569912,2.569912,6.757436,0,2.045631,2.569912,335.7097,0,0,8.627443,0,0,4.187524,3.978148,12.60559,18.25395,12.60559,0,12.60559,39.00008,100,0.1243472,2.826903,6.901955,12,26.88139
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,9.432959,57.48113,28.07042,0.3576092,0.3576092,0,0,0,0.3576092,2637.784,9.056528,0,9.432959,0.3764307,0.3576092,0,0,0,29.59898,0,0,0,39.00008,100,0.1243472,0.3933701,7.546367,0,39.03194
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,10.19575,63.36838,30.26213,2.329372,2.329372,0,0,0,2.329372,437.7039,7.743783,0,10.19575,2.451971,2.329372,0,0,0,29.59898,0,0,0,39.00008,100,0.1243472,2.56231,8.156603,0,39.79473
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,9.191955,61.90881,32.36437,2.340312,2.340312,0,0,0,2.340312,392.7661,6.728468,0,9.191955,2.463487,2.340312,0,0,0,29.59898,0,0,0,39.00008,100,0.1243472,2.574344,7.353564,0,38.79093
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,8.051614,59.00908,33.64233,5.31208,5.31208,0,0,0,5.31208,151.5718,2.45995,0,8.051614,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.1243472,5.843288,6.441291,0,37.65059
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,6.385028,53.51136,34.12796,1.29483,1.29483,0,0,0,1.29483,493.1172,5.022049,0,6.385028,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1243472,1.424313,5.108023,0,35.984
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.006252,46.1879,34.59442,0,0,0,0,0,0,0,4.006252,0,4.006252,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243472,0,3.205002,0,33.60523
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.665587,38.48285,33.89154,4.230012,4.230012,0,0,0,4.230012,39.37545,0,0,1.665587,4.452645,4.230012,0,0,0,29.59898,0,2.787058,-2.787058,36.06226,92.46715,0.1243472,4.653014,1.332469,0,31.26456
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,31.82763,31.82763,8.15519,8.15519,11.41491,0,3.223971,8.15519,0,4.440892E-16,0,0,0,0,3.259717,3.096731,3.096731,26.81192,3.096731,0,3.096731,39.00008,100,0.1244022,8.970708,0,12,26.81192
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,29.86596,29.86596,0.9024534,0.9024534,0,0,0,0.9024534,0,0,1.110223E-16,0,0.9499509,0.9024534,0,0,0,29.59898,0,0.9499509,-0.9499509,37.99874,97.43248,0.1244022,0.9926987,0,0,29.59898
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,28.3963,28.3963,1.313036,1.313036,0,0,0,1.313036,0,0,0,0,1.382143,1.313036,0,0,1.055501,28.64903,0,1.382143,-1.382143,36.54184,93.69682,0.1244022,1.44434,0,0,28.64903
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,26.97777,26.97777,7.624346,7.624346,10.35194,0,2.955041,7.624346,0,0,0,0,0,0,2.727595,2.591216,2.591216,27.26688,2.591216,0,2.591216,39.00008,100,0.1244482,8.386781,0,12,27.26688
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,25.54006,25.54006,0.4906815,0.4906815,0,0,0,0.4906815,0,0,0,0,0.5165069,0.4906815,0,0,0,29.59898,0,0.5165069,-0.5165069,38.45563,98.60399,0.1244482,0.5397497,0,0,29.59898
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,24.29405,24.29405,1.124174,1.124174,0,0,0,1.124174,0,0,2.220446E-16,0,1.183342,1.124174,0,0,0.5738965,29.08247,0,1.183342,-1.183342,37.20828,95.40565,0.1244482,1.236592,0,0,29.08247
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,23.36114,23.36114,0.6776226,0.6776226,0,0,0,0.6776226,0,0,0,0,0.7132869,0.6776226,0,0,1.888721,27.89913,0,0.7132869,-0.7132869,36.45641,93.47779,0.1244482,0.7453848,0,0,27.89913
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,22.42822,22.42822,1.260199,1.260199,0,0,0,1.260199,0,0,0,0,1.326525,1.260199,0,0,2.681262,27.18584,0,1.326525,-1.326525,35.05813,89.89246,0.1244482,1.386219,0,0,27.18584
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,21.61672,21.61672,0.6584363,0.6584363,0,0,0,0.6584363,0,0,0,0,0.6930909,0.6584363,0,0,4.155179,25.85932,0,0.6930909,-0.6930909,34.32755,88.01918,0.1244482,0.7242799,0,0,25.85932
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,20.86272,20.86272,0.6008426,0.6008426,0,0,0,0.6008426,0,0,0,0,0.6324659,0.6008426,0,0,4.925279,25.16623,0,0.6324659,-0.6324659,33.66087,86.30975,0.1244482,0.6609269,0,0,25.16623
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,20.10872,20.10872,0.4565758,0.4565758,0,0,0,0.4565758,0,0,0,0,0.480606,0.4565758,0,0,5.628019,24.53376,0,0.480606,-0.480606,33.15427,85.01077,0.1244482,0.5022333,0,0,24.53376
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,19.48252,19.48252,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0.4932522,0.4685896,0,0,6.162026,24.05315,0,0.4932522,-0.4932522,32.63433,83.67761,0.1244482,0.5154486,0,0,24.05315
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,18.92661,18.92661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.710084,23.5599,0,0,0,32.63433,83.67761,0.1244482,0,0,0,23.5599
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.4082239,19.31088,18.3068,4.481871,4.481871,0,0,0,4.481871,9.108336,0,0,0.4082239,4.717759,4.481871,0,0,6.710084,23.5599,0,4.309535,-4.309535,28.09168,72.02982,0.1244482,4.930058,0.3265791,0,23.96813
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9917989,21.99178,19.51447,3.274697,3.274697,0,0,0,3.274697,30.28674,0,4.440892E-16,0.9917989,3.44705,3.274697,0,0,11.49846,19.25037,0,2.455251,-2.455251,25.50362,65.39378,0.1244482,3.602167,0.7934391,0,20.24217
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.439114,26.11004,22.42822,0.5409214,0.5409214,0,0,0,0.5409214,266.0486,0,0,1.439114,0.569391,0.5409214,0,0,14.22651,16.79512,0.8697229,0,0.8697229,26.32871,67.50939,0.124437,0.5950136,1.151291,0,18.23423
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.350047,31.64475,25.43143,4.992229,4.992229,0,0,0,4.992229,47.07412,0,8.881784E-16,2.350047,5.254977,4.992229,0,0,13.35679,17.57787,0,2.90493,-2.90493,23.26665,59.65796,0.124437,5.491451,1.880038,0,19.92792
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.337757,37.04954,27.92985,1.632375,1.632375,0,0,0,1.632375,204.4725,0,0,3.337757,1.718289,1.632375,0,0,16.58449,14.67294,1.619468,0,1.619468,24.80301,63.59734,0.1244161,1.795612,2.670206,0,18.01069
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.220719,36.15596,30.12155,0,0,0,0,0,0,0,0,0,2.220719,0,0,0,0,14.96502,16.13046,2.220719,0,2.220719,26.90977,68.99928,0.1243876,0,1.776575,0,18.35118
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7153997,34.16344,32.24297,3.422201,3.422201,0,0,0,3.422201,20.90467,0,0,0.7153997,3.602317,3.422201,0,0,12.7443,18.1291,0,2.886917,-2.886917,23.86669,61.19653,0.1243876,3.764421,0.5723198,0,18.84451
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.05284855,33.65597,33.51454,0,0,0,0,0,0,0,0,0,0.05284855,0,0,0,0,15.95199,15.24219,0.05284855,0,0.05284855,23.91683,61.32508,0.1243869,0,0.04227884,0,15.29504
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.7007354,35.90132,34.00016,5.726895,5.726895,0,0,0,5.726895,12.23587,0,8.881784E-16,0.7007354,6.02831,5.726895,0,0,15.89914,15.28975,0,5.327575,-5.327575,18.30107,46.92573,0.1243869,6.299584,0.5605884,0,15.99049
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03806309,34.58823,34.48579,2.510606,2.510606,0,0,0,2.510606,1.516092,0,4.440892E-16,0.03806309,2.642743,2.510606,0,0,21.81867,9.962176,0,2.60468,-2.60468,15.5555,39.88581,0.1243869,2.761666,0.03045048,0,10.00024
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1297819,34.13764,33.7893,0,0,0,0,0,0,0,0,0,0.1297819,0,0,0,0,24.71276,7.357497,0.1297819,0,0.1297819,15.67862,40.20151,0.1243852,0,0.1038255,0,7.487279
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,31.73817,31.73817,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.58298,7.4743,0,0,0,15.67862,40.20151,0.1243852,0,0,0,7.4743
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,29.79567,29.79567,0.6819934,0.6819934,0,0,0,0.6819934,0,0,1.110223E-16,0,0.7178878,0.6819934,0,0,24.58298,7.4743,0,0.7178878,-0.7178878,14.9219,38.2612,0.1243852,0.7501928,0,0,7.4743
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,28.30684,28.30684,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.38063,6.756413,0,0,0,14.9219,38.2612,0.1243852,0,0,0,6.756413
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,26.90109,26.90109,2.68913,2.68913,0,0,0,2.68913,0,0,4.440892E-16,0,2.830663,2.68913,0,0,25.38063,6.756413,0,2.830663,-2.830663,11.93812,30.6105,0.1243852,2.958043,0,0,6.756413
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,25.46338,25.46338,0.1440211,0.1440211,0,0,0,0.1440211,0,0,0,0,0.1516011,0.1440211,0,0,28.52581,3.925749,0,0.1516011,-0.1516011,11.77832,30.20075,0.1243852,0.1584232,0,0,3.925749
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,24.22376,24.22376,0.3669018,0.3669018,0,0,0,0.3669018,0,0,5.551115E-17,0,0.3862124,0.3669018,0,0,28.69426,3.774148,0,0.3862124,-0.3862124,11.37121,29.1569,0.1243852,0.403592,0,0,3.774148
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,23.29085,23.29085,1.656125,1.656125,0,0,0,1.656125,0,0,2.220446E-16,0,1.743289,1.656125,0,0,29.12338,3.387936,0,1.743289,-1.743289,9.533625,24.44514,0.1243852,1.821738,0,0,3.387936
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,22.33877,22.33877,1.754043,1.754043,10.55404,0,3.006173,1.754043,0,0,0,0,0,0,8.8,8.36,31.06037,1.644646,8.36,0,8.36,17.46462,44.78098,0.1244971,1.929447,0,12,1.644646
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,21.52726,21.52726,2.289885,2.289885,11.08988,0,3.141741,2.289885,0,1.776357E-15,0,0,0,0,8.8,8.36,22.70037,9.168646,8.36,0,8.36,25.39561,65.11682,0.1246244,2.518874,0,12,9.168646
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,20.79243,20.79243,0.6734619,0.6734619,9.473462,0,2.732786,0.6734619,0,1.776357E-15,0,0,0,0,8.8,8.36,14.34037,16.69265,8.36,0,8.36,33.3266,85.45265,0.1247046,0.7408081,0,12,16.69265
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,20.01927,20.01927,0.8719414,0.8719414,0,0,0,0.8719414,0,0,1.110223E-16,0,0.9178331,0.8719414,0,0,5.980369,24.21665,0,0.9178331,-0.9178331,32.35912,82.97194,0.1247046,0.9591355,0,0,24.21665
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,19.39306,19.39306,1.47537,1.47537,0,0,0,1.47537,0,0,0,0,1.553021,1.47537,0,0,7.000183,23.29881,0,1.553021,-1.553021,30.72209,78.77444,0.1247046,1.622907,0,0,23.29881
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,18.83076,18.83076,0.3728682,0.3728682,0,0,0,0.3728682,0,0,0,0,0.3924928,0.3728682,0,0,8.725762,21.74579,0,0.3924928,-0.3924928,30.30837,77.71362,0.1247046,0.410155,0,0,21.74579
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.067795,23.41871,18.21095,0,0,0,0,0,0,0,0,0,2.067795,0,0,0,0,9.161865,21.3533,2.067795,0,2.067795,32.27005,82.74356,0.1246781,0,1.654236,0,23.42109
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.07534,27.35061,19.42501,4.31014,4.31014,0,0,0,4.31014,71.35127,0,0,3.07534,4.536989,4.31014,0,0,7.09407,23.21432,0,1.46165,-1.46165,30.72934,78.79301,0.1246781,4.741154,2.460272,0,26.28965
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.391278,34.10357,22.3196,0,0,0,0,0,0,0,0,0,4.391278,0,0,0,0,8.718125,21.75266,4.391278,0,4.391278,34.89527,89.47488,0.1246216,0,3.513023,0,26.14394
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.254637,43.04456,25.30364,0.2759011,0.2759011,0,0,0,0.2759011,2266.985,1.637367,0,6.254637,0.2904223,0.2759011,0,0,4.326847,25.70481,4.326847,0,4.326847,39.00008,100,0.1245661,0.3034913,5.003709,0,31.95945
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.930596,44.79253,27.78288,4.341166,4.341166,0,0,0,4.341166,136.613,1.360948,0,5.930596,4.569648,4.341166,0,0,0,29.59898,0,0,0,39.00008,100,0.1245661,4.775282,4.744477,0,35.52958
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,6.236376,48.2653,29.97459,2.717456,2.717456,0,0,0,2.717456,229.4931,3.375895,0,6.236376,2.86048,2.717456,0,0,0,29.59898,0,0,0,39.00008,100,0.1245661,2.989202,4.9891,0,35.83535
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,6.411293,51.2729,32.096,4.19826,4.19826,0,0,0,4.19826,152.7131,1.992072,0,6.411293,4.41922,4.19826,0,0,0,29.59898,0,0,0,39.00008,100,0.1245661,4.618085,5.129035,0,36.01027
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,7.603494,57.02688,33.39313,5.348304,5.348304,0,0,0,5.348304,142.1664,1.9737,0,7.603494,5.629794,5.348304,0,0,0,29.59898,0,0,0,39.00008,100,0.1245661,5.883135,6.082795,0,37.20247
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,6.428043,53.37505,33.87876,9.427985,9.427985,3.321344,0,1.1763,9.427985,68.18046,0,1.776357E-15,6.428043,6.428043,6.106641,0,0,0,29.59898,0,0,0,39.00008,100,0.1245661,10.37078,5.142435,12,36.02702
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.099646,43.17648,34.37716,1.819288,1.819288,0,0,0,1.819288,170.3768,1.184605,0,3.099646,1.91504,1.819288,0,0,0,29.59898,0,0,0,39.00008,100,0.1245661,2.001217,2.479717,0,32.69862
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.929549,39.01728,33.68067,0.09880601,0.09880601,0,0,0,0.09880601,1952.866,1.825542,0,1.929549,0.1040063,0.09880601,0,0,0,29.59898,0,0,0,39.00008,100,0.1245661,0.1086866,1.543639,0,31.52853
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,31.64871,31.64871,1.416294,1.416294,0,0,0,1.416294,0,0,2.220446E-16,0,1.490835,1.416294,0,0,0,29.59898,0,1.490835,-1.490835,37.4286,95.97057,0.1245661,1.557923,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,29.70621,29.70621,2.618173,2.618173,0,0,0,2.618173,0,0,4.440892E-16,0,2.755972,2.618173,0,0,1.656484,28.10814,0,2.755972,-2.755972,34.52355,88.52174,0.1245661,2.879991,0,0,28.10814
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,28.24934,28.24934,3.386064,3.386064,0,0,0,3.386064,0,0,4.440892E-16,0,3.564278,3.386064,0,0,4.718675,25.35217,0,3.564278,-3.564278,30.76647,78.88823,0.1245661,3.72467,0,0,25.35217
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,26.8308,26.8308,13.26235,13.26235,12,0,3.372,13.26235,0,0,0,0,1.328792,1.262352,0,0,8.678983,21.78789,0,1.328792,-1.328792,29.3658,75.29678,0.1245661,14.58859,0,12,21.78789
