Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,23.42559,23.42559,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,23.42559,23.42559,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,22.57813,22.57813,1.33589,1.33589,0,0,0,1.33589,0,0,2.220446E-16,0,1.4062,1.33589,0,0,0,29.59898,0,1.4062,-1.4062,37.51781,96.19933,0,1.469479,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,21.79958,21.79958,2.457308,2.457308,0,0,0,2.457308,0,0,0,0,2.58664,2.457308,0,0,1.562444,28.19278,0,2.58664,-2.58664,34.79126,89.20817,0,2.703039,0,0,28.19278
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,21.00724,21.00724,2.482134,2.482134,0,0,0,2.482134,0,0,0,0,2.612772,2.482134,0,0,4.436489,25.60614,0,2.612772,-2.612772,32.03715,82.14638,0,2.730347,0,0,25.60614
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,20.29069,20.29069,2.267576,2.267576,0,0,0,2.267576,0,0,0,0,2.386923,2.267576,0,0,7.339569,22.99337,0,2.386923,-2.386923,29.52111,75.69501,0,2.494334,0,0,22.99337
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,19.63615,19.63615,0.7642136,0.7642136,0,0,0,0.7642136,0,0,1.110223E-16,0,0.8044354,0.7642136,0,0,9.991705,20.60644,0,0.8044354,-0.8044354,28.67316,73.52079,0,0.840635,0,0,20.60644
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7621974,20.84534,18.95406,2.100509,2.100509,0,0,0,2.100509,36.28632,0,0,0.7621974,2.211062,2.100509,0,0,10.88552,19.80201,0,1.448865,-1.448865,27.14593,69.6048,0,2.31056,0.609758,0,20.56421
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.680768,24.38922,20.13223,2.152498,2.152498,0,0,0,2.152498,78.08453,0,0,1.680768,2.265788,2.152498,0,0,12.49537,18.35314,0,0.5850196,-0.5850196,26.52926,68.02361,0,2.367748,1.344614,0,20.03391
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.161716,31.48762,23.13621,4.468535,4.468535,0,0,0,4.468535,70.75508,0,0,3.161716,4.703721,4.468535,0,0,13.14539,17.76812,0,1.542005,-1.542005,24.90385,63.85589,0,4.915388,2.529372,0,20.92984
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7834036,28.24565,26.21599,1.345066,1.345066,0,0,0,1.345066,58.24276,0,2.220446E-16,0.7834036,1.415859,1.345066,0,0,14.85873,16.22612,0,0.6324554,-0.6324554,24.23718,62.14649,0,1.479573,0.6267229,0,17.00952
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6266578,30.47943,28.83414,5.412807,5.412807,0,0,0,5.412807,11.57732,0,0,0.6266578,5.697691,5.412807,0,0,15.56146,15.59366,0,5.071033,-5.071033,18.89184,48.44052,0,5.954088,0.5013263,0,16.22032
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.23297,40.271,31.25938,4.695997,4.695997,0,0,0,4.695997,68.84525,0,0,3.23297,4.943154,4.695997,0,0,21.19594,10.52263,0,1.710184,-1.710184,17.08915,43.81824,0,5.165596,2.586376,0,13.7556
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,2.836644,41.55188,33.58127,3.565323,3.565323,0,0,0,3.565323,79.56206,0,0,2.836644,3.752971,3.565323,0,0,23.09615,8.812446,0,0.9163271,-0.9163271,16.12325,41.3416,0,3.921855,2.269315,0,11.64909
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.222161,38.40234,35.03503,2.16586,2.16586,0,0,0,2.16586,56.42845,0,0,1.222161,2.279853,2.16586,0,0,24.11429,7.896119,0,1.057691,-1.057691,15.00835,38.48288,0,2.382446,0.9777291,0,9.11828
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.6956973,37.56198,35.65512,0,0,0,0,0,0,0,0,0,0.6956973,0,0,0,0,25.2895,6.838427,0.6956973,0,0.6956973,15.66835,40.17517,0,0,0.5565578,0,7.534124
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.353842,40.02241,36.25454,2.895732,2.895732,0,0,0,2.895732,46.75301,0,0,1.353842,3.048139,2.895732,0,0,24.5938,7.464555,0,1.694297,-1.694297,13.8824,35.59583,0,3.185305,1.083073,0,8.818397
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7215769,37.57799,35.6,0,0,0,0,0,0,0,0,0,0.7215769,0,0,0,0,26.47636,5.770257,0.7215769,0,0.7215769,14.56695,37.35108,0,0,0.5772615,0,6.491835
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,33.52615,33.52615,3.031366,3.031366,0,0,0,3.031366,0,0,0,0,3.190912,3.031366,0,0,25.75478,6.419677,0,3.190912,-3.190912,11.20343,28.72669,0,3.334502,0,0,6.419677
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,31.56943,31.56943,4.192241,4.192241,3,0,1.095,4.192241,0,0,0,0,1.25499,1.192241,0,0,29.30024,3.228765,0,1.25499,-1.25499,9.880557,25.33471,0,4.611465,0,12,3.228765
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,29.99853,29.99853,5.847816,5.847816,12,0,3.372,5.847816,0,0,0,0,0,0,6.152184,5.844574,30.69467,1.973775,5.844574,0,5.844574,15.42521,39.55173,0.2381552,6.432598,0,12,1.973775
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,28.46898,28.46898,6.911799,6.911799,12,0,3.372,6.911799,0,0,0,0,0,0,5.088201,4.833791,24.8501,7.233892,4.833791,0,4.833791,20.01094,51.31001,0.2612344,7.602979,0,12,7.233892
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,26.89809,26.89809,0.1083797,0.1083797,8.90838,0,2.58982,0.1083797,0,1.776357E-15,0,0,0,0,8.8,8.36,20.0163,11.5843,8.36,0,8.36,27.94194,71.64585,0.2356665,0.1192177,0,12,11.5843
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,25.52011,25.52011,0.4495324,0.4495324,9.249533,0,2.676132,0.4495324,0,0,0,0,0,0,8.8,8.36,11.6563,19.1083,8.36,0,8.36,35.87293,91.98168,0.2282622,0.4944856,0,12,19.1083
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,24.47285,24.47285,1.374827,1.374827,0,0,0,1.374827,0,0,2.220446E-16,0,1.447187,1.374827,0,0,3.296305,26.6323,0,1.447187,-1.447187,34.34746,88.07024,0.2282622,1.51231,0,0,26.6323
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,23.42559,23.42559,0.5669038,0.5669038,0,0,0,0.5669038,0,0,0,0,0.5967408,0.5669038,0,0,4.90429,25.18512,0,0.5967408,-0.5967408,33.71844,86.45737,0.2282622,0.6235942,0,0,25.18512
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,22.55746,22.55746,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.567336,24.58838,0,0,0,33.71844,86.45737,0.2282622,0,0,0,24.58838
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,21.77891,21.77891,1.9989,1.9989,0,0,0,1.9989,0,0,4.440892E-16,0,2.104105,1.9989,0,0,5.567336,24.58838,0,2.104105,-2.104105,31.50052,80.7704,0.2282622,2.19879,0,0,24.58838
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,20.98657,20.98657,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.90523,22.48427,0,0,0,31.50052,80.7704,0.2282622,0,0,0,22.48427
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,20.29069,20.29069,0.3252783,0.3252783,0,0,0,0.3252783,0,0,5.551115E-17,0,0.3423983,0.3252783,0,0,7.90523,22.48427,0,0.3423983,-0.3423983,31.1396,79.84496,0.2282622,0.3578062,0,0,22.48427
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,19.62238,19.62238,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.285672,22.14187,0,0,0,31.1396,79.84496,0.2282622,0,0,0,22.14187
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.158892,21.83228,18.94028,1.373054,1.373054,0,0,0,1.373054,84.40251,0,0,1.158892,1.44532,1.373054,0,0,8.285672,22.14187,0,0.286428,-0.286428,30.83768,79.07081,0.2282622,1.510359,0.9271136,0,23.30077
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.107658,28.15881,20.11156,0.9090994,0.9090994,0,0,0,0.9090994,341.8392,0,0,3.107658,0.9569467,0.9090994,0,0,8.603926,21.85545,2.150711,0,2.150711,32.87802,84.30245,0.2124087,1.000009,2.486126,0,24.9631
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.441571,38.07811,23.11555,1.071948,1.071948,0,0,0,1.071948,507.6339,0,0,5.441571,1.128366,1.071948,0,0,6.453215,23.79108,4.313205,0,4.313205,36.96989,94.79439,0.18644,1.179143,4.353257,0,29.23266
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,8.233872,50.72076,26.18154,0,0,0,0,0,0,0,6.093863,0,8.233872,0,0,0,0,2.14001,27.67297,2.14001,0,2.14001,39.00008,100,0.1757776,0,6.587098,0,35.90684
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,9.855952,60.0714,28.7928,0,0,0,0,0,0,0,9.855952,0,9.855952,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1757776,0,7.884762,0,39.45493
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,10.17851,64.54198,31.21804,2.91023,2.91023,0,0,0,2.91023,349.7493,7.11511,0,10.17851,3.0634,2.91023,0,0,0,29.59898,0,0,0,39.00008,100,0.1757776,3.201253,8.142808,0,39.77749
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,9.342205,64.01195,33.53993,5.288086,5.288086,0,0,0,5.288086,176.6651,3.775798,0,9.342205,5.566407,5.288086,0,0,0,29.59898,0,0,0,39.00008,100,0.1757776,5.816895,7.473764,0,38.94118
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,9.164665,65.14761,35.01437,5.110394,5.110394,0,0,0,5.110394,179.3338,3.785304,0,9.164665,5.379362,5.110394,0,0,0,29.59898,0,0,0,39.00008,100,0.1757776,5.621433,7.331732,0,38.76365
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,6.856725,56.93357,35.63445,1.354891,1.354891,0,0,0,1.354891,506.0721,5.430524,0,6.856725,1.426201,1.354891,0,0,0,29.59898,0,0,0,39.00008,100,0.1757776,1.49038,5.48538,0,36.4557
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,2.83073,44.32878,36.23388,3.158195,3.158195,0,0,0,3.158195,89.63126,0,4.440892E-16,2.83073,3.324416,3.158195,0,0,0,29.59898,0,0.4936859,-0.4936859,38.47969,98.66566,0.1757776,3.474014,2.264584,0,32.42971
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.143448,41.62561,35.6,4.439489,4.439489,0,0,0,4.439489,48.28141,0,0,2.143448,4.673147,4.439489,0,0,0.5485399,29.10529,0,2.529698,-2.529698,35.81315,91.82841,0.1757776,4.883438,1.714759,0,31.24874
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,33.53993,33.53993,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.359316,26.57559,0,0,0,35.81315,91.82841,0.1757776,0,0,0,26.57559
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,31.56943,31.56943,1.187647,1.187647,0,0,0,1.187647,0,0,2.220446E-16,0,1.250155,1.187647,0,0,3.359316,26.57559,0,1.250155,-1.250155,34.49537,88.44949,0.1757776,1.306412,0,0,26.57559
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,30.0192,30.0192,3.127422,3.127422,0,0,0,3.127422,0,0,4.440892E-16,0,3.292023,3.127422,0,0,4.748377,25.32544,0,3.292023,-3.292023,31.02527,79.55183,0.1757776,3.440164,0,0,25.32544
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,28.48276,28.48276,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.40618,22.03341,0,0,0,31.02527,79.55183,0.1757776,0,0,0,22.03341
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,26.89809,26.89809,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.40618,22.03341,0,0,0,31.02527,79.55183,0.1757776,0,0,0,22.03341
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,25.54078,25.54078,1.170239,1.170239,0,0,0,1.170239,0,0,2.220446E-16,0,1.231831,1.170239,0,0,8.40618,22.03341,0,1.231831,-1.231831,29.72681,76.22244,0.1757776,1.287263,0,0,22.03341
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,24.47285,24.47285,1.427418,1.427418,0,0,0,1.427418,0,0,2.220446E-16,0,1.502545,1.427418,0,0,9.774881,20.80158,0,1.502545,-1.502545,28.14299,72.16137,0.1757776,1.57016,0,0,20.80158
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,23.42559,23.42559,0.1522443,0.1522443,0,0,0,0.1522443,0,0,2.775558E-17,0,0.1602572,0.1522443,0,0,11.44438,19.29904,0,0.1602572,-0.1602572,27.97406,71.72823,0.1757776,0.1674688,0,0,19.29904
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,22.55746,22.55746,0.3785321,0.3785321,0,0,0,0.3785321,0,0,5.551115E-17,0,0.3984549,0.3785321,0,0,11.62244,19.13878,0,0.3984549,-0.3984549,27.55405,70.65128,0.1757776,0.4163854,0,0,19.13878
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,21.77891,21.77891,2.060737,2.060737,0,0,0,2.060737,0,0,4.440892E-16,0,2.169197,2.060737,0,0,12.06517,18.74033,0,2.169197,-2.169197,25.26752,64.78838,0.1757776,2.266811,0,0,18.74033
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,21.00724,21.00724,1.427936,1.427936,0,0,0,1.427936,0,0,0,0,1.50309,1.427936,0,0,14.47539,16.57113,0,1.50309,-1.50309,23.68312,60.72584,0.1757776,1.570729,0,0,16.57113
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,20.29069,20.29069,2.163044,2.163044,0,0,0,2.163044,0,0,0,0,2.276889,2.163044,0,0,16.14549,15.06804,0,2.276889,-2.276889,21.28307,54.57187,0.1757776,2.379349,0,0,15.06804
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,19.62238,19.62238,0.8377214,0.8377214,0,0,0,0.8377214,0,0,1.110223E-16,0,0.881812,0.8377214,0,0,18.67536,12.79115,0,0.881812,-0.881812,20.35356,52.18851,0.1757776,0.9214936,0,0,12.79115
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.475663,25.2347,18.93339,0,0,0,0,0,0,0,0,0,2.475663,0,0,0,0,19.65515,11.90934,2.475663,0,2.475663,22.70218,58.21061,0.1648699,0,1.98053,0,14.385
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,4.919852,33.23045,20.09778,2.922413,2.922413,0,0,0,2.922413,168.349,0,0,4.919852,3.076224,2.922413,0,0,17.17949,14.13744,1.843628,0,1.843628,24.4512,62.69526,0.1575875,3.214654,3.935882,0,19.05729
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,6.89465,42.58004,23.08109,3.906072,3.906072,0,0,0,3.906072,176.5111,0,0,6.89465,4.111654,3.906072,0,0,15.33586,15.7967,2.782995,0,2.782995,27.09138,69.46494,0.1477369,4.296679,5.515719,0,22.69135
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,9.232499,54.31925,26.1402,2.619265,2.619265,0,0,0,2.619265,352.4844,0,0,9.232499,2.757121,2.619265,0,0,12.55287,18.3014,6.475379,0,6.475379,33.23446,85.21641,0.128978,2.881191,7.385999,0,27.5339
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,10.47808,62.57175,28.73769,7.47743,7.47743,0,0,0,7.47743,140.1294,0,0,10.47808,7.870979,7.47743,0,0,6.077491,24.12924,2.607102,0,2.607102,35.70778,91.55822,0.122705,8.225173,8.382464,0,34.60732
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,10.73356,66.91432,31.1767,1.601719,1.601719,0,0,0,1.601719,670.1273,5.57715,0,10.73356,1.68602,1.601719,0,0,3.470389,26.47563,3.470389,0,3.470389,39.00008,100,0.115244,1.761891,8.586847,0,37.20919
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,10.35795,68.37667,33.52615,2.63015,2.63015,0,0,0,2.63015,393.816,7.589372,0,10.35795,2.768579,2.63015,0,0,0,29.59898,0,0,0,39.00008,100,0.115244,2.893165,8.286361,0,39.95693
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,9.31035,65.73318,34.99369,1.663613,1.663613,0,0,0,1.663613,559.6464,7.559179,0,9.31035,1.751172,1.663613,0,0,0,29.59898,0,0,0,39.00008,100,0.115244,1.829974,7.44828,0,38.90933
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,7.292819,58.51199,35.61378,4.605486,4.605486,0,0,0,4.605486,158.3507,2.44494,0,7.292819,4.84788,4.605486,0,0,0,29.59898,0,0,0,39.00008,100,0.115244,5.066034,5.834256,0,36.8918
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,5.100533,51.53741,36.25454,3.902028,3.902028,0,0,0,3.902028,130.7149,0.9931353,0,5.100533,4.107398,3.902028,0,0,0,29.59898,0,0,0,39.00008,100,0.115244,4.292231,4.080426,0,34.69951
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.443404,42.52149,35.61378,9.352157,9.352157,3,0,1.095,9.352157,26.12664,0,0,2.443404,6.686481,6.352157,0,0,0,29.59898,0,4.243077,-4.243077,34.52748,88.53183,0.115244,10.28737,1.954723,12,32.04238
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,33.5606,33.5606,4.701123,4.701123,0,0,0,4.701123,0,0,0,0,4.948551,4.701123,0,0,4.71453,25.3559,0,4.948551,-4.948551,29.31125,75.15691,0.115244,5.171236,0,0,25.3559
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,31.60388,31.60388,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.21292,20.40735,0,0,0,29.31125,75.15691,0.115244,0,0,0,20.40735
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,30.03298,30.03298,4.616557,4.616557,0,0,0,4.616557,0,0,0,0,4.859534,4.616557,0,0,10.21292,20.40735,0,4.859534,-4.859534,24.18885,62.02258,0.115244,5.078213,0,0,20.40735
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,28.48276,28.48276,5.091732,5.091732,0,0,0,5.091732,0,0,0,0,5.359718,5.091732,0,0,15.6124,15.54782,0,5.359718,-5.359718,18.53922,47.53635,0.115244,5.600905,0,0,15.54782
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,26.91876,26.91876,2.306654,2.306654,0,0,0,2.306654,0,0,4.440892E-16,0,2.428057,2.306654,0,0,21.56764,10.1881,0,2.428057,-2.428057,15.97982,40.97381,0.115244,2.53732,0,0,10.1881
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,25.56145,25.56145,1.502362,1.502362,0,0,0,1.502362,0,0,0,0,1.581434,1.502362,0,0,24.26548,7.760042,0,1.581434,-1.581434,14.31284,36.69952,0.115244,1.652598,0,0,7.760042
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,24.49352,24.49352,0.554598,0.554598,0,0,0,0.554598,0,0,1.110223E-16,0,0.5837874,0.554598,0,0,26.02263,6.178608,0,0.5837874,-0.5837874,13.69747,35.12166,0.115244,0.6100578,0,0,6.178608
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,23.42559,23.42559,2.068109,2.068109,0,0,0,2.068109,0,0,4.440892E-16,0,2.176956,2.068109,0,0,26.67129,5.594821,0,2.176956,-2.176956,11.40276,29.23779,0.115244,2.274919,0,0,5.594821
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,22.57813,22.57813,1.788018,1.788018,0,0,0,1.788018,0,0,2.220446E-16,0,1.882125,1.788018,0,0,29.09013,3.417865,0,1.882125,-1.882125,9.418828,24.15079,0.115244,1.96682,0,0,3.417865
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,21.79958,21.79958,0.367391,0.367391,0,0,0,0.367391,0,0,5.551115E-17,0,0.3867273,0.367391,0,0,31.18138,1.53574,0,0.3867273,-0.3867273,9.011182,23.10555,0.115244,0.40413,0,0,1.53574
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,21.02791,21.02791,0.01352681,0.01352681,0,0,0,0.01352681,0,0,1.734723E-18,0,0.01423874,0.01352681,0,0,31.61107,1.149013,0,0.01423874,-0.01423874,8.996173,23.06706,0.115244,0.01487949,0,0,1.149013
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,20.29069,20.29069,0.8370925,0.8370925,0,0,0,0.8370925,0,0,1.110223E-16,0,0.8811499,0.8370925,0,0,31.62689,1.134774,0,0.8811499,-0.8811499,8.067359,20.68549,0.115244,0.9208017,0,0,1.134774
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,19.62238,19.62238,1.41951,1.41951,10.21951,0,2.921536,1.41951,0,0,0,0,0,0,8.8,8.36,32.60595,0.2536241,8.36,0,8.36,15.99835,41.02133,0.1315358,1.56146,0,12,0.2536241
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6669402,20.58584,18.93339,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0.6669402,0,0,8.8,8.36,24.24595,7.777624,9.02694,0,9.02694,24.56206,62.97951,0.1374862,0,0.5335521,12,8.444564
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.336126,26.0518,20.07711,0.06675858,0.06675858,8.866758,0,2.57929,0.06675858,3499.364,1.776357E-15,0,2.336126,0,0,8.8,8.36,15.21901,15.90187,10.69613,0,10.69613,34.70929,88.99802,0.139584,0.07343443,1.868901,12,18.238
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.571238,35.44897,23.08109,0,0,0,0,0,0,0,0.04835486,0,4.571238,0,0,0,0,4.522883,25.52838,4.522883,0,4.522883,39.00008,100,0.1325443,0,3.65699,0,30.09962
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.462174,35.48904,26.11953,8.642002,8.642002,5.352937,0,1.690293,8.642002,40.06218,0,0,3.462174,3.462174,3.289065,0,0,0,29.59898,0,0,0,39.00008,100,0.1325443,9.506203,2.769739,12,33.06115
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.328973,32.24339,28.71702,3.721152,3.721152,0,0,0,3.721152,35.71402,0,0,1.328973,3.917002,3.721152,0,0,0,29.59898,0,2.588029,-2.588029,36.27206,93.00508,0.1325443,4.093267,1.063178,0,30.92795
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.343512,40.48846,31.15603,0.9697688,0.9697688,0,0,0,0.9697688,344.7741,0,0,3.343512,1.020809,0.9697688,0,0,2.875588,27.01095,2.322703,0,2.322703,38.47556,98.6551,0.1291981,1.066746,2.67481,0,30.35446
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,5.550092,49.9877,33.52615,3.052879,3.052879,0,0,0,3.052879,181.7986,1.78365,0,5.550092,3.213556,3.052879,0,0,0.5528855,29.10138,0.5528855,0,0.5528855,39.00008,100,0.1284263,3.358166,4.440073,0,34.65147
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.306084,38.61769,35.01437,4.128068,4.128068,0,0,0,4.128068,31.63911,0,8.881784E-16,1.306084,4.345335,4.128068,0,0,0,29.59898,0,3.039251,-3.039251,35.79642,91.78552,0.1284263,4.540875,1.044867,0,30.90506
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.553223,39.95541,35.63445,1.271453,1.271453,0,0,0,1.271453,122.1612,0,0,1.553223,1.338372,1.271453,0,0,3.376946,26.55973,0.2148506,0,0.2148506,36.00025,92.30815,0.1281289,1.398599,1.242578,0,28.11295
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.9949492,39.02714,36.27521,0,0,0,0,0,0,0,0,0,0.9949492,0,0,0,0,3.162095,26.75309,0.9949492,0,0.9949492,36.94414,94.72838,0.1267693,0,0.7959594,0,27.74804
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.589173,37.24619,35.63445,1.154426,1.154426,0,0,0,1.154426,51.03604,0,2.220446E-16,0.589173,1.215185,1.154426,0,0,2.167146,27.64855,0,0.6260117,-0.6260117,36.28427,93.0364,0.1267693,1.269868,0.4713384,0,28.23772
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,33.60194,33.60194,5.998218,5.998218,0,0,0,5.998218,0,0,0,0,6.313914,5.998218,0,0,2.862715,27.02254,0,6.313914,-6.313914,29.62882,75.97118,0.1267693,6.59804,0,0,27.02254
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,31.64521,31.64521,3.696862,3.696862,0,0,0,3.696862,0,0,4.440892E-16,0,3.891434,3.696862,0,0,9.878175,20.70862,0,3.891434,-3.891434,25.52689,65.45342,0.1267693,4.066549,0,0,20.70862
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,30.07432,30.07432,0.8750609,0.8750609,0,0,0,0.8750609,0,0,1.110223E-16,0,0.9211168,0.8750609,0,0,14.20199,16.81719,0,0.9211168,-0.9211168,24.55594,62.96383,0.1267693,0.962567,0,0,16.81719
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,28.5241,28.5241,4.350746,4.350746,0,0,0,4.350746,0,0,8.881784E-16,0,4.579733,4.350746,0,0,15.22545,15.89607,0,4.579733,-4.579733,19.72848,50.58575,0.1267693,4.785821,0,0,15.89607
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,26.93254,26.93254,1.217282,1.217282,0,0,0,1.217282,0,0,0,0,1.28135,1.217282,0,0,20.31404,11.31634,0,1.28135,-1.28135,18.37782,47.12252,0.1267693,1.33901,0,0,11.31634
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,25.5959,25.5959,1.219072,1.219072,0,0,0,1.219072,0,0,2.220446E-16,0,1.283234,1.219072,0,0,21.73777,10.03499,0,1.283234,-1.283234,17.02517,43.65421,0.1267693,1.340979,0,0,10.03499
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,24.53486,24.53486,0.1232207,0.1232207,0,0,0,0.1232207,0,0,2.775558E-17,0,0.129706,0.1232207,0,0,23.16358,8.751754,0,0.129706,-0.129706,16.88845,43.30363,0.1267693,0.1355428,0,0,8.751754
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,23.46693,23.46693,0.9141096,0.9141096,0,0,0,0.9141096,0,0,1.110223E-16,0,0.9622206,0.9141096,0,0,23.3077,8.622047,0,0.9622206,-0.9622206,15.87418,40.70295,0.1267693,1.005521,0,0,8.622047
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,22.61258,22.61258,0.6020842,0.6020842,0,0,0,0.6020842,0,0,0,0,0.6337729,0.6020842,0,0,24.37683,7.659827,0,0.6337729,-0.6337729,15.20613,38.98999,0.1267693,0.6622927,0,0,7.659827
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,21.84092,21.84092,2.377678,2.377678,0,0,0,2.377678,0,0,4.440892E-16,0,2.502819,2.377678,0,0,25.08103,7.026054,0,2.502819,-2.502819,12.56792,32.22538,0.1267693,2.615446,0,0,7.026054
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,21.04169,21.04169,0.3674605,0.3674605,0,0,0,0.3674605,0,0,5.551115E-17,0,0.3868005,0.3674605,0,0,27.86194,4.523235,0,0.3868005,-0.3868005,12.1602,31.17994,0.1267693,0.4042065,0,0,4.523235
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,20.30447,20.30447,2.067688,2.067688,0,0,0,2.067688,0,0,4.440892E-16,0,2.176514,2.067688,0,0,28.29172,4.136434,0,2.176514,-2.176514,9.865952,25.29726,0.1267693,2.274457,0,0,4.136434
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,19.62926,19.62926,0.3963166,0.3963166,0,0,0,0.3963166,0,0,5.551115E-17,0,0.4171754,0.3963166,0,0,30.71006,1.95992,0,0.4171754,-0.4171754,9.426211,24.16972,0.1267693,0.4359483,0,0,1.95992
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9877765,21.39213,18.93339,0,0,0,0,0,0,0,0,0,0.9877765,0,0,0,0,31.17359,1.542745,0.9877765,0,0.9877765,10.3633,26.57251,0.1254478,0,0.7902212,0,2.530521
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.108124,25.44968,20.07711,2.751495,2.751495,11.55149,0,3.258528,2.751495,76.61743,1.776357E-15,0,2.108124,0,0,8.8,8.36,30.18582,2.431744,10.46812,0,10.46812,20.29423,52.03639,0.1358137,3.026644,1.6865,12,4.539868
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.298967,29.04496,23.06042,2.552215,2.552215,11.35221,0,3.20811,2.552215,90.07734,0,0,2.298967,0,0,8.8,8.36,19.71769,11.85306,10.65897,0,10.65897,30.40622,77.96451,0.1435826,2.807436,1.839174,12,14.15202
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.514224,35.61665,26.09886,1.77134,1.77134,7.607656,0,2.260737,1.77134,198.3935,0,0,3.514224,0,0,5.836316,5.5445,9.058724,21.44613,9.058724,0,9.058724,39.00008,100,0.1435393,1.948474,2.811379,12,24.96035
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.069331,37.08442,28.69635,0.4003319,0.4003319,0,0,0,0.4003319,766.6965,2.647929,0,3.069331,0.421402,0.4003319,0,0,0,29.59898,0,0,0,39.00008,100,0.1435393,0.4403651,2.455465,0,32.66831
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,4.746165,44.76632,31.15603,0,0,0,0,0,0,0,4.746165,0,4.746165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1435393,0,3.796932,0,34.34514
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.958506,36.13031,33.52615,6.045059,6.045059,0,0,0,6.045059,15.85602,0,8.881784E-16,0.958506,6.36322,6.045059,0,0,0,29.59898,0,5.404715,-5.404715,33.30301,85.39216,0.1435393,6.649565,0.7668048,0,30.55748
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,3.017206,43.60282,35.01437,0,0,0,0,0,0,0,0,0,3.017206,0,0,0,0,6.005238,24.19426,3.017206,0,3.017206,36.16538,92.73156,0.1401546,0,2.413765,0,27.21147
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.159492,44.71228,35.65512,7.904196,7.904196,7.741309,0,2.294551,7.904196,39.97234,0,0,3.159492,0.1714604,0.1628874,0,0,2.988032,26.90975,2.988032,0,2.988032,39.00008,100,0.1430504,8.694615,2.527594,12,30.06924
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.37782,43.04025,36.29588,0,0,0,0,0,0,0,2.37782,0,2.37782,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1430504,0,1.902256,0,31.9768
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.958819,38.31612,35.67579,2.281157,2.281157,0,0,0,2.281157,42.03215,0,0,0.958819,2.401217,2.281157,0,0,0,29.59898,0,1.442398,-1.442398,37.47966,96.10149,0.1430504,2.509272,0.7670552,0,30.5578
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,33.63639,33.63639,0.3017374,0.3017374,0,0,0,0.3017374,0,0,5.551115E-17,0,0.3176184,0.3017374,0,0,1.602665,28.15658,0,0.3176184,-0.3176184,37.14486,95.24303,0.1430504,0.3319112,0,0,28.15658
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,31.70033,31.70033,2.310256,2.310256,0,0,0,2.310256,0,0,4.440892E-16,0,2.431849,2.310256,0,0,1.955574,27.83896,0,2.431849,-2.431849,34.58146,88.67024,0.1430504,2.541282,0,0,27.83896
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,30.11566,30.11566,1.925813,1.925813,0,0,0,1.925813,0,0,2.220446E-16,0,2.027171,1.925813,0,0,4.657628,25.40711,0,2.027171,-2.027171,32.44464,83.19122,0.1430504,2.118394,0,0,25.40711
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,28.57922,28.57922,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.910041,23.37994,0,0,0,32.44464,83.19122,0.1430504,0,0,0,23.37994
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,26.99454,26.99454,0.7881969,0.7881969,0,0,0,0.7881969,0,0,1.110223E-16,0,0.8296809,0.7881969,0,0,6.910041,23.37994,0,0.8296809,-0.8296809,31.57008,80.94875,0.1430504,0.8670166,0,0,23.37994
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,25.63724,25.63724,1.053451,1.053451,0,0,0,1.053451,0,0,0,0,1.108896,1.053451,0,0,7.831908,22.55026,0,1.108896,-1.108896,30.4012,77.95164,0.1430504,1.158796,0,0,22.55026
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,24.56931,24.56931,1.512176,1.512176,0,0,0,1.512176,0,0,2.220446E-16,0,1.591764,1.512176,0,0,9.064015,21.44136,0,1.591764,-1.591764,28.72333,73.64942,0.1430504,1.663393,0,0,21.44136
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,23.50827,23.50827,0.7851064,0.7851064,0,0,0,0.7851064,0,0,1.110223E-16,0,0.8264278,0.7851064,0,0,10.83264,19.8496,0,0.8264278,-0.8264278,27.8522,71.41576,0.1430504,0.8636171,0,0,19.8496
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,22.65392,22.65392,1.151624,1.151624,0,0,0,1.151624,0,0,0,0,1.212235,1.151624,0,0,11.75089,19.02317,0,1.212235,-1.212235,26.57439,68.13933,0.1430504,1.266786,0,0,19.02317
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,21.87537,21.87537,0.08949883,0.08949883,0,0,0,0.08949883,0,0,1.387779E-17,0,0.0942093,0.08949883,0,0,13.09782,17.81094,0,0.0942093,-0.0942093,26.47509,67.8847,0.1430504,0.09844872,0,0,17.81094
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,21.08303,21.08303,2.435689,2.435689,0,0,0,2.435689,0,0,0,0,2.563884,2.435689,0,0,13.2025,17.71673,0,2.563884,-2.563884,23.77252,60.95505,0.1430504,2.679258,0,0,17.71673
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,20.30447,20.30447,1.719692,1.719692,0,0,0,1.719692,0,0,2.220446E-16,0,1.810202,1.719692,0,0,16.05126,15.15284,0,1.810202,-1.810202,21.8644,56.06244,0.1430504,1.891661,0,0,15.15284
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,19.62926,19.62926,1.484295,1.484295,0,0,0,1.484295,0,0,2.220446E-16,0,1.562415,1.484295,0,0,18.0626,13.34264,0,1.562415,-1.562415,20.21747,51.83955,0.1430504,1.632724,0,0,13.34264
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.071661,24.17384,18.93339,0.4989239,0.4989239,0,0,0,0.4989239,415.2258,0,0,2.071661,0.5251831,0.4989239,0,0,19.79861,11.78023,1.546478,0,1.546478,21.68458,55.60138,0.1413807,0.5488163,1.657329,0,13.85189
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.451691,34.76575,20.07711,0,0,0,0,0,0,0,0,0,5.451691,0,0,0,0,18.25213,13.17206,5.451691,0,5.451691,26.85651,68.86271,0.1357931,0,4.361353,0,18.62375
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,8.130525,46.66054,23.06042,0,0,0,0,0,0,0,0,0,8.130525,0,0,0,0,12.80044,18.07858,8.130525,0,8.130525,34.56981,88.64035,0.1282348,0,6.50442,0,26.2091
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,9.155897,53.98108,26.09886,2.614535,2.614535,0,0,0,2.614535,350.1922,1.733837,0,9.155897,2.752142,2.614535,0,0,4.669918,25.39605,4.669918,0,4.669918,39.00008,100,0.1242622,2.875988,7.324718,0,34.55195
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,9.586517,58.87013,28.69635,0,0,0,0,0,0,0,9.586517,0,9.586517,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242622,0,7.669214,0,39.18549
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,9.844028,63.0754,31.1767,0,0,0,0,0,0,0,9.844028,0,9.844028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242622,0,7.875222,0,39.443
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,10.03978,66.98429,33.53993,3.752402,3.752402,0,0,0,3.752402,267.556,6.089879,0,10.03978,3.949897,3.752402,0,0,0,29.59898,0,0,0,39.00008,100,0.1242622,4.127642,8.03182,0,39.63875
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,8.98182,64.41471,35.03503,0.6606663,0.6606663,0,0,0,0.6606663,1359.509,8.286382,0,8.98182,0.6954382,0.6606663,0,0,0,29.59898,0,0,0,39.00008,100,0.1242622,0.726733,7.185456,0,38.5808
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,7.763629,60.38885,35.69646,5.486922,5.486922,0,0,0,5.486922,141.4933,1.987921,0,7.763629,5.775708,5.486922,0,0,0,29.59898,0,0,0,39.00008,100,0.1242622,6.035614,6.210903,0,37.36261
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,5.823475,54.0756,36.33033,1.647441,1.647441,0,0,0,1.647441,353.4861,4.089327,0,5.823475,1.734148,1.647441,0,0,0,29.59898,0,0,0,39.00008,100,0.1242622,1.812185,4.65878,0,35.42245
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.601172,43.09046,35.71024,3.017946,3.017946,0,0,0,3.017946,86.19012,0,0,2.601172,3.176786,3.017946,0,0,0,29.59898,0,0.5756141,-0.5756141,38.39333,98.44423,0.1242622,3.319741,2.080937,0,32.20015
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,33.67773,33.67773,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6395712,29.02336,0,0,0,38.39333,98.44423,0.1242622,0,0,0,29.02336
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,31.74167,31.74167,3.016843,3.016843,0,0,0,3.016843,0,0,4.440892E-16,0,3.175625,3.016843,0,0,0.6395712,29.02336,0,3.175625,-3.175625,35.04593,89.86117,0.1242622,3.318528,0,0,29.02336
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,30.15011,30.15011,0.3182018,0.3182018,0,0,0,0.3182018,0,0,0,0,0.3349493,0.3182018,0,0,4.168043,25.84774,0,0.3349493,-0.3349493,34.69286,88.95586,0.1242622,0.350022,0,0,25.84774
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,28.62056,28.62056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.540209,25.51279,0,0,0,34.69286,88.95586,0.1242622,0,0,0,25.51279
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,27.029,27.029,1.25686,1.25686,0,0,0,1.25686,0,0,2.220446E-16,0,1.32301,1.25686,0,0,4.540209,25.51279,0,1.32301,-1.32301,33.29828,85.38004,0.1242622,1.382545,0,0,25.51279
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,25.69236,25.69236,0.4124642,0.4124642,0,0,0,0.4124642,0,0,5.551115E-17,0,0.4341728,0.4124642,0,0,6.01022,24.18978,0,0.4341728,-0.4341728,32.84063,84.20656,0.1242622,0.4537106,0,0,24.18978
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,24.63132,24.63132,0.3567089,0.3567089,0,0,0,0.3567089,0,0,5.551115E-17,0,0.3754831,0.3567089,0,0,6.492634,23.75561,0,0.3754831,-0.3754831,32.44483,83.1917,0.1242622,0.3923799,0,0,23.75561
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,23.56339,23.56339,0.801446,0.801446,0,0,0,0.801446,0,0,1.110223E-16,0,0.8436274,0.801446,0,0,6.909838,23.38012,0,0.8436274,-0.8436274,31.55557,80.91155,0.1242622,0.8815906,0,0,23.38012
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,22.70904,22.70904,2.101962,2.101962,0,0,0,2.101962,0,0,0,0,2.212591,2.101962,0,0,7.847202,22.5365,0,2.212591,-2.212591,29.22329,74.93137,0.1242622,2.312158,0,0,22.5365
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,21.93737,21.93737,0.3818407,0.3818407,0,0,0,0.3818407,0,0,5.551115E-17,0,0.4019376,0.3818407,0,0,10.30564,20.32391,0,0.4019376,-0.4019376,28.79961,73.84502,0.1242622,0.4200248,0,0,20.32391
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,21.13815,21.13815,0.9245836,0.9245836,0,0,0,0.9245836,0,0,1.110223E-16,0,0.9732459,0.9245836,0,0,10.75223,19.92197,0,0.9732459,-0.9732459,27.77372,71.21453,0.1242622,1.017042,0,0,19.92197
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,20.34581,20.34581,1.029473,1.029473,0,0,0,1.029473,0,0,0,0,1.083656,1.029473,0,0,11.83362,18.94872,0,1.083656,-1.083656,26.63145,68.28563,0.1242622,1.132421,0,0,18.94872
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,19.6706,19.6706,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.03768,17.86507,0,0,0,26.63145,68.28563,0.1242622,0,0,0,17.86507
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.590319,22.97659,18.98162,0,0,0,0,0,0,0,0,0,1.590319,0,0,0,0,13.03768,17.86507,1.590319,0,1.590319,28.14016,72.15411,0.1229649,0,1.272255,0,19.45539
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.755544,29.94002,20.11156,1.405282,1.405282,0,0,0,1.405282,267.2449,0,0,3.755544,1.479244,1.405282,0,0,11.44736,19.29635,2.2763,0,2.2763,30.29964,77.69124,0.1211545,1.54581,3.004435,0,23.0519
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,6.555932,41.51154,23.09488,1.223243,1.223243,0,0,0,1.223243,535.9467,0,0,6.555932,1.287624,1.223243,0,0,9.171062,21.34502,5.268308,0,5.268308,35.2976,90.50648,0.1171622,1.345568,5.244746,0,27.90096
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,8.971209,53.34438,26.1402,6.073317,6.073317,0,0,0,6.073317,147.7151,0,0,8.971209,6.392965,6.073317,0,0,3.902754,26.0865,2.578244,0,2.578244,37.74354,96.77811,0.1153028,6.680648,7.176967,0,35.05771
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,8.403594,54.37581,28.71702,0.3865908,0.3865908,0,0,0,0.3865908,2173.77,6.672146,0,8.403594,0.4069377,0.3865908,0,0,1.32451,28.40692,1.32451,0,1.32451,39.00008,100,0.1143704,0.4252499,6.722875,0,36.81051
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,9.551879,61.89591,31.19737,0,0,0,0,0,0,0,9.551879,0,9.551879,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1143704,0,7.641503,0,39.15086
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,9.23492,63.62072,33.58127,0,0,0,0,0,0,0,9.23492,0,9.23492,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1143704,0,7.387936,0,38.8339
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,8.731243,63.44187,35.07637,0.9089374,0.9089374,0,0,0,0.9089374,960.599,7.774467,0,8.731243,0.9567762,0.9089374,0,0,0,29.59898,0,0,0,39.00008,100,0.1143704,0.9998311,6.984994,0,38.33022
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,7.46339,59.26505,35.71024,0.09477016,0.09477016,0,0,0,0.09477016,7875.254,7.363632,0,7.46339,0.09975806,0.09477016,0,0,0,29.59898,0,0,0,39.00008,100,0.1143704,0.1042472,5.970712,0,37.06237
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,5.506299,53.03456,36.37167,5.904522,5.904522,0,0,0,5.904522,93.25563,0,8.881784E-16,5.506299,6.215286,5.904522,0,0,0,29.59898,0,0.7089872,-0.7089872,38.25274,98.08376,0.1143704,6.494974,4.405039,0,35.10528
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,2.734062,43.5305,35.75158,0.8086456,0.8086456,0,0,0,0.8086456,338.1039,1.095093,0,2.734062,0.8512059,0.8086456,0,0,0.7877635,28.88999,0.7877635,0,0.7877635,39.00008,100,0.1138229,0.8895102,2.18725,0,31.62405
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,33.73974,33.73974,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1138229,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,31.79679,31.79679,2.58638,2.58638,0,0,0,2.58638,0,0,0,0,2.722506,2.58638,0,0,0,29.59898,0,2.722506,-2.722506,36.13031,92.64162,0.1138229,2.845018,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,30.21212,30.21212,2.507745,2.507745,0,0,0,2.507745,0,0,0,0,2.639732,2.507745,0,0,3.025006,26.87647,0,2.639732,-2.639732,33.34778,85.50697,0.1138229,2.75852,0,0,26.87647
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,28.6619,28.6619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.958041,24.23674,0,0,0,33.34778,85.50697,0.1138229,0,0,0,24.23674
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,27.091,27.091,0.4925536,0.4925536,0,0,0,0.4925536,0,0,5.551115E-17,0,0.5184775,0.4925536,0,0,5.958041,24.23674,0,0.5184775,-0.5184775,32.80126,84.10563,0.1138229,0.541809,0,0,24.23674
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,25.75437,25.75437,0.1637993,0.1637993,0,0,0,0.1637993,0,0,2.775558E-17,0,0.1724203,0.1637993,0,0,6.534127,23.71826,0,0.1724203,-0.1724203,32.61951,83.63961,0.1138229,0.1801792,0,0,23.71826
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,24.66577,24.66577,0.5785124,0.5785124,0,0,0,0.5785124,0,0,1.110223E-16,0,0.6089604,0.5785124,0,0,6.725706,23.54584,0,0.6089604,-0.6089604,31.97761,81.99371,0.1138229,0.6363637,0,0,23.54584
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,23.60472,23.60472,1.415812,1.415812,0,0,0,1.415812,0,0,2.220446E-16,0,1.490328,1.415812,0,0,7.402328,22.93688,0,1.490328,-1.490328,30.40667,77.96566,0.1138229,1.557393,0,0,22.93688
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,22.75038,22.75038,0.6310827,0.6310827,0,0,0,0.6310827,0,0,0,0,0.6642976,0.6310827,0,0,9.058249,21.44655,0,0.6642976,-0.6642976,29.70644,76.1702,0.1138229,0.6941909,0,0,21.44655
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,21.97182,21.97182,0.480641,0.480641,0,0,0,0.480641,0,0,0,0,0.5059379,0.480641,0,0,9.796357,20.78226,0,0.5059379,-0.5059379,29.17313,74.80276,0.1138229,0.5287052,0,0,20.78226
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,21.17949,21.17949,1.344031,1.344031,0,0,0,1.344031,0,0,0,0,1.41477,1.344031,0,0,10.35851,20.27632,0,1.41477,-1.41477,27.68184,70.97892,0.1138229,1.478434,0,0,20.27632
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,20.36648,20.36648,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.93048,18.86155,0,0,0,27.68184,70.97892,0.1138229,0,0,0,18.86155
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,19.69816,19.69816,1.150537,1.150537,0,0,0,1.150537,0,0,2.220446E-16,0,1.211091,1.150537,0,0,11.93048,18.86155,0,1.211091,-1.211091,26.40523,67.70559,0.1138229,1.26559,0,0,18.86155
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.501698,25.38226,19.00918,0.9251379,0.9251379,0,0,0,0.9251379,270.4135,0,0,2.501698,0.9738294,0.9251379,0,0,13.27613,17.65046,1.527869,0,1.527869,27.8547,71.42216,0.1127759,1.017652,2.001359,0,20.15216
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,4.883074,33.16127,20.13223,2.848554,2.848554,0,0,0,2.848554,171.4229,0,0,4.883074,2.998478,2.848554,0,0,11.74826,19.02554,1.884596,0,1.884596,29.64258,76.00646,0.1115106,3.13341,3.906459,0,23.90861
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,5.957713,39.65886,23.11555,3.00581,3.00581,0,0,0,3.00581,198.2065,0,0,5.957713,3.164011,3.00581,0,0,9.863668,20.72168,2.793702,0,2.793702,32.29292,82.80219,0.1096864,3.306391,4.76617,0,26.67939
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,7.892321,49.46973,26.1402,6.328482,6.328482,0,0,0,6.328482,124.7111,0,0,7.892321,6.66156,6.328482,0,0,7.069966,23.23601,1.230762,0,1.230762,33.46052,85.79604,0.1089016,6.961329,6.313857,0,31.12833
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,8.35189,54.21045,28.73769,7.044173,7.044173,0,0,0,7.044173,118.5645,0,0,8.35189,7.414919,7.044173,0,0,5.839205,24.34369,0.9369707,0,0.9369707,34.34941,88.07523,0.1083116,7.748591,6.681512,0,32.69558
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,9.541801,61.88102,31.21804,0.1086655,0.1086655,0,0,0,0.1086655,8780.892,4.525183,0,9.541801,0.1143848,0.1086655,0,0,4.902234,25.18697,4.902234,0,4.902234,39.00008,100,0.105326,0.1195321,7.633441,0,34.72877
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,9.555429,64.9836,33.60194,5.511334,5.511334,0,0,0,5.511334,173.3778,3.754025,0,9.555429,5.801404,5.511334,0,0,0,29.59898,0,0,0,39.00008,100,0.105326,6.062468,7.644344,0,39.15441
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,8.718,63.43118,35.11082,4.303222,4.303222,0,0,0,4.303222,202.5924,4.188293,0,8.718,4.529707,4.303222,0,0,0,29.59898,0,0,0,39.00008,100,0.105326,4.733544,6.974401,0,38.31698
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,6.862423,57.09118,35.75158,2.834822,2.834822,0,0,0,2.834822,242.0759,3.8784,0,6.862423,2.984024,2.834822,0,0,0,29.59898,0,0,0,39.00008,100,0.105326,3.118305,5.489939,0,36.4614
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,4.669381,50.28979,36.41301,5.188064,5.188064,0,0,0,5.188064,90.00237,0,8.881784E-16,4.669381,5.46112,5.188064,0,0,0,29.59898,0,0.7917391,-0.7917391,38.16551,97.86009,0.105326,5.70687,3.735504,0,34.26836
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.460657,42.7743,35.8067,3.388998,3.388998,0,0,0,3.388998,72.60722,0,0,2.460657,3.567366,3.388998,0,0,0.8797101,28.80724,0,1.106709,-1.106709,36.99894,94.86888,0.105326,3.727897,1.968526,0,31.2679
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,33.79486,33.79486,4.170635,4.170635,0,0,0,4.170635,0,0,0,0,4.390142,4.170635,0,0,2.109387,27.70053,0,4.390142,-4.390142,32.37132,83.00323,0.105326,4.587698,0,0,27.70053
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,31.8588,31.8588,8.089623,8.089623,3,0,1.095,8.089623,0,0,1.776357E-15,0,5.357499,5.089623,0,0,6.987322,23.31039,0,5.357499,-5.357499,26.72402,68.52299,0.105326,8.898586,0,12,23.31039
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,30.26724,30.26724,7.023664,7.023664,12,0,3.372,7.023664,0,0,0,0,0,0,4.976336,4.727519,12.9401,17.95289,4.727519,0,4.727519,31.20894,80.02277,0.1102609,7.726031,0,12,17.95289
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,28.71702,28.71702,4.032317,4.032317,0,0,0,4.032317,0,0,0,0,4.244544,4.032317,0,0,8.21258,22.20766,0,4.244544,-4.244544,26.7348,68.55063,0.1102609,4.435548,0,0,22.20766
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,27.13234,27.13234,1.548775,1.548775,0,0,0,1.548775,0,0,2.220446E-16,0,1.630289,1.548775,0,0,12.92874,17.96311,0,1.630289,-1.630289,25.01632,64.14429,0.1102609,1.703652,0,0,17.96311
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,25.78882,25.78882,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.74017,16.33282,0,0,0,25.01632,64.14429,0.1102609,0,0,0,16.33282
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,24.72778,24.72778,1.07181,1.07181,0,0,0,1.07181,0,0,0,0,1.128221,1.07181,0,0,14.74017,16.33282,0,1.128221,-1.128221,23.82707,61.09494,0.1102609,1.178991,0,0,16.33282
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,23.65985,23.65985,1.180738,1.180738,0,0,0,1.180738,0,0,0,0,1.242882,1.180738,0,0,15.99375,15.2046,0,1.242882,-1.242882,22.51696,57.73568,0.1102609,1.298812,0,0,15.2046
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,22.78483,22.78483,1.327965,1.327965,0,0,0,1.327965,0,0,2.220446E-16,0,1.397858,1.327965,0,0,17.37473,13.96172,0,1.397858,-1.397858,21.04349,53.95755,0.1102609,1.460762,0,0,13.96172
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,22.01316,22.01316,1.362373,1.362373,0,0,0,1.362373,0,0,2.220446E-16,0,1.434077,1.362373,0,0,18.92791,12.56386,0,1.434077,-1.434077,19.53184,50.08154,0.1102609,1.498611,0,0,12.56386
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,21.22083,21.22083,1.721228,1.721228,0,0,0,1.721228,0,0,2.220446E-16,0,1.811819,1.721228,0,0,20.52133,11.12978,0,1.811819,-1.811819,17.62201,45.18456,0.1102609,1.893351,0,0,11.12978
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,20.40782,20.40782,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.53446,9.317966,0,0,0,17.62201,45.18456,0.1102609,0,0,0,9.317966
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,19.72572,19.72572,1.366779,1.366779,0,0,0,1.366779,0,0,0,0,1.438714,1.366779,0,0,22.53446,9.317966,0,1.438714,-1.438714,16.10548,41.29601,0.1102609,1.503456,0,0,9.317966
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.625717,23.12413,19.03674,4.544374,4.544374,0,0,0,4.544374,35.77428,0,8.881784E-16,1.625717,4.783552,4.544374,0,0,24.13303,7.879251,0,3.157834,-3.157834,12.77683,32.76103,0.1102609,4.998812,1.300574,0,9.504969
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,3.925239,30.45725,20.1529,4.029135,4.029135,0,0,0,4.029135,97.42136,0,0,3.925239,4.241195,4.029135,0,0,27.64174,4.721417,0,0.3159564,-0.3159564,12.44378,31.90706,0.1102609,4.432049,3.140191,0,8.646656
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.103771,40.13556,23.13621,4.578087,4.578087,0,0,0,4.578087,133.3258,0,0,6.103771,4.819038,4.578087,0,0,27.9928,4.40546,1.284732,0,1.284732,13.66258,35.03219,0.1094904,5.035895,4.883017,0,10.50923
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,8.904439,53.12285,26.16087,1.164127,1.164127,0,0,0,1.164127,764.9029,0,0,8.904439,1.225397,1.164127,0,0,26.70807,5.561719,7.679042,0,7.679042,20.94756,53.71159,0.1051008,1.280539,7.123551,0,14.46616
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,9.331895,57.9203,28.73769,1.725978,1.725978,0,0,0,1.725978,540.673,0,0,9.331895,1.816819,1.725978,0,0,19.02902,12.47286,7.515076,0,7.515076,28.07699,71.99213,0.1011327,1.898576,7.465516,0,21.80475
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,10.40167,65.55981,31.25938,7.10559,7.10559,0,0,0,7.10559,146.3871,0,0,10.40167,7.479569,7.10559,0,0,11.51395,19.23643,2.922098,0,2.922098,30.84913,79.10019,0.09966958,7.81615,8.321334,0,29.63809
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,10.348,68.47911,33.63639,2.362586,2.362586,0,0,0,2.362586,437.9946,0,0,10.348,2.486933,2.362586,0,0,8.591848,21.86631,7.861065,0,7.861065,38.3068,98.22236,0.09593564,2.598845,8.278399,0,32.21431
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,8.997869,64.62878,35.15216,2.006588,2.006588,0,0,0,2.006588,448.4164,6.154888,0,8.997869,2.112198,2.006588,0,0,0.7307834,28.94127,0.7307834,0,0.7307834,39.00008,100,0.09560269,2.207247,7.198295,0,37.93914
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,7.345897,58.93898,35.8067,6.667738,6.667738,0,0,0,6.667738,110.1708,0.3272258,0,7.345897,7.018672,6.667738,0,0,0,29.59898,0,0,0,39.00008,100,0.09560269,7.334512,5.876718,0,36.94487
