Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.123582,25.14015,22.28187,5.72334,5.72334,3,0,1.095,5.72334,19.63158,0,0,1.123582,2.866674,2.72334,0,0,26.1314,6.080714,0,1.743092,-1.743092,12.37227,31.72371,0.1152601,6.295674,0.8988656,12,7.204296
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.444465,27.2634,23.54272,1.221829,1.221829,10.02183,0,2.871523,1.221829,118.2215,1.776357E-15,0,1.444465,0,0,8.8,8.36,28.06817,4.337622,9.804465,0,9.804465,21.6736,55.57323,0.11597,1.344012,1.155572,12,5.782087
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.655651,36.68484,26.71895,1.873508,1.873508,10.67351,0,3.036397,1.873508,195.1233,1.776357E-15,0,3.655651,0,0,8.8,8.36,18.26371,13.16164,12.01565,0,12.01565,33.07265,84.8015,0.116606,2.060859,2.92452,12,16.81729
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.37384,42.37281,30.0192,3.242644,3.242644,0,0,0,3.242644,134.885,0,0,4.37384,3.41331,3.242644,0,0,6.248058,23.97573,0.9605309,0,0.9605309,33.98389,87.138,0.1165128,3.566909,3.499072,0,28.34957
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,5.535863,49.26153,32.91984,0,0,0,0,0,0,0,0.2483362,0,5.535863,0,0,0,0,5.287527,24.8402,5.287527,0,5.287527,39.00008,100,0.1160024,0,4.42869,0,30.37607
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,6.055137,53.89064,35.46221,3.067567,3.067567,0,0,0,3.067567,197.3922,2.826119,0,6.055137,3.229017,3.067567,0,0,0,29.59898,0,0,0,39.00008,100,0.1160024,3.374323,4.844109,0,35.65411
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,6.074771,56.70813,37.86678,1.552121,1.552121,0,0,0,1.552121,391.3852,4.44096,0,6.074771,1.633812,1.552121,0,0,0,29.59898,0,0,0,39.00008,100,0.1160024,1.707333,4.859817,0,35.67375
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,5.426319,56.18811,39.417,0,0,0,0,0,0,0,5.426319,0,5.426319,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1160024,0,4.341055,0,35.0253
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,4.865897,54.98984,40.07154,0.6928552,0.6928552,0,0,0,0.6928552,702.2963,4.136575,0,4.865897,0.7293213,0.6928552,0,0,0,29.59898,0,0,0,39.00008,100,0.1160024,0.7621408,3.892717,0,34.46487
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.161752,47.02243,40.73296,3.630253,3.630253,0,0,0,3.630253,59.54826,0,0,2.161752,3.821318,3.630253,0,0,0,29.59898,0,1.659566,-1.659566,37.25074,95.51453,0.1160024,3.993278,1.729402,0,31.76073
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.8448094,42.61983,40.23,0,0,0,0,0,0,0,0,0,0.8448094,0,0,0,0,1.843963,27.93941,0.8448094,0,0.8448094,38.0522,97.56954,0.1159212,0,0.6758475,0,28.78422
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5271393,39.81424,38.34907,9.807384,9.807384,3,0,1.095,9.807384,5.374923,0,0,0.5271393,7.165667,6.807384,0,0,0.9991533,28.69974,0,6.638527,-6.638527,31.05457,79.62696,0.1159212,10.78812,0.4217115,12,29.22688
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,36.46813,36.46813,6.165673,6.165673,12,0,3.372,6.165673,0,0,0,0,0,0,5.834327,5.542611,8.375295,22.06121,5.542611,0,5.542611,36.31276,93.10945,0.1167434,6.78224,0,12,22.06121
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,34.76633,34.76633,1.593993,1.593993,0,0,0,1.593993,0,0,2.220446E-16,0,1.677888,1.593993,0,0,2.832684,27.04956,0,1.677888,-1.677888,34.54411,88.57446,0.1167434,1.753392,0,0,27.04956
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,33.02319,33.02319,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.697003,25.37168,0,0,0,34.54411,88.57446,0.1167434,0,0,0,25.37168
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,31.21804,31.21804,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.697003,25.37168,0,0,0,34.54411,88.57446,0.1167434,0,0,0,25.37168
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,29.76428,29.76428,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.697003,25.37168,0,0,0,34.54411,88.57446,0.1167434,0,0,0,25.37168
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,28.62056,28.62056,0.8854382,0.8854382,0,0,0,0.8854382,0,0,1.110223E-16,0,0.9320402,0.8854382,0,0,4.697003,25.37168,0,0.9320402,-0.9320402,33.56165,86.05535,0.1167434,0.973982,0,0,25.37168
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,27.4355,27.4355,0.6523527,0.6523527,0,0,0,0.6523527,0,0,1.110223E-16,0,0.6866871,0.6523527,0,0,5.732604,24.43963,0,0.6866871,-0.6866871,32.83782,84.19937,0.1167434,0.7175879,0,0,24.43963
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,26.37446,26.37446,1.294866,1.294866,0,0,0,1.294866,0,0,0,0,1.363017,1.294866,0,0,6.495589,23.75295,0,1.363017,-1.363017,31.40108,80.51542,0.1167434,1.424353,0,0,23.75295
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,25.49944,25.49944,1.099558,1.099558,0,0,0,1.099558,0,0,2.220446E-16,0,1.15743,1.099558,0,0,8.010053,22.38993,0,1.15743,-1.15743,30.18104,77.38712,0.1167434,1.209514,0,0,22.38993
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,24.63132,24.63132,1.965077,1.965077,0,0,0,1.965077,0,0,2.220446E-16,0,2.068502,1.965077,0,0,9.296085,21.2325,0,2.068502,-2.068502,28.00064,71.79638,0.1167434,2.161584,0,0,21.2325
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,23.81831,23.81831,0.8674383,0.8674383,0,0,0,0.8674383,0,0,1.110223E-16,0,0.9130929,0.8674383,0,0,11.59442,19.164,0,0.9130929,-0.9130929,27.03816,69.32848,0.1167434,0.9541821,0,0,19.164
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,23.13621,23.13621,1.010396,1.010396,0,0,0,1.010396,0,0,0,0,1.063575,1.010396,0,0,12.60897,18.25091,0,1.063575,-1.063575,25.91705,66.45385,0.1167434,1.111436,0,0,18.25091
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.304931,25.75117,22.41967,3.771945,3.771945,0,0,0,3.771945,34.59571,0,0,1.304931,3.970468,3.771945,0,0,13.79072,17.18733,0,2.665537,-2.665537,23.10733,59.24945,0.1167434,4.149139,1.043945,0,18.49226
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.221879,32.27246,23.72185,4.070531,4.070531,0,0,0,4.070531,79.15131,0,0,3.221879,4.28477,4.070531,0,0,16.75243,14.52179,0,1.062891,-1.062891,21.98695,56.37667,0.1167434,4.477584,2.577503,0,17.74367
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,6.310842,45.02523,26.89809,3.56095,3.56095,0,0,0,3.56095,177.2235,0,0,6.310842,3.748369,3.56095,0,0,17.93342,13.4589,2.562473,0,2.562473,24.41792,62.60993,0.1164974,3.917045,5.048674,0,19.76975
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,7.408159,52.55986,30.21212,4.827914,4.827914,0,0,0,4.827914,153.4443,0,0,7.408159,5.082015,4.827914,0,0,15.37094,15.76513,2.326145,0,2.326145,26.6247,68.26832,0.1162749,5.310705,5.926528,0,23.17329
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,9.459215,63.96263,33.11965,1.869764,1.869764,0,0,0,1.869764,505.9044,0,0,9.459215,1.968172,1.869764,0,0,13.0448,17.85866,7.491043,0,7.491043,33.73132,86.4904,0.1155643,2.05674,7.567372,0,27.31787
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,10.00592,69.65398,35.67579,4.63159,4.63159,0,0,0,4.63159,216.0364,0,0,10.00592,4.875358,4.63159,0,0,5.553755,24.6006,5.130562,0,5.130562,38.5986,98.97057,0.1150826,5.094748,8.004735,0,34.60652
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,9.414543,70.17047,38.08036,5.155361,5.155361,0,0,0,5.155361,182.6166,3.564655,0,9.414543,5.426696,5.155361,0,0,0.423193,29.21811,0.423193,0,0.423193,39.00008,100,0.1150431,5.670897,7.531634,0,38.63265
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,8.931445,70.04663,39.63058,2.485049,2.485049,0,0,0,2.485049,359.4072,6.315604,0,8.931445,2.615841,2.485049,0,0,0,29.59898,0,0,0,39.00008,100,0.1150431,2.733554,7.145156,0,38.53042
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,7.217143,63.81359,40.30579,0,0,0,0,0,0,0,7.217143,0,7.217143,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1150431,0,5.773715,0,36.81612
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,4.592153,55.05214,40.96722,0,0,0,0,0,0,0,4.592153,0,4.592153,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1150431,0,3.673723,0,34.19113
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.638898,45.13372,40.42292,0,0,0,0,0,0,0,1.638898,0,1.638898,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1150431,0,1.311118,0,31.23788
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2121379,39.12911,38.54198,4.462799,4.462799,0,0,0,4.462799,4.753472,0,0,0.2121379,4.697683,4.462799,0,0,0,29.59898,0,4.485545,-4.485545,34.2719,87.87649,0.1150431,4.909079,0.1697103,0,29.81112
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,36.68172,36.68172,3.672732,3.672732,0,0,0,3.672732,0,0,4.440892E-16,0,3.866034,3.672732,0,0,4.983939,25.11343,0,3.866034,-3.866034,30.19674,77.42738,0.1150431,4.040006,0,0,25.11343
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,34.95924,34.95924,4.118019,4.118019,0,0,0,4.118019,0,0,0,0,4.334757,4.118019,0,0,9.279532,21.2474,0,4.334757,-4.334757,25.62751,65.71143,0.1150431,4.529821,0,0,21.2474
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,33.21611,33.21611,3.275824,3.275824,0,0,0,3.275824,0,0,4.440892E-16,0,3.448236,3.275824,0,0,14.09593,16.91264,0,3.448236,-3.448236,21.99275,56.39154,0.1150431,3.603407,0,0,16.91264
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,31.39029,31.39029,0.8542897,0.8542897,0,0,0,0.8542897,0,0,0,0,0.8992524,0.8542897,0,0,17.9273,13.46441,0,0.8992524,-0.8992524,21.04485,53.96105,0.1150431,0.9397187,0,0,13.46441
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,29.93653,29.93653,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.92647,12.56515,0,0,0,21.04485,53.96105,0.1150431,0,0,0,12.56515
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,28.7928,28.7928,1.264302,1.264302,0,0,0,1.264302,0,0,0,0,1.330844,1.264302,0,0,18.92647,12.56515,0,1.330844,-1.330844,19.64202,50.36405,0.1150431,1.390732,0,0,12.56515
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,27.6353,27.6353,1.066534,1.066534,0,0,0,1.066534,0,0,2.220446E-16,0,1.122668,1.066534,0,0,20.40519,11.23431,0,1.122668,-1.122668,18.45862,47.32971,0.1150431,1.173188,0,0,11.23431
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,26.56737,26.56737,0.5675955,0.5675955,0,0,0,0.5675955,0,0,1.110223E-16,0,0.597469,0.5675955,0,0,21.6526,10.11164,0,0.597469,-0.597469,17.82883,45.71487,0.1150431,0.6243551,0,0,10.11164
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,25.67858,25.67858,0.4027118,0.4027118,0,0,0,0.4027118,0,0,5.551115E-17,0,0.4239071,0.4027118,0,0,22.31645,9.514174,0,0.4239071,-0.4239071,17.382,44.56913,0.1150431,0.4429829,0,0,9.514174
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,24.82423,24.82423,0.9016401,0.9016401,0,0,0,0.9016401,0,0,1.110223E-16,0,0.9490948,0.9016401,0,0,22.78746,9.090266,0,0.9490948,-0.9490948,16.38156,42.00393,0.1150431,0.9918041,0,0,9.090266
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,24.0319,24.0319,2.734601,2.734601,0,0,0,2.734601,0,0,0,0,2.878527,2.734601,0,0,23.84201,8.141171,0,2.878527,-2.878527,13.34733,34.22385,0.1150431,3.008061,0,0,8.141171
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,23.32913,23.32913,0.9442405,0.9442405,0,0,0,0.9442405,0,0,0,0,0.9939373,0.9442405,0,0,27.04037,5.262644,0,0.9939373,-0.9939373,12.29963,31.53745,0.1150431,1.038664,0,0,5.262644
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.107565,28.06714,22.61258,0.2577693,0.2577693,0,0,0,0.2577693,817.6165,0,0,2.107565,0.2713362,0.2577693,0,0,28.14474,4.268707,1.836229,0,1.836229,14.04163,36.0041,0.1148717,0.2835463,1.686052,0,6.376272
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.413683,35.86623,23.8941,0.4035108,0.4035108,0,0,0,0.4035108,1093.82,0,0,4.413683,0.4247482,0.4035108,0,0,26.30852,5.921313,3.988935,0,3.988935,17.82586,45.70725,0.1145013,0.4438619,3.530946,0,10.335
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,6.869342,47.06121,27.07034,0,0,0,0,0,0,0,0,0,6.869342,0,0,0,0,22.31958,9.511354,6.869342,0,6.869342,24.34269,62.41704,0.1138691,0,5.495474,0,16.3807
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,8.029025,55.02733,30.40504,0,0,0,0,0,0,0,0,0,8.029025,0,0,0,0,15.45024,15.69376,8.029025,0,8.029025,31.9597,81.94778,0.1131388,0,6.42322,0,23.72279
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,8.042366,58.57511,33.31256,3.5686,3.5686,0,0,0,3.5686,225.3647,0,0,8.042366,3.756422,3.5686,0,0,7.421215,22.91989,4.285944,0,4.285944,36.0257,92.37341,0.1127528,3.92546,6.433893,0,30.96225
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,9.472039,67.52301,35.84804,5.790172,5.790172,0,0,0,5.790172,163.5882,0.2418518,0,9.472039,6.094917,5.790172,0,0,3.13527,26.77724,3.13527,0,3.13527,39.00008,100,0.1124721,6.369189,7.577631,0,36.24928
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,9.588729,71.20454,38.27328,4.673763,4.673763,0,0,0,4.673763,205.1608,4.668979,0,9.588729,4.919751,4.673763,0,0,0,29.59898,0,0,0,39.00008,100,0.1124721,5.14114,7.670983,0,39.18771
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,8.471745,68.28901,39.80283,11.32761,11.32761,3,0,1.095,11.32761,74.78845,0,0,8.471745,8.765904,8.327609,0,0,0,29.59898,0,0.2941605,-0.2941605,38.69001,99.20494,0.1124721,12.46037,6.777395,12,38.07072
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,7.271289,64.20714,40.45737,0,0,0,0,0,0,0,6.944444,0,7.271289,0,0,0,0,0.326845,29.30482,0.326845,0,0.326845,39.00008,100,0.112443,0,5.817031,0,36.57611
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,4.963657,56.49141,41.1188,1.864265,1.864265,0,0,0,1.864265,266.2527,3.001273,0,4.963657,1.962384,1.864265,0,0,0,29.59898,0,0,0,39.00008,100,0.112443,2.050692,3.970926,0,34.56263
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,2.963552,49.32652,40.5745,0,0,0,0,0,0,0,2.963552,0,2.963552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.112443,0,2.370842,0,32.56253
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.45926,40.01299,38.7349,1.286616,1.286616,0,0,0,1.286616,35.69518,0,0,0.45926,1.354333,1.286616,0,0,0,29.59898,0,0.8950729,-0.8950729,38.05659,97.5808,0.112443,1.415278,0.367408,0,30.05824
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,36.85396,36.85396,5.157145,5.157145,0,0,0,5.157145,0,0,8.881784E-16,0,5.428574,5.157145,0,0,0.9945254,28.70391,0,5.428574,-5.428574,32.33437,82.90847,0.112443,5.67286,0,0,28.70391
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,35.15216,35.15216,1.927285,1.927285,0,0,0,1.927285,0,0,2.220446E-16,0,2.028721,1.927285,0,0,7.026274,23.27533,0,2.028721,-2.028721,30.19591,77.42525,0.112443,2.120013,0,0,23.27533
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,33.40902,33.40902,2.930866,2.930866,0,0,0,2.930866,0,0,4.440892E-16,0,3.085122,2.930866,0,0,9.280409,21.24661,0,3.085122,-3.085122,26.9439,69.0868,0.112443,3.223953,0,0,21.24661
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,31.58321,31.58321,1.448492,1.448492,0,0,0,1.448492,0,0,2.220446E-16,0,1.524728,1.448492,0,0,12.70832,18.16149,0,1.524728,-1.524728,25.3367,64.96577,0.112443,1.593341,0,0,18.16149
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,30.12944,30.12944,0.4694763,0.4694763,0,0,0,0.4694763,0,0,0,0,0.4941856,0.4694763,0,0,14.40246,16.63676,0,0.4941856,-0.4941856,24.81578,63.63008,0.112443,0.5164239,0,0,16.63676
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,28.98572,28.98572,1.03047,1.03047,0,0,0,1.03047,0,0,2.220446E-16,0,1.084705,1.03047,0,0,14.95156,16.14257,0,1.084705,-1.084705,23.6724,60.69835,0.112443,1.133517,0,0,16.14257
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,27.82822,27.82822,0.1063191,0.1063191,0,0,0,0.1063191,0,0,1.387779E-17,0,0.1119148,0.1063191,0,0,16.15679,15.05787,0,0.1119148,-0.1119148,23.55444,60.39587,0.112443,0.116951,0,0,15.05787
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,26.73962,26.73962,1.163998,1.163998,0,0,0,1.163998,0,0,2.220446E-16,0,1.225261,1.163998,0,0,16.28114,14.94595,0,1.225261,-1.225261,22.2629,57.08424,0.112443,1.280398,0,0,14.94595
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,25.85083,25.85083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.64254,13.72069,0,0,0,22.2629,57.08424,0.112443,0,0,0,13.72069
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,24.99648,24.99648,1.321824,1.321824,0,0,0,1.321824,0,0,0,0,1.391394,1.321824,0,0,17.64254,13.72069,0,1.391394,-1.391394,20.79624,53.32358,0.112443,1.454006,0,0,13.72069
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,24.20415,24.20415,1.193165,1.193165,0,0,0,1.193165,0,0,2.220446E-16,0,1.255963,1.193165,0,0,19.18853,12.3293,0,1.255963,-1.255963,19.47234,49.92897,0.112443,1.312482,0,0,12.3293
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,23.52205,23.52205,1.904691,1.904691,0,0,0,1.904691,0,0,4.440892E-16,0,2.004938,1.904691,0,0,20.58405,11.07334,0,2.004938,-2.004938,17.35895,44.51003,0.112443,2.09516,0,0,11.07334
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.940488,27.79902,22.78483,0.2596986,0.2596986,0,0,0,0.2596986,747.2078,0,0,1.940488,0.2733669,0.2596986,0,0,22.81175,9.068399,1.667121,0,1.667121,18.94052,48.56533,0.1122943,0.2856684,1.55239,0,11.00889
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,4.995016,37.79794,24.08702,4.976652,4.976652,0,0,0,4.976652,100.369,0,0,4.995016,5.238581,4.976652,0,0,21.14463,10.56881,0,0.2435653,-0.2435653,18.68378,47.90702,0.1122943,5.474317,3.996013,0,15.56382
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,7.329313,48.83982,27.26325,3.155192,3.155192,0,0,0,3.155192,232.2938,0,0,7.329313,3.321254,3.155192,0,0,21.41526,10.32524,4.008059,0,4.008059,22.48616,57.65669,0.1119387,3.470711,5.863451,0,17.65456
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,8.736324,57.89221,30.57728,4.506362,4.506362,0,0,0,4.506362,193.8665,0,0,8.736324,4.743539,4.506362,0,0,17.4072,13.9325,3.992786,0,3.992786,26.27405,67.36921,0.1115866,4.956998,6.98906,0,22.66882
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,9.913489,66.36234,33.48481,11.66254,11.66254,11.66254,0,3.286623,11.66254,85.00284,0,0,9.913489,0,0,0,0,13.41442,17.526,9.913489,0,9.913489,35.67881,91.48394,0.1125589,12.82879,7.930792,12,27.43949
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,10.22688,71.12198,36.02029,3.579525,3.579525,0,0,0,3.579525,285.7048,2.958027,0,10.22688,3.767921,3.579525,0,0,3.500927,26.44814,3.500927,0,3.500927,39.00008,100,0.1122517,3.937478,8.181499,0,36.67502
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,8.86829,68.25855,38.44553,11.08783,11.08783,3,0,1.095,11.08783,79.9822,0.3547854,0,8.86829,8.513505,8.08783,0,0,0,29.59898,0,0,0,39.00008,100,0.1122517,12.19661,7.094632,12,38.46727
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,8.4276,68.29296,39.95441,2.477024,2.477024,0,0,0,2.477024,340.2309,5.820207,0,8.4276,2.607393,2.477024,0,0,0,29.59898,0,0,0,39.00008,100,0.1122517,2.724726,6.74208,0,38.02658
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,7.383557,64.84014,40.61584,0.9679011,0.9679011,0,0,0,0.9679011,762.8422,6.364714,0,7.383557,1.018843,0.9679011,0,0,0,29.59898,0,0,0,39.00008,100,0.1122517,1.064691,5.906846,0,36.98254
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,5.049001,56.96429,41.27726,1.802444,1.802444,0,0,0,1.802444,280.1197,3.151692,0,5.049001,1.89731,1.802444,0,0,0,29.59898,0,0,0,39.00008,100,0.1122517,1.982689,4.039201,0,34.64798
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.37187,47.70561,40.7743,1.931943,1.931943,0,0,0,1.931943,122.7712,0.3382462,0,2.37187,2.033624,1.931943,0,0,0,29.59898,0,0,0,39.00008,100,0.1122517,2.125137,1.897496,0,31.97085
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.2906277,39.70059,38.89337,5.538143,5.538143,0,0,0,5.538143,5.247747,0,8.881784E-16,0.2906277,5.829624,5.538143,0,0,0,29.59898,0,5.538996,-5.538996,33.16146,85.02922,0.1122517,6.091957,0.2325022,0,29.88961
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,37.0331,37.0331,3.52363,3.52363,0,0,0,3.52363,0,0,0,0,3.709085,3.52363,0,0,6.15444,24.05998,0,3.709085,-3.709085,29.25175,75.00433,0.1122517,3.875993,0,0,24.05998
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,35.30374,35.30374,5.679814,5.679814,0,0,0,5.679814,0,0,8.881784E-16,0,5.978752,5.679814,0,0,10.27565,20.3509,0,5.978752,-5.978752,22.94959,58.84498,0.1122517,6.247796,0,0,20.3509
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,33.58127,33.58127,3.018388,3.018388,0,0,0,3.018388,0,0,4.440892E-16,0,3.17725,3.018388,0,0,16.9187,14.37215,0,3.17725,-3.17725,19.60047,50.25752,0.1122517,3.320226,0,0,14.37215
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,31.76234,31.76234,0.478235,0.478235,0,0,0,0.478235,0,0,5.551115E-17,0,0.5034053,0.478235,0,0,20.44898,11.1949,0,0.5034053,-0.5034053,19.06984,48.89692,0.1122517,0.5260586,0,0,11.1949
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,30.28791,30.28791,2.299547,2.299547,0,0,0,2.299547,0,0,0,0,2.420576,2.299547,0,0,21.00832,10.69149,0,2.420576,-2.420576,16.51833,42.3546,0.1122517,2.529502,0,0,10.69149
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,29.14419,29.14419,0.8324556,0.8324556,0,0,0,0.8324556,0,0,1.110223E-16,0,0.8762691,0.8324556,0,0,23.69785,8.270914,0,0.8762691,-0.8762691,15.59466,39.98622,0.1122517,0.9157012,0,0,8.270914
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,27.9798,27.9798,0.8839951,0.8839951,0,0,0,0.8839951,0,0,1.110223E-16,0,0.9305211,0.8839951,0,0,24.67148,7.394645,0,0.9305211,-0.9305211,14.6138,37.47121,0.1122517,0.9723946,0,0,7.394645
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,26.89809,26.89809,1.558067,1.558067,0,0,0,1.558067,0,0,2.220446E-16,0,1.64007,1.558067,0,0,25.70539,6.464124,0,1.64007,-1.64007,12.88502,33.03843,0.1122517,1.713873,0,0,6.464124
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,26.02307,26.02307,0.5447924,0.5447924,0,0,0,0.5447924,0,0,1.110223E-16,0,0.5734656,0.5447924,0,0,27.52769,4.824054,0,0.5734656,-0.5734656,12.28053,31.48847,0.1122517,0.5992715,0,0,4.824054
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,25.15495,25.15495,1.484586,1.484586,0,0,0,1.484586,0,0,2.220446E-16,0,1.562722,1.484586,0,0,28.16488,4.250588,0,1.562722,-1.562722,10.63328,27.26475,0.1122517,1.633045,0,0,4.250588
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,24.37639,24.37639,0.2768386,0.2768386,0,0,0,0.2768386,0,0,5.551115E-17,0,0.2914091,0.2768386,0,0,29.90124,2.687866,0,0.2914091,-0.2914091,10.3261,26.47713,0.1122517,0.3045225,0,0,2.687866
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,23.68051,23.68051,0.8705878,0.8705878,0,0,0,0.8705878,0,0,1.110223E-16,0,0.9164082,0.8705878,0,0,30.22502,2.396457,0,0.9164082,-0.9164082,9.360124,24.00027,0.1122517,0.9576465,0,0,2.396457
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.033279,28.25272,22.98464,5.499838,5.499838,3,0,1.095,5.499838,36.96979,0,0,2.033279,2.631408,2.499838,0,0,31.24326,1.480049,0,0.5981296,-0.5981296,8.72964,22.38365,0.1122517,6.049821,1.626623,12,3.513328
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.413043,36.25846,24.25926,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,4.413043,0,0,8.8,8.36,31.90784,0.8819193,12.77304,0,12.77304,20.84721,53.45428,0.1124035,0,3.530435,12,5.294962
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,7.134413,48.37497,27.4355,3.125263,3.125263,11.39265,0,3.21834,3.125263,228.282,0,0,7.134413,0,0,8.267385,7.854015,19.1348,12.37766,14.98843,0,14.98843,35.06649,89.91389,0.1129181,3.43779,5.70753,12,19.51207
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,8.76162,58.2267,30.7702,2.389874,2.389874,0,0,0,2.389874,366.6142,2.099591,0,8.76162,2.515657,2.389874,0,0,4.146371,25.86724,4.146371,0,4.146371,39.00008,100,0.112562,2.628862,7.009295,0,34.62886
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,9.984509,66.89645,33.65706,1.415738,1.415738,0,0,0,1.415738,705.251,8.494258,0,9.984509,1.490251,1.415738,0,0,0,29.59898,0,0,0,39.00008,100,0.112562,1.557312,7.987607,0,39.58349
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,9.986054,70.25966,36.19942,3.688787,3.688787,0,0,0,3.688787,270.7138,6.103122,0,9.986054,3.882933,3.688787,0,0,0,29.59898,0,0,0,39.00008,100,0.112562,4.057665,7.988844,0,39.58503
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,9.300629,70.33747,38.5971,5.188855,5.188855,0,0,0,5.188855,179.2424,3.838675,0,9.300629,5.461953,5.188855,0,0,0,29.59898,0,0,0,39.00008,100,0.112562,5.707741,7.440503,0,38.8996
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,8.607263,69.25773,40.11288,2.261893,2.261893,0,0,0,2.261893,380.5336,6.226323,0,8.607263,2.38094,2.261893,0,0,0,29.59898,0,0,0,39.00008,100,0.112562,2.488082,6.88581,0,38.20624
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,7.13785,64.06492,40.7743,1.872986,1.872986,0,0,0,1.872986,381.0947,5.166286,0,7.13785,1.971564,1.872986,0,0,0,29.59898,0,0,0,39.00008,100,0.112562,2.060285,5.71028,0,36.73683
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,5.359802,58.22476,41.42884,3.780924,3.780924,0,0,0,3.780924,141.7591,1.379882,0,5.359802,3.97992,3.780924,0,0,0,29.59898,0,0,0,39.00008,100,0.112562,4.159016,4.287842,0,34.95878
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.309149,50.74852,40.88454,0,0,0,0,0,0,0,3.309149,0,3.309149,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.112562,0,2.647319,0,32.90813
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.7110285,41.03639,39.04494,4.558707,4.558707,0,0,0,4.558707,15.59715,0,8.881784E-16,0.7110285,4.798639,4.558707,0,0,0,29.59898,0,4.087611,-4.087611,34.69136,88.95202,0.112562,5.014578,0.5688229,0,30.31001
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,37.18468,37.18468,5.264966,5.264966,0,0,0,5.264966,0,0,8.881784E-16,0,5.542069,5.264966,0,0,4.54179,25.51137,0,5.542069,-5.542069,28.8495,73.97294,0.112562,5.791462,0,0,25.51137
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,35.46221,35.46221,3.959941,3.959941,0,0,0,3.959941,0,0,8.881784E-16,0,4.168359,3.959941,0,0,10.69964,19.9693,0,4.168359,-4.168359,24.45567,62.70671,0.112562,4.355936,0,0,19.9693
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,33.73974,33.73974,5.618595,5.618595,0,0,0,5.618595,0,0,0,0,5.91431,5.618595,0,0,15.33115,15.80094,0,5.91431,-5.91431,18.22144,46.72154,0.112562,6.180454,0,0,15.80094
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,31.91392,31.91392,1.214772,1.214772,0,0,0,1.214772,0,0,0,0,1.278707,1.214772,0,0,21.90261,9.886629,0,1.278707,-1.278707,16.87356,43.26546,0.112562,1.336249,0,0,9.886629
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,30.43949,30.43949,0.479217,0.479217,0,0,0,0.479217,0,0,5.551115E-17,0,0.5044389,0.479217,0,0,23.3234,8.607922,0,0.5044389,-0.5044389,16.34184,41.90206,0.112562,0.5271387,0,0,8.607922
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,29.29577,29.29577,0.7514026,0.7514026,0,0,0,0.7514026,0,0,1.110223E-16,0,0.7909501,0.7514026,0,0,23.88388,8.103483,0,0.7909501,-0.7909501,15.5081,39.76429,0.112562,0.8265428,0,0,8.103483
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,28.1176,28.1176,0.5385088,0.5385088,0,0,0,0.5385088,0,0,1.110223E-16,0,0.5668514,0.5385088,0,0,24.76272,7.312533,0,0.5668514,-0.5668514,14.91059,38.2322,0.112562,0.5923597,0,0,7.312533
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,27.029,27.029,0.5196988,0.5196988,0,0,0,0.5196988,0,0,0,0,0.5470514,0.5196988,0,0,25.39255,6.745682,0,0.5470514,-0.5470514,14.33395,36.75363,0.112562,0.5716687,0,0,6.745682
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,26.16087,26.16087,1.836689,1.836689,0,0,0,1.836689,0,0,2.220446E-16,0,1.933357,1.836689,0,0,26.00039,6.19863,0,1.933357,-1.933357,12.29601,31.52816,0.112562,2.020358,0,0,6.19863
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,25.28586,25.28586,0.04075102,0.04075102,0,0,0,0.04075102,0,0,6.938894E-18,0,0.04289581,0.04075102,0,0,28.14856,4.265273,0,0.04289581,-0.04289581,12.25079,31.41222,0.112562,0.04482612,0,0,4.265273
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,24.51419,24.51419,0.2018808,0.2018808,0,0,0,0.2018808,0,0,0,0,0.2125061,0.2018808,0,0,28.19622,4.222377,0,0.2125061,-0.2125061,12.02679,30.83786,0.112562,0.2220689,0,0,4.222377
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,23.83209,23.83209,0.9345376,0.9345376,0,0,0,0.9345376,0,0,1.110223E-16,0,0.9837238,0.9345376,0,0,28.43234,4.009871,0,0.9837238,-0.9837238,10.98985,28.17906,0.112562,1.027991,0,0,4.009871
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.323006,26.50825,23.11555,0.4826521,0.4826521,0,0,0,0.4826521,274.1118,0,0,1.323006,0.5080548,0.4826521,0,0,29.52537,3.026147,0.8149515,0,0.8149515,11.76299,30.16144,0.1124923,0.5309173,1.058405,0,4.349154
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.125564,35.58939,24.41773,2.806067,2.806067,0,0,0,2.806067,147.023,0,0,4.125564,2.953755,2.806067,0,0,28.71042,3.759604,1.171809,0,1.171809,12.87466,33.01189,0.1123922,3.086674,3.300452,0,7.885168
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,6.717644,47.17888,27.61464,0,0,0,0,0,0,0,0,0,6.717644,0,0,0,0,27.53861,4.814232,6.717644,0,6.717644,19.24758,49.35266,0.1118217,0,5.374115,0,11.53188
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,7.125748,52.42611,30.94934,2.883873,2.883873,0,0,0,2.883873,247.0895,0,0,7.125748,3.035656,2.883873,0,0,20.82096,10.86011,4.090092,0,4.090092,23.12778,59.30188,0.1114772,3.17226,5.700598,0,17.98586
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,9.45007,64.84048,33.8362,1.054095,1.054095,0,0,0,1.054095,896.5107,0,0,9.45007,1.109573,1.054095,0,0,16.73087,14.54119,8.340497,0,8.340497,31.04027,79.59028,0.1107812,1.159504,7.560056,0,23.99126
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,9.459335,68.1459,36.37167,1.795965,1.795965,0,0,0,1.795965,526.6994,0,0,9.459335,1.890489,1.795965,0,0,8.390374,22.04764,7.568846,0,7.568846,38.22071,98.00162,0.110157,1.975561,7.567468,0,31.50698
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,9.271613,70.44158,38.77624,0,0,0,0,0,0,0,8.450086,0,9.271613,0,0,0,0,0.8215281,28.8596,0.8215281,0,0.8215281,39.00008,100,0.1100897,0,7.417291,0,38.13122
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,8.525442,69.15141,40.30579,3.034386,3.034386,0,0,0,3.034386,280.961,5.331351,0,8.525442,3.194091,3.034386,0,0,0,29.59898,0,0,0,39.00008,100,0.1100897,3.337825,6.820354,0,38.12442
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,6.811538,63.03283,40.96722,6.312432,6.312432,0,0,0,6.312432,107.9067,0.1668729,0,6.811538,6.644665,6.312432,0,0,0,29.59898,0,0,0,39.00008,100,0.1100897,6.943675,5.44923,0,36.41051
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.201751,54.42039,41.58731,0.8229942,0.8229942,0,0,0,0.8229942,510.5445,3.335442,0,4.201751,0.8663096,0.8229942,0,0,0,29.59898,0,0,0,39.00008,100,0.1100897,0.9052936,3.361401,0,33.80073
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,2.829142,49.44593,41.08435,2.190052,2.190052,0,0,0,2.190052,129.1815,0.5238236,0,2.829142,2.305318,2.190052,0,0,0,29.59898,0,0,0,39.00008,100,0.1100897,2.409057,2.263313,0,32.42812
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.3985737,40.33552,39.22408,4.740352,4.740352,0,0,0,4.740352,8.408105,0,8.881784E-16,0.3985737,4.989844,4.740352,0,0,0,29.59898,0,4.59127,-4.59127,34.16045,87.59074,0.1100897,5.214387,0.318859,0,29.99755
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,37.34314,37.34314,3.019979,3.019979,0,0,0,3.019979,0,0,4.440892E-16,0,3.178926,3.019979,0,0,5.101411,25.00771,0,3.178926,-3.178926,30.80957,78.99874,0.1100897,3.321978,0,0,25.00771
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,35.63445,35.63445,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.633552,21.82878,0,0,0,30.80957,78.99874,0.1100897,0,0,0,21.82878
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,33.89132,33.89132,5.407088,5.407088,0,0,0,5.407088,0,0,8.881784E-16,0,5.691671,5.407088,0,0,8.633552,21.82878,0,5.691671,-5.691671,24.81002,63.61532,0.1100897,5.947797,0,0,21.82878
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,32.05172,32.05172,0.02665566,0.02665566,0,0,0,0.02665566,0,0,3.469447E-18,0,0.02805859,0.02665566,0,0,14.95763,16.13711,0,0.02805859,-0.02805859,24.78045,63.53948,0.1100897,0.02932123,0,0,16.13711
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,30.57728,30.57728,0.2855629,0.2855629,0,0,0,0.2855629,0,0,0,0,0.3005925,0.2855629,0,0,14.98881,16.10905,0,0.3005925,-0.3005925,24.46359,62.72704,0.1100897,0.3141192,0,0,16.10905
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,29.43356,29.43356,0.5415496,0.5415496,0,0,0,0.5415496,0,0,1.110223E-16,0,0.5700522,0.5415496,0,0,15.3228,15.80846,0,0.5700522,-0.5700522,23.86271,61.18631,0.1100897,0.5957046,0,0,15.80846
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,28.26917,28.26917,1.568224,1.568224,0,0,0,1.568224,0,0,2.220446E-16,0,1.650762,1.568224,0,0,15.95619,15.23841,0,1.650762,-1.650762,22.12265,56.72463,0.1100897,1.725046,0,0,15.23841
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,27.18746,27.18746,1.238508,1.238508,0,0,0,1.238508,0,0,0,0,1.303692,1.238508,0,0,17.79037,13.58765,0,1.303692,-1.303692,20.74844,53.20102,0.1100897,1.362358,0,0,13.58765
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,26.29867,26.29867,2.855009,2.855009,0,0,0,2.855009,0,0,4.440892E-16,0,3.005272,2.855009,0,0,19.23892,12.28395,0,3.005272,-3.005272,17.5806,45.07838,0.1100897,3.14051,0,0,12.28395
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,25.42365,25.42365,1.574849,1.574849,0,0,0,1.574849,0,0,2.220446E-16,0,1.657736,1.574849,0,0,22.57811,9.278681,0,1.657736,-1.657736,15.8332,40.59786,0.1100897,1.732334,0,0,9.278681
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,24.66577,24.66577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.42004,7.620945,0,0,0,15.8332,40.59786,0.1100897,0,0,0,7.620945
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,23.96989,23.96989,1.738487,1.738487,0,0,0,1.738487,0,0,2.220446E-16,0,1.829986,1.738487,0,0,24.42004,7.620945,0,1.829986,-1.829986,13.90422,35.65178,0.1100897,1.912336,0,0,7.620945
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.15076,28.86682,23.27401,3.276525,3.276525,0,0,0,3.276525,65.64149,0,0,2.15076,3.448973,3.276525,0,0,26.45336,5.790959,0,1.298214,-1.298214,12.53578,32.14297,0.1100897,3.604177,1.720608,0,7.941719
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.110704,38.67406,24.56931,3.385675,3.385675,0,0,0,3.385675,150.9508,0,0,5.110704,3.563869,3.385675,0,0,27.89581,4.492745,1.546835,0,1.546835,14.00324,35.90567,0.1099632,3.724243,4.088563,0,9.603449
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,6.969402,48.22173,27.78688,4.030855,4.030855,0,0,0,4.030855,172.9014,0,0,6.969402,4.243005,4.030855,0,0,26.34898,5.884897,2.726398,0,2.726398,16.58973,42.53768,0.1097408,4.43394,5.575522,0,12.8543
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,8.960896,59.4357,31.12158,3.937032,3.937032,0,0,0,3.937032,227.6054,0,0,8.960896,4.144244,3.937032,0,0,23.62258,8.338655,4.816653,0,4.816653,21.15921,54.25427,0.1093503,4.330735,7.168717,0,17.29955
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,9.761413,66.41425,34.02911,4.219615,4.219615,0,0,0,4.219615,231.3342,0,0,9.761413,4.4417,4.219615,0,0,18.80593,12.67364,5.319713,0,5.319713,26.20593,67.19456,0.1089221,4.641576,7.80913,0,22.43505
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,9.103284,66.86308,36.56459,0,0,0,0,0,0,0,0,0,9.103284,0,0,0,0,13.48622,17.46138,9.103284,0,9.103284,34.84206,89.33845,0.1081972,0,7.282627,0,26.56467
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,8.214379,66.17548,38.96915,2.527463,2.527463,0,0,0,2.527463,325.0049,1.170959,0,8.214379,2.660488,2.527463,0,0,4.382932,25.65434,4.382932,0,4.382932,39.00008,100,0.1078516,2.78021,6.571503,0,33.86872
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,7.616827,65.62804,40.49871,2.182372,2.182372,0,0,0,2.182372,349.0161,5.319594,0,7.616827,2.297233,2.182372,0,0,0,29.59898,0,0,0,39.00008,100,0.1078516,2.400609,6.093462,0,37.21581
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,6.747562,63.01592,41.16014,2.695126,2.695126,0,0,0,2.695126,250.3616,3.910587,0,6.747562,2.836975,2.695126,0,0,0,29.59898,0,0,0,39.00008,100,0.1078516,2.964639,5.398049,0,36.34654
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,4.988245,57.31543,41.78023,6.772112,6.772112,0,0,0,6.772112,73.65862,0,8.881784E-16,4.988245,7.12854,6.772112,0,0,0,29.59898,0,2.140295,-2.140295,36.74401,94.21522,0.1078516,7.449324,3.990596,0,34.58722
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.575899,48.81797,41.23593,0,0,0,0,0,0,0,0.1977936,0,2.575899,0,0,0,0,2.378105,27.45868,2.378105,0,2.378105,39.00008,100,0.107665,0,2.060719,0,30.03458
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5089418,40.81984,39.39633,3.492044,3.492044,0,0,0,3.492044,14.57433,0,0,0.5089418,3.675836,3.492044,0,0,0,29.59898,0,3.166894,-3.166894,35.66188,91.44053,0.107665,3.841248,0.4071535,0,30.10792
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,37.53606,37.53606,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.518771,26.43209,0,0,0,35.66188,91.44053,0.107665,0,0,0,26.43209
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,35.79292,35.79292,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.518771,26.43209,0,0,0,35.66188,91.44053,0.107665,0,0,0,26.43209
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,34.04978,34.04978,3.115175,3.115175,0,0,0,3.115175,0,0,4.440892E-16,0,3.279131,3.115175,0,0,3.518771,26.43209,0,3.279131,-3.279131,32.20537,82.57771,0.107665,3.426692,0,0,26.43209
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,32.22396,32.22396,0.1523002,0.1523002,0,0,0,0.1523002,0,0,0,0,0.1603161,0.1523002,0,0,7.16225,23.15295,0,0.1603161,-0.1603161,32.03638,82.14441,0.107665,0.1675303,0,0,23.15295
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,30.74953,30.74953,2.385561,2.385561,0,0,0,2.385561,0,0,0,0,2.511117,2.385561,0,0,7.340379,22.99264,0,2.511117,-2.511117,29.38943,75.35737,0.107665,2.624117,0,0,22.99264
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,29.59203,29.59203,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.13051,20.48152,0,0,0,29.38943,75.35737,0.107665,0,0,0,20.48152
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,28.42764,28.42764,0.448335,0.448335,0,0,0,0.448335,0,0,5.551115E-17,0,0.4719315,0.448335,0,0,10.13051,20.48152,0,0.4719315,-0.4719315,28.89197,74.08184,0.107665,0.4931685,0,0,20.48152
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,27.32526,27.32526,0.741581,0.741581,0,0,0,0.741581,0,0,1.110223E-16,0,0.7806115,0.741581,0,0,10.65488,20.00959,0,0.7806115,-0.7806115,28.06914,71.972,0.107665,0.815739,0,0,20.00959
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,26.42958,26.42958,0.403015,0.403015,0,0,0,0.403015,0,0,5.551115E-17,0,0.4242263,0.403015,0,0,11.52222,19.22898,0,0.4242263,-0.4242263,27.62196,70.82541,0.107665,0.4433165,0,0,19.22898
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,25.56145,25.56145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.99359,18.80475,0,0,0,27.62196,70.82541,0.107665,0,0,0,18.80475
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,24.7829,24.7829,1.577304,1.577304,0,0,0,1.577304,0,0,2.220446E-16,0,1.66032,1.577304,0,0,11.99359,18.80475,0,1.66032,-1.66032,25.87183,66.3379,0.107665,1.735035,0,0,18.80475
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,24.10769,24.10769,1.164012,1.164012,0,0,0,1.164012,0,0,0,0,1.225275,1.164012,0,0,13.83839,17.14443,0,1.225275,-1.225275,24.58028,63.02623,0.107665,1.280413,0,0,17.14443
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.395473,26.9937,23.40492,4.162149,4.162149,0,0,0,4.162149,33.52771,0,8.881784E-16,1.395473,4.38121,4.162149,0,0,15.1998,15.91916,0,2.985737,-2.985737,21.43304,54.95639,0.107665,4.578364,1.116379,0,17.31463
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,3.897262,35.25999,24.72778,3.321043,3.321043,0,0,0,3.321043,117.3505,0,0,3.897262,3.495835,3.321043,0,0,18.51729,12.93342,0.4014269,0,0.4014269,21.81386,55.93287,0.1076336,3.653147,3.117809,0,16.83068
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,5.969262,45.09948,27.94535,6.396096,6.396096,0,0,0,6.396096,93.32665,0,8.881784E-16,5.969262,6.732733,6.396096,0,0,18.11586,13.2947,0,0.7634705,-0.7634705,21.00909,53.86937,0.1076336,7.035706,4.77541,0,19.26397
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,7.290498,53.43552,31.3145,0,0,0,0,0,0,0,0,0,7.290498,0,0,0,0,18.96416,12.53123,7.290498,0,7.290498,27.92547,71.60362,0.1070658,0,5.832398,0,19.82173
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,8.76618,62.54338,34.2427,2.054025,2.054025,0,0,0,2.054025,426.7806,0,0,8.76618,2.162132,2.054025,0,0,11.67366,19.09268,6.604048,0,6.604048,34.19062,87.66808,0.1065567,2.259428,7.012944,0,27.85886
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,9.704083,69.75571,36.77818,1.598917,1.598917,0,0,0,1.598917,606.9161,2.951397,0,9.704083,1.68307,1.598917,0,0,5.069616,25.03632,5.069616,0,5.069616,39.00008,100,0.1061692,1.758809,7.763267,0,34.74041
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,9.191515,70.58717,39.16207,4.224918,4.224918,0,0,0,4.224918,217.5549,4.744233,0,9.191515,4.447282,4.224918,0,0,0,29.59898,0,0,0,39.00008,100,0.1061692,4.64741,7.353212,0,38.79049
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,8.426613,69.21622,40.69163,3.683095,3.683095,0,0,0,3.683095,228.7916,4.549671,0,8.426613,3.876942,3.683095,0,0,0,29.59898,0,0,0,39.00008,100,0.1061692,4.051404,6.74129,0,38.02559
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,5.848481,59.89056,41.35305,6.005283,6.005283,0,0,0,6.005283,97.38894,0,0,5.848481,6.321351,6.005283,0,0,0,29.59898,0,0.4728693,-0.4728693,38.50163,98.72193,0.1061692,6.605812,4.678785,0,35.44746
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,4.598934,56.18695,41.97314,3.452799,3.452799,0,0,0,3.452799,133.1944,0.4389988,0,4.598934,3.634525,3.452799,0,0,0.5254104,29.12611,0.5254104,0,0.5254104,39.00008,100,0.1061292,3.798079,3.679147,0,33.72504
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,1.830917,46.7463,41.42884,3.240847,3.240847,0,0,0,3.240847,56.49502,0,0,1.830917,3.411418,3.240847,0,0,0,29.59898,0,1.580501,-1.580501,37.33408,95.72823,0.1061292,3.564932,1.464734,0,31.4299
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.3700868,40.6231,39.58924,6.730249,6.730249,0,0,0,6.730249,5.498858,0,0,0.3700868,7.084472,6.730249,0,0,1.756112,28.01848,0,6.714386,-6.714386,30.2565,77.58061,0.1061292,7.403274,0.2960695,0,28.38856
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,37.72898,37.72898,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.21654,21.30409,0,0,0,30.2565,77.58061,0.1061292,0,0,0,21.30409
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,35.96517,35.96517,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.21654,21.30409,0,0,0,30.2565,77.58061,0.1061292,0,0,0,21.30409
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,34.22203,34.22203,0.3040195,0.3040195,0,0,0,0.3040195,0,0,0,0,0.3200205,0.3040195,0,0,9.21654,21.30409,0,0.3200205,-0.3200205,29.91917,76.71566,0.1061292,0.3344214,0,0,21.30409
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,32.39621,32.39621,0.3735997,0.3735997,0,0,0,0.3735997,0,0,5.551115E-17,0,0.3932629,0.3735997,0,0,9.572119,20.98407,0,0.3932629,-0.3932629,29.50463,75.65276,0.1061292,0.4109597,0,0,20.98407
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,30.908,30.908,0.4345236,0.4345236,0,0,0,0.4345236,0,0,5.551115E-17,0,0.4573932,0.4345236,0,0,10.00908,20.59081,0,0.4573932,-0.4573932,29.0225,74.41651,0.1061292,0.4779759,0,0,20.59081
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,29.76428,29.76428,0.2265805,0.2265805,0,0,0,0.2265805,0,0,2.775558E-17,0,0.2385058,0.2265805,0,0,10.51729,20.13342,0,0.2385058,-0.2385058,28.77109,73.77188,0.1061292,0.2492386,0,0,20.13342
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,28.57922,28.57922,1.395817,1.395817,0,0,0,1.395817,0,0,2.220446E-16,0,1.469281,1.395817,0,0,10.7823,19.89491,0,1.469281,-1.469281,27.22233,69.80071,0.1061292,1.535398,0,0,19.89491
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,27.45617,27.45617,0.1701064,0.1701064,0,0,0,0.1701064,0,0,2.775558E-17,0,0.1790593,0.1701064,0,0,12.41483,18.42563,0,0.1790593,-0.1790593,27.03359,69.31676,0.1061292,0.187117,0,0,18.42563
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,26.56737,26.56737,1.334577,1.334577,0,0,0,1.334577,0,0,2.220446E-16,0,1.404818,1.334577,0,0,12.61379,18.24657,0,1.404818,-1.404818,25.55278,65.51982,0.1061292,1.468035,0,0,18.24657
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,25.69236,25.69236,0.9991114,0.9991114,0,0,0,0.9991114,0,0,1.110223E-16,0,1.051696,0.9991114,0,0,14.1747,16.84175,0,1.051696,-1.051696,24.44419,62.6773,0.1061292,1.099023,0,0,16.84175
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,24.92069,24.92069,0.8251214,0.8251214,0,0,0,0.8251214,0,0,0,0,0.8685488,0.8251214,0,0,15.34325,15.79005,0,0.8685488,-0.8685488,23.52866,60.32979,0.1061292,0.9076335,0,0,15.79005
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,24.2386,24.2386,0.5577742,0.5577742,0,0,0,0.5577742,0,0,1.110223E-16,0,0.5871308,0.5577742,0,0,16.3083,14.92151,0,0.5871308,-0.5871308,22.90977,58.74289,0.1061292,0.6135517,0,0,14.92151
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.9070478,25.8599,23.54272,8.212509,8.212509,3,0,1.095,8.212509,11.04471,0,1.776357E-15,0.9070478,5.486852,5.21251,0,0,16.96067,14.33438,0,4.579804,-4.579804,18.08224,46.36462,0.1061292,9.03376,0.7256383,12,15.24142
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,3.883736,35.36081,24.85868,2.933109,2.933109,11.73311,0,3.304476,2.933109,132.4102,1.776357E-15,0,3.883736,0,0,8.8,8.36,22.04934,9.754571,12.24374,0,12.24374,29.69766,76.14771,0.1069507,3.22642,3.106989,12,13.63831
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.438025,40.50642,28.1176,2.179991,2.179991,7.830076,0,2.317009,2.179991,203.58,0,0,4.438025,0,0,5.650085,5.367581,9.805606,20.77393,9.805606,0,9.805606,39.00008,100,0.1071689,2.39799,3.55042,12,25.21196
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,8.119355,56.71144,31.52809,8.473955,8.473955,3,0,1.095,8.473955,95.81541,2.357297,0,8.119355,5.762058,5.473955,0,0,0,29.59898,0,0,0,39.00008,100,0.1071689,9.321351,6.495484,12,37.71833
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,7.565811,58.17008,34.47007,6.286852,6.286852,0,0,0,6.286852,120.3434,0.9480721,0,7.565811,6.617739,6.286852,0,0,0,29.59898,0,0,0,39.00008,100,0.1071689,6.915537,6.052649,0,37.16479
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,6.3505,56.70911,37.01243,2.827832,2.827832,0,0,0,2.827832,224.5714,3.373835,0,6.3505,2.976665,2.827832,0,0,0,29.59898,0,0,0,39.00008,100,0.1071689,3.110615,5.0804,0,35.94948
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,6.589511,60.3486,39.39633,2.336076,2.336076,0,0,0,2.336076,282.0761,4.130485,0,6.589511,2.459027,2.336076,0,0,0,29.59898,0,0,0,39.00008,100,0.1071689,2.569683,5.271609,0,36.18849
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,7.34514,65.06194,40.92588,0.2114846,0.2114846,0,0,0,0.2114846,3473.133,7.122525,0,7.34514,0.2226154,0.2114846,0,0,0,29.59898,0,0,0,39.00008,100,0.1071689,0.2326331,5.876112,0,36.94412
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.54394,49.08847,41.58731,0.5921479,0.5921479,0,0,0,0.5921479,429.6122,1.920626,0,2.54394,0.6233135,0.5921479,0,0,0,29.59898,0,0,0,39.00008,100,0.1071689,0.6513627,2.035152,0,32.14292
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,1.87504,47.68613,42.2074,2.090485,2.090485,0,0,0,2.090485,89.69398,0,0,1.87504,2.200511,2.090485,0,0,0,29.59898,0,0.3254714,-0.3254714,38.657,99.12032,0.1071689,2.299534,1.500032,0,31.47402
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.226963,48.19145,41.6631,2.009494,2.009494,0,0,0,2.009494,110.8221,0,0,2.226963,2.115257,2.009494,0,0,0.3616349,29.27351,0.111706,0,0.111706,38.76297,99.39204,0.1071604,2.210443,1.78157,0,31.50047
